time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.275638;1.0345261876164205;0.8333834906440851;0.8055587669669265;-0.023072122933515057;-0.0223009183382276;9.999088212300883;0.8336645306798341;-0.005994000299326581;0.8057502931083165;0.006111461483344881;1.0347081025623153;0.8057866558775908
30.285638;1.034527506958653;0.833383484188406;0.8055576074812144;-0.02307067794027764;-0.0222995215968977;9.999092687700248;0.8336627686450528;-0.005994000073284065;0.8057509182633641;0.006110455557399931;1.0347094021335066;0.8057842149123114
30.295638;1.0345297533005995;0.8333831959188689;0.8055553761261993;-0.023069849148696257;-0.022298699947853138;9.99909771676239;0.8336609796972005;-0.005993999842261818;0.8057525409492794;0.006108449691512911;1.0347116780614039;0.8057827624801462
30.305638;1.0345310175579114;0.8333818452325319;0.805552809105173;-0.023067658971813818;-0.022296582966598946;9.999103277966405;0.8336591677674433;-0.005993999607442519;0.8057531570805543;0.006107443898029644;1.0347139297801167;0.805780316901096
30.315638;1.0345331996202916;0.8333816475400385;0.8055505719167638;-0.023066830167348187;-0.022295761342475115;9.999109352647803;0.8336573367889273;-0.005993999370419836;0.8057547620195245;0.006106438186672318;1.0347151568843886;0.8057788723960345
30.325638;1.0345350363222239;0.8333808708216032;0.8055479764761482;-0.023065666835737714;-0.022294622948518895;9.999115921435786;0.8336554905136353;-0.005993999132881335;0.8057563509676889;0.006105432561687088;1.0347173586408596;0.8057774297575588
30.335638;1.0345361767176258;0.8333799819885804;0.8055457495909896;-0.023064571654688913;-0.022293564411058047;9.999122953778585;0.8336536326251962;-0.0059939988961987215;0.8057569190783919;0.006103427025465146;1.0347185340818288;0.805774981332272
30.345638;1.0345382141375508;0.8333798821079194;0.8055435230499763;-0.02306374283564634;-0.02229274281858487;9.999130402950547;0.8336517667222851;-0.005993998661364;0.8057584612228028;0.006102421584533152;1.0347206822983939;0.8057735421276881
30.355638;1.0345392363579533;0.8333786978325309;0.8055409753718383;-0.023061552640198307;-0.022290625892916412;9.999138211166386;0.8336498962963433;-0.005993998429031481;0.805758972209849;0.006101416250877244;1.0347228025077972;0.80577110524182
30.365638;1.0345411426077318;0.8333786475720409;0.8055387731637237;-0.023060723818819753;-0.02228980431935179;9.999146317256688;0.833648024546643;-0.005993998199473741;0.8057604475924184;0.006100411037486466;1.0347238937059853;0.8057696713054285
30.375638;1.0345429754457036;0.8333786187118677;0.8055365888610293;-0.023059894998542187;-0.02228898275427412;9.999154659767923;0.8336461540188441;-0.005993997972615894;0.8057608839563479;0.006098405954190173;1.0347259541271465;0.8057672326799189
30.385638;1.034543778052511;0.8333774993070435;0.8055340959149029;-0.02305770480827621;-0.022286865855886958;9.999163179497309;0.8336442866427889;-0.005993997748228267;0.8057622783587768;0.006097401009210559;1.0347269809817992;0.8057658038414595
30.395638;1.0345454519006376;0.833377509554641;0.8055319633339821;-0.023056875993061693;-0.02228604430822248;9.999171822742387;0.8336424241417536;-0.0059939975261387194;0.805762627728869;0.0060963962117974845;1.0347289709154859;0.805763377091861
30.405638;1.0345460885334936;0.8333767788894341;0.8055298722310072;-0.023055780826418074;-0.022284985838157745;9.99918054258964;0.8336405682562129;-0.005993997306279001;0.8057639283999534;0.006095391568529813;1.0347299208231726;0.805761952505591
30.415638;1.0345475896652687;0.8333764787284306;0.8055274768893778;-0.023053857001725287;-0.022283105901075576;9.99918929961796;0.833638720759944;-0.005993997088536231;0.805764175729334;0.006094387077830999;1.0347318281526467;0.805759529855033
30.425638;1.0345489992937775;0.8333765481335703;0.8055254639401602;-0.02305302819570791;-0.022282284384833158;9.99919806534589;0.8336368833220841;-0.005993996872707533;0.8057653642123085;0.006092382732573919;1.034733691056762;0.8057581006700949
30.435638;1.0345493621081647;0.8333758759654997;0.8055235032730772;-0.023051933042969406;-0.022281225951543283;9.999206826312069;0.8336350572725445;-0.005993996658693335;0.8057654881940773;0.006091378528514827;1.0347345085127024;0.8057556791921531
30.445638;1.0345505819467455;0.8333756315953732;0.8055212430760792;-0.02305000922605449;-0.022279346055116982;9.999215581255584;0.8336332438149283;-0.005993996446620446;0.8057665430024673;0.006090374468577056;1.0347362796774302;0.8057542574370283
30.455638;1.034550754155678;0.8333749910860446;0.8055193709030875;-0.023048914084306725;-0.022278287656510423;9.999224331975782;0.8336314448752297;-0.005993996236765069;0.805766525949338;0.00608937055891326;1.034737003234705;0.8057518359786097
30.465638;1.0345517861272888;0.8333751227748528;0.805517533127467;-0.023048085294823425;-0.02227746620882836;9.999233075846963;0.8336296637366206;-0.005993996029426847;0.8057674366467303;0.006088366799984754;1.0347386779444394;0.8057504159303617
30.475638;1.0345527293004495;0.8333749142653326;0.8055153956995086;-0.023046161488841154;-0.022275586374782757;9.999241804371882;0.8336279047034776;-0.0059939958248507045;0.8057672767749492;0.006086363181235632;1.0347403035262739;0.8057479913834493
30.485638;1.0345526368298483;0.8333743041376658;0.8055136391825882;-0.02304506636475396;-0.022274528047760592;9.999250508388867;0.8336261722508062;-0.005993995623092897;0.8057680492540412;0.006085359684183129;1.0347408802830702;0.805746579078145
30.495638;1.0345531166761406;0.8333741981879026;0.8055118897526334;-0.023044998076888035;-0.022274448291800832;9.999259183622375;0.8336244707481114;-0.005993995423695101;0.8057677567887086;0.0060843562873365694;1.0347424080783343;0.8057441725935108
30.505638;1.034552880399992;0.833373260329166;0.8055098611191025;-0.023042807937889855;-0.02227233161108896;9.999267829149343;0.8336228049384498;-0.005993995225564043;0.8057684006881665;0.006083352968033137;1.034742886131808;0.8057427717437294
30.515638;1.034553537074871;0.833373447383212;0.805508193127224;-0.023041979160063952;-0.02227151029726666;9.999276446759863;0.8336211800723548;-0.005993995027400669;0.8057679807225168;0.0060823497043774755;1.0347443133024796;0.8057403751127501
30.525638;1.034554141815538;0.8333736515759526;0.8055065508428985;-0.02304115037899467;-0.022270689012745787;9.999285046378159;0.8336196012725101;-0.005993994828181758;0.8057684959080239;0.006080346476538725;1.0347446881378053;0.8057389724121593
30.535638;1.0345537489475976;0.8333727650181721;0.8055045989622589;-0.023038960232780546;-0.02226857242081415;9.999293646581231;0.8336180730341113;-0.005993994627271807;0.8057679454533506;0.006079343264930734;1.0347460089842409;0.8057365752877735
30.545638;1.0345542701677861;0.8333730112960182;0.805502997046224;-0.023038131439836296;-0.022267751193461922;9.999302271405858;0.8336165993631491;-0.005993994424313366;0.8057683290592307;0.006078340049090685;1.034747274392855;0.805735172337554
30.555638;1.0345538069087687;0.8333725237658269;0.8055014174082759;-0.023037036306420126;-0.02226669306723582;9.999310951870251;0.8336151842864108;-0.005993994219100727;0.8057676469232655;0.006077336809402505;1.0347474831869614;0.8057327599350794
30.565638;1.0345542706992485;0.8333724790901436;0.8054995076849156;-0.023035112469923416;-0.02226481348013607;9.999319724892237;0.8336138322509804;-0.005993994011524671;0.8057678999706547;0.006076333529632354;1.034748633923207;0.8057313349421944
30.575638;1.0345547147449186;0.8333728229150369;0.805497951131066;-0.023034283647963255;-0.022263992324814387;9.999328627414622;0.8336125479451444;-0.005993993801463351;0.8057680896863846;0.006075330200424614;1.03474872491182;0.8057298955808911
30.585638;1.0345541917205858;0.8333724511656825;0.8054964181322848;-0.023033188486262055;-0.022262934263412564;9.999337698154525;0.8336113355062666;-0.005993993588535473;0.805767217504059;0.006073326821658905;1.0347497551543614;0.8057274340261381
30.595638;1.0345546121013214;0.8333725393732875;0.8054945607869448;-0.023031264611813082;-0.022261054729376093;9.999346984143928;0.8336101976462706;-0.00599399337202933;0.8057672847242593;0.006072323398992777;1.0347497247876303;0.8057259658946198
30.605638;1.0345540763304975;0.833372268139952;0.805493072458351;-0.023030169427134574;-0.022259996692578596;9.999356534949072;0.8336091354891391;-0.005993993151177038;0.8057662930980876;0.006071319939319433;1.0347506345542425;0.8057234847537637
30.615638;1.0345544951244794;0.8333728089128799;0.8054916055379824;-0.023029340553767957;-0.022259175585171057;9.999366386714998;0.833608149162413;-0.00599399292541712;0.8057662453161463;0.006070316452511221;1.0347514853781827;0.8057219925037912
30.625638;1.0345539691883276;0.8333726402718089;0.8054901754045883;-0.023028245343862854;-0.022258117557628836;9.99937655319473;0.8336072383092928;-0.005993992694441859;0.8057651448639773;0.0060693129547843006;1.0347512786973316;0.8057194927939061
30.635638;1.034554410259845;0.8333729322616441;0.8054884314778167;-0.023026321412678755;-0.0222562380415721;9.999387028964904;0.8336064024285281;-0.005993992458244009;0.8057649955609745;0.006068309468001029;1.0347520171922926;0.8057179905738288
30.645638;1.0345548730570882;0.8333736221532893;0.8054870561279516;-0.02302549249942337;-0.022255416933428324;9.99939779754767;0.83360564158502;-0.0059939922171941985;0.8057638012604829;0.006066306017168184;1.0347517055718154;0.8057154834677643
30.655638;1.034554412595309;0.8333735967753897;0.8054857169918946;-0.023024397257845;-0.022254358898850135;9.999408836395116;0.8336049570520304;-0.005993991972028869;0.8057635654883414;0.006065302626384691;1.0347523507153986;0.805713990567817
30.665638;1.0345549418064375;0.8333743731160463;0.8054844001866386;-0.02302356832604506;-0.022253537778826275;9.999420114506224;0.8336043511097343;-0.005993991723777237;0.8057622911235046;0.006064299313794482;1.0347519600021935;0.8057115077475939
30.675638;1.034554563731764;0.8333740752697224;0.8054827797026677;-0.023021378037697136;-0.02225142131800754;9.999431586225029;0.83360382642462;-0.00599399147352661;0.8057619805933713;0.006063296091732034;1.0347525387474856;0.8057100386156173
30.685638;1.0345548877249182;0.8333746516001308;0.8054814968101874;-0.023021309582113975;-0.02225134177950798;9.999443189350496;0.8336033857186272;-0.005993991222013349;0.8057616363092106;0.0060622929720690125;1.0347520895192597;0.8057085877936278
30.695638;1.0345546260432947;0.8333747576890197;0.8054802657769314;-0.02302021431986157;-0.02225028370850699;9.999454850850901;0.8336030315466126;-0.005993990969472441;0.8057602607739555;0.006061289967985577;1.0347526140701149;0.8057061605872337
30.705638;1.0345553885548344;0.8333756425382034;0.8054790518087361;-0.02301938536833896;-0.022249462545013567;9.999466498931454;0.8336027659321809;-0.005993990716046879;0.8057598563017927;0.006060287088255713;1.0347521155774875;0.8057047622582786
30.715638;1.0345552791616635;0.8333754303630564;0.8054775294167377;-0.023017195070475293;-0.0222473460388453;9.999478073403212;0.8336025901961996;-0.005993990462310076;0.8057584249049256;0.006058284331424106;1.034752599019629;0.8057023902123198
30.725638;1.0345562112218982;0.833376337098313;0.8054763618756992;-0.023016366118932076;-0.022246524851065416;9.999489525518102;0.833602505149166;-0.005993990209282574;0.805757968997174;0.006057281688971651;1.0347530700840564;0.8057010639648409
30.735638;1.0345572389513593;0.8333772476862991;0.8054752183070539;-0.023015537169386462;-0.02224570365074918;9.999500812765783;0.8336025110740675;-0.005993989958073872;0.8057574924802834;0.0060562791546364195;1.0347525339810335;0.8056997809847971
30.745638;1.0345574151106398;0.8333773968538806;0.8054741068281487;-0.02301444191731154;-0.022244645520124756;9.99951189579639;0.8336026074871203;-0.0059939897095921315;0.8057560009524736;0.006055276727807033;1.0347529946948961;0.8056975472896242
30.755638;1.0345586490709944;0.8333779515585946;0.8054726783672254;-0.0230125179369423;-0.022242765881580466;9.999522738436795;0.8336027934369414;-0.005993989464426593;0.805755501083132;0.006054274407762092;1.034752454848469;0.8056963696821406
30.765638;1.0345590395256845;0.8333780877289003;0.8054716243757988;-0.023011422696713513;-0.022241707723907454;9.999533311026958;0.8336030681237021;-0.0059939892228791205;0.8057540000044429;0.006053272189165656;1.0347529158242128;0.8056942555142348
30.775638;1.0345604953792407;0.8333789749342638;0.805470595239796;-0.02301059376469581;-0.0222408864683518;9.999543590665443;0.833603431147648;-0.005993988985036324;0.8057535045293105;0.00605227006461729;1.0347523775486498;0.8056932122393894
30.785638;1.0345611148058167;0.8333790906337772;0.8054696047399952;-0.023009498537664968;-0.022239828281783072;9.99955355646359;0.8336038824748613;-0.00599398875081718;0.8057530204987163;0.00605126802778145;1.0347528385275173;0.8056922470822053
30.795638;1.0345628060331136;0.8333799534242959;0.8054686394332036;-0.023008669616957377;-0.02223900699696113;9.999563186606641;0.8336044224279416;-0.005993988520113687;0.8057515532629327;0.0060492660720820705;1.0347522968754488;0.8056903585275255
30.805638;1.0345636671996687;0.8333796889965522;0.8054673730471849;-0.02300647936293114;-0.022236890370639403;9.999572458956374;0.8336050514748871;-0.005993988292949642;0.8057511088795403;0.006048264186354481;1.0347527514994708;0.8056895659592475
30.815638;1.034565606093192;0.8333805137112423;0.8054664668721607;-0.02300565045364324;-0.022236069059300492;9.999581353072351;0.8336057697210558;-0.00599398806945719;0.8057496947102007;0.006047262351749354;1.034752202266091;0.8056878649918621
30.825638;1.0345667188253085;0.8333805525798207;0.8054655933827483;-0.023004555255888404;-0.022235010821398327;9.99958984835539;0.833606576772879;-0.005993987849654355;0.8057493186344908;0.006046260543655355;1.0347526498232618;0.8056872572732704
30.835638;1.0345689111261225;0.8333813232596159;0.8054647365122319;-0.02300372635976512;-0.022234189487374757;9.999597915556311;0.833607472076497;-0.005993987633208186;0.805748987744888;0.006045258736591359;1.0347520962375896;0.8056867432223775
30.845638;1.0345702784935389;0.8333813025998037;0.8054639060834398;-0.02300263117760724;-0.022233131228797436;9.999605511526076;0.8336084551063078;-0.005993987419446449;0.805747708244823;0.006044256908655475;1.0347525457230404;0.8056853221258603
30.855638;1.0345727263828233;0.8333816602458305;0.8054627475279044;-0.02300070725047512;-0.02223125146199276;9.999612583908139;0.8336095252946758;-0.005993987207574841;0.8057474860603073;0.006043255043285203;1.0347530045324524;0.8056849923188095
30.865638;1.034575301683204;0.8333834283238669;0.8054629986352578;-0.02299952854124992;-0.022230091969825366;9.999619079156648;0.8336106816229008;-0.005993986996902425;0.8057463265954734;0.006042253126166737;1.0347524802828705;0.8056837517127093
30.875638;1.0345770501734097;0.8333833032229966;0.8054622079544529;-0.02299843338018986;-0.022229033684035147;9.999624950319893;0.833611921770061;-0.005993986787036888;0.8057462340379069;0.006041251141816669;1.0347529809762115;0.8056835976370395
30.885638;1.0345798741324108;0.8333838976017991;0.8054614187522834;-0.022997604511945706;-0.022228212303511047;9.999630164236281;0.8336132415553724;-0.005993986577999411;0.8057462111203247;0.006039249073700105;1.0347525141893825;0.8056835192047194
30.895638;1.0345818645199565;0.8333836879231724;0.8054606430268226;-0.022996509361509623;-0.022227154003195995;9.999634702411303;0.8336146355153881;-0.005993986370205312;0.8057452591596915;0.006038246904321099;1.034753086977095;0.8056825268418499
30.905638;1.0345849214932545;0.8333838436550366;0.8054595291873173;-0.02299458545331575;-0.02222527419598083;9.999638555549067;0.8336160982354123;-0.005993986164298923;0.8057453780087988;0.006037244616206397;1.0347527058910195;0.805682607582157
30.915638;1.034587133809876;0.8333835421795003;0.8054587665176719;-0.022993490313442864;-0.02222421588341715;9.999641715786023;0.8336176251105241;-0.005993985960989323;0.8057445656771236;0.006036242193949627;1.0347533765069055;0.8056817561932297
30.925638;1.0345904000900883;0.8333839533574002;0.8054580039301111;-0.02299266146154886;-0.02222339447686621;9.999644168211242;0.8336192119814602;-0.005993985761069906;0.8057448178462715;0.006035239622859597;1.0347531030738548;0.8056819679286452
30.935638;1.0345925043941915;0.8333832885959093;0.805457234493716;-0.022992326826066497;-0.02222307773810336;9.999645890002974;0.8336208542883019;-0.005993985565449557;0.8057451281353945;0.006034236889452315;1.0347538885267271;0.8056822386204453
30.945638;1.0345959536764653;0.8333835999363055;0.8054564867039988;-0.02299149798620012;-0.02222225631934634;9.999646860439928;0.8336225466513408;-0.0059939853750748265;0.805744489236265;0.006033233987664229;1.0347537342455586;0.8056815643577715
30.955638;1.034598530774779;0.8333827484373717;0.8054554153242545;-0.02298930782412704;-0.022220139571642865;9.999647070384116;0.8336242832053551;-0.005993985190873415;0.8057448939513594;0.006032230923033821;1.0347546399062022;0.8056819410371325
30.965638;1.034602132169375;0.8333829527942791;0.8054546835902978;-0.02298847899512935;-0.022219318141374993;9.999646525243714;0.8336260580043099;-0.0059939850136869815;0.8057443354661334;0.006031227710603136;1.034754603986611;0.805681364674522
30.975638;1.034604843750711;0.8333823403761198;0.8054539672858152;-0.022987383896562425;-0.022218259795803552;9.999645243302073;0.8336278649447;-0.005993984844272445;0.8057448073205297;0.0060302243695711235;1.0347556244627354;0.8056818323084024
30.985638;1.0346085620270733;0.8333824301276467;0.805453255596615;-0.022986555077826237;-0.02221743835294499;9.999643249467457;0.8336296977446588;-0.005993984683487585;0.8057443039277364;0.0060292209195395045;1.0347556991531386;0.8056813431556061
30.995638;1.0346113734787594;0.8333816983254794;0.8054525646706849;-0.022985459990451373;-0.022216379994614163;9.999640569998713;0.8336315506176353;-0.005993984532395583;0.8057448214727342;0.006028217381120579;1.034756825184345;0.8056818979470085
31.005638;1.0346151750566683;0.8333816627341267;0.8054518840954277;-0.02298463117943371;-0.022215558537751017;9.999637235298957;0.8336334192350825;-0.0059939843921132515;0.805745358111414;0.006027213777815225;1.0347569978938074;0.8056824979258514
31.015638;1.034618053942066;0.833380450010897;0.8054508904022766;-0.022982441047705433;-0.022213441752019485;9.99963328552322;0.8336353009523884;-0.005993984263585391;0.8057449131715544;0.006026210134605487;1.0347582108280178;0.8056821439253893
31.025638;1.0346219080183106;0.8333802796744019;0.8054502478463591;-0.0229816122416189;-0.022212620280407613;9.999628770799017;0.8336371940017616;-0.005993984147548836;0.8057454864423402;0.006025206473709345;1.0347584568242023;0.8056828360915956
31.035638;1.0346248245176497;0.8333792803560442;0.8054496328760037;-0.02298051717121337;-0.022211561894244235;9.999623750259143;0.833639096515447;-0.005993984044599399;0.8057450781310486;0.006023202810837815;1.0347597284890049;0.8056825665199047
31.045638;1.034628700140486;0.8333789720742312;0.8054490342777311;-0.022979688371618102;-0.022210740408178112;9.999618295146485;0.8336410065011285;-0.0059939839549935856;0.8057456886192147;0.006022199154346128;1.0347600181835535;0.8056833486643995
31.055638;1.0346325732079016;0.8333785930709683;0.8054484599366141;-0.022978859576146256;-0.02220991891521476;9.999612491064283;0.8336429226374404;-0.005993983878492938;0.8057453177102233;0.006021195508628746;1.0347613187056968;0.8056831724923996
31.065638;1.034635481847845;0.8333773816715092;0.80544791694614;-0.02297776452256636;-0.022208860510256737;9.999606434100224;0.8336448446967835;-0.005993983814658915;0.8057459644222046;0.006020191878805003;1.0347616244504345;0.805684033899958
31.075638;1.0346393220060548;0.833376508113805;0.805447054332921;-0.022975840682024472;-0.022206980592078998;9.999600218358776;0.8336467733922166;-0.0059939837629890795;0.8057466276355284;0.006019188271342093;1.034762931858896;0.8056849273335467
31.085638;1.03464217900974;0.8333751508286683;0.8054465619532347;-0.022974745645959513;-0.02220592217813901;9.999593918661567;0.8336487101567797;-0.005993983722589232;0.8057463062825626;0.006018184691543002;1.034763238711508;0.8056848466425308
31.095638;1.0346459478293428;0.8333744820348895;0.805446089805656;-0.02297391688057151;-0.02220510066602699;9.999587584649502;0.8336506570300819;-0.0059939836920684915;0.8057469988708531;0.006017181142081314;1.034764543105802;0.8056857864375697
31.105638;1.0346487134194238;0.8333729834658172;0.8054456525887312;-0.022972821868779747;-0.022204042246539546;9.999581252715412;0.8336526171647615;-0.005993983669900428;0.8057467036041817;0.006016177623271668;1.0347648427700151;0.8056857427669132
31.115638;1.0346523729250927;0.833372180060723;0.8054452394224954;-0.02297199312882199;-0.022203220729451304;9.99957495763174;0.8336545955102225;-0.005993983654736704;0.8057474187644682;0.006015174135191022;1.0347661345688777;0.8056867124854924
31.125638;1.0346547116505156;0.8333702889650096;0.8054448461686973;-0.02297165863875249;-0.022202903878280167;9.999568731717105;0.8336565982002812;-0.005993983645436356;0.8057481426975357;0.006014170680967476;1.0347664145241489;0.8056876929357618
31.135638;1.0346582400717026;0.8333693681654452;0.8054445050528256;-0.022970829930116884;-0.022202082356080604;9.999562600452732;0.833658631047969;-0.005993983641077686;0.8057478742927882;0.006013167268062011;1.0347676786281323;0.8056876812900818
31.145638;1.034660745698001;0.8333672856960439;0.8054438754368655;-0.022968639924764358;-0.022199965514328106;9.999556584591277;0.833660698554319;-0.005993983641036342;0.8057486138807926;0.006012163906302624;1.0347679235816911;0.8056886742191898
31.155638;1.034664130369835;0.8333662682074567;0.8054436247575588;-0.022967811253525944;-0.022199143987906542;9.999550707383744;0.8336628033454092;-0.005993983644896499;0.8057483632754823;0.006011160603976287;1.034769146972535;0.8056886685489913
31.165638;1.0346664865667845;0.8333644509905345;0.8054434309750395;-0.02296671635381375;-0.022198085557797332;9.999544995585596;0.8336649457672789;-0.005993983652169089;0.805749124912799;0.006010157364796271;1.0347693473691175;0.8056896616179587
31.175638;1.0346697190905725;0.8333633600362291;0.8054432829096915;-0.02296588772858558;-0.022197264028427626;9.999539470634119;0.833667124039826;-0.00599398366208702;0.8057499009902878;0.006009154188646326;1.0347705242044571;0.8056906518319192
31.185638;1.0346719241667244;0.8333614780772451;0.8054431947250685;-0.02296479288089111;-0.02219620559669501;9.999534142834307;0.8336693347536418;-0.005993983673697508;0.8057496925802354;0.006008151074710301;1.0347706770566527;0.8056906385666031
31.195638;1.0346750090662937;0.8333603291800491;0.8054431543263569;-0.02296396430940262;-0.022195384065810963;9.999529016598945;0.8336715734546409;-0.005993983686189889;0.8057504985406704;0.006007148023616442;1.0347718049421182;0.8056916213627696
31.205638;1.0346770707870208;0.8333583953626806;0.8054431763159238;-0.022962869521622173;-0.02219432563417162;9.999524097199274;0.833673835108719;-0.005993983699193167;0.8057503153875796;0.006006145037614256;1.0347719067182666;0.8056915994829441
31.215638;1.0346800162671608;0.8333572008988208;0.805443250016993;-0.022962041011466004;-0.022193504103853942;9.99951939072178;0.833676114164945;-0.00599398371281393;0.8057511383266026;0.006005142117532036;1.0347729822426646;0.805692571804048
31.225638;1.0346819418472117;0.8333548789622923;0.805443053270342;-0.022959851224632944;-0.02219138725920428;9.999514902455346;0.8336784051607966;-0.005993983727414299;0.8057519619464231;0.006004139256003326;1.034773033008135;0.8056935368251954
31.235638;1.0346847541988535;0.8333536550143785;0.8054432522379762;-0.022959022779540834;-0.02219056573036859;9.9995106372131;0.8336807039414497;-0.005993983743414454;0.8057517803527899;0.006003136433934436;1.034774062104391;0.8056934916646303
31.245638;1.0346865499509807;0.8333516634457125;0.805443524600526;-0.022957928127327;-0.022189507302582314;9.999506599152737;0.8336830077872907;-0.005993983761347885;0.8057525873090737;0.006002133627763588;1.0347740736185636;0.8056944319227893
31.255638;1.034689236199808;0.8333504298324041;0.8054438594857707;-0.022957099748838798;-0.022188685774296255;9.999502791843978;0.8336853144578681;-0.005993983781940998;0.8057533760838421;0.006001130820547027;1.034775071906807;0.8056953535003487
31.265638;1.03469090955727;0.8333484364488989;0.8054442708339828;-0.02295600516492349;-0.02218762734704731;9.99949922121655;0.8336876217206182;-0.005993983805883257;0.8057531393906848;0.006000128004204957;1.0347750616390776;0.8056952542070773
31.275638;1.0346925238864562;0.8333464458343414;0.8054447511725805;-0.022954910615338844;-0.022186568919503352;9.999495901662002;0.8336899277018972;-0.005993983833459249;0.8057538702639782;0.005999125175088861;1.0347750480483255;0.8056961338137978
31.285638;1.0346950331760782;0.8333452199837682;0.8054452919280006;-0.022954082335316078;-0.02218574738932432;9.999492859735389;0.8336922311594009;-0.005993983864432005;0.8057535630511697;0.005998122331450887;1.0347760367064935;0.8056959933703817
31.295638;1.0346965349935893;0.8333432395964296;0.805445904463101;-0.022952987852024386;-0.022184688959168173;9.999490129403952;0.8336945308262708;-0.00599398389828571;0.80575421343641;0.005997119472540714;1.0347760334636957;0.8056968340554638
31.305638;1.0346989389117334;0.8333420278012809;0.8054465749730082;-0.0229521596344302;-0.02218386742460272;9.999487743964979;0.8336968243578959;-0.005993983934704717;0.8057548180023646;0.005996116597864241;1.034777044347034;0.805697656682441
31.315638;1.0347003452151178;0.8333400655799542;0.8054473165904789;-0.0229510652133982;-0.02218280899034603;9.999485733348079;0.8336991083573058;-0.005993983973932565;0.8057543740385985;0.005995113707144296;1.0347770747318277;0.805697461733592
31.325638;1.0347026644939121;0.8333388748257122;0.8054481174773223;-0.02295023705301205;-0.02218198745201556;9.999484126615814;0.8337013793445407;-0.005993984016748826;0.8057548796146226;0.005994110799725806;1.0347781285946578;0.8056982501668704
31.335638;1.0347039965915628;0.833336934595234;0.8054489930498628;-0.022949142688446184;-0.02218092901694587;9.99948295466611;0.8337036342858355;-0.005993984064231593;0.8057553336851421;0.00599310787407274;1.0347782085439152;0.8056990237968276
31.345638;1.0347062513223344;0.8333357658251352;0.805449933110463;-0.022948314579186283;-0.022180107480393535;9.99948224985947;0.8337058706159192;-0.005993984117479133;0.8057547360169872;0.0059921049297104656;1.0347793160858298;0.8056987840801053
31.355638;1.0347075279695372;0.8333338477762922;0.8054509538092939;-0.022947220264448252;-0.022179049051289496;9.999482045103393;0.8337080864233603;-0.005993984177418927;0.8057550870141444;0.005991101971505102;1.034779451694878;0.8056995308265206
31.365638;1.0347097357288948;0.8333327020457025;0.8054520458385118;-0.02294639219875755;-0.022178227523486034;9.99948237687094;0.8337102806891473;-0.00599398424489543;0.8057553875726307;0.005990099012173198;1.0347806148311016;0.8057002622160391
31.375638;1.0347106685517522;0.8333305424358266;0.8054532061706133;-0.02294605841647488;-0.022177910663681247;9.999483290538826;0.8337124532030059;-0.005993984320847708;0.805754638971794;0.005989096068698178;1.0347808039997213;0.8056999756136568
31.385638;1.0347128426292183;0.8333290741191567;0.8054541286720452;-0.022944135310787192;-0.022176030734144623;9.999484845041271;0.8337146040555298;-0.005993984406257262;0.8057548427403511;0.005989093155378343;1.0347810169046003;0.8057006761156119
31.395638;1.0347140498838434;0.8333272119047133;0.8054554853026858;-0.02294304106944263;-0.02217497233642566;9.999487113529291;0.8337167332058673;-0.005993984501978223;0.8057550004805051;0.005988090281318042;1.0347822512000024;0.8057013472649946
31.405638;1.0347161961332667;0.8333261300465341;0.8054569265862461;-0.022942213062579767;-0.022174150843625815;9.999490173788384;0.833718840594038;-0.0059939846086620886;0.8057541140340154;0.005987087453941548;1.0347825055763964;0.8057009948919086
31.415638;1.0347173763660726;0.8333243114535256;0.8054584661031636;-0.022941118844780933;-0.02217309246865003;9.999494090498539;0.8337209262015356;-0.005993984726732892;0.8057541860586;0.005986084682873627;1.0347837799328665;0.8057016167963118
31.425638;1.0347185420271876;0.8333225215091203;0.8054600970567756;-0.022940024636111108;-0.022172034105607735;9.999498902376065;0.8337229898135617;-0.005993984856347331;0.8057542203841679;0.005985081980689177;1.0347840746418528;0.8057022104756831
31.435638;1.0347206422917812;0.8333215262642913;0.8054618122170225;-0.022939196652240125;-0.022171212647839483;9.999504618537973;0.8337250312172036;-0.005993984997463667;0.8057532218181841;0.005984079361167939;1.0347853898541872;0.8057017736235293
31.445638;1.034721766759367;0.83331981026876;0.8054636234344512;-0.022938102454618164;-0.022170154309801994;9.999511217234428;0.8337270509576046;-0.005993985150036309;0.8057531954944724;0.005983076838013226;1.0347857250861914;0.8057023045167557
31.455638;1.0347238151895837;0.8333188993861779;0.8054655152553094;-0.022937274476123756;-0.022169332877823036;9.99951865002473;0.8337290507488002;-0.005993985314087402;0.8057531462038796;0.005982074425316666;1.0347870792090414;0.8057028021385222
31.465638;1.0347248781665535;0.833317276423658;0.8054674966822504;-0.022936180283172004;-0.022168274568256912;9.99952685220048;0.833731032921512;-0.005993985489507344;0.8057520782117401;0.005981072135812502;1.0347874511385842;0.8057022660934663
31.475638;1.0347268579340259;0.8333164650875436;0.8054695495122504;-0.022935352304474108;-0.022167453166725012;9.999535746410276;0.8337329996007228;-0.005993985675800517;0.8057519953307154;0.005980069976911952;1.0347888408023942;0.8057026968433427
31.485638;1.0347278473364172;0.8333149464227929;0.8054716813968396;-0.022934258110982948;-0.02216639489084428;9.99954524352919;0.8337349524066435;-0.005993985872141874;0.8057509007344673;0.005979067949667486;1.0347892494006148;0.8057020962883401
31.495638;1.0347297494101468;0.833314243080211;0.8054738744474675;-0.02293343012687579;-0.022165573524182792;9.999555253477453;0.8337368924492786;-0.005993986077687411;0.8057507967407501;0.005978066049966028;1.0347896783429842;0.8057024679721938
31.505638;1.0347306559951497;0.8333128355433854;0.8054761374753557;-0.02293233592734548;-0.022164515284761967;9.99956569674164;0.8337388202275878;-0.005993986291785494;0.8057506851087226;0.005977064270112186;1.0347911275443897;0.8057028172031344
31.515638;1.0347324686430837;0.8333122458607163;0.8054784533167565;-0.022931507932283383;-0.022163693954547422;9.999576505617249;0.8337407355651094;-0.005993986514021162;0.8057495673783749;0.005976062602780746;1.0347915949012307;0.8057021501632782
31.525638;1.0347332789445147;0.8333109534612749;0.8054808308887513;-0.022930413722113553;-0.022162635752809436;9.999587618365261;0.8337426378726812;-0.005993986744167902;0.8057494444157864;0.005976061044352947;1.0347930774333216;0.805702480783142
31.535638;1.0347340367839057;0.833309718772179;0.80548326008203;-0.022929319506515767;-0.022161577570211848;9.999598975804275;0.8337445265507357;-0.005993986982008546;0.8057493155528178;0.005975059593865131;1.0347935728082072;0.8057028014601051
31.545638;1.0347356921685897;0.8333093019078025;0.8054857317384729;-0.022928491490768966;-0.022160756296400654;9.999610524816031;0.8337464011595336;-0.005993987227062471;0.805748178506484;0.005974058250112944;1.0347950801598658;0.8057021274518845
31.555638;1.0347363374057614;0.8333081805726081;0.8054882572253155;-0.022927397262348773;-0.02215969815159369;9.999622217801424;0.8337482612943649;-0.005993987478471128;0.8057480304628863;0.005973057007936858;1.034795599495885;0.8057024665395783
31.565638;1.0347378751312455;0.8333078728443913;0.8054908221346799;-0.022926569231016047;-0.02215887691428383;9.999634007780621;0.8337501059609218;-0.0059939877351880685;0.8057478693033322;0.0059720558541211995;1.0347961303108255;0.805702825613165
31.575638;1.0347383973308744;0.833306853747147;0.8054934370123279;-0.022925474988849004;-0.022157818805655736;9.9996458545745;0.8337519325749652;-0.005993987996354027;0.8057466938526117;0.005971054767412642;1.0347976712594646;0.8057022096471042
31.585638;1.0347398059790842;0.8333066401206968;0.8054960842193825;-0.022924646941360753;-0.022156997602757668;9.999657734871732;0.8337537365357525;-0.00599398826160445;0.8057465033261247;0.005970053724442166;1.0347982208368784;0.8057026214227208
31.595638;1.0347401932208844;0.8333057071533023;0.8054987703374551;-0.022923552685212307;-0.02215593952804205;9.999669641958326;0.8337555117498779;-0.005993988531023731;0.8057462969007326;0.005969052707115019;1.034799777744343;0.8057030622183272
31.605638;1.0347414627235176;0.8333055725614136;0.8055014749286432;-0.02292272462132583;-0.022155118357320876;9.999681578898233;0.8337572512977468;-0.005993988804914387;0.8057450738656019;0.0059680517048649245;1.0348003407071185;0.8057025325148242
31.615638;1.0347417094162077;0.8333047125876727;0.8055042034165709;-0.022921630350297654;-0.022154060314224032;9.999693547412184;0.8337589478139132;-0.005993989083780184;0.8057448341678266;0.005967050712324695;1.0348019077899138;0.8057030323992513
31.625638;1.0347415831794275;0.8333036186610128;0.805506921825902;-0.022921296562592508;-0.022153743827988334;9.999705537645237;0.8337605940971613;-0.005993989368366429;0.8057435789467761;0.005967049731096339;1.0348024755867569;0.8057025690616281
31.635638;1.0347426479915856;0.8333035801706263;0.8055096585638332;-0.022920468471059007;-0.022152922699495335;9.999717531481188;0.8337621837969985;-0.005993989659431743;0.8057433107560831;0.0059660487768074194;1.034804039242915;0.8057031266437321
31.645638;1.0347426978564307;0.8333028059048645;0.8055124015249611;-0.022919374174259315;-0.022151864696966877;9.999729516147605;0.8337637114440681;-0.0059939899573721684;0.805743033063628;0.005965047881462007;1.034804593272345;0.8057037106657866
31.655638;1.0347436411004374;0.8333028129224469;0.8055151337377839;-0.02291854606187341;-0.022151043591381446;9.999741491733559;0.8337651722779258;-0.005993990262062679;0.8057417490326172;0.00596404708693781;1.0348051322190306;0.8057033184468885
31.665638;1.0347435747992941;0.8333020768184146;0.805517865270961;-0.022917451745800475;-0.0221499856094734;9.999753467502128;0.8337665626162742;-0.005993990572945432;0.8057414610037043;0.005963046437246186;1.0348066510410194;0.8057039471328041
31.675638;1.0347444057701438;0.8333021157900719;0.8055205814056811;-0.022916623611311315;-0.02214916452077311;9.999765455674977;0.8337678803500571;-0.0059939908890946315;0.8057411714302877;0.00596204597505811;1.0348071458063504;0.8057045947992171
31.685638;1.0347442305175403;0.8333014071422092;0.8055232946213634;-0.022915529274843888;-0.022148106553249093;9.999777467090746;0.8337691249381071;-0.0059939912093871645;0.8057398836424599;0.0059610457406995155;1.0348086143322641;0.8057042607727967
31.695638;1.0347440036100204;0.8333007109618472;0.8055259986896592;-0.022914434928471433;-0.022147048590598538;9.999789508277301;0.8337702968644741;-0.0059939915328494535;0.8057396013525631;0.005960045771536698;1.034809055797475;0.8057049452590797
31.705638;1.0347446802395;0.8333007885907382;0.805528688128713;-0.022913606759903067;-0.022146227515580437;9.99980158262224;0.8337713968763851;-0.0059939918586448745;0.805739328177995;0.005960046101477555;1.0348094698364845;0.805705656606206
31.715638;1.0347443578734106;0.8333004712552302;0.8055317160359614;-0.022913607482492656;-0.022146227975080705;9.99981369147086;0.8337724253702118;-0.005993992185718493;0.8057380680581818;0.0059590467594660655;1.034810856137723;0.8057053816016759
31.725638;1.0347449433009792;0.8333005843592317;0.8055343960996214;-0.022912779291803992;-0.022145406899565876;9.99982583170167;0.8337733820813319;-0.005993992512749266;0.8057378254490732;0.005958047765958676;1.0348112140460382;0.8057061297534238
31.735638;1.0347445324588251;0.8332999622194891;0.8055370830862421;-0.022911684903136217;-0.022144348936652774;9.99983799792388;0.8337742661676149;-0.0059939928383728695;0.8057376045529497;0.005957049131639254;1.0348125420640675;0.8057069039381503
31.745638;1.0347450323688732;0.8333001325391319;0.8055397680125442;-0.022910856688119947;-0.022143527851433583;9.999850188284396;0.8337750767925936;-0.005993993161299796;0.8057364086554105;0.005956050862147301;1.0348128382227118;0.8057067075476456
31.755638;1.0347445409299625;0.8332995821214639;0.8055424683250401;-0.022909762275911776;-0.022142469875138855;9.999862402401762;0.8337758137986604;-0.005993993480389172;0.8057362407337266;0.0059550529644376024;1.0348141011720349;0.8057075437788283
31.765638;1.0347440144836588;0.8332990794985277;0.8055451823389942;-0.022908667850927666;-0.022141411889070043;9.999874630811725;0.833776477961231;-0.005993993794678057;0.8057361046999839;0.005954055448253972;1.034814330806284;0.8057084155605189
31.775638;1.0347444096891958;0.8332993925670962;0.8055479083188665;-0.022907839592986316;-0.022140590773970167;9.999886844824548;0.8337770709448925;-0.005993994103214036;0.8057350056640722;0.005954058321965614;1.0348145276560694;0.8057083332194974
31.785638;1.0347438257220305;0.8332990068222683;0.8055506630796178;-0.022906745137710648;-0.022139532763307084;9.999898995607857;0.8337775947912012;-0.005993994404782628;0.805734949125673;0.005953061588979366;1.0348156916642481;0.8057092850002383
31.795638;1.034744172329873;0.8332994488824883;0.8055534360790856;-0.02290591684550845;-0.022138711620552334;9.999911025525892;0.8337780507718653;-0.005993994697739828;0.805734940337817;0.005952065248532224;1.0348158216639805;0.8057102813815474
31.805638;1.0347435486796972;0.83329920271186;0.8055562419660137;-0.02290482235681458;-0.022137653580830405;9.999922881214557;0.8337784387204396;-0.005993994980161298;0.8057339839862134;0.005951069296280896;1.034815915716986;0.8057103250420703
31.815638;1.034742910348888;0.833299033340461;0.8055590753735679;-0.02290372785064786;-0.02213659552527441;9.999934514950938;0.833778757542465;-0.005993995250241534;0.8057340836858028;0.005950073722646571;1.034816971640347;0.8057114174850775
31.825638;1.0347432109947903;0.833299705775557;0.8055619305249342;-0.022902899501210744;-0.022135774334686525;9.999945877797776;0.8337790058000585;-0.005993995506428411;0.8057342416575461;0.005949078514153456;1.0348169876241657;0.8057125585756465
31.835638;1.0347425447346645;0.8332997037309853;0.8055648207184494;-0.02290180495469235;-0.022134716247025385;9.99995691519819;0.8337791815782725;-0.005993995747117229;0.805733458741852;0.0059490836586136514;1.0348179628224126;0.8057127536101983
31.845638;1.0347428147774629;0.8333016480166703;0.8055687910648396;-0.022900626732691953;-0.022133556914973086;9.999967565733904;0.8337792821784542;-0.0059939959703821126;0.8057337344030537;0.005948089148961056;1.0348178973285223;0.8057139840009324
31.855638;1.0347421136739714;0.8333010863847364;0.8055710160982503;-0.02290097706229957;-0.02213389532612478;9.999977761667047;0.8337793043420233;-0.005993996174072482;0.8057340668280737;0.005947094984105629;1.0348187915261204;0.8057152524882709
31.865638;1.0347413921078292;0.8333024627812401;0.8055750433864006;-0.022899532616289034;-0.022132499085121278;9.999987434211773;0.8337792451765954;-0.005993996356102938;0.8057334535825067;0.005946101166680852;1.0348186454063746;0.8057155542609956
31.875638;1.0347416016411284;0.8333036026291151;0.8055780232806378;-0.022898704141016232;-0.02213167782048372;9.9999965213855;0.8337791029596423;-0.005993996514763203;0.8057338925850402;0.005945107697082603;1.0348184583638536;0.8057168847205799
31.885638;1.0347408369157118;0.8333040779800354;0.805581018877769;-0.02289760946524223;-0.022130619661961632;10.00000497492555;0.8337788770618896;-0.005993996648914629;0.8057343821899937;0.0059441145695364106;1.034819229371623;0.8057182397448328
31.895638;1.0347406985602265;0.8333051401175191;0.8055839867109879;-0.022897541421049043;-0.022130539897645775;10.000012767792104;0.8337785675232743;-0.00599399675781137;0.8057349206318132;0.005944121774259059;1.0348189568798722;0.8057196225759686
31.905638;1.034739889018887;0.8333057968105684;0.8055869695170561;-0.022896446683624797;-0.02212948171095529;10.000019894735006;0.8337781749135967;-0.005993996840756798;0.8057345064042327;0.005943129300445815;1.0348186385686036;0.8057200136746444
31.915638;1.034739054954674;0.8333065390502673;0.8055899293076545;-0.02289535191358505;-0.022128423509405838;10.00002635964183;0.8337777004148128;-0.0059939968971050575;0.8057351388621656;0.005942137137363139;1.0348192717601523;0.8057214144998203
31.925638;1.0347391475158494;0.8333081234490576;0.805592849078528;-0.022894523275222792;-0.022127602170146792;10.000032164752481;0.8337771457631571;-0.005993996926517713;0.8057358174803145;0.0059411452742244375;1.0348188542274335;0.8057228188548643
31.935638;1.034738261262487;0.8333090243947031;0.8055957321929745;-0.022893428435763318;-0.02212654393543167;10.000037315118043;0.833776512977386;-0.0059939969291038465;0.8057355407465842;0.005940153699200417;1.0348193844768598;0.8057232214812117
31.945638;1.0347383023520929;0.833311108190724;0.8055988949093899;-0.022893694826302356;-0.022126780979170133;10.00004182729692;0.8337758043946393;-0.005993996905448412;0.8057363061740767;0.0059401624023101745;1.0348188616840803;0.8057246257797865
31.955638;1.0347373667618562;0.8333121504411961;0.8056016662700175;-0.02289259991686436;-0.022125722707189193;10.000045727866196;0.8337750230210723;-0.005993996856606286;0.8057371108518929;0.005939171381737346;1.0348182857582253;0.8057260140219908
31.965638;1.034736407240093;0.8333132581245956;0.8056043715218156;-0.022891504972792562;-0.02212466441636175;10.000049046826804;0.8337741724296516;-0.005993996783983883;0.8057379515979043;0.005938180646105504;1.0348186569829037;0.8057273913222325
31.975638;1.0347363758146781;0.8333151881377003;0.8056069990499153;-0.022890676154790054;-0.022123842984123173;10.000051815323092;0.8337732561269686;-0.005993996689264769;0.8057378249702841;0.0059371902110025255;1.0348179751300695;0.8057277565790706
31.985638;1.0347353669191317;0.833316415331056;0.8056095577795575;-0.022889581139168495;-0.022122784657230235;10.000054069657018;0.83377227704418;-0.0059939965745226895;0.805738727347856;0.005937200090718619;1.0348172391197161;0.8057291172050585
31.995638;1.034735285363693;0.8333184563673026;0.8056120316696644;-0.022888752247042104;-0.022121963189848007;10.000055858757978;0.8337712376276812;-0.005993996442165638;0.8057396551266582;0.0059362102882628024;1.0348174476271916;0.8057304591582928
32.005638;1.0347342249849318;0.8333197863807302;0.8056144315893897;-0.022887657159880018;-0.022120904830151215;10.000057244224372;0.8337701405889587;-0.00599399629458228;0.8057396052834074;0.00593522079159002;1.0348165999590506;0.8057307902369478
32.015638;1.034733137179073;0.8333215121832483;0.8056170875147863;-0.022887657141345424;-0.022120904874739535;10.000058290499508;0.8337689898109597;-0.005993996133966663;0.805740575573607;0.00593423157624808;1.0348166967281793;0.8057321101535918
32.025638;1.0347329747351866;0.8333236912935778;0.8056193155274697;-0.02288682814143125;-0.022120083361336328;10.00005905640028;0.8337677909685556;-0.005993995962389201;0.8057415637718576;0.0059332426096881455;1.0348157398963567;0.8057334180249045
32.035638;1.0347318350957817;0.833325149401043;0.8056214659468187;-0.02288573294870287;-0.022119024958442646;10.000059586601527;0.8337665515462;-0.005993995781723409;0.805742566880717;0.00593325385784806;1.0348147320120105;0.8057347197591748
32.045638;1.0347306758557315;0.8333266435908419;0.8056235315367117;-0.022884637720372816;-0.022117966542049994;10.00005989826485;0.8337652796732735;-0.005993995593466539;0.8057425810337756;0.0059322652909268355;1.0348146756476488;0.805734998779442
32.055638;1.0347304560830226;0.8333289306787973;0.8056255045727746;-0.022883808609015358;-0.02211714498697139;10.000059977574217;0.833763982647518;-0.005993995398735329;0.8057436018771833;0.005931276882072781;1.0348135732854624;0.805736260036734
32.065638;1.0347292772038494;0.8333304865757207;0.805627395905263;-0.02288271330600345;-0.022116086542849876;10.000059791713934;0.833762666460686;-0.005993995198394429;0.8057446248788938;0.00593028860203215;1.034812427029917;0.8057375007993322
32.075638;1.0347290504805227;0.8333331796994006;0.8056295277176003;-0.02288297922261305;-0.02211632337803377;10.000059299870099;0.8337613354181922;-0.005993994993204687;0.8057446452884534;0.005930300418781374;1.03481223879427;0.8057377254429101
32.085638;1.034727876397307;0.8333347868948052;0.8056312337945545;-0.0228818838411071;-0.02211526490383959;10.000058459201826;0.8337599913731591;-0.005993994784025121;0.8057456580269486;0.0059293123032086266;1.0348110109478388;0.8057389160350336
32.095638;1.0347267124240396;0.8333364152028983;0.8056328430680335;-0.022880788419308004;-0.022114206413532945;10.00005723551075;0.8337586340025641;-0.005993994571871461;0.8057466573942327;0.005928324232397918;1.03481074643535;0.8057400770618077
32.105638;1.0347265149105713;0.8333388209279259;0.805634347248991;-0.022879959105105804;-0.022113384779842798;10.000055615025571;0.8337572621903341;-0.00599399435769016;0.8057466366555366;0.005927336187486647;1.0348094487985975;0.8057402063678271
32.115638;1.0347253810400947;0.833340478378712;0.8056357591765252;-0.022878863598622425;-0.02211232625435202;10.000053602879335;0.833755874967624;-0.005993994142188437;0.8057475882737779;0.0059273481512142874;1.0348081227072883;0.805741310024879
32.125638;1.0347242637324034;0.8333421436233275;0.8056370738224858;-0.022877768049010334;-0.022111267710047382;10.000051207449921;0.8337544717261958;-0.005993993925932767;0.805748504638777;0.005926360105204718;1.034807774527464;0.8057423731636527
32.135638;1.0347241131472007;0.8333445734281162;0.8056382868673709;-0.02287693860147135;-0.02211044601983205;10.000048425157166;0.8337530525313386;-0.005993993709468417;0.8057493788249047;0.005925372027374793;1.03480641222938;0.8057434038115646
32.145638;1.0347230186204377;0.8333465936724648;0.8056397511734275;-0.022876938073009404;-0.022110445858546185;10.000045235597051;0.833751618464789;-0.005993993493300093;0.8057492055756657;0.005924383894567403;1.0348050446778128;0.8057434030798416
32.155638;1.0347228773662855;0.8333490235118223;0.8056407785854071;-0.02287610853783018;-0.022109624133363193;10.000041607087109;0.8337501715533064;-0.005993993277825708;0.8057499820279582;0.0059243956866962865;1.034804681006481;0.8057443793141422
32.165638;1.0347217752539504;0.8333506902047566;0.8056417209729124;-0.022875012815934275;-0.022108565520971006;10.000037507660032;0.8337487145037429;-0.0059939930631966705;0.8057507074373624;0.005923407386151382;1.0348033300494375;0.8057453185123137
32.175638;1.0347206561404376;0.8333523530100639;0.8056425722643119;-0.022873917054064535;-0.022107506895513288;10.000032914008637;0.8337472504923374;-0.0059939928491856784;0.8057503820662401;0.005922418974295825;1.0348019993971638;0.805745228265447
32.185638;1.034720464748091;0.833354771232698;0.805643326081798;-0.022873087394542205;-0.022106685129990183;10.000027813694704;0.8337457830594109;-0.005993992635349547;0.8057510059864699;0.0059214304282090915;1.0348016943154845;0.8057461086119188
32.195638;1.0347189847768963;0.8333565060123233;0.8056443137208821;-0.022873847158534646;-0.022107426415968048;10.000022199985102;0.8337443160708881;-0.005993992421420583;0.8057515789720725;0.0059214417210289826;1.0348004174049898;0.8057469675220146
32.205638;1.0347177714146423;0.833358148281365;0.805644894826336;-0.022872751282730995;-0.022106367756797553;10.000016065647358;0.8337428535984058;-0.0059939922075952345;0.8057511014929711;0.005920452828486928;1.0347991699933565;0.8057467915496722
