time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.215638;1.0347174674551407;0.8333605393874822;0.8056453831556137;-0.02287192151057604;-0.02210554595770249;10.000009406196478;0.8337414000232068;-0.005993991994538806;0.8057515751147566;0.005919463735783348;1.0347989545724974;0.8057475894641518
32.225638;1.0347161625902317;0.8333621550761642;0.8056457940505358;-0.02287082556450031;-0.02210448727836031;10.000002225691283;0.8337399601671923;-0.0059939917830966905;0.8057520018622828;0.005918474437834399;1.034797775824261;0.8057483628615012
32.235638;1.034714805039307;0.8333637519580145;0.8056461224380784;-0.022869729585811654;-0.022103428589795426;9.99999453224361;0.8337385384783345;-0.0059939915739496774;0.8057523835697965;0.005918484938192042;1.0347976392258678;0.8057491205811245
32.245638;1.0347143444760707;0.8333664349154892;0.8056467002562073;-0.022869994824767766;-0.022103665182622766;9.999986334696711;0.8337371377734231;-0.005993991367572728;0.8057517217015815;0.00591749525335115;1.0347965492820057;0.8057488489545404
32.255638;1.0347128740814933;0.83336797586847;0.8056468633763534;-0.022868898784140366;-0.022102606476704048;9.9999776481979;0.8337357588873238;-0.0059939911644289745;0.8057520178682255;0.005916505414836645;1.034795509269616;0.8057495556564295
32.265638;1.0347113447210876;0.833369476617824;0.8056469414294475;-0.022867802715927397;-0.022101547762770696;9.999968495968066;0.8337344012515053;-0.0059939909650104034;0.8057522746315929;0.005916515460516466;1.0347955217251172;0.8057502480620269
32.275638;1.0347107066598389;0.8333716894572585;0.8056469258834766;-0.022866972755515007;-0.02210072591013727;9.999958905571733;0.833733063695254;-0.005993990769778346;0.8057514954997684;0.005915525423903189;1.0347945889548182;0.8057499113105692
32.285638;1.0347090531012992;0.833373086382648;0.8056468285168343;-0.02286587663699889;-0.02209966718067083;9.999948906337691;0.8337317449503464;-0.005993990579290509;0.8057516842285476;0.005914535333558549;1.0347937140088777;0.8057505524178893
32.295638;1.034708289905996;0.833375532372396;0.8056469739272396;-0.022866141743313168;-0.022099903732368455;9.999938526718898;0.8337304436350235;-0.005993990394352919;0.805751844470871;0.00591354521852078;1.0347939015264198;0.8057511710484776
32.305638;1.0347065151293082;0.8333768015820512;0.8056466983634063;-0.0228650455819267;-0.022098844986750375;9.999927789860196;0.8337291578793872;-0.00599399021598354;0.805751979844642;0.005913555110609986;1.034793157250347;0.8057517735063319
32.315638;1.0347046856486042;0.8333779995461517;0.8056463320103364;-0.022863949402478004;-0.022097786233212503;9.999916709741894;0.83372788492952;-0.005993990045321196;0.8057510938441282;0.005912565043619541;1.034792486448309;0.8057513432606268
32.325638;1.0347037582490495;0.8333798828355804;0.8056458655862958;-0.0228631193354718;-0.02209696433971015;9.999905292478394;0.8337266210019744;-0.005993989883526583;0.8057511897012859;0.005911575052037287;1.034792892645082;0.8057518861614512
32.335638;1.03470183205106;0.8333809276348181;0.8056453081798662;-0.022862023123374823;-0.022095905570752486;9.99989354126554;0.8337253614314555;-0.005993989731563775;0.8057512704089652;0.005911585169953464;1.0347923774085401;0.8057524097105219
32.345638;1.034699864425143;0.8333822422166195;0.8056449872127597;-0.022862022014161553;-0.02209590521494045;9.999881458076818;0.8337241009485212;-0.005993989590049653;0.8057513385641626;0.0059105954306788965;1.0347919405885067;0.8057529004151651
32.355638;1.0346988129590398;0.8333838858370533;0.8056442167220473;-0.022861191902826428;-0.022095083297354805;9.999869041651937;0.8337228339440356;-0.005993989459403529;0.805750396008423;0.005909605866296243;1.034792580357524;0.805752366820566
32.365638;1.0346967771924287;0.8333846856757371;0.8056433466174996;-0.02286009565387936;-0.022094024504065564;9.999856281967212;0.8337215547993347;-0.00599398933996783;0.8057504435361126;0.005909616506800931;1.034792293575132;0.8057528171410578
32.375638;1.0346947134932827;0.833385399461323;0.8056423714834285;-0.02285899939786251;-0.02209296570175298;9.999843155156025;0.8337202583379973;-0.005993989231881381;0.8057504808669739;0.005908627379094616;1.0347920766313186;0.805753237930777
32.385638;1.0346935763704717;0.8333871335160674;0.8056416255164822;-0.022859264379884288;-0.02209320217753899;9.999829632615626;0.8337189398771535;-0.005993989135082348;0.8057495071957173;0.005907638505801339;1.0347929257433646;0.8057526384085802
32.395638;1.0346914607132547;0.8333876635594052;0.8056404491976191;-0.022858168117089715;-0.022092143356478917;9.999815696761576;0.8337175948672797;-0.0059939890494985;0.8057495220951394;0.0059066499056237695;1.0347928365481325;0.8057530206673682
32.405638;1.0346893186250228;0.833388098068667;0.8056391794258357;-0.02285707185500131;-0.022091084526455283;9.999801340456129;0.8337162191938668;-0.0059939889750598736;0.8057495256930998;0.005906661594290293;1.0347928039155896;0.8057533938385685
32.415638;1.0346881025771753;0.8333891974011487;0.8056378169356616;-0.02285624171622595;-0.022090262554073325;9.999786559588026;0.8337148100480296;-0.005993988911497716;0.8057495177167923;0.005905673582146693;1.0347938225745552;0.8057537444279957
32.425638;1.034685907531363;0.8333897910094187;0.8056367211157903;-0.022856240578515753;-0.022090262130319258;9.999771357652651;0.8337133661748548;-0.005993988858235988;0.8057484966549487;0.00590468587027541;1.034793888191154;0.8057530805052022
32.435638;1.0346836863784925;0.833389940408465;0.8056352172070959;-0.022855144325225348;-0.022089203280325;9.999755751733032;0.8337118873300153;-0.005993988814460966;0.8057484600324248;0.0059046984497276725;1.034793997777687;0.805753409688288
32.445638;1.0346823924569437;0.8333907568632373;0.8056336436342855;-0.02285431419641646;-0.022088381292116478;9.99973977021315;0.8337103734327539;-0.005993988779122147;0.8057484052071985;0.005903711303618957;1.0347941493004005;0.8057537169556528
32.455638;1.0346801218290318;0.8333910714381463;0.8056323570344928;-0.022854313075176113;-0.022088380858554843;9.99972344672197;0.8337088240537049;-0.005993988750866802;0.8057483298435901;0.0059027244103519415;1.0347953417639106;0.8057540080999761
32.465638;1.0346778285871778;0.8333909492240098;0.8056306788725129;-0.022853216839649162;-0.022087322003964887;9.99970681317388;0.8337072386491415;-0.005993988728081359;0.8057472320456118;0.00590273774720849;1.0347955757810758;0.8057532880312471
32.475638;1.0346764672248554;0.8333915069178822;0.8056289436057983;-0.022852386727544007;-0.022086500015249772;9.99968989619194;0.8337056170093274;-0.005993988708997502;0.8057471104584023;0.005901751294031851;1.0347968530299088;0.8057535392943671
32.485638;1.034674135366971;0.833391231620901;0.8056271662423314;-0.02285129050424789;-0.022085441164303308;9.999672715940289;0.8337039595181849;-0.005993988691856883;0.8057469642799157;0.005900765036223208;1.0347971745342726;0.8057537665501034
32.495638;1.0346717893717663;0.83339124215405;0.8056256800268253;-0.022851289409991534;-0.022085440737834573;9.999655282494116;0.8337022672462278;-0.005993988675067082;0.8057467933088052;0.005900778964271641;1.0347975396812632;0.8057539744887893
32.505638;1.0346703861493811;0.833391607135652;0.8056238036120887;-0.022850459315648695;-0.02208461875762952;9.999637596732752;0.833700541827888;-0.005993988657158847;0.8057465980062091;0.005899793069089745;1.0347979466302468;0.8057541457095854
32.515638;1.0346680252201004;0.8333911626290152;0.8056218892830919;-0.022849363114753586;-0.022083559917963017;9.999619661388621;0.8336987854067731;-0.005993988636639077;0.8057453789513012;0.0058998073372211616;1.0347993929085821;0.8057532916754387
32.525638;1.034665359915511;0.8333904101510012;0.8056199115940685;-0.022849027416406383;-0.02208324258332837;9.999601492006866;0.8336970007164552;-0.005993988612020521;0.8057451362716328;0.00589882175007325;1.0347998757020096;0.8057533937221214
32.535638;1.0346630039600573;0.8333902386030876;0.8056182509655713;-0.02284902636055602;-0.022083242177239393;9.999583119686184;0.833695191115153;-0.005993988581981999;0.8057448699125521;0.005897836286548728;1.0348003922534634;0.8057534548907798
32.545638;1.0346616106041482;0.8333904486998487;0.8056162064033126;-0.022848196304679255;-0.02208242022008894;9.999564587005624;0.8336933605576163;-0.005993988545409526;0.8057445797617919;0.005897850926289447;1.0348019403687603;0.8057534787920221
32.555638;1.0346592792037757;0.8333898734843451;0.8056141317102372;-0.02284710014949717;-0.02208136141001927;9.999545937432812;0.8336915133255224;-0.005993988501307661;0.8057432651302163;0.00589686565318511;1.0348025185895555;0.8057524481349423
32.565638;1.0346569661230036;0.8333896252328488;0.8056123617100591;-0.02284709913231356;-0.02208136103280494;9.999527203187458;0.8336896534943449;-0.005993988448643294;0.8057429248423749;0.0058958804575588945;1.0348031258192494;0.8057523683588622
32.575638;1.0346556268051659;0.8333897653692455;0.8056102168815088;-0.022846269113509503;-0.022080539107856584;9.999508402104242;0.8336877841887865;-0.005993988386225211;0.8057425582014904;0.005895895334422063;1.0348047608141622;0.8057522458610992
32.585638;1.0346533578284773;0.8333891232410016;0.8056080512565861;-0.022845172998941333;-0.02207948033427164;9.999489544691851;0.8336859069273088;-0.005993988312755997;0.8057421654657043;0.005894910277832715;1.0348054220454863;0.8057520663964223
32.595638;1.0346511124534195;0.8333888101835523;0.8056061990553883;-0.02284517202480252;-0.022079479996245856;9.99947064224428;0.8336840219392974;-0.0059939882269246176;0.8057407473290567;0.005893925272559997;1.034806107951669;0.8057508390802923
32.605638;1.034649843475169;0.833388888515673;0.8056039796485291;-0.02284434204754896;-0.022078658110874467;9.999451711726676;0.8336821295081641;-0.005993988127523465;0.8057403041391216;0.0058939402897728085;1.0348068170287914;0.8057505736890259
32.615638;1.0346476459903742;0.8333881891856351;0.8056017458929522;-0.02284324597902162;-0.022077599377505013;9.999432779646574;0.8336802311044786;-0.005993988013732117;0.8057398354217193;0.00589295529177714;1.0348085474712894;0.8057502582533125
32.625638;1.034645472832434;0.8333878259989917;0.8055998313337763;-0.02284324505398609;-0.022077599079512036;9.99941388048807;0.8336783294342638;-0.005993987885211052;0.8057393400700835;0.005892970238822168;1.0348092970370153;0.805749910198209
32.635638;1.0346442763880805;0.8333878649666087;0.8055975550330597;-0.022842415123469663;-0.022076777233359282;9.999395044956978;0.8336764279871256;-0.005993987741726507;0.8057378168819221;0.005891985092950654;1.034810063204699;0.8057485184017006
32.645638;1.0346421502805776;0.8333871410451442;0.8055952688212499;-0.022841319103793625;-0.022075718539861268;9.999376287909417;0.8336745308201833;-0.005993987582731824;0.8057372645831412;0.005890999820171979;1.0348118427693784;0.8057480943010646
32.655638;1.0346400448465936;0.8333864211735333;0.8055929657278432;-0.02284022310010335;-0.022074659859625673;9.999357606688482;0.833672642248547;-0.005993987407246896;0.805736681606812;0.005891014390925481;1.0348126311863401;0.8057476494942031
32.665638;1.0346379577993237;0.8333860618572346;0.8055909824027155;-0.02284022223989059;-0.022074659615022765;9.999338984979081;0.8336707663206722;-0.00599398721405329;0.8057360661648892;0.005890028779763061;1.0348134228089667;0.8057471731423897
32.675638;1.0346368402632031;0.8333861305166708;0.8055886338750325;-0.02283939236869256;-0.02207383782194972;9.999320397587532;0.8336689065190485;-0.005993987002152802;0.8057344160345948;0.005889042964487849;1.0348152118757967;0.8057456757125834
32.685638;1.0346347861823528;0.8333854617651537;0.8055862681298078;-0.022838296411300276;-0.022072779183263665;9.999301819160133;0.8336670657509044;-0.005993986771162195;0.8057337280089284;0.005889056923314976;1.034815993026944;0.8057451670707022
32.695638;1.034632746727361;0.8333851702364194;0.8055842134027107;-0.02283829559961296;-0.02207277898140612;9.999283231654776;0.8336652463853615;-0.005993986521353128;0.8057329980681749;0.005888070630925614;1.034816761269041;0.8057446350294386
32.705638;1.0346316716056165;0.8333853197066506;0.8055817844127908;-0.022837465775868333;-0.022071957231223314;9.999264623924152;0.8336634502726438;-0.00599398625342406;0.8057322222599489;0.005888084056584282;1.0348175124175323;0.8057440967085586
32.715638;1.0346296510300501;0.8333847413735728;0.8055793306064903;-0.022836369871202827;-0.02207089863675551;9.999245988209978;0.833661679191444;-0.00599398596822495;0.8057313971999269;0.00588709716564795;1.0348192438535782;0.8057435403394364
32.725638;1.0346276316377858;0.8333845476652814;0.805577181986803;-0.022836369116465093;-0.022070898479588295;9.999227318325293;0.8336599360532732;-0.005993985666609924;0.8057295199927157;0.005886109922226943;1.0348199544743555;0.805741976430045
32.735638;1.0346265600233262;0.833384800852197;0.8055746536235785;-0.02283553934875281;-0.022070076772863035;9.999208609331152;0.8336582258141616;-0.005993985349411755;0.8057285881031054;0.005886122291505685;1.0348206440036485;0.8057414150136637
32.745638;1.0346245262242073;0.8333843299799701;0.8055720937240215;-0.022834443503583147;-0.02206901822067309;9.999189858532958;0.8336565546583339;-0.0059939850174334855;0.805727599570297;0.005885134241671751;1.0348223126370342;0.8057408427866968
32.755638;1.0346224788064324;0.8333842440602547;0.8055698304503397;-0.02283444280934778;-0.022069018103073833;9.999171064994934;0.8336549282351685;-0.005993984671546893;0.8057265533854617;0.0058851457452603765;1.0348229608387043;0.8057402739327573
32.765638;1.0346204131889483;0.8333838405553688;0.8055671835748405;-0.022833347002956132;-0.02206795957435327;9.99915222736468;0.8336533508895948;-0.0059939843128838976;0.8057244497485517;0.005884156781008302;1.034823588999456;0.8057386928052211
32.775638;1.0346192764929774;0.8333842255083413;0.80556448017225;-0.022832517307743622;-0.022067137914126844;9.999133344225793;0.833651825981995;-0.005993983942880238;0.805723290325301;0.005883167336175395;1.034824197205023;0.805738105998397
32.785638;1.0346171578852785;0.8333842230353075;0.8055620664675953;-0.022832516667101607;-0.022067137828651995;9.999114418103575;0.833650355989574;-0.00599398356324606;0.8057220781258484;0.005883177406816266;1.034825784807211;0.8057375205355646
32.795638;1.0346150046693108;0.8333838897619887;0.8055592552182157;-0.022831420910448097;-0.02206607933021738;9.999095460292766;0.8336489417526405;-0.005993983176039411;0.8057208167692943;0.005882186994700175;1.0348263502154762;0.8057369210458151
32.805638;1.034613765278368;0.8333843319921016;0.8055563746331442;-0.022830591261142612;-0.02206525769819459;9.999076490673627;0.8336475818416332;-0.005993982783661778;0.805718509948291;0.005882196103009252;1.0348268916026884;0.805735320719244
32.815638;1.0346115322928444;0.8333843739598913;0.8055537738847569;-0.022830590669629072;-0.022065257640487626;9.999057533993605;0.8336462733499852;-0.005993982388629333;0.8057171614986505;0.005881204734023503;1.0348284075971614;0.8057347036215364
32.825638;1.0346092575839674;0.8333840712681623;0.8055507698628798;-0.022829494962115445;-0.02206419916869872;9.999038620955426;0.8336450134173446;-0.005993981993313308;0.8057157752559707;0.005881212888877131;1.0348288973831783;0.8057340834523983
32.835638;1.0346069407216978;0.8333841180171986;0.8055480399280309;-0.022829494405990705;-0.022064199127931467;9.99901978880463;0.8336437996711465;-0.005993981599881835;0.8057143544586545;0.005880220569782718;1.0348293610857828;0.8057334439895327
32.845638;1.0346055337173008;0.8333845693044931;0.80554490405408;-0.022828664824121565;-0.02206337752943059;9.99900107104476;0.8336426294834763;-0.005993981210275219;0.8057119015370067;0.005879227784224526;1.0348298006017085;0.805731789820537
32.855638;1.0346031315205848;0.8333842481914727;0.8055417170172844;-0.022827569171378296;-0.022062319083123443;9.998982482237304;0.8336414994028228;-0.005993980826060099;0.8057104181388338;0.005879234544013394;1.0348312196868013;0.8057311252563752
32.865638;1.034600687828555;0.8333842598215357;0.8055388149904558;-0.022827568672355553;-0.022062319069029217;9.998964011798087;0.8336404056244808;-0.005993980448483511;0.8057089048930848;0.005878240859046954;1.0348316230882588;0.8057304334148422
32.875638;1.0345991564351957;0.8333846612506874;0.8055355209423518;-0.02282673914473659;-0.02206149749786643;9.998945630877431;0.8336393451249088;-0.00599398007875934;0.8057073615197367;0.005878246735961025;1.034832016010726;0.8057297274358453
32.885638;1.0345963289771594;0.8333840129544443;0.8055321726359269;-0.022826404040470677;-0.02206118056606708;9.99892730431587;0.8336383160613952;-0.005993979718160469;0.8057057874770339;0.005877252183294074;1.034832404071884;0.8057289923414559
32.895638;1.0345937693787985;0.8333839561077858;0.8055291506003792;-0.022826403597982915;-0.022061180580325402;9.998908999859195;0.8336373169070735;-0.005993979367817155;0.8057031823145862;0.005877257214606851;1.0348337930727436;0.8057272433480903
32.905638;1.0345911795986253;0.8333835241856838;0.8055257672692844;-0.02282530803758515;-0.022060122180046937;9.998890692348652;0.8336363454735746;-0.005993979028608419;0.805701545408149;0.005876261846380212;1.0348341887859376;0.8057264669585035
32.915638;1.0345895215278127;0.8333841769336396;0.8055227009296457;-0.0228255737136532;-0.022060359066459333;9.998872364265422;0.8336353987168897;-0.00599397870137847;0.8056998758551767;0.00587526609646887;1.0348345967903594;0.8057256719363912
32.925638;1.0345869007696378;0.8333836936290087;0.8055192962985981;-0.022824478183677128;-0.02205930068476861;9.99885400728941;0.8336344733092425;-0.005993978387137006;0.8056981730513609;0.005875269984969031;1.0348360219181278;0.8057248672515313
32.935638;1.0345842808597703;0.83338318465422;0.8055158925942633;-0.02282338266724262;-0.02205824231442309;9.998835624049981;0.8336335664457243;-0.005993978086921116;0.8056954372008777;0.005874273534684091;1.0348364674764172;0.8057230398165821
32.945638;1.0345816720623158;0.8333830003647638;0.8055128349253892;-0.022823382299310427;-0.02205824238070252;9.998817226541917;0.8336326762702768;-0.00599397780151677;0.8056936690574845;0.0058742767712426;1.034836935107256;0.8057222050825786
32.955638;1.0345800359378776;0.8333832032934898;0.8055094465074576;-0.022822552885824215;-0.022057420893056057;9.998798834693515;0.8336318019446649;-0.005993977531412876;0.8056918694614371;0.005873279721838494;1.0348374253773263;0.8057213491591796
32.965638;1.034577474660379;0.8333829748925186;0.8055064218194098;-0.022822552536165667;-0.022057420991934664;9.99878047499424;0.8336309435076187;-0.005993977277060534;0.8056900392237345;0.005873282412690078;1.0348389382143928;0.8057204872511279
32.975638;1.0345749459014302;0.8333823791330095;0.8055030838907521;-0.022821457055606186;-0.022056362685686687;9.998762173638726;0.8336301015679142;-0.005993977039184749;0.8056881790172331;0.005872284867993588;1.0348394734493094;0.8057196050913809
32.985638;1.034573404627977;0.8333825295083268;0.805499770218989;-0.022820627659733635;-0.022055541251555483;9.998743947064343;0.8336292772985867;-0.00599397681890023;0.8056852891864992;0.0058722871096700355;1.03484003173783;0.805717717028591
32.995638;1.0345709457259626;0.8333822582113224;0.8054968367507974;-0.022820627327531883;-0.022055541406505494;9.998725801461589;0.8336284726618769;-0.005993976617638957;0.8056833698059496;0.005871289156084298;1.0348406146165234;0.805716808115441
33.005638;1.0345685202593924;0.8333816295031717;0.8054936039466832;-0.022819531860198514;-0.022054483156416064;9.998707743117322;0.8336276900342021;-0.005993976437069904;0.8056814208605422;0.00587129102081828;1.0348422233199546;0.8057158933019938
33.015638;1.0345661257087326;0.8333813463469499;0.8054907493458895;-0.022819531534687798;-0.02205448334719247;9.998689786288793;0.8336269312491696;-0.005993976279043727;0.8056794424596162;0.005870292713075714;1.0348428576912905;0.8057149590162073
33.025638;1.0345647112770722;0.8333814726262873;0.8054875899315884;-0.02281870214933142;-0.022053661983273836;9.998671953235267;0.8336261967871158;-0.005993976145475691;0.8056774352602591;0.005869294239930806;1.034843516058445;0.8057140135817038
33.035638;1.0345623680190223;0.8333808396766904;0.8054844752296582;-0.022817606688150513;-0.02205260378137909;9.998654269918283;0.8336254854898042;-0.005993976038222399;0.8056744006833824;0.005869295609602485;1.0348441956209262;0.8057120648896738
33.045638;1.0345600456087267;0.833381654956327;0.8054827935205789;-0.022817256546316132;-0.022052265922379962;9.998636758518774;0.8336247949352747;-0.005993975959090574;0.8056723408820333;0.005868296833407474;1.0348458931846929;0.8057110984430075
33.055638;1.0345577426643549;0.8333799352433252;0.8054786920842769;-0.022816510910121823;-0.0220515458389844;9.99861943356782;0.8336241223347478;-0.005993975909908906;0.8056702589110256;0.0058682979246827745;1.03484660628788;0.8057101290110231
33.065638;1.0345564112508472;0.8333815231832179;0.80547707376139;-0.022816426844852775;-0.022051444853582167;9.998602308015121;0.8336234653706597;-0.005993975892374034;0.8056681588297152;0.005867298895882765;1.0348473338843296;0.8057091426787834
33.075638;1.034554145896648;0.8333809146541876;0.8054741003158491;-0.02281533138713114;-0.022050386694222296;9.998585406339782;0.8336228224337354;-0.005993975907739939;0.8056660459343205;0.005867299757758219;1.03484807643878;0.8057081547747974
33.085638;1.0345518991583484;0.8333806663186665;0.8054715007366327;-0.022815331071510427;-0.02205038696548521;9.998568772116313;0.8336221924202248;-0.005993975956750438;0.8056629272764972;0.005866300521702584;1.0348498360476552;0.8057061509127258
33.095638;1.0345496716979925;0.8333800790674958;0.8054685997894206;-0.022814235615817996;-0.02204932881940681;9.99855245918417;0.8336215744117254;-0.005993976039749254;0.8056608114098492;0.005866301199917626;1.0348506160560316;0.8057051451877643
33.105638;1.03454841779028;0.8333802631500933;0.8054657300192202;-0.022813406232088888;-0.02204850753120874;9.998536520856234;0.8336209673386534;-0.005993976156667102;0.8056587070902842;0.005865301803582983;1.0348514200934906;0.8057041229017035
33.115638;1.0345462354270925;0.8333800470092407;0.8054632436678624;-0.022813405918868688;-0.022048507822084278;9.998521011371874;0.8336203702795748;-0.005993976306947849;0.8056566222218106;0.005865302343683231;1.034852252140996;0.8057030988629015
33.125638;1.0345440818055434;0.8333794910437219;0.8054604591130592;-0.022812310463825196;-0.022047449697395406;9.99850598620642;0.8336197834334788;-0.005993976489522881;0.8056545640725905;0.005864302831565722;1.0348541172550485;0.8057020587948887
33.135638;1.0345419619442173;0.8333792948757045;0.8054580524890277;-0.022812310151844994;-0.022047450006154535;9.998491496155086;0.833619208288463;-0.0059939767028608934;0.8056515399929157;0.005864303276905548;1.0348550209406928;0.8057000177972052
33.145638;1.034540833108157;0.8333795194675002;0.8054553396775415;-0.022811480768343162;-0.022046628752998496;9.998477585422801;0.8336186465659526;-0.005993976945164017;0.8056495574784651;0.005863303685013734;1.0348559680206413;0.8056989624944094
33.155638;1.0345387950326055;0.8333793424235719;0.8054530079252525;-0.022811480461277;-0.02204662908446501;9.998464293464089;0.8336180993987622;-0.00599397721465601;0.8056476240462006;0.005863304054189349;1.0348569626112296;0.80569790954703
33.165638;1.0345368056758322;0.8333788220036671;0.8054503731224846;-0.022810385015444003;-0.022045571004471062;9.998451656502844;0.8336175671647807;-0.005993977509876858;0.8056457474079779;0.005862304374607022;1.0348590085164069;0.8056968474082121
33.175638;1.0345348699451573;0.8333786550160238;0.8054481102760335;-0.022810384719148924;-0.022045571361478757;9.9984397082596;0.833617049471822;-0.00599397782989288;0.8056439352999114;0.005862304630449437;1.0348601090926355;0.805695794368796
33.185638;1.034533943891136;0.8333789003514144;0.805445535725352;-0.022809555354196657;-0.022044750159003704;9.998428477949842;0.8336165457335577;-0.005993978174232443;0.8056421948591294;0.0058613048040849864;1.0348612663845744;0.8056947399524904
33.195638;1.0345321244919723;0.8333783858925237;0.8054430005272611;-0.022808459931224892;-0.022043692121428333;9.998417984058952;0.8336160559474945;-0.005993978542556636;0.8056395320674556;0.005861304879139877;1.0348624802938655;0.8056927033040884
33.205638;1.0345303659181462;0.8333782222960202;0.8054408370964625;-0.022808459663995518;-0.02204369252426679;9.998408228927605;0.833615580550677;-0.005993978934458068;0.805637951496098;0.005860304841385795;1.0348647490527654;0.8056916751095754
33.215638;1.0345286697452403;0.8333777122059609;0.8054383694024028;-0.022807364265182557;-0.022042634520323526;9.998399202337895;0.8336151197418118;-0.005993979349637216;0.8056364565526078;0.005860304678990679;1.0348660701934724;0.8056906752708526
33.225638;1.0345279907199512;0.8333783197590614;0.8054362659682377;-0.022807630089843933;-0.022042871807412438;9.998390892924759;0.8336146735594533;-0.00599397978806379;0.8056350500315619;0.005859304382275185;1.0348674406172245;0.8056896935995904
33.235638;1.0345264275685684;0.8333778286739464;0.8054338616560681;-0.022806534720774447;-0.022041813838083717;9.998383293513692;0.8336142429401483;-0.005993980249738817;0.8056337341432901;0.005859303941858077;1.0348688561845916;0.8056887474705301
33.245638;1.0345249391406377;0.8333777022971223;0.8054318244216926;-0.022806534515115728;-0.02204181430981212;9.99837639530438;0.8336138304116782;-0.005993980734349001;0.8056315099886618;0.005858303347108914;1.0348703110512834;0.8056868237857844
33.255638;1.034523533308987;0.8333772420299825;0.8054294771450313;-0.02280543918338038;-0.022040756373913152;9.998370185395414;0.8336134397116001;-0.005993981241253931;0.8056303773328504;0.005858302588060938;1.0348727971800589;0.805685937407275
33.265638;1.0345222184788931;0.8333771462483881;0.8054274961544198;-0.02280543901830333;-0.022040756877820478;9.99836465027836;0.8336130749215026;-0.005993981769751362;0.8056293346278471;0.005857301658881263;1.0348743050161173;0.8056850733527157
33.275638;1.034521956258633;0.833377472940061;0.8054252001133738;-0.02280460979131785;-0.02203993582165236;9.998359773786873;0.8336127396045024;-0.0059939823192496945;0.805628378713815;0.005857300558941417;1.0348758244839638;0.8056842450374152
33.285638;1.0345208516430084;0.8333773968428237;0.8054232807161844;-0.02280460967240672;-0.022039936355240403;9.998355532963458;0.8336124366160682;-0.005993982889153171;0.8056275047883676;0.005856299291191394;1.0348773454528277;0.8056834364012536
33.295638;1.034519868161829;0.8333769739696646;0.8054210587507616;-0.022803514431128092;-0.022038878478909868;9.998351900521802;0.8336121686731353;-0.00599398347854898;0.8056257072458579;0.005856297860123889;1.0348798579811898;0.805681660188213
33.305638;1.0345190164602027;0.8333768989552724;0.805419214085471;-0.022803514361106735;-0.022038879040589987;9.998348850362268;0.8336119384991759;-0.005993984085958679;0.8056249806694217;0.0058562962717536296;1.0348813521632247;0.8056809070773386
33.315638;1.0345192583913456;0.8333772282549824;0.8054170673837736;-0.022802685228073934;-0.022038058039687364;9.998346360412391;0.8336117484480118;-0.005993984709397481;0.805624320448299;0.005855294533889716;1.0348828181761203;0.8056801679971299
33.325638;1.0345186964005013;0.8333771363987154;0.8054153106982099;-0.02280268520788344;-0.02203805862733529;9.998344417155774;0.8336116007063258;-0.0059939853467112615;0.8056237233619747;0.005855292653707134;1.0348842475196764;0.8056794561166192
33.335638;1.034517985287535;0.8333764137716246;0.8054132440150951;-0.022802350558730686;-0.022037742275107176;9.998343025577363;0.833611497497097;-0.005993985995875948;0.805623187911085;0.00585429063459277;1.0348866343776921;0.8056787557167788
33.345638;1.0345177396006755;0.8333762879081216;0.8054115872928621;-0.022802350589965843;-0.022037742885125947;9.998342214914123;0.8336114402229168;-0.005993986655001702;0.8056217138007448;0.00585428847448396;1.034887975736761;0.8056770796750302
33.355638;1.0345186133396358;0.8333765502112397;0.8054096403606584;-0.02280152155648137;-0.02203692192660394;9.99834203189461;0.8336114286164981;-0.00599398732221126;0.8056213011108999;0.005853286164669166;1.0348892707176194;0.8056764110458755
33.365638;1.0345187070611144;0.8333760267766306;0.8054077558600263;-0.022800426491915105;-0.02203586412823185;9.998342527175899;0.8336114609597045;-0.005993987995644772;0.8056209500587925;0.005853283688559932;1.0348905197834934;0.8056757618845839
33.375638;1.034518979074303;0.8333758251864284;0.8054062660076834;-0.0228004266029474;-0.022035864759999642;9.998343744039039;0.8336115347418734;-0.005993988673451828;0.8056206612142292;0.005852281023575549;1.034891723874216;0.8056751156596075
33.385638;1.0345194340987902;0.8333752429512405;0.8054044949099951;-0.022799331591401305;-0.02203480697073246;9.998345713208566;0.8336116468876651;-0.005993989353594297;0.805620435563769;0.005852278148652164;1.034893883883678;0.8056744852898419
33.395638;1.0345200747090997;0.833374977501569;0.8054031190957283;-0.022799331754160154;-0.022034807608062004;9.998348453323858;0.8336117937165862;-0.00599399003369776;0.8056202742429068;0.005851275052161355;1.0348950005588282;0.8056738542401238
33.405638;1.0345218533007787;0.833375088939766;0.8054014566500179;-0.02279850284556767;-0.02203398666738087;9.998351973176513;0.8336119710844285;-0.005993990711288927;0.8056191781276022;0.00585127173298737;1.0348960738811515;0.8056722343691155
33.415638;1.0345228615187148;0.8333747565466125;0.8054001979838771;-0.022798503055582016;-0.022033987304074514;9.998356272381361;0.8336121741154173;-0.005993991384215786;0.805619147439346;0.00585026819583722;1.0348971024380178;0.8056716087461813
33.425638;1.0345240463635557;0.8333740426509711;0.805398662010737;-0.022797408137617773;-0.02203292951358228;9.9983613421971;0.8336123965939561;-0.005993992050884868;0.8056191815155657;0.005850264446624602;1.0348980843861204;0.8056709908162141
33.435638;1.034525401381423;0.8333736490369852;0.8053975267510978;-0.022797408390403548;-0.02203293014401903;9.998367170298417;0.8336126311503166;-0.005993992710369263;0.8056192789015093;0.005850260490595358;1.0349000187970347;0.8056703729430851
33.445638;1.0345278730737792;0.8333736390968085;0.8053961115685256;-0.022796579563189822;-0.022032109189974922;9.998373746301645;0.833612870283748;-0.005993993362312446;0.8056194376386774;0.005849256332914878;1.0349009055539375;0.8056697473254812
33.455638;1.0345295504188659;0.8333731937888885;0.805395107269028;-0.022796579851488002;-0.022032109808177484;9.998381061629896;0.8336131075825287;-0.005993994006532133;0.8056186557218148;0.005849251979981745;1.03490174467644;0.8056681278400769
33.465638;1.0345313794978963;0.8333727248945269;0.8053941702462085;-0.022796580154449797;-0.022032110418125812;9.998389104387709;0.8336133383213398;-0.005993994642726595;0.8056189315587505;0.005848247438158629;1.034902536061042;0.8056674993671623
33.475638;1.0345333529410317;0.8333718816345174;0.8053929627806045;-0.02279548531982198;-0.02203105259395461;9.998397855721937;0.8336135587915664;-0.0059939952704647715;0.8056192640446673;0.005848242711231365;1.034904279568118;0.8056668757322295
33.485638;1.034535462417312;0.8333713607205632;0.8053921608714418;-0.022795485649245054;-0.022031053184880793;9.998407296519478;0.8336137654161823;-0.00599399588915576;0.8056196524705915;0.005847237800674278;1.0349049753686264;0.8056662410526222
33.495638;1.0345386508462244;0.8333712189662001;0.8053910812480437;-0.022794656888724972;-0.02203023218600043;9.998417422718878;0.8336139551080711;-0.005993996497897062;0.8056200962554482;0.0058472327060719465;1.0349056240163703;0.8056656074959085
33.505638;1.0345410021989903;0.8333706305973484;0.8053904123560948;-0.022794657241711945;-0.022030232757228378;9.998428253435362;0.8336141262732459;-0.005993997095438776;0.8056205945449886;0.005847227425156396;1.0349062257124946;0.8056649648676976
33.515638;1.0345434571759151;0.8333696523019783;0.8053894703998298;-0.02279356245267988;-0.02202917489420268;9.998439827316803;0.8336142791032395;-0.005993997680392099;0.8056201468153837;0.005846221956600842;1.0349067793461642;0.8056633033293576
33.525638;1.0345460027292146;0.8333689808856627;0.8053889288679729;-0.02279356282518683;-0.022029175447502068;9.998452192921892;0.8336144151420118;-0.005993998251466606;0.8056207541140922;0.005846216302974689;1.034908282485056;0.8056626355335895
33.535638;1.034549577887337;0.8333686765878243;0.8053881004753065;-0.02279273410086483;-0.022028354412161697;9.99846539215835;0.8336145368165122;-0.0059939988075979654;0.8056214187734924;0.005845210471642744;1.0349087324879391;0.8056619459105212
33.545638;1.0345522652597179;0.8333679194451552;0.8053876684292675;-0.022792734490589855;-0.022028354949678596;9.998479447972224;0.8336146473649632;-0.005993999348087503;0.805622142773411;0.005845204474076898;1.034909127545952;0.8056612483554587
33.555638;1.0345550078364776;0.8333667726241301;0.8053869435773072;-0.022791639735581664;-0.022027297054004066;9.998494371473894;0.8336147508995287;-0.0059939998726390355;0.8056229270147353;0.005844198322627148;1.0349094668759455;0.8056605281913154
33.565638;1.0345577979305207;0.8333659384578369;0.8053865953102307;-0.022791640142650567;-0.022027297574264325;9.998510172875093;0.8336148521473044;-0.005994000381217017;0.8056237717153032;0.005844192025941397;1.034909750543623;0.8056598004903652
33.575638;1.0345606284816302;0.8333647207559431;0.8053859404281973;-0.022790545404927882;-0.02202623965898584;9.998526858161162;0.8336149562690623;-0.0059940008740266126;0.8056236765404811;0.0058441855882000165;1.0349109790244688;0.8056580594078275
33.585638;1.0345644457385108;0.8333645839937098;0.8053856417655971;-0.02279081187298823;-0.022026477000898596;9.998544422103596;0.8336150688151635;-0.0059940013516497585;0.8056246404056603;0.005843179012059938;1.0349111521852496;0.8056572994678832
33.595638;1.0345673393338226;0.833363311620401;0.8053850299600218;-0.022789717149558564;-0.022025419061575357;9.998562846438865;0.8336151950668202;-0.005994001815061267;0.805625661460089;0.0058431722991637595;1.0349112685975224;0.805656536814419
33.605638;1.034570257160176;0.8333623663525508;0.8053847696301487;-0.022789717587404387;-0.02202541953475437;9.9985820978395;0.8336153389094652;-0.005994002265455338;0.8056267370327227;0.005842165447983068;1.0349113261870229;0.8056557574006611
33.615638;1.0345731941782963;0.833361399522644;0.8053845188599116;-0.022789718031477665;-0.022025419994816203;9.998602128299328;0.8336155021316713;-0.005994002704140781;0.8056278637180343;0.005842158453061457;1.0349113234282319;0.8056549744513902
33.625638;1.0345761445109136;0.8333600619398254;0.8053839367744933;-0.02278862332657955;-0.022024362015842285;9.998622882180577;0.8336156846945634;-0.005994003132688474;0.8056290379522221;0.005842151307113533;1.0349122598700486;0.8056541783550654
33.635638;1.034580053576586;0.8333598145056332;0.8053836905508751;-0.022788889822853795;-0.02202459929040278;9.998644304882793;0.8336158856805939;-0.005994003553035296;0.8056302563709253;0.005841144004897369;1.0349121357464264;0.8056533596205
33.645638;1.034583007712117;0.833358437214705;0.80538311443388;-0.02278779512469463;-0.022023541280958715;9.998666345597174;0.8336161041255721;-0.005994003967274374;0.8056305155118881;0.005841136545155153;1.0349119509667315;0.8056515309940911
33.655638;1.0345859502486;0.8333573903184418;0.8053828760667545;-0.02278779558411245;-0.022023541680388347;9.998688950668491;0.8336163396533949;-0.0059940043772026145;0.8056318116642918;0.005840128929110301;1.0349117042718514;0.8056506761735673
33.665638;1.0345888714488758;0.8333559747776392;0.8053822977298749;-0.0227867008885762;-0.02202248363770985;9.998712058135148;0.8336165928570537;-0.005994004783915554;0.8056331412912272;0.005840121158836111;1.0349113931883216;0.8056498078867269
33.675638;1.0345917610550142;0.8333548926240169;0.8053820540772197;-0.022786701347853457;-0.02202248400349727;9.99873560082218;0.8336168648924863;-0.005994005187858071;0.8056345012474476;0.005840113235654802;1.0349120144967718;0.8056489176705093
33.685638;1.0345955617526612;0.8333542085589916;0.8053814606142133;-0.022785872688700286;-0.022021662769826082;9.998759508691665;0.833617156904961;-0.005994005589184402;0.8056358885473022;0.005839105155832288;1.0349115648497251;0.8056479981121035
33.695638;1.0345983601076467;0.8333531049869368;0.8053812043138695;-0.02278587314398455;-0.022021663102664523;9.998783707001381;0.8336174704085163;-0.00599400598790192;0.805637300563365;0.0058390969070778705;1.0349110415240006;0.8056470640015116
33.705638;1.0346011018135102;0.833351995264554;0.8053809385375891;-0.022785873597187024;-0.022021663419067805;9.998808114385028;0.8336178080209773;-0.005994006383842191;0.8056387356325566;0.005838088471795151;1.0349104431985898;0.8056461004878922
33.715638;1.034603780188827;0.8333505315885015;0.8053803236439667;-0.022784778892187246;-0.022020605293607786;9.998832643473811;0.8336181730059115;-0.005994006776675738;0.8056391931084975;0.005838079835671021;1.0349097704484924;0.8056441207830133
33.725638;1.0346063887627124;0.8333494155687761;0.8053800345867946;-0.0227847793430281;-0.022020605576954382;9.998857204650534;0.8336185679822791;-0.005994007165832153;0.805640672623596;0.005838070994093086;1.0349090256597098;0.8056431160071275
33.735638;1.0346089222257937;0.833347949378972;0.8053793936516278;-0.02278368463716523;-0.02201954741814624;9.99888170753861;0.8336189945628889;-0.005994007550513309;0.805642173206005;0.005837061951870718;1.0349092127754698;0.8056420778235444
33.745638;1.0346123295138547;0.8333475947092994;0.8053790687567227;-0.022783951125382697;-0.022019784509440338;9.998906059492628;0.833619453876613;-0.00599400793012554;0.8056436930627917;0.005837052720447414;1.034908337216035;0.8056410202804696
33.755638;1.034614703289229;0.8333461325260807;0.8053783955680993;-0.02278285642050319;-0.02201872631643003;9.998930170190558;0.8336199470209292;-0.00599400830464916;0.805645230151714;0.0058360433174422955;1.0349074052672016;0.8056399288423398
33.765638;1.0346169949383677;0.8333450248216218;0.8053780439920057;-0.022782856874977997;-0.022018726531687894;9.99895396250315;0.8336204755912182;-0.0059940086744806895;0.8056467828825737;0.005836033765926957;1.0349064233812255;0.8056388180605906
33.775638;1.0346192036589636;0.8333439238216103;0.8053776776017483;-0.022782857330851617;-0.022018726729527177;9.998977377359038;0.833621042199465;-0.005994009040090889;0.8056483503680781;0.0058360240913108655;1.0349053984308028;0.8056376810527989
33.785638;1.0346213287244213;0.8333424815485363;0.8053769613217162;-0.02278176262991808;-0.022017668484409166;9.999000368446184;0.8336216504199951;-0.005994009401787778;0.8056489320707374;0.005835014318910347;1.0349053378850606;0.8056355117036068
33.795638;1.0346243221063494;0.8333421594734114;0.8053765686224498;-0.022782029121605814;-0.02201790548875327;9.999022894212837;0.8336223043105204;-0.005994009759692329;0.8056505271638258;0.005835004474723791;1.0349042491005487;0.8056343264653156
33.805638;1.0346262778251323;0.8333407380931621;0.80537584009593;-0.022780934419586087;-0.022016847210080306;9.999044912138086;0.8336230080322792;-0.005994010113928099;0.8056521342917348;0.005834994586750845;1.0349031387830068;0.8056331208319943
33.815638;1.0346281466389664;0.8333396788422149;0.80537544926616;-0.022780934875179005;-0.022016847341468384;9.99906637873993;0.8336237658025002;-0.0059940104645888346;0.8056537519577963;0.005833984682744596;1.0349020132793025;0.8056318909651288
33.825638;1.0346299256596967;0.8333386332685201;0.8053750619590225;-0.02278093532870981;-0.02201684745799068;9.999087256659804;0.8336245819810094;-0.005994010811480498;0.8056553790285341;0.005833974786035842;1.0349008789751768;0.8056306561795988
33.835638;1.0346316120951167;0.8333372529469312;0.8053743435284433;-0.02277984062054998;-0.022015789134399093;9.999107523319731;0.8336254607374349;-0.005994011154001885;0.8056570148283811;0.005832964913735438;1.0349007421770593;0.8056294086184715
33.845638;1.0346332044131386;0.8333362391949201;0.8053739726053806;-0.02277984106750153;-0.022015789221953855;9.999127175689914;0.8336264051582901;-0.005994011491106915;0.805657658976733;0.005832955078434457;1.0348996087885074;0.8056271700355208
33.855638;1.0346356550391804;0.8333356546910833;0.8053732678143052;-0.022779012381801394;-0.022014967709886972;9.999146225353629;0.8336274163492099;-0.005994011821456429;0.80565931133723;0.005832945290197973;1.0348984843148186;0.8056259394283483
33.865638;1.0346370593514467;0.8333346797237664;0.8053729180981491;-0.022779012818042062;-0.022014967768428234;9.999164688352169;0.8336284932462047;-0.005994012143725285;0.8056609719826446;0.005831935555630709;1.0348973741848349;0.8056247143650572
33.875638;1.034638066610828;0.8333334603956636;0.8053725571124496;-0.022779773740777744;-0.022015709270522637;9.999182585855651;0.8336296333484328;-0.00599401245669026;0.8056626412158002;0.0058319258774298935;1.034896283670862;0.8056235128337406
33.885638;1.0346392871234857;0.8333321804256866;0.8053718851456108;-0.022778679002003473;-0.022014650872036075;9.999199952016248;0.8336308335713027;-0.005994012759258213;0.8056643198322179;0.005831916258514295;1.0348952174539392;0.8056223303080499
33.895638;1.0346404190492746;0.8333312749597372;0.8053715560365691;-0.02277867941338955;-0.022014650883311206;9.999216832588544;0.8336320905456926;-0.005994013050470047;0.805666009253752;0.005830906706643073;1.0348951799212873;0.8056211620827117
33.905638;1.0346424170450492;0.833330806229666;0.8053708856601488;-0.022777850682055505;-0.022013829291572376;9.999233276209655;0.8336334007449755;-0.005994013329215869;0.8056677114221436;0.0058308972349908495;1.0348941758273713;0.8056200252498704
33.915638;1.0346433766586955;0.8333299540840401;0.8053705623537789;-0.022777851068656495;-0.02201382927096209;9.99924932978224;0.8336347606347595;-0.00599401359407478;0.8056684288862541;0.005830887859592531;1.0348932096356913;0.8056179146670277
33.925638;1.03464424974592;0.8333291309683923;0.805370240980041;-0.022777851441088064;-0.022013829235105486;9.999265038193887;0.8336361663727757;-0.005994013843561862;0.8056701648585187;0.005829878593587623;1.0348922838730403;0.8056168236213543
33.935638;1.0346450348862957;0.8333279898690115;0.8053695822010052;-0.0227767566380136;-0.02201277075844411;9.999280443665869;0.8336376133006185;-0.005994014076331276;0.8056719229455548;0.005829869441068486;1.0348913987407993;0.8056157654136429
33.945638;1.0346457307245076;0.8333272334288189;0.805369259923998;-0.022776756982008376;-0.02201277069350795;9.999295587319201;0.833639096031007;-0.00599401429117031;0.8056737069443031;0.005828860397558096;1.0348905532825488;0.8056147230204737
33.955638;1.0346463361839624;0.8333261641038183;0.8053685951799222;-0.022775662151416336;-0.022011712188181216;9.999310513651555;0.8336406089124396;-0.005994014486994061;0.8056755205005848;0.0058288514556331635;1.034890746507712;0.8056137076067309
33.965638;1.0346478032728172;0.8333262426801087;0.8053682547408834;-0.02277592849566545;-0.022011948932787177;9.99932527366808;0.8336421462884095;-0.005994014662922232;0.8056773661004116;0.0058288426083100975;1.0348899779418526;0.8056127081504286
33.975638;1.034648227142264;0.8333255976419369;0.8053679102789568;-0.022775928800682715;-0.022011948823682133;9.999339922552915;0.8336437027637958;-0.005994014818435149;0.8056792441673252;0.005827833848940766;1.0348892475941145;0.8056117131220546
33.985638;1.034648561487506;0.8333246381526563;0.8053672136258903;-0.02277483393111752;-0.02201089027238529;9.999354513152348;0.833645273798877;-0.005994014953471287;0.8056801532917914;0.005827825170358363;1.0348885553227136;0.8056097326399645
33.995638;1.0346488080679;0.8333240619731207;0.8053668370187808;-0.022774834211573357;-0.0220108901307162;9.999369096624834;0.8336468562313513;-0.005994015068306947;0.8056820911374283;0.0058278165644217875;1.03488790048894;0.805608755799578
34.005638;1.0346489697024557;0.8333231675618913;0.8053661002772929;-0.02277373931767503;-0.02200983154613622;9.999383727169727;0.8336484481218074;-0.0059940151633108086;0.8056840549717856;0.005826808022766238;1.0348872824608442;0.8056077728301945
34.015638;1.034649050315858;0.8333226530262591;0.8053656757759122;-0.022773739573766896;-0.022009831370997913;9.99939845526709;0.8336500483450263;-0.0059940152387618845;0.8056860415304731;0.005826799539237381;1.034887701377832;0.8056067964836299
34.025638;1.0346500071049771;0.8333229276268964;0.8053652154801477;-0.022774005841871114;-0.022010068016806755;9.9994133155677;0.8336516567016078;-0.005994015294856666;0.8056880467020865;0.005826791112405443;1.034887158210043;0.8056058188500318
34.035638;1.0346499401024531;0.8333221185515779;0.8053643909232159;-0.02277291090948531;-0.022009009381303665;9.999428323111124;0.8336532742574494;-0.005994015331916633;0.8056900656883782;0.005825782745224535;1.0348866538944201;0.805604833464753
34.045638;1.0346498070693215;0.8333216830986951;0.805363868458347;-0.02277291112743929;-0.022009009154525395;9.999443476241765;0.8336549033984654;-0.005994015350552591;0.8056920937833622;0.005825774440852847;1.0348861885098548;0.8056038568608294
34.055638;1.0346496117976745;0.8333212681134191;0.8053633068811412;-0.022772911332406366;-0.022009008910011753;9.999458761305227;0.8336565475904303;-0.005994015351644365;0.8056941271778846;0.005825766199986685;1.034885761000269;0.8056028846010628
34.065638;1.0346493562302876;0.8333205203775318;0.8053623657406568;-0.022771816361473945;-0.022007950221594477;9.999474159176701;0.8336582108255914;-0.005994015336270154;0.8056951634182218;0.005824758023529753;1.0348853694064664;0.805600912440291
34.075638;1.0346490413127272;0.83332013645218;0.8053617196875383;-0.022771816541961955;-0.02200794994228355;9.999489649666305;0.8336598966862618;-0.0059940153055234;0.8056972018906218;0.005824749915203941;1.0348860117206216;0.8055999576176754
34.085638;1.034649620651157;0.833320524102388;0.8053610230153738;-0.02277208273349471;-0.022008186483873364;9.99950520924333;0.8336616073471292;-0.005994015260173911;0.8056992439449457;0.005824741880855081;1.0348856865423444;0.8055990158941314
34.095638;1.0346491909269078;0.8333198088180221;0.8053599497135766;-0.02277098772800225;-0.022007127747063093;9.999520809228972;0.8336633432019467;-0.005994015200505461;0.8057012917630297;0.005823733925978082;1.0348853929919195;0.8055980834871124
34.105638;1.0346487079077922;0.8333194457361858;0.8053591692658075;-0.02277098787752771;-0.022007127423791295;9.999536421433293;0.8336651030978185;-0.005994015126514254;0.8057033468559874;0.005823726051711142;1.0348851304462694;0.8055971783528826
34.115638;1.0346481765030346;0.8333187295775133;0.8053580056721715;-0.022769892854130155;-0.02200606866349219;9.999552025389585;0.833666884713832;-0.0059940150382133735;0.8057054096949021;0.005823718252369821;1.0348848982882188;0.8055962962659564
34.125638;1.0346476034537957;0.8333183544781569;0.8053571351288025;-0.02276989298746661;-0.022006068320951398;9.99956760735892;0.833668684947166;-0.005994014935761868;0.8057074799782763;0.005822710517090592;1.0348846956729445;0.8055954329300179
34.135638;1.0346469970560315;0.8333179656856803;0.8053562196928198;-0.02276989311365134;-0.022006067971454674;9.99958315193465;0.8336705001532112;-0.00599401481945273;0.8057095563846863;0.0058227028322368314;1.0348845215229692;0.8055946062795719
34.145638;1.0346473191046337;0.833317969450141;0.8053549155490346;-0.02276906408756922;-0.02200524602639604;9.999598640508761;0.8336723265615998;-0.005994014689741785;0.8057106360269086;0.0058226951806416806;1.0348853749512203;0.8055928125291008
34.155638;1.034646673695368;0.8333175399085764;0.8053539133436074;-0.02276906420051501;-0.022005245666607803;9.999614058870439;0.8336741610896778;-0.005994014547357337;0.8057127141952523;0.005822687540296752;1.0348852560491313;0.8055920536446364
