time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.165638;1.034646022018699;0.833317082924026;0.805352870959928;-0.022769064306528374;-0.02200524530280779;9.999629398343846;0.8336760016289889;-0.00599401439337579;0.8057147846217093;0.005821679887307014;1.034885166524638;0.8055913229654761
34.175638;1.0346453715477446;0.8333162441723371;0.8053514533083103;-0.022767969239045623;-0.02200418650892318;9.999644652017942;0.8336778463195073;-0.0059940142291358715;0.8057168402694233;0.005821672198227775;1.0348851097815992;0.8055906355750668
34.185638;1.0346447286375133;0.8333157197209818;0.805350339069092;-0.022767969327892313;-0.022004186138246094;9.999659819347126;0.8336796927654626;-0.005994014056086335;0.8057188742250414;0.005821664446807136;1.0348850902798783;0.8055899861019692
34.195638;1.0346440992197197;0.8333151573491094;0.8053491912468965;-0.02276796940610023;-0.02200418576466673;9.999674912377536;0.833681537940486;-0.005994013875822881;0.8057208801827824;0.005820656602555551;1.0348851122593525;0.8055893696595662
34.205638;1.034643489643009;0.83331420608266;0.8053476714914847;-0.02276687430661695;-0.022003126962157178;9.999689954117368;0.8336833782486256;-0.005994013690305921;0.8057228522279012;0.005820648637549755;1.0348851786602586;0.8055888024046242
34.215638;1.0346438594223974;0.8333143259726653;0.8053464488079666;-0.022767140375904694;-0.022003363420109636;9.999704974011761;0.8336852094834305;-0.0059940135019014955;0.8057247845445558;0.005820640534304644;1.0348862908085437;0.8055882780054923
34.225638;1.0346433096973253;0.8333136469334842;0.8053451978074286;-0.02276714041420283;-0.022003363041214093;9.99972000295759;0.8336870276389443;-0.0059940133129689;0.8057256717754493;0.005819632285759076;1.0348864482340239;0.8055867895307983
34.235638;1.0346427969479144;0.8333125812979504;0.8053435743056773;-0.022766045271028233;-0.022002304235534707;9.99973506944895;0.8336888302365372;-0.005994013125299237;0.8057275090060382;0.005819623892129367;1.034886648618332;0.8055863513059504
34.245638;1.0346423220129202;0.8333118312666625;0.8053422548287184;-0.022766045279463014;-0.02200230385679207;9.999750201838351;0.833690616662291;-0.005994012940049849;0.8057292906993898;0.005819615359535302;1.034886888526867;0.8055859560394021
34.255638;1.0346418835948803;0.8333110497785242;0.80534090114673;-0.02276604527279522;-0.02200230347850074;9.999765431649706;0.8336923875057142;-0.0059940127581352585;0.8057310099306736;0.005819606695292092;1.034887164437005;0.805585603542508
34.265638;1.0346414798096333;0.8333098894839684;0.8053391753226571;-0.02276495008443714;-0.02200124467373551;9.999780791447478;0.8336941431258014;-0.005994012580399648;0.805732658708365;0.0058185979011574724;1.0348874732058289;0.8055852858861579
34.275638;1.0346411093213592;0.8333090524522283;0.8053377553004234;-0.02276495004784208;-0.022001244295029972;9.999796312676827;0.8336958823497073;-0.00599401240742684;0.8057342286202954;0.005818588971421556;1.0348878118716267;0.8055850157814365
34.285638;1.0346417244094674;0.8333089521321777;0.8053363001055128;-0.02276521601105118;-0.02200148075030922;9.999812030487437;0.83369760329868;-0.005994012239406854;0.8057357112362404;0.005818579896700771;1.0348891772482018;0.8055847831742786
34.295638;1.0346414205704406;0.8333077208304946;0.8053344887004457;-0.02276412077778411;-0.02200042194212336;9.999827988645396;0.8336993052509059;-0.0059940120762283534;0.8057370983855611;0.005817570670282557;1.034889565448534;0.805584577294438
34.305638;1.0346411514117821;0.833306822030526;0.8053329938795492;-0.02276412069821645;-0.022000421558974238;9.999844232292551;0.8337009891109144;-0.005994011917587195;0.8057383822973753;0.005817561292363872;1.0348899714533222;0.805584408523902
34.315638;1.0346409173452134;0.8333059097951959;0.8053314792733584;-0.022764120604290686;-0.0220004211743583;9.9998607939512;0.8337026570512717;-0.005994011763006047;0.8057385556634019;0.005817551770276578;1.034890389646133;0.805583265366439
34.325638;1.0346407177544246;0.8333046391241864;0.8053296080387375;-0.02276302532768642;-0.02199936236202659;9.99987768824803;0.8337043121401301;-0.005994011611873038;0.8057396118217395;0.005816542117725004;1.0348908152903045;0.8055831366451742
34.335638;1.0346405519166328;0.8333037154833819;0.80532805804852;-0.02276302520357093;-0.02199936197629572;9.999894917998695;0.8337059574942772;-0.005994011463593192;0.8057405448276563;0.005816532354994706;1.034891245575941;0.8055830335864393
34.345638;1.0346404200180639;0.8333027954183668;0.8053264936749814;-0.022763025064089806;-0.021999361591994348;9.999912482074707;0.8337075955566912;-0.005994011317843532;0.8057413495924775;0.0058165225085065825;1.034891679504289;0.8055829461078454
34.355638;1.0346412753470435;0.8333026452473218;0.805324911610506;-0.022763290921565205;-0.021999598045446676;9.999930378947212;0.8337092282635123;-0.005994011174649514;0.8057420225789741;0.005816512609987797;1.0348931168366589;0.805582871646462
34.365638;1.0346412131513139;0.8333013984553759;0.8053229902928822;-0.022762195582841982;-0.021998539242489703;9.999948605897192;0.8337108576658179;-0.005994011034185027;0.8057425624677499;0.0058155026979337205;1.0348935569691136;0.8055828009703817
34.375638;1.0346411864755327;0.833300518048467;0.8053214030092382;-0.022762195398145092;-0.021998538872511818;9.999967153795861;0.8337124861898649;-0.005994010896705176;0.8057429700237505;0.005815492817361521;1.034893998726415;0.8055827471935241
34.385638;1.0346411966553812;0.8332996568077355;0.805319815095833;-0.022762195198721816;-0.021998538509464028;9.999986004233014;0.8337141158186726;-0.005994010762700324;0.8057432476022147;0.005815483012767367;1.034894441194297;0.8055827025120309
34.395638;1.0346412457400787;0.8332984680961888;0.805317891883217;-0.0227610998154833;-0.021997479726974967;10.000005133404295;0.8337157468929057;-0.005994010632970402;0.8057433991440526;0.005815473321170423;1.0348948847205592;0.8055826668029253
34.405638;1.0346413353588935;0.8332976551283308;0.8053163134410586;-0.022761099585564257;-0.021997479379052772;10.000024513301181;0.83371737827353;-0.005994010508616315;0.805742430652207;0.005814463773151994;1.0348953310162408;0.8055816326738832
34.415638;1.0346414662222372;0.8332968716574232;0.8053147466520209;-0.02276109933927448;-0.021997479039604285;10.000044110593862;0.8337190085728351;-0.005994010390991149;0.8057423504524568;0.0058144543976873485;1.0348957824032643;0.8055816141675994
34.425638;1.034642591916312;0.8332965318520967;0.8053128530816291;-0.02276026991605467;-0.02199665711651416;10.000063891819801;0.8337206368058472;-0.005994010281499588;0.8057421688514587;0.005814445223491394;1.0348962414178944;0.8055816036356167
34.435638;1.0346428098771894;0.8332958177827374;0.8053113284867676;-0.022760269635630166;-0.021996656796553066;10.000083829817601;0.8337222622722574;-0.005994010181415702;0.8057418974342383;0.005813436275287232;1.0348977112424893;0.8055815928102782
34.445638;1.034643076477649;0.8332951437722426;0.8053098344876324;-0.022760269337824303;-0.021996656487470127;10.000103903234898;0.8337238843552246;-0.005994010091854461;0.8057415482565222;0.005813427567391578;1.034898196088162;0.8055815944144239
34.455638;1.0346433955659802;0.8332945140701891;0.8053083760083445;-0.022760269022503544;-0.02199665618994312;10.00012409003693;0.8337255025614417;-0.005994010013731181;0.8057411328529595;0.0058134190989412885;1.034898700681932;0.8055815994526094
34.465638;1.0346437706226248;0.8332935833661985;0.8053066187059097;-0.022759173519574447;-0.021995597477731495;10.000144360497366;0.8337271169278605;-0.0059940099477527545;0.8057406613411492;0.005813410852043461;1.034899229334069;0.805581606425603
34.475638;1.0346442046196047;0.833293055339892;0.8053052419202578;-0.022759173168901314;-0.021995597205167295;10.000164672110174;0.8337287281877886;-0.005994009894531182;0.8057401426174574;0.005812402792116605;1.0348997856252813;0.8055816069199871
34.485638;1.0346446994717962;0.8332925834814673;0.8053039104325398;-0.022759172800166063;-0.021995596945987617;10.000184971145334;0.833730336932667;-0.0059940098547088755;0.805739585625245;0.005812394873079051;1.0349003723490078;0.8055816146923589
34.495638;1.03464525553278;0.8332918208852235;0.8053022883667106;-0.022758077242713885;-0.021994538274078036;10.000205205449001;0.833731942575285;-0.005994009828980105;0.8057379999620626;0.005812387045214385;1.034900991137929;0.8055806231128686
34.505638;1.0346468246117275;0.8332922302904481;0.8053010466417574;-0.022758342842333835;-0.021994774877116034;10.000225336415852;0.8337335433148443;-0.005994009817944222;0.805737395362689;0.005812379258896734;1.0349026424922436;0.8055806346042241
34.515638;1.0346475004056783;0.8332919425545179;0.8052998604023451;-0.022758342414951668;-0.0219947746624257;10.000245337972773;0.8337351368619556;-0.005994009821932477;0.8057367815382374;0.00581137146434365;1.0349033263045835;0.8055806461898725
34.525638;1.034648233933922;0.8332913688056272;0.8052983845948903;-0.022757246795628273;-0.021993716036699373;10.000265191236654;0.8337367210113127;-0.00599400984103081;0.8057361685466169;0.005811363612019006;1.0349040418671476;0.8055806775016092
34.535638;1.0346490227425416;0.8332912083343187;0.8052972940304639;-0.022757246326167612;-0.021993715854504103;10.000284885403405;0.8337382938888238;-0.005994009875269998;0.8057355667332774;0.0058113556558065365;1.0349047871858608;0.8055807269582217
34.545638;1.0346495592980747;0.8332908439395095;0.805296228105297;-0.022758006328392196;-0.02199445713520095;10.00030442033913;0.8337398541868828;-0.0059940099246768045;0.805734986471403;0.005811347556872948;1.0349055584666713;0.805580799729043
34.555638;1.034650448699738;0.8332908044941764;0.8052952243223126;-0.022758005815475206;-0.021994456987471878;10.000323802123008;0.8337414013063859;-0.005994009989139295;0.8057344380760014;0.005810339285086131;1.0349063503143097;0.8055808919778331
34.565638;1.0346513836279083;0.833290469149144;0.8052939210407782;-0.022756910110012244;-0.021993398429894333;10.00034303348928;0.8337429351185527;-0.005994010068505637;0.805733931588384;0.005810330817467808;1.034907156600995;0.8055810190736009
34.575638;1.0346523615919465;0.8332905311957681;0.8052929910153608;-0.022756909555119532;-0.02199339831691288;10.00036211041942;0.8337444553651144;-0.005994010162837449;0.8057334765118875;0.005810322134020485;1.0349079714139395;0.8055811726009808
34.585638;1.0346543334204683;0.8332913942661273;0.8052920861219118;-0.022757174985256506;-0.021993635052765796;10.000381028416758;0.8337459613842474;-0.005994010272396742;0.8057330816376677;0.005810313213033043;1.0349087894189537;0.8055813498590975
34.595638;1.03465539370909;0.8332911798770387;0.8052908777596353;-0.022756079220459254;-0.021992576545704537;10.00039978466214;0.8337474526938975;-0.0059940103975600935;0.8057317546201754;0.005809304029750315;1.0349106057938164;0.8055805404156118
34.605638;1.034656496532002;0.8332913398618101;0.8052900331073697;-0.0227560786107951;-0.021992576482022852;10.000418366950665;0.8337489297687709;-0.005994010538774901;0.8057315013422228;0.0058092945583957485;1.0349114160540795;0.8055807555414751
34.615638;1.0346576435522328;0.8332915164666359;0.8052892130682516;-0.022756077985406804;-0.021992576434167584;10.000436746292525;0.8337503941857389;-0.005994010696332181;0.80573132582037;0.0058092847748194365;1.03491221597458;0.805580984993865
34.625638;1.0346588348015229;0.8332917033710809;0.8052884180348295;-0.022756077345820188;-0.021992576402172163;10.000454887570232;0.8337518481743496;-0.005994010870092645;0.8057312308060599;0.005809274660005267;1.0349130018022632;0.8055812255264568
34.635638;1.0346600686642702;0.8332915462770694;0.8052873111969157;-0.02275498152120133;-0.02199151795883988;10.000472762278742;0.8337532943116701;-0.005994011059405181;0.8057312182174222;0.005808264203141495;1.0349137706359464;0.8055814664533604
34.645638;1.0346613433445964;0.8332917416122622;0.8052865703867809;-0.02275498085703549;-0.021991517959235738;10.000490346073605;0.8337547356758406;-0.005994011263250315;0.8057312889579654;0.00580825339931765;1.0349145209360069;0.8055817183831798
34.655638;1.0346626576462676;0.8332919371657816;0.8052858594575133;-0.022754980181762245;-0.02199151797631874;10.000507611416188;0.8337561756468667;-0.005994011480469236;0.8057314426390698;0.005808242245139024;1.0349152529078198;0.8055819704291495
34.665638;1.0346649628385733;0.8332928917488257;0.805285173736486;-0.02275524549808402;-0.021991754841641023;10.000524529058172;0.8337576170646417;-0.005994011709874411;0.805731677876593;0.005808230739378752;1.0349159681055555;0.8055822200578847
34.675638;1.0346663519156527;0.8332927333361145;0.8052841888935639;-0.022754149628990233;-0.02199069646510396;10.000541070563076;0.8337590615975228;-0.005994011950277748;0.8057319930709846;0.005807218885527535;1.034917668499621;0.8055824592157697
34.685638;1.0346677756066536;0.8332929206164241;0.805283574407518;-0.02275414892470251;-0.02199069653250035;10.000557204093095;0.8337605096860264;-0.005994012200534352;0.805732386883275;0.005807206692570109;1.034918355954048;0.805582702921483
34.695638;1.034669231844258;0.8332931017215057;0.8052829917424177;-0.022754148213685287;-0.021990696615552186;10.00057289156982;0.8337619607865432;-0.005994012459609813;0.8057318581433871;0.005807194176744647;1.0349190323107502;0.8055819453205444
34.705638;1.0346707175192968;0.8332932743913374;0.8052824406008392;-0.02275414749817411;-0.021990696713196235;10.000588092623417;0.8337634138214974;-0.005994012726659538;0.8057324057514857;0.0058071813629057886;1.0349196996019692;0.8055821880390037
34.715638;1.0346722286018784;0.8332930865759741;0.8052815827113525;-0.02275305160767862;-0.021989638396585506;10.000602770746296;0.8337648674290495;-0.005994013000991959;0.8057330287964963;0.005806168279652581;1.0349203598704155;0.8055824261253729
34.725638;1.0346737612926822;0.8332932352359124;0.8052810941330546;-0.022753050892239442;-0.021989638519002028;10.000616896115215;0.8337663196994534;-0.005994013281962216;0.8057337261841979;0.005806154951578684;1.0349210146479046;0.8055826765491394
34.735638;1.034675313091484;0.8332933669368728;0.8052806363976933;-0.022753050182063025;-0.02198963865112035;10.000630443860278;0.8337677681124347;-0.005994013568998769;0.80573449556539;0.005806141398166581;1.034921664694594;0.8055829345249645
34.745638;1.0346768831728326;0.8332934774636855;0.8052802084163515;-0.022753049480645524;-0.021989638791294668;10.000643390384031;0.8337692099658204;-0.005994013861686326;0.8057353325381077;0.005806127637347988;1.0349223100698595;0.805583202729177
34.755638;1.0346794247547146;0.8332939740330219;0.805279464165454;-0.022752219617005107;-0.02198881734115829;10.000655710787951;0.8337706425262187;-0.00599401415981217;0.805736230582227;0.005806113686568354;1.0349229501452146;0.8055834847068242
34.765638;1.0346810341553763;0.8332940339710956;0.8052790913527402;-0.02275221894343665;-0.02198881749326955;10.000667382956854;0.8337720628610509;-0.005994014463478476;0.8057371814364899;0.005805099563143283;1.0349235837053055;0.8055837774361252
34.775638;1.0346826653322596;0.8332940688734846;0.8052787440076246;-0.022752218288729087;-0.021988817649561097;10.000678396054862;0.8337734680185953;-0.005994014773208297;0.8057381759132709;0.005805085286717113;1.0349252097077493;0.8055840995103738
34.785638;1.034684318665369;0.8332940808805533;0.8052784206684952;-0.02275221765581892;-0.021988817809479873;10.000688749785757;0.8337748554037752;-0.005994015089802599;0.8057392048622695;0.005805070880270646;1.034925828124286;0.8055844475869656
34.795638;1.0346859931799952;0.8332937224653527;0.8052777821224568;-0.02275112187282231;-0.021987759545607388;10.000698447284098;0.8337762231063379;-0.005994015413961609;0.8057402597552531;0.005805056367618636;1.034926439488922;0.8055848251301487
34.805638;1.0346876869925516;0.83329369546534;0.8052775034419605;-0.0227511212907108;-0.021987759713726757;10.00070749499763;0.8337775703493918;-0.005994015746027942;0.8057413330226358;0.005804041769672849;1.0349270438670948;0.8055852278071652
34.815638;1.0346893987351407;0.8332936525474564;0.8052772449042688;-0.022751120736560857;-0.021987759886847733;10.000715902746089;0.8337788973858344;-0.0059940160859994806;0.8057414182399857;0.005804027100053899;1.0349276409174881;0.8055846721611892
34.825638;1.0346911284182028;0.8332935963031487;0.8052770045565687;-0.02275112021152777;-0.021987760065374735;10.000723676391084;0.8337802045408296;-0.005994016433525223;0.80574250983996;0.005804012362237217;1.0349282303739793;0.8055851525431929
34.835638;1.034692876706642;0.8332931790621996;0.8052764425157765;-0.022750024542232655;-0.02198670182198244;10.000730815592556;0.8337814913904683;-0.005994016787894078;0.8057436023353785;0.005803997554036645;1.0349288117253481;0.805585670507097
34.845638;1.0346955968941312;0.8332938630347938;0.8052762267496225;-0.022750290075062445;-0.02198693884197711;10.00073732008137;0.8337827565773274;-0.005994017148218936;0.8057446895243495;0.005803982676980366;1.0349293836947264;0.8055862276539854
34.855638;1.0346973850254784;0.8332937803533397;0.8052760303432996;-0.0227502896424027;-0.021986939038244634;10.000743188641357;0.8337839982884375;-0.005994017513608059;0.8057457645541658;0.005802967738741706;1.0349299442995745;0.8055868183241304
34.865638;1.034699195540051;0.8332936957786761;0.8052758450500737;-0.022750289240150837;-0.021986939240991526;10.000748407787379;0.8337852151460817;-0.005994017883166868;0.80574682110848;0.005802952746302448;1.034931491359231;0.8055874579111028
34.875638;1.0347010299431594;0.8332932647838126;0.8052753307477104;-0.02274919369117314;-0.0219858810227187;10.000752946885424;0.8337864065929093;-0.005994018255856745;0.8057478544084696;0.005802937701406652;1.0349320228586392;0.8055881393063373
34.885638;1.0347028885047904;0.8332931924411718;0.8052751612287171;-0.022749193344579772;-0.02198588123884388;10.000756768724097;0.8337875724801177;-0.005994018630276422;0.8057488609656891;0.005802922603454934;1.0349325363912472;0.8055888620322705
34.895638;1.0347047703395922;0.8332931339477493;0.8052749963182849;-0.022749193022670224;-0.02198588146160832;10.000759840289012;0.8337887124578485;-0.005994019004563983;0.8057498377505435;0.005802907452426379;1.0349330280322147;0.8055896252525838
34.905638;1.034706673586381;0.8332930937347667;0.8052748347830606;-0.022749192723218334;-0.021985881690777927;10.000762130972591;0.8337898257298036;-0.005994019376542354;0.8057507818432944;0.0058018922462612504;1.03493349218028;0.8055904203986171
34.915638;1.0347085951917148;0.8332930751983642;0.8052746760801385;-0.022749192444012876;-0.02198588192588384;10.000763612638433;0.8337909112749533;-0.005994019744084253;0.805751690559961;0.005801876975184683;1.0349339224934062;0.8055912603290304
34.925638;1.0347105309542934;0.833292730791564;0.805274181579791;-0.022748097007549657;-0.02198482373850319;10.000764268874361;0.8337919681777268;-0.005994020105440722;0.8057525614040165;0.005801861617230452;1.0349343125896715;0.8055921366566329
34.935638;1.0347124759946824;0.8332927619169741;0.8052740263468986;-0.022748096763423802;-0.02198482398289551;10.000764101196188;0.8337929956865953;-0.00599402045920182;0.8057523920502466;0.005801846138413058;1.034934656360434;0.8055920480645677
34.945638;1.0347153780360374;0.8332935807770189;0.8052738643419054;-0.022748362529281193;-0.021985061058956434;10.000763130289744;0.833793992898752;-0.005994020804010675;0.8057531806921403;0.005801830500411892;1.034934948161057;0.8055929922402524
34.955638;1.0347173279674056;0.8332936675387093;0.8052737070060411;-0.022748362314865943;-0.02198506130588232;10.00076139150978;0.8337949585544038;-0.005994021138454067;0.8057539260347512;0.005800814670430987;1.034935182163311;0.8055939589842483
34.965638;1.0347192756465016;0.8332934337344702;0.8052732081804524;-0.02274726693623687;-0.021984003122488306;10.000758921374926;0.8337958913965969;-0.0059940214612443634;0.805754626682961;0.0058007986245728095;1.0349363514230645;0.805594959113343
34.975638;1.0347212189336528;0.8332935795949759;0.8052730422359846;-0.022747266744720628;-0.021984003361454754;10.000755748004316;0.8337967907307915;-0.005994021771447091;0.8057552806031928;0.005800782348558329;1.0349364483369752;0.8055959810851464
34.985638;1.0347231558384777;0.8332937554211695;0.8052728696005641;-0.022747266561405247;-0.02198400359212558;10.00075189401172;0.8337976568403199;-0.0059940220685071625;0.8057558850529474;0.005800765841400848;1.0349364661559148;0.8055970199556111
34.995638;1.0347250843919258;0.8332939610844545;0.8052726892513006;-0.02274726638389543;-0.021984003811973338;10.000747380840615;0.833798491029453;-0.005994022352049212;0.805756437150189;0.005800749116569235;1.0349363998074055;0.8055980707105546
35.005638;1.0347270025564865;0.833294197140296;0.8052725003587223;-0.02274726620997263;-0.021984004018868956;10.000742227863377;0.8337992950551317;-0.00599402262164758;0.8057569346944228;0.005799732197874311;1.0349362453998112;0.8055991214512184
35.015638;1.0347289086583604;0.8332941155431839;0.8052719639635856;-0.022746170861124015;-0.02198294578316358;10.000736451221192;0.833800070366663;-0.0059940228767198945;0.8057573762569971;0.005799715113016146;1.0349359993026246;0.8056001824925918
35.025638;1.0347308016570254;0.8332944182275572;0.8052717551920386;-0.022746170689109668;-0.02198294595884765;10.000730068631768;0.8338008177153693;-0.005994023116464234;0.8057577608073151;0.0057996978847885;1.0349356579809852;0.805601243527357
35.035638;1.0347326809619617;0.8332947572486391;0.8052715349253056;-0.02274617051596289;-0.021982946117034382;10.000723111649217;0.833801537225116;-0.0059940233397839755;0.8057580877209493;0.005799680524546605;1.0349352187232452;0.8056023023643161
35.045638;1.0347354994702462;0.8332958945101089;0.8052712960143167;-0.0227464363329932;-0.021983183085919074;10.000715631370214;0.8338022286388622;-0.005994023545354608;0.805758356755324;0.005799663036584185;1.0349346805709976;0.805603357566988
35.055638;1.0347373533639355;0.8332959606731558;0.8052707132211252;-0.022745340977424613;-0.021982124780420813;10.000707685868008;0.833802891492314;-0.0059940237318908745;0.8057575678400022;0.005798645428959656;1.0349340447328501;0.8056034018013684
35.065638;1.0347391963961652;0.8332964176859267;0.8052704566717449;-0.022745340796696628;-0.02198212488518466;10.000699327330883;0.8338035254756676;-0.005994023898354182;0.8057577211738913;0.0057986277187352196;1.034933314151641;0.8056044506732788
35.075638;1.0347410289159964;0.8332969176887464;0.8052701888676826;-0.02274534061274796;-0.021982124972672202;10.000690605674986;0.8338041311798874;-0.00599402404391443;0.805757817090084;0.005798609931068174;1.0349334926535014;0.8056054988001826
35.085638;1.0347428513778254;0.8332974621228849;0.8052699101239341;-0.022745340425297696;-0.021982125043343875;10.000681574696737;0.8338047105820666;-0.0059940241678685625;0.8057578551990666;0.005798592099569394;1.0349325844077126;0.8056065478488262
35.095638;1.0347446651709242;0.8332980514105573;0.8052696201332471;-0.022745340234131318;-0.021982125097623803;10.000672286928927;0.8338052665572802;-0.005994024269682539;0.8057578336567596;0.005798574269603174;1.0349315938877583;0.8056075990626025
35.105638;1.0347464722906377;0.8332983353826586;0.8052689797926345;-0.022744244861442404;-0.021981066708028803;10.000662783777623;0.8338058017738513;-0.005994024349124687;0.8057577494811318;0.005797556498843221;1.034930526051939;0.8056086452224829
35.115638;1.0347482747334786;0.833299012987751;0.8052686639326355;-0.0227442446631186;-0.021981066731006006;10.000653092028921;0.8338063180266457;-0.005994024406533832;0.8057575997135316;0.005797538852062299;1.0349293866672946;0.8056096987867348
35.125638;1.0347500746373914;0.8332997333337877;0.8052683333892651;-0.02274424446204261;-0.02198106673975566;10.000643229918055;0.8338068164226154;-0.005994024443041324;0.8057573823204337;0.005797521394540249;1.0349281826721781;0.8056107493244519
35.135638;1.0347518742749018;0.8333004950165108;0.8052679874575998;-0.02274424425885725;-0.021981066735561834;10.000633214389069;0.8338072976974842;-0.005994024460312001;0.8057570961077619;0.00579750418970544;1.0349269220307122;0.8056117936054027
35.145638;1.0347536754658118;0.8333012967815508;0.8052676259203839;-0.02274424405389987;-0.021981066719716686;10.000623062348764;0.8338077621455272;-0.005994024459898181;0.8057567401147872;0.005797487300716851;1.034925612644212;0.8056128291830726
35.155638;1.0347564323524885;0.8333025485482161;0.8052669049693719;-0.022743414658263017;-0.02198024509359428;10.000612790422728;0.8338082096477355;-0.005994024442846946;0.8057563133877684;0.005797470791179268;1.0349242608438403;0.8056138542587626
35.165638;1.034758241677258;0.8333034288257792;0.8052665155079434;-0.022743414449407882;-0.0219802450586633;10.000602415143822;0.8338086398691347;-0.00599402440984439;0.8057558151592684;0.005796454724849754;1.0349228707924274;0.8056148599202199
35.175638;1.0347600582174494;0.8333043484226167;0.8052661156131897;-0.022743414237912297;-0.021980245016354354;10.000591951229644;0.8338090524458057;-0.005994024361536641;0.8057552446411939;0.005796439166118352;1.0349214451106457;0.8056158584527671
35.185638;1.0347618844284205;0.833305306773621;0.8052657086819823;-0.022743414023074084;-0.021980244967768747;10.000581411163765;0.833809447740865;-0.005994024298563147;0.8057536004433623;0.0057964241775533745;1.0349199860972895;0.8056158401865307
35.195638;1.0347637234700264;0.8333063020048322;0.8052652988321402;-0.022743413804068517;-0.02198024491362649;10.00057080647149;0.8338098277348384;-0.005994024221325881;0.805752880706634;0.005796409813978002;1.034919497084178;0.8056168030478037
35.205638;1.034765579321096;0.8333069815763602;0.8052645523780435;-0.022742318401281374;-0.021979186426441845;10.000560146988684;0.8338101959476443;-0.00599402412995226;0.8057520841363806;0.005796396118979404;1.0349179830553226;0.8056177465429999
35.215638;1.0347674560609443;0.8333080425392194;0.8052641499741346;-0.02274231817225443;-0.021979186362675682;10.00054944190601;0.8338105567674199;-0.005994024024532255;0.805751210809091;0.00579638312530551;1.0349164501171697;0.8056186717189197
35.225638;1.0347693566893594;0.8333091334106779;0.8052637582723823;-0.02274231793858365;-0.021979186294873727;10.000538704821501;0.8338109147856686;-0.005994023905194321;0.8057502622063485;0.005795370855119148;1.0349149046657422;0.805619573568459
35.235638;1.0347712825919144;0.8333102536122948;0.805263381946318;-0.022742317701365818;-0.021979186223507717;10.000527956801848;0.8338112742515673;-0.005994023771924709;0.8057492408473413;0.005795359317860403;1.0349133528906445;0.8056204694677561
35.245638;1.0347732338376947;0.8333114028554264;0.8052630253992898;-0.022742317462009564;-0.021979186149012665;10.00051722470444;0.833811638969687;-0.005994023624471737;0.8057481498874131;0.005795348509275226;1.0349118004137845;0.8056213553588967
35.255638;1.0347752091910813;0.8333125799904483;0.8052626930608571;-0.022742317221842934;-0.021979186071940156;10.000506534137614;0.8338120123529715;-0.005994023462470379;0.8057469930376405;0.005795338417203443;1.034910252014862;0.8056222337957536
35.265638;1.0347772058880775;0.8333134329075073;0.8052620511862106;-0.02274122180296134;-0.021978127564992338;10.00049590167499;0.833812396949144;-0.005994023285620438;0.805745774683473;0.005795329030206615;1.0349087117633964;0.8056231064614721
35.275638;1.0347801728666752;0.8333154186675212;0.8052617731713309;-0.022741487550645874;-0.021978364312070935;10.00048533331469;0.8338127939234468;-0.005994023093762484;0.8057444997607129;0.005795320339244883;1.034907183229815;0.8056239740713323
35.285638;1.034782201248617;0.8333166626974263;0.8052615370834613;-0.022741487313656363;-0.021978364231163942;10.000474825529023;0.8338132035026757;-0.0059940228867984635;0.8057431737097153;0.005794312332520025;1.0349056690713698;0.8056248292615814
35.295638;1.034784239657717;0.8333179211385197;0.8052613398729074;-0.022741487079642433;-0.021978364149832983;10.000464370969947;0.8338136256585083;-0.005994022664452644;0.8057418025180872;0.005794304990957766;1.034904170363031;0.8056256858210901
35.305638;1.0347862836855093;0.8333191895551355;0.8052611850713755;-0.022741486849282906;-0.021978364068353195;10.00045397353815;0.8338140598905585;-0.005994022426026683;0.8057403921623427;0.005794298288293747;1.0349026863072428;0.8056265358110429
35.315638;1.0347883293515578;0.8333201138623836;0.8052607378002518;-0.022740391442906543;-0.021977305558978522;10.000443658618142;0.8338145051410668;-0.0059940221703768184;0.8057389477203738;0.0057942921952994575;1.0349022141421051;0.805627378337003
35.325638;1.0347903739150033;0.8333213895209545;0.8052606772900971;-0.02274039122055455;-0.021977305478241026;10.000433465393863;0.8338149605660372;-0.005994021896121843;0.8057374730276061;0.0057942866836665835;1.0349007494565383;0.8056282126546893
35.335638;1.0347924155284411;0.833322662801618;0.8052606685413976;-0.02274039100188276;-0.02197730539848297;10.000423430882673;0.8338154259749625;-0.005994021601906257;0.8057359710674263;0.005794281723543977;1.0348992870771139;0.8056290385090088
35.345638;1.0347944524008892;0.8333239304690839;0.8052607140798602;-0.02274039078608591;-0.021977305320264134;10.000413584156032;0.8338159015661487;-0.005994021286583294;0.8057334446092018;0.005793277277228928;1.0348978219657774;0.8056288485220336
35.355638;1.0347964820799216;0.8333251902517689;0.8052608154221906;-0.022740390572122682;-0.021977305244107608;10.000403950646554;0.8338163874504173;-0.005994020949330276;0.8057318965182003;0.005793273299383073;1.034896350027533;0.8056296561811349
35.365638;1.0347985010455818;0.8333264407029566;0.8052609731027466;-0.02274039035902155;-0.02197730517026551;10.000394553348233;0.833816883011821;-0.005994020589721981;0.8057303294678595;0.00579326974447779;1.0348948689738773;0.8056304531434307
35.375638;1.0348005050404374;0.8333273307019964;0.8052608485711907;-0.022739294966011733;-0.021976246670604896;10.000385412711115;0.8338173867027732;-0.005994020207718618;0.8057287451531482;0.005793266573029059;1.034893378782477;0.8056312384422075
35.385638;1.034802489826251;0.8333285579471718;0.8052611163243895;-0.022739294752593255;-0.021976246601043366;10.000376550461217;0.8338178967954302;-0.005994019803566779;0.8057271437476616;0.0057932637550441;1.0348918813119894;0.8056320112448712
35.395638;1.0348044519425121;0.8333297700111986;0.8052614356091975;-0.022739294538562212;-0.021976246533150466;10.000367990784133;0.8338184120896481;-0.005994019377677702;0.8057255242697949;0.005793261271569077;1.0348903795944202;0.8056327709290951
35.405638;1.0348073413822578;0.8333317250914589;0.8052617971600061;-0.02273956030835278;-0.021976483293197922;10.00035976024476;0.8338189316463072;-0.005994018930584753;0.8057238854845515;0.005793259112135088;1.0348888774448521;0.8056335173616106
35.415638;1.0348092501730508;0.8333329010476861;0.8052622118174869;-0.02273956009315504;-0.021976483227622644;10.000351893181975;0.8338194540447659;-0.0059940184630404925;0.8057222265134097;0.005792257269021496;1.0348873789862643;0.805634243677521
35.425638;1.0348111276245815;0.8333340580234535;0.805262671624735;-0.022739559877449175;-0.021976483162773775;10.000344433879274;0.8338199770756834;-0.005994017976151505;0.8057205467971945;0.005792255733587488;1.0348858874900098;0.805634964947535
35.435638;1.0348129713244731;0.8333348455436407;0.8052628369606711;-0.02273846447987342;-0.02197542467029807;10.000337428105986;0.8338204980778283;-0.005994017471305417;0.8057188459101527;0.005792254497574696;1.034884404283289;0.8056356748435404
35.445638;1.0348147801792604;0.83333596127746;0.8052633822669163;-0.022738464262106746;-0.021975424606561256;10.000330912405657;0.8338210143763927;-0.005994016949851225;0.8057171238037589;0.005792253553828243;1.0348829288532464;0.8056363738114951
35.455638;1.0348165536911402;0.8333370519339063;0.8052639676990844;-0.022738464042531707;-0.02197542454353058;10.000324907936637;0.833821523588506;-0.005994016412840656;0.8057153814726693;0.005792252894091009;1.0348824595143338;0.8056370612490504
35.465638;1.0348182913914343;0.8333381132010911;0.8052645912903883;-0.02273846382088795;-0.021975424481353326;10.000319419914147;0.8338220238370684;-0.0059940158610568015;0.8057136215058823;0.005792252509464839;1.0348809939663304;0.8056377354312
35.475638;1.0348199920704764;0.833339140532813;0.8052652510610333;-0.022738463597189947;-0.0219754244198765;10.000314442551712;0.8338225134901297;-0.00599401529523599;0.8057118478376777;0.005792252391709068;1.0348795302253413;0.805638393872827
35.485638;1.0348216533423067;0.8333401290311028;0.8052659456616825;-0.022738463371735747;-0.021975424358472755;10.000309966339998;0.8338229906442194;-0.005994014716203589;0.8057100650345721;0.005791252531459961;1.0348780674721008;0.8056390264995127
35.495638;1.0348232719987642;0.8333410731044198;0.805266674495367;-0.022738463144805293;-0.021975424296186933;10.000305984125278;0.8338234531148065;-0.005994014124839375;0.8057082778138788;0.0057912529169722995;1.0348766062470331;0.8056396449446127
35.505638;1.0348248439897885;0.833341616850759;0.8052670993390199;-0.022737367734983145;-0.021974365803800952;10.000302496224222;0.8338238990053436;-0.00599401352210224;0.8057064905169394;0.0057912535343706;1.0348751484940009;0.8056402402463131
35.515638;1.0348263644657432;0.8333424539362531;0.8052678966238691;-0.022737367503405364;-0.021974365736709016;10.000299516577936;0.8338243273013181;-0.005994012909126768;0.8057037065387262;0.005791254368824621;1.0348736971093504;0.8056398121034173
35.525638;1.03482782835033;0.8333432291767263;0.8052687288154031;-0.022737367267351836;-0.021974365665930112;10.000297076493842;0.8338247376383806;-0.005994012287180668;0.8057019282509662;0.005791255409091492;1.0348722544287696;0.8056403611494849
35.535638;1.0348292303660311;0.8333439382932304;0.8052695960841105;-0.022737367024965944;-0.021974365590891665;10.000295219954591;0.8338251292549996;-0.005994011657534261;0.8057001571109771;0.005791256653212242;1.0348708206552273;0.8056408883980019
35.545638;1.0348305647095006;0.833344578470596;0.8052704976129228;-0.022737366774373536;-0.021974365511008096;10.000293991675392;0.833825500379391;-0.005994011021376776;0.8056983936330585;0.0057912581096155585;1.0348693934627988;0.8056413952089202
35.555638;1.0348327774772565;0.833345908830619;0.8052714252899642;-0.022737632496131803;-0.021974602251475243;10.000293425693515;0.8338258484215488;-0.005994010379767956;0.8056966374803279;0.005790259793573146;1.034867969352392;0.8056418766357968
35.565638;1.0348339561993236;0.8333460585366661;0.8052720522909752;-0.022736537042173894;-0.021973543731299127;10.000293539732043;0.8338261703549485;-0.005994009733727048;0.805694887648803;0.00579026172259189;1.034866545958395;0.8056423501600494
35.575638;1.034835045920504;0.8333464888118085;0.8052730472035241;-0.022736536758004126;-0.021973543632584;10.00029433438646;0.8338264629241483;-0.005994009084497829;0.8056931428679053;0.005790263910298924;1.0348651231500676;0.8056428121235234
35.585638;1.0348360401165309;0.8333468514320637;0.8052740711769534;-0.022736536460520627;-0.021973543526704182;10.000295794775095;0.8338267224041043;-0.00599400843370721;0.8056914022704584;0.0057902663604169;1.0348637023009428;0.8056432659142055
35.595638;1.0348369338877;0.8333471478284022;0.8052751230876418;-0.02273653614905938;-0.021973543413153763;10.00029789419506;0.8338269442929797;-0.0059940077833102534;0.8056896656722153;0.0057902690677082095;1.0348632852359942;0.8056437140242654
35.605638;1.0348377235107158;0.8333473787937582;0.8052762011043324;-0.022736535822918857;-0.021973543291322586;10.000300598721209;0.833827123876968;-0.0059940071354240175;0.8056879331218283;0.005790272025185083;1.0348618740712012;0.8056441576415669
35.615638;1.0348381016347006;0.8333472782788236;0.8052772827484292;-0.022737295974602674;-0.02197428459391232;10.00030386970959;0.8338272575726211;-0.005994006492051899;0.8056862042625927;0.005790275230081222;1.0348604714700742;0.8056445969310219
35.625638;1.034838674290628;0.8333473775310116;0.8052784061439903;-0.022737295616809355;-0.021974284454126452;10.00030766280915;0.8338273438010145;-0.005994005854863497;0.8056844780560092;0.005790278685739089;1.0348590805111357;0.8056450314573471
35.635638;1.034839135352823;0.8333470598365276;0.8052792103297376;-0.022736200060582308;-0.021973225875798683;10.000311928294368;0.8338273826379189;-0.005994005225184288;0.8056827530527236;0.005789282399645644;1.0348577043548506;0.8056454533364724
35.645638;1.0348394836465313;0.8333470241263696;0.805280368160234;-0.02273619967077077;-0.021973225714909735;10.000316619793555;0.8338273746827362;-0.005994004604084653;0.8056810283733394;0.005789286379348967;1.034856346050134;0.8056458762831943
35.655638;1.0348397183082412;0.8333469204598872;0.8052815379727405;-0.02273619926561513;-0.02197322554158362;10.00032170493241;0.8338273200192985;-0.005994003992504257;0.8056793047128995;0.005789290631277123;1.0348550084276638;0.8056462925932429
35.665638;1.034839837692441;0.8333467492664134;0.8052827162659422;-0.0227361988454522;-0.02197322535486058;10.000327167413788;0.8338272177210149;-0.005994003391320944;0.8056775839996738;0.005789295164065922;1.0348536937061046;0.8056467020379166
35.675638;1.034839838619;0.833346511110877;0.8052838990931226;-0.022736198410720176;-0.021973225154108374;10.000333001623348;0.8338270660985938;-0.005994002801192591;0.8056758679796884;0.00578929999147115;1.0348524031051805;0.8056471048066105
35.685638;1.0348397174284416;0.8333462070041623;0.8052850813179065;-0.022736197962242893;-0.021973224938920347;10.000339199631178;0.8338268640711063;-0.005994002222350184;0.805674157497065;0.005789305130996039;1.0348511374611844;0.8056475013513247
35.695638;1.034839471740238;0.8333458392816517;0.8052862562066783;-0.022736197501176073;-0.021973224709088503;10.00034573978683;0.8338266126733714;-0.005994001654556263;0.8056714528588175;0.00578931059996157;1.0348498983177068;0.8056468923916986
35.705638;1.0348400533965292;0.8333458221871654;0.8052870710598673;-0.022735367825451568;-0.02197240286061465;10.000352589901732;0.8338263149043081;-0.005994001097062205;0.8056697541322784;0.005789316411440669;1.034848688145092;0.8056472788266769
35.715638;1.0348395577611094;0.8333453388097116;0.8052882065617011;-0.02273536734307151;-0.021972402601557844;10.000359713978977;0.8338259744976403;-0.005994000548586882;0.8056680610225406;0.005788322570926571;1.0348475100166046;0.8056476540921522
35.725638;1.0348389396840638;0.8333448056933593;0.8052893111372221;-0.022735366852171972;-0.021972402328298665;10.000367075762888;0.8338255952685522;-0.005994000007442835;0.8056663730212869;0.005788329077191641;1.0348463678121858;0.8056480322458417
35.735638;1.0348382035785093;0.8333442302146077;0.8052903802050471;-0.022735366354407295;-0.021972402041635877;10.000374647339626;0.8338251809391657;-0.0059939994716599635;0.8056646903589243;0.005788335927916853;1.034845266432812;0.8056484053653251
35.745638;1.034837355032888;0.8333436204162445;0.8052914117373658;-0.02273536585169663;-0.021972401743059936;10.00038241748545;0.8338247348294012;-0.005993998939099457;0.8056630151261828;0.005788343123291486;1.0348442109469493;0.8056487730933426
35.755638;1.034836398925411;0.8333429846248059;0.8052924049130367;-0.022735365346255303;-0.021972401434595088;10.000390390310884;0.8338242597208967;-0.005993998407708462;0.8056613511777161;0.005788350664807571;1.0348432058471488;0.8056491357544817
35.765638;1.034835338071358;0.8333423314083968;0.8052933584137822;-0.022735364840588534;-0.021972401118278296;10.00039857490764;0.8338237579976423;-0.005993997875859486;0.8056597030243757;0.005788358554118533;1.034842255741249;0.8056494944247324
35.775638;1.034834173428712;0.8333416692007676;0.8052942701610226;-0.02273536433756971;-0.021972400795779994;10.00040697071845;0.8338232317115419;-0.005993997342371626;0.8056580752239925;0.005788366791818311;1.0348423657563135;0.8056498506277271
35.785638;1.0348329056271077;0.8333406562884069;0.8052947997616527;-0.02273426865728161;-0.021971342039714833;10.000415558631738;0.8338226824185687;-0.005993996806055715;0.805656472489971;0.005788375373973503;1.0348415402082263;0.8056502056430307
35.795638;1.0348315361389036;0.8333399999930446;0.8052956209000666;-0.022734268170459877;-0.021971341708461472;10.00042430703832;0.8338221107638284;-0.00599399626542132;0.8056548996386567;0.005788384292743722;1.0348407810818931;0.8056505604041665
35.805638;1.0348300674560271;0.8333393570227257;0.8052963933487313;-0.022734267698239094;-0.021971341373857995;10.000433184384;0.83382151656417;-0.005993995718932539;0.805653361168181;0.005787393540612551;1.0348400876107449;0.8056509089652336
35.815638;1.034828503134603;0.8333387321079235;0.8052971162213237;-0.022734267244988598;-0.021971341035958;10.000442164519212;0.8338208999096676;-0.005993995165345256;0.805651861324249;0.005787403109386917;1.0348394564838048;0.8056512677111635
35.825638;1.034826847408512;0.8333381285952313;0.8052977900533449;-0.022734266814659797;-0.021971340694510427;10.000451226917711;0.8338202622451821;-0.005993994603833742;0.8056504047839187;0.0057874129868959135;1.0348388824721675;0.8056516323135291
35.835638;1.0348251041523802;0.8333375492697705;0.8052984163811159;-0.022734266410643262;-0.021971340349067246;10.000460356528206;0.8338196064921154;-0.005993994033998377;0.8056489966180507;0.005787423157456352;1.0348383595066002;0.8056520064113629
35.845638;1.034823276298962;0.8333369967961523;0.8052989974639418;-0.022734266035794884;-0.021971339999100954;10.000469540498527;0.833818936236841;-0.005993993455709253;0.8056476413970146;0.005787433602469456;1.0348378816144075;0.8056523941439335
35.855638;1.0348213660374537;0.8333364734860363;0.8052995358655163;-0.022734265692713227;-0.021971339644282214;10.000478762594298;0.8338182547888715;-0.005993992868870428;0.8056463425837942;0.005787444298091095;1.0348374434787273;0.8056527997638063
35.865638;1.0348193754065895;0.8333356309983698;0.8052996957697061;-0.02273317020059697;-0.02197028085589807;10.000487999995483;0.8338175651326698;-0.00599399227337942;0.8056451022528265;0.005787455214588638;1.0348370407610628;0.8056532274756829
35.875638;1.0348173069247473;0.8333351695507967;0.8053001551601291;-0.022733169928465493;-0.021970280491413325;10.000497221720508;0.8338168702076546;-0.005993991669267038;0.8056439208621745;0.005787466321440019;1.034836669855958;0.8056536814276077
35.885638;1.0348161165995917;0.8333354993476818;0.8053005711461252;-0.022733435671692972;-0.021970516946114294;10.000506388790221;0.8338161727192921;-0.005993991056765874;0.8056427973003106;0.005787477593362046;1.0348363274212589;0.8056541657402407
35.895638;1.0348139040889257;0.8333350974111936;0.8053009578830572;-0.022733435478766568;-0.021970516571885926;10.000515459212316;0.8338154751604645;-0.005993990436240566;0.8056417292273453;0.0057864890107879605;1.034836010470289;0.8056546774630753
35.905638;1.034811628474397;0.8333347211531664;0.805301309073431;-0.022733435328087487;-0.02197051619247874;10.00052439096722;0.8338147801484824;-0.005993989808112229;0.8056407136986713;0.0057865005557986215;1.0348357163477424;0.805655235498472
35.915638;1.0348092973679888;0.8333343677937414;0.8053016236315287;-0.02273343522121998;-0.021970515807665188;10.00053313788749;0.8338140906589958;-0.005993989172796254;0.8056387476365429;0.00578651220739648;1.0348354420525092;0.8056548371967107
35.925638;1.0348069188588267;0.8333340358080711;0.8053018996942586;-0.022733435159391358;-0.021970515417381105;10.000541646156938;0.8338134101531298;-0.005993988530611291;0.8056378277807932;0.0057865239375804465;1.0348351839010523;0.8056554856986705
35.935638;1.0348045015224179;0.8333337249278565;0.8053021348244724;-0.022733435143469847;-0.021970515021748502;10.000549855637951;0.83381274243852;-0.005993987881750626;0.8056369509740496;0.0057865357107917716;1.0348349378419637;0.8056561815606892
35.945638;1.0348020547169101;0.8333334357202726;0.8053023254320193;-0.02273343517407757;-0.021970514621167815;10.000557706468351;0.8338120915195938;-0.005993987226350745;0.8056361148837151;0.005786547486972103;1.0348346996312205;0.8056569225139567
35.955638;1.0347995884447123;0.8333328196856016;0.8053021281714763;-0.022732340067272924;-0.021969455787715957;10.000565149019652;0.8338114615688426;-0.005993986564543252;0.8056353179851324;0.0057865592245865596;1.034834464792462;0.8056577045505486
35.965638;1.0347971125811573;0.8333325788015766;0.8053022126159343;-0.022732340192288463;-0.02196945538038861;10.000572145264407;0.8338108564712877;-0.0059939858964321935;0.8056345589240074;0.0057865708843128335;1.0348342289945995;0.8056585232453881
35.975638;1.034794636279121;0.8333323661731162;0.8053022339666966;-0.022732340364629053;-0.021969454972200986;10.00057866272811;0.8338102790529082;-0.005993985222186053;0.8056338361947223;0.0057865824330289705;1.0348349890252526;0.8056593747186604
35.985638;1.0347921683666124;0.8333321842584133;0.8053021864717131;-0.02273234058369551;-0.02196945456508894;10.00058467617774;0.8338097306882344;-0.005993984542325765;0.8056331481688371;0.0057865938448320815;1.0348347436313095;0.8056602562012701
35.995638;1.034789717846553;0.8333320345865814;0.8053020654262114;-0.022732340848526104;-0.021969454160814268;10.00059017270813;0.8338092115372143;-0.005993983857799354;0.8056324933079506;0.005785605100852577;1.0348344932640856;0.8056611587470235
36.005638;1.0347872932013302;0.8333319178515076;0.8053018667080176;-0.02273234115811984;-0.021969453760820108;10.000595149010058;0.8338087209570556;-0.0059939831697139725;0.8056318706648593;0.005785616190306196;1.0348342389205973;0.8056620952349619
36.015638;1.0347849013788153;0.8333318341128059;0.8053015868967821;-0.022732341511475074;-0.02196945336627214;10.00059960408333;0.8338082571249973;-0.00599398247921747;0.8056312802848836;0.0057856271112857825;1.0348339812066654;0.8056630572300261
36.025638;1.034782548254507;0.833331782959345;0.8053012237553837;-0.022732341907506292;-0.021969452978061237;10.0006035362545;0.8338078161700627;-0.00599398178758656;0.8056307229588848;0.005785637868295256;1.0348337203470912;0.8056640444634822
36.035638;1.0347802402873907;0.833331763560243;0.805300776388719;-0.02273234234521323;-0.02196945259667841;10.000606950158081;0.8338073924489968;-0.0059939810960489325;0.8056301996896252;0.005785648466275229;1.0348334568952826;0.8056650576727507
36.045638;1.0347779851430885;0.8333314250307082;0.8052999073069397;-0.022731247639411773;-0.021968393793354496;10.000609864947348;0.8338069798075329;-0.005993980405397093;0.8056297115258643;0.005785658904919814;1.03483319196627;0.8056660980210096
36.055638;1.0347757902148558;0.8333314661927855;0.8052992950956964;-0.022731248158345683;-0.021968393425436886;10.000612310860134;0.8338065722427958;-0.0059939797159569395;0.8056292594845753;0.00578566917605524;1.034832926816851;0.8056671666862165
36.065638;1.034773660654512;0.8333315371006447;0.805298605971556;-0.022731248716764556;-0.021968393063955927;10.00061431865436;0.8338061639058356;-0.005993979027939209;0.8056288440016491;0.0057856792647571886;1.0348326630874276;0.8056682641645838
36.075638;1.0347715987189512;0.8333316381431439;0.8052978457414675;-0.022731249313764846;-0.021968392708856865;10.00061591125009;0.8338057492963462;-0.005993978341595157;0.8056284643019096;0.005785689153451955;1.0348324035419516;0.8056693895023851
36.085638;1.0347696046233208;0.8333317695509755;0.8052970215017904;-0.022731249948482864;-0.021968392360000647;10.000617100742478;0.8338053237234717;-0.005993977657005521;0.8056281184060285;0.005785698824780217;1.0348321518543706;0.8056705405857484
36.095638;1.0347676784175763;0.8333319307651635;0.8052961413461385;-0.022731250619916616;-0.021968392017093996;10.000617890801383;0.8338048836442309;-0.005993976973994508;0.805627803629847;0.0057857082620730305;1.0348319116486397;0.8056717156828688
