time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.105638;1.0347667742403253;0.8333328805785927;0.8052952071737762;-0.022731517301259503;-0.021968628503111536;10.000618279779815;0.8338044265561521;-0.005993976292447345;0.8056275169148832;0.005784717451286126;1.0348316859439377;0.8056729075551965
36.115638;1.0347649899675246;0.8333330950213107;0.8052942395525193;-0.022731518042361305;-0.021968628170779318;10.000618265318659;0.8338039504227105;-0.005993975612552723;0.8056272548923988;0.005784726383429368;1.0348314767574058;0.8056741318649412
36.125638;1.0347632816769985;0.8333333306204487;0.8052932382553855;-0.022731518816560832;-0.02196862784265419;10.000617852803826;0.8338034530806915;-0.0059939749345911415;0.8056270140731174;0.005784735052801501;1.0348312844617145;0.8056753830288766
36.135638;1.0347616527708738;0.8333335834497343;0.8052922082941761;-0.022731519622806354;-0.02196862751796529;10.000617058247695;0.8338029320457216;-0.00599397425871003;0.8056267908389916;0.005784743453739008;1.034831107683163;0.8056766626626717
36.145638;1.0347601061805973;0.8333335007863274;0.8052908162625769;-0.022730425274354933;-0.021967568767375083;10.000615901871985;0.8338023848744578;-0.005993973584953796;0.8056265807696843;0.005784751582213609;1.0348309440171775;0.8056779728332772
36.155638;1.034758643706792;0.8333337804070357;0.8052897432689345;-0.022730426140865623;-0.02196756844864948;10.000614404159275;0.8338018098675144;-0.005993972913212871;0.8056263782654793;0.0057847594400319375;1.0348307908716885;0.8056793160487303
36.165638;1.0347572661489886;0.8333340710081605;0.8052886566350245;-0.02273042703508063;-0.02196756813330804;10.000612588858107;0.8338012066775108;-0.005993972243146395;0.805626177383974;0.005784767035161703;1.0348306456037586;0.8056806945931425
36.175638;1.0347559740903371;0.8333343708977929;0.8052875622069207;-0.02273042795515781;-0.021967567822001446;10.000610482964943;0.8338005769276358;-0.005993971574357838;0.8056249729868394;0.005784774376188249;1.034830504853306;0.8056811104109411
36.185638;1.03475476821167;0.8333346781199417;0.8052864662749549;-0.02273042889917671;-0.021967567515173127;10.000608108589054;0.8337999245003055;-0.0059939709066158435;0.8056247611651558;0.005784781465571667;1.034830364283979;0.8056825653962837
36.195638;1.0347536493522074;0.8333349906374184;0.8052853753295341;-0.022730429865131536;-0.021967567212763817;10.000605476740812;0.8337992546238959;-0.005993970239979227;0.8056245392074816;0.005784788297971924;1.034831219200231;0.8056840611152122
36.205638;1.03475261862968;0.8333353063441946;0.8052842952120509;-0.022730430850931363;-0.02196756691426098;10.000602592858344;0.833798572704753;-0.005993969574893318;0.80562430544163;0.0057847948616196205;1.0348310649914554;0.8056855978368823
36.215638;1.0347516774638847;0.8333356229902686;0.8052832302368673;-0.022730431854351772;-0.02196756661885135;10.000599464442416;0.8337978844947277;-0.005993968912091803;0.8056240589296012;0.005784801139511708;1.0348308970836335;0.8056871745425082
36.225638;1.0347508272215058;0.8333359382403128;0.8052821829489272;-0.022730432872990175;-0.021967566325491125;10.000596101829464;0.8337971967336372;-0.0059939682522682156;0.8056237990867895;0.005783807112367822;1.0348307111549482;0.8056887822356018
36.235638;1.0347500680116188;0.8333362496998692;0.8052811544401771;-0.022730433904423773;-0.0219675660330186;10.000592518907283;0.8337965166811556;-0.005993967595839259;0.8056235250818172;0.005783812760892806;1.0348305039572785;0.8056904331070379
36.245638;1.034749397886034;0.8333365548054503;0.8052801452631885;-0.022730434946459224;-0.021967565740447982;10.000588733242175;0.833795851100071;-0.005993966942957288;0.8056232350607251;0.005783818063732241;1.0348302740605055;0.8056921177274002
36.255638;1.0347488137047516;0.8333365012659006;0.8052788183360694;-0.022729340811696915;-0.02196650701827133;10.000584760587921;0.8337952059665794;-0.0059939662935504946;0.8056229259536215;0.005783822996542358;1.0348300217795694;0.8056938335306641
36.265638;1.0347483123374173;0.833336786856736;0.8052778513086287;-0.022729341869825823;-0.02196650672382055;10.000580608594593;0.8337945866183042;-0.0059939656473623265;0.8056225943550481;0.005783827537890095;1.0348297486972509;0.8056955775072694
36.275638;1.0347478910928438;0.8333370603977145;0.8052769075339455;-0.022729342934366292;-0.021966506427661504;10.000576275086543;0.8337939972705377;-0.005993965004132938;0.805622237793608;0.005783831676358159;1.0348294574841492;0.8056973469730334
36.285638;1.0347475479445023;0.8333373201794982;0.8052759879503008;-0.022729344004748613;-0.02196650612920638;10.000571748765196;0.8337934402207015;-0.00599396436369852;0.8056218556024016;0.00578383541211326;1.0348291519568693;0.8056991405427076
36.295638;1.0347472819382095;0.8333375634458908;0.8052750927882427;-0.02272934508044588;-0.021966505827840186;10.00056700785913;0.83379291606602;-0.005993963725902971;0.8056214489687735;0.0057838387549641055;1.0348288371117822;0.8057009582057924
36.305638;1.0347470932172755;0.8333377867389371;0.805274221782203;-0.022729346160877087;-0.021966505522941274;10.00056201809315;0.8337924249335525;-0.005993963090553666;0.8056210200935852;0.005783841721243521;1.0348285189199469;0.8057028004132426
36.315638;1.0347469825030395;0.8333379870095216;0.8052733747691575;-0.02272934724549442;-0.021966505214160766;10.000556736700704;0.8337919674836002;-0.005993962457502672;0.8056205713728242;0.00578384432929847;1.034828203947878;0.8057046668667179
36.325638;1.034746950702592;0.8333381622617692;0.805272551884845;-0.022729348333777863;-0.02196650490167994;10.000551124690338;0.8337915449670358;-0.005993961826748927;0.8056201051794302;0.0057838465971802155;1.0348278992748188;0.8057065556550772
36.335638;1.034746998647431;0.8333383113630521;0.8052717532297518;-0.022729349425226836;-0.021966504586150404;10.000545155458324;0.8337911588146536;-0.0059939611983422375;0.8056196238368771;0.005783848543960251;1.034827612460817;0.8057084632060411
36.345638;1.0347471264440586;0.8333384336594469;0.8052709786957117;-0.02272935051940926;-0.021966504268457154;10.00053881016226;0.8337908106152263;-0.005993960572245961;0.8056191294508948;0.0057838501896898716;1.0348273509617245;0.8057103848784479
36.355638;1.034748285113337;0.8333392895413498;0.8052702216349021;-0.02272961758818206;-0.02196674077221263;10.000532071144084;0.8337905022257729;-0.005993959948559341;0.8056186237067278;0.005783851554179464;1.03482712149548;0.8057123153757847
36.365638;1.0347485657031075;0.8333393589823918;0.8052694946156733;-0.022729618686769978;-0.02196674045268123;10.0005249219379;0.833790235498317;-0.005993959327803707;0.8056181078272738;0.005782852658033247;1.0348269299476867;0.8057142418331349
36.375638;1.0347489149501723;0.8333394047180402;0.8052687903778326;-0.022729619786990857;-0.021966740133001414;10.000517344897121;0.8337900121083953;-0.005993958710936951;0.8056175824045951;0.005782853522963226;1.0348267815350625;0.8057161731450009
36.385638;1.0347493252661837;0.8333390799454719;0.8052677695533921;-0.02272852570149536;-0.021965681384461252;10.000509315004757;0.8337898334961771;-0.005993958099264411;0.8056170471280252;0.005782854168844264;1.0348266810520774;0.8057180974128226
36.395638;1.0347497876987917;0.8333390873841016;0.8052671065709223;-0.02272852680252768;-0.021965681065409987;10.000500798112814;0.833789700270489;-0.0059939574941600985;0.8056165008641091;0.005782854610833543;1.0348266331489266;0.805720010389299
36.405638;1.0347502926096634;0.8333390801619572;0.8052664611484253;-0.022728527902037124;-0.021965680747309767;10.000491753145182;0.8337896114869244;-0.00599395689660865;0.8056159418452736;0.005782854860561244;1.0348266422999433;0.805721907327475
36.415638;1.0347508307564934;0.8333390611625192;0.805265830861754;-0.02272852899865669;-0.02196568043058912;10.00048213772712;0.8337895649046798;-0.005993956307177277;0.80561536770887;0.005782854930347995;1.0348267124162724;0.8057237822030724
36.425638;1.03475139456416;0.8333390331665403;0.8052652139443852;-0.02272853009113287;-0.02196568011567222;10.00047191689078;0.8337895579544405;-0.005993955726586881;0.805614775507432;0.005782854835347063;1.0348268464620203;0.8057256280764453
36.435638;1.0347519788790185;0.8333389990448079;0.8052646099978267;-0.0227285311779492;-0.021965679803021824;10.000461065932775;0.8337895879046473;-0.005993955156118442;0.80561416190843;0.00578285459395711;1.0348270460709084;0.8057274382289341
36.445638;1.0347525809221312;0.833338962143049;0.8052640194345195;-0.022728532256992458;-0.021965679493008754;10.000449567804537;0.8337896511129408;-0.005993954597430943;0.805613524122423;0.005782854229977264;1.0348273114331397;0.8057292066771065
36.455638;1.0347531998127133;0.8333389263276999;0.8052634423812493;-0.022728533325697207;-0.02196567918583512;10.00043741389449;0.833789743062912;-0.0059939540521962995;0.8056128611617418;0.005782853771689987;1.0348276419918403;0.8057309280613228
36.465638;1.034753835834752;0.8333388958993472;0.8052628785295514;-0.02272853438144205;-0.021965678881745727;10.000424608689052;0.8337898598252681;-0.0059939535219247905;0.8056121740611129;0.005782853245702398;1.034828037193481;0.8057325980649858
36.475638;1.0347544893716714;0.833338875571166;0.8052623276306933;-0.022728535421928972;-0.02196567858137273;10.000411173035529;0.8337899993551701;-0.0059939530080302065;0.805611465036558;0.005782852673708357;1.034829496861636;0.8057342141671
36.485638;1.0347551595509779;0.8333388701344753;0.8052617897311086;-0.02272853644544258;-0.021965678285929924;10.000397139392986;0.833790161131894;-0.005993952511918455;0.8056097371041817;0.005782852074938842;1.034829021798605;0.8057347756409331
36.495638;1.0347558432720785;0.8333388839483838;0.8052612653403878;-0.022728537450903363;-0.02196567799705471;10.000382541879478;0.8337903447936063;-0.005993952034892227;0.8056089947404712;0.005782851469331779;1.0348306144678205;0.8057362825134583
36.505638;1.034756535512869;0.8333389208302043;0.8052607557579802;-0.022728538437644493;-0.021965677716362243;10.000367413870626;0.8337905493608445;-0.0059939515780408695;0.8056082440811544;0.005782850879125724;1.0348312788615686;0.8057377350662348
36.515638;1.0347572303944454;0.8333389843149486;0.8052602632675301;-0.02272853940504177;-0.021965677445100737;10.000351794487326;0.83379077312614;-0.005993951142331805;0.805607491726194;0.005781850330104732;1.0348320189656095;0.8057391266232063
36.525638;1.0347579219408118;0.8333387279277548;0.8052594530525815;-0.022727445165710652;-0.02196461875505621;10.000335734164613;0.833791013676027;-0.005993950728744691;0.8056067432961972;0.005781849854277398;1.034832837053514;0.8057404716968531
36.535638;1.0347586047343438;0.8333388542903013;0.805259005392565;-0.022727446092428258;-0.021964618504475928;10.000319295449057;0.8337912684962808;-0.005993950338173714;0.8056060025666241;0.005781849491959386;1.0348337331921065;0.8057417617760246
36.545638;1.0347592747090255;0.833339016225337;0.8052585869040184;-0.02272744699846895;-0.02196461826419654;10.00030255189362;0.8337915359133241;-0.005993949971339321;0.8056052711656103;0.0057818492866900505;1.0348347055676603;0.805742994240113
36.555638;1.0347599296401375;0.833339215984551;0.8052582024690292;-0.022727447884341896;-0.021964618033967837;10.000285583378119;0.8337918150152179;-0.0059939496289883685;0.8056045491168132;0.005781849273555262;1.0348357512915023;0.8057441666852334
36.565638;1.0347605689019168;0.8333394548498063;0.8052578569400322;-0.022727448750915466;-0.02196461781382224;10.000268464996202;0.833792104582515;-0.005993949311981084;0.8056038359665565;0.005781849471775507;1.0348368673568957;0.8057452780562906
36.575638;1.0347611925363014;0.8333397327425603;0.8052575549606439;-0.022727449599147822;-0.02196461760413576;10.00025125815623;0.8337924028788103;-0.00599394902111459;0.8056031316858763;0.005781849888087598;1.034838051121864;0.8057463287842076
36.585638;1.0347618003114567;0.8333400486497006;0.8052573009041413;-0.022727450429986872;-0.021964617405440378;10.000234011385437;0.8337927087793936;-0.00599394875707397;0.8056024372354709;0.005781850526433238;1.034839300385227;0.8057473204382299
36.595638;1.0347623911726067;0.83334040110073;0.8052570991363442;-0.02272745124442146;-0.021964617218264242;10.000216766242248;0.8337930225458491;-0.0059939485205242156;0.8056017547901023;0.005781851395367279;1.0348406130586754;0.8057482555114494
36.605638;1.0347629630966648;0.8333407880678053;0.8052569540397582;-0.022727452043489256;-0.02196461704318084;10.000199558723661;0.8337933455900036;-0.005993948312197323;0.8056010870940772;0.005781852508721922;1.034841986469917;0.8057491375202719
36.615638;1.0347635135172715;0.8333412065576508;0.8052568694174514;-0.022727452828159526;-0.021964616880945555;10.000182412757939;0.833793679916086;-0.005993948132985082;0.8056004364143855;0.005781853883013372;1.0348434170411982;0.805749971078767
36.625638;1.0347640398398847;0.8333416526009217;0.8052568478753784;-0.02272745359910428;-0.02196461673252884;10.000165339811518;0.8337940273504733;-0.005993947983874866;0.805599804142216;0.005781855535275661;1.0348449005500424;0.8057507616815521
36.635638;1.0347645394042757;0.8333421220034704;0.805256890627962;-0.02272745435645547;-0.02196461659907658;10.000148352211038;0.8337943887441258;-0.005993947865764566;0.8055991906335443;0.005781857478948823;1.0348464324945659;0.8057515153348114
36.645638;1.0347650097340775;0.8333426109308115;0.805256997720613;-0.02272745509978596;-0.02196461648184227;10.00013147264324;0.8337947640672168;-0.0059939477794453;0.8055985949482581;0.005781859718748627;1.0348480082370124;0.8057522381040959
36.655638;1.0347654495318077;0.8333431158431698;0.8052571685719733;-0.02272745582834018;-0.0219646163821411;10.000114730620824;0.8337951534894468;-0.005993947725687505;0.8055980152652537;0.005781862248539812;1.034849622697271;0.8057529356193006
36.665638;1.0347658594253137;0.8333436335270318;0.8052574022418192;-0.02272745654121717;-0.02196461630133303;10.000098158020862;0.8337955581500716;-0.005993947705197844;0.8055974497164843;0.005781865051237972;1.0348512705565036;0.8057536124995712
36.675638;1.0347662423023383;0.8333441610402368;0.8052576970218905;-0.022727457237484573;-0.021964616240693718;10.000081786818098;0.8337959798964887;-0.005993947718409075;0.8055968965593219;0.005781868101412621;1.034852948012034;0.8057542718866724
36.685638;1.034766603223367;0.8333443458595123;0.8052577118488389;-0.022726362729699034;-0.021963557772259695;10.000065639790261;0.8337964206199039;-0.005993947765331524;0.8055963538076714;0.005781871371357716;1.0348546540983776;0.8057549159063058
36.695638;1.034767900890174;0.8333456465352244;0.8052581121497491;-0.022726629359474813;-0.021963794576819896;10.000049717829333;0.8337968816512368;-0.0059939478456804765;0.8055958192670171;0.005781874833818306;1.0348563896076197;0.805755546825573
36.705638;1.034768235941719;0.8333461923768236;0.8052585677443679;-0.0227266300016486;-0.021963794582206136;10.00003399963115;0.8337973635177306;-0.0059939479589980835;0.8055952909355916;0.005780878459534339;1.034858155349937;0.8057561603762481
36.715638;1.0347685662049835;0.8333467446844184;0.8052590672202474;-0.022726630624092428;-0.021963794611218848;10.000018455242166;0.8337978663852351;-0.005993948104563997;0.805594766759213;0.005780882216386409;1.0348599514939287;0.8057567739218273
36.725638;1.034768896559041;0.8333473037739036;0.8052596063761345;-0.022726631225682414;-0.02196379466456521;10.000003058843113;0.8337983904474429;-0.005993948281434013;0.8055942438480247;0.005780886072161734;1.0348617774652857;0.8057573826269799
36.735638;1.0347692311964456;0.8333478692511255;0.8052601819512412;-0.022726631805570014;-0.021963794742686935;9.99998779750336;0.833798935914157;-0.005993948488683282;0.8055937183911019;0.0057808899987229516;1.0348636318453006;0.8057579879613357
36.745638;1.0347695732062532;0.8333484406709293;0.8052607914634575;-0.022726632363428964;-0.021963794845737687;9.999972679845479;0.8337995032397659;-0.005993948725529649;0.8055931863653828;0.00578089397366501;1.0348655119253043;0.8057585908297429
36.755638;1.0347699241539166;0.8333490182994049;0.8052614330568156;-0.02272663289950918;-0.02196379497373004;9.999957736713979;0.8338000931890102;-0.005993948991289439;0.8055926442338192;0.005780897976781224;1.0348674130427369;0.8057591919124723
36.765638;1.034770283585305;0.833349602892738;0.8052621052563762;-0.022726633414570107;-0.021963795126768156;9.999943008981303;0.8338007062148459;-0.005993949285268963;0.805592089271538;0.005780901986836111;1.0348693285669848;0.8057597915617281
36.775638;1.0347706495396816;0.833350194817876;0.8052628063540107;-0.022726633909700193;-0.02196379530515436;9.999928533252142;0.8338013417443432;-0.005993949606665053;0.8055915194734808;0.005780905982065645;1.0348712505903699;0.805760389157323
36.785638;1.0347710200778921;0.8333507935626357;0.8052635340501627;-0.022726634386140285;-0.02196379550924074;9.999914335721048;0.8338019977991019;-0.005993949954554808;0.8055909333353466;0.005780909940770813;1.0348731709248364;0.8057609829888234
36.795638;1.0347713942650196;0.8333513978019222;0.8052642860568683;-0.022726634845266706;-0.021963795739148622;9.9999004306754;0.8338026708793669;-0.0059939503280247945;0.8055903296849845;0.005780913842787831;1.0348750820653512;0.8057615708671293
36.805638;1.0347717725214547;0.83335200604686;0.805265060677363;-0.02272663528866772;-0.021963795994547227;9.999886821054325;0.8338033561288719;-0.005993950726507688;0.8055897072690156;0.005780917673666693;1.0348769774464028;0.805762150160897
36.815638;1.0347721569146096;0.8333526180242825;0.8052658567235621;-0.02272663571811807;-0.021963796274525688;9.999873500534001;0.8338040478473464;-0.005993951149960994;0.8055890642723128;0.005780921426388692;1.0348788511919065;0.8057627174130054
36.825638;1.034772550557599;0.8333532356453252;0.8052666735526962;-0.022726636135449632;-0.021963796577473462;9.999860451409727;0.8338047402347342;-0.005993951598464902;0.8055883981911739;0.00578092509792147;1.0348806980223024;0.8057632685092936
36.835638;1.0347729563658674;0.8333538621393849;0.8052675110208908;-0.022726636542476617;-0.02196379690113124;9.99984764510045;0.83380542800791;-0.005993952071654995;0.8055877062247221;0.005780928685576547;1.0348825131044945;0.805763798951858
36.845638;1.0347733765290552;0.8333545001545227;0.805268369010706;-0.02272663694092797;-0.021963797242947485;9.999835050099634;0.8338061066977805;-0.005993952568585426;0.8055869862994455;0.005780932185039434;1.03488429152131;0.8057643039718937
36.855638;1.034773812742033;0.8333551502663357;0.805269247237314;-0.02272663733231165;-0.021963797600344104;9.999822638238545;0.8338067727416603;-0.005993953088041911;0.8055862379064435;0.005780935585981377;1.0348860277357772;0.8057647791636052
36.865638;1.0347742666797242;0.8333558101534457;0.8052701455603116;-0.02272663771783576;-0.021963797970685463;9.999810393026769;0.8338074233811485;-0.005993953628921163;0.8055854615780357;0.0057809388675924495;1.0348877159417817;0.8057652214513781
36.875638;1.0347747401594036;0.8333561247857789;0.8052707262425446;-0.022725542910576203;-0.021962739922090517;9.99979832119265;0.8338080565463284;-0.00599395419035814;0.805584657675599;0.005780942002516894;1.0348893513340245;0.8057656294822407
36.885638;1.0347752346736865;0.833356786793245;0.8052716662301658;-0.022725543286421256;-0.021962740309888366;9.999786452772685;0.8338086709363721;-0.005993954771712868;0.805583826432209;0.005780944967112726;1.0348909311103391;0.8057660033419092
36.895638;1.0347757509510753;0.8333574393030657;0.8052726282321093;-0.022725543657271852;-0.021962740702422545;9.99977483104878;0.8338092660368012;-0.005993955372456;0.8055829692873703;0.005780947748207946;1.0348924546033313;0.8057663442470098
36.905638;1.034776288778519;0.8333580763046053;0.8052736124299342;-0.02272554402224159;-0.021962741097588123;9.999763503193632;0.8338098420270068;-0.005993955991798322;0.8055820892835442;0.0057809503440123125;1.0348939228371827;0.8057666543169338
36.915638;1.0347768465460936;0.8333586925894381;0.8052746183011587;-0.022725544380132284;-0.021962741493568895;9.99975250751561;0.8338103996518945;-0.005993956628429799;0.8055811897269329;0.005780952761251679;1.0348963380201697;0.8057669359992357
36.925638;1.0347774210124894;0.8333592830037514;0.8052756451677091;-0.022725544729651343;-0.021962741888882305;9.99974186030481;0.8338109398583078;-0.005993957280780305;0.805579272931966;0.005780955010597351;1.0348967033269558;0.8057661917485738
36.935638;1.0347780078994646;0.8333598421348767;0.8052766927507624;-0.02272554506940966;-0.02196274228256874;9.999731560995512;0.8338114637359136;-0.005993957947535822;0.805578340322152;0.005780957103761131;1.0348990226889245;0.8057664242202146
36.945638;1.0347786026196206;0.8333603646859156;0.8052777610881582;-0.02272554539783373;-0.02196274267408711;9.999721611511774;0.8338119731512005;-0.005993958627865997;0.8055773932723307;0.005779959050877045;1.034900300500927;0.8057666292220893
36.955638;1.0347792007347423;0.8333608461104915;0.8052788498410732;-0.02272554571324641;-0.02196274306308355;9.999712024275729;0.833812470771384;-0.005993959321211825;0.8055764340354761;0.005779960857517152;1.0349015413406326;0.8057668236183955
36.965638;1.0347797983584417;0.8333612829853958;0.8052799578885591;-0.022725546013989933;-0.021962743449299334;9.999702812781994;0.8338129589457534;-0.005993960026937703;0.8055754663730212;0.005779962526315562;1.0349027491606984;0.8057670018418429
36.975638;1.0347803924566228;0.8333616731642792;0.8052810838227275;-0.022725546298400262;-0.021962743832523474;9.999693977671335;0.8338134388771157;-0.005993960744019423;0.8055744951598053;0.005779964060871028;1.034903926161249;0.8057671650672392
36.985638;1.0347809807295956;0.8333620155969806;0.805282226575468;-0.022725546564683795;-0.021962744212411983;9.999685498636623;0.8338139106886109;-0.005993961470876709;0.8055735251475991;0.005779965467737624;1.0349050727299387;0.8057673146212864
36.995638;1.0347815608745567;0.8333623099193408;0.8052833852405434;-0.02272554681089548;-0.021962744588246534;9.999677334870267;0.8338143739968975;-0.005993962205544547;0.8055725600311263;0.005779966758162458;1.0349061883898603;0.805767451455833
37.005638;1.0347821302059528;0.833362556276398;0.8052845586048011;-0.022725547035191074;-0.021962744958923693;9.999669429974162;0.8338148287419307;-0.0059939629459749635;0.8055716021895307;0.005779967946280614;1.0349072720104733;0.8057675752821651
37.015638;1.0347826863020049;0.8333627549281982;0.8052857454615118;-0.022725547236087988;-0.021962745323268935;9.999661715107981;0.8338152753895232;-0.00599396369020878;0.8055706526913412;0.005779969042752936;1.0349083215166506;0.8057676845574611
37.025638;1.0347832271909072;0.8333629053753989;0.8052869453512531;-0.022725547412456856;-0.021962745680396287;9.999654109762751;0.8338157142725549;-0.0059939644365362985;0.8055697112343957;0.005779970053416256;1.0349093347307672;0.8057677770338629
37.035638;1.0347837505505892;0.8333630060362822;0.805288158521518;-0.02272554756340012;-0.02196274602981591;9.999646524109005;0.8338161454436733;-0.005993965183624813;0.805568775874823;0.005779970986802703;1.034910310638073;0.8057678504106635
37.045638;1.0347842537031935;0.8333630546488295;0.8052893850352381;-0.022725547688079273;-0.021962746371298893;9.99963886468725;0.833816569385892;-0.00599396593038635;0.8055678428126049;0.005779971861411329;1.0349112497064483;0.8057679029720238
37.055638;1.0347847344569552;0.8333630483683185;0.8052906239850827;-0.022725547785642217;-0.021962746704693708;9.999631044846844;0.8338169875229338;-0.0059939666757518285;0.8055669068337875;0.005779972705265675;1.0349121535727404;0.8057679336558128
37.065638;1.0347851911138648;0.8333629840333737;0.8052918733973777;-0.02272554785550411;-0.021962747029869542;9.999622997994097;0.833817402092661;-0.005993967418726739;0.8055659623975765;0.005779973549987239;1.034913024506202;0.8057679414301564
37.075638;1.0347856220201674;0.8333628595161187;0.8052931308565847;-0.022725547897676234;-0.021962747346796267;9.99961467874977;0.8338178153594582;-0.00599396815861071;0.8055650048009503;0.005779974424602411;1.034913864724433;0.8057679250346861
37.085638;1.0347860260826838;0.8333626747237609;0.805294394408664;-0.022725547912790856;-0.021962747655621156;9.99960604553079;0.833818228652788;-0.005993968895070256;0.805564031033544;0.0057799753520915926;1.034914676166972;0.8057678834786478
37.095638;1.0347864037906274;0.8333624308556319;0.8052956628503165;-0.02272554790187322;-0.021962747956726803;9.999597046559694;0.8338186424388249;-0.005993969628147695;0.8055630400559559;0.005779976348225902;1.0349154608578564;0.80576781652255
37.105638;1.034786757264128;0.8333621292422042;0.8052969351472767;-0.02272554786593924;-0.02196274825072566;9.999587624339355;0.8338190571737429;-0.005993970358233298;0.8055620325802858;0.0057799774212409635;1.0349162211119907;0.8057677249055637
37.115638;1.0347870893065367;0.8333617711281628;0.805298209908064;-0.022725547805711645;-0.021962748538298948;9.999577725912667;0.8338194733313761;-0.005993971085796958;0.8055610108719584;0.005779978573775787;1.0349169595597463;0.8057676104249442
37.125638;1.0347874021991268;0.8333613576667106;0.8052994857046271;-0.02272554772185763;-0.02196274882004593;9.999567309282094;0.833819890581284;-0.0059939718110835994;0.8055599787597968;0.005779979805950767;1.0349176790723547;0.8057674757437122
37.135638;1.0347876966780227;0.8333608894959148;0.8053007617772339;-0.02272554761551046;-0.0219627490964463;9.999556345836837;0.8338203074382151;-0.005993972534120886;0.8055589413149917;0.005779981115295061;1.0349183819638543;0.8057673239296903
37.145638;1.0347879718199051;0.8333600167416839;0.8053017001719136;-0.022724452300601588;-0.021961690938706018;9.999544818647356;0.8338207216325529;-0.0059939732548396525;0.8055579039978799;0.00577998249407555;1.0349190690765884;0.8057671579539643
37.155638;1.0347882255360137;0.8333594387863531;0.8053029778168689;-0.022724452154492897;-0.021961691204985912;9.999532721797914;0.8338211307977628;-0.00599397397307949;0.8055568719411498;0.005779983927947403;1.0349197398104302;0.8057669805782087
37.165638;1.0347884547945456;0.8333588058428532;0.8053042580710964;-0.02272445199081266;-0.021961691465804782;9.999520058492926;0.8338215333455923;-0.005993974688638348;0.8055558495684556;0.005779985397911558;1.034920392728854;0.8057667945109942
37.175638;1.034788655452026;0.8333581179282082;0.8053055429698852;-0.022724451810509666;-0.02196169172061887;9.999506830922444;0.8338219291452523;-0.005993975401344973;0.8055548405111194;0.0057799868840602625;1.034921025922462;0.8057666023156446
37.185638;1.0347888217261212;0.833357374390319;0.8053068344271889;-0.022724451614323644;-0.021961691968978504;9.999493031249967;0.8338223196502368;-0.005993976110944749;0.8055538482260941;0.0057799883687990935;1.0349216367615834;0.8057664059629058
37.195638;1.03478894590778;0.8333565738251636;0.8053081335177911;-0.02272445140297821;-0.021961692210508234;9.999478645108102;0.8338227072627086;-0.005993976816915834;0.8055528767783349;0.005779989837481097;1.034922221548478;0.8057662061243087
37.205638;1.0347890189564912;0.8333557145835001;0.8053094404540689;-0.022724451177168137;-0.021961692444700864;9.999463661104906;0.8338230942485193;-0.0059939775184871345;0.8055519308533119;0.005779991274193984;1.0349227756606854;0.8057660019317956
37.215638;1.0347890316897055;0.833354794956384;0.8053107553422546;-0.02272445093751574;-0.0219616926708964;9.999448074157158;0.8338234822200862;-0.00599397821482005;0.8055510155093596;0.005779992657755139;1.0349232939945268;0.8057657918010227
37.225638;1.0347889757323172;0.8333538129109825;0.8053120792597139;-0.022724450684664183;-0.021961692888600417;9.999431885773229;0.8338238725520057;-0.00599397890518814;0.8055501363638067;0.005779993965431701;1.0349237717007131;0.8057655741003389
37.235638;1.0347888438221466;0.833352766391917;0.8053134144939145;-0.022724450419485148;-0.021961693097639463;9.999415112417852;0.8338242672226012;-0.0059939795891167606;0.805549299529466;0.005779995178932201;1.034924204842903;0.8057653467798793
37.245638;1.0347886302624487;0.8333516539562431;0.8053147637379136;-0.022724450143281033;-0.0219616932978093;9.999397798223491;0.8338246693449193;-0.005993980266403172;0.8055485109472124;0.005779996282278576;1.0349245901004405;0.805765107021661
37.255638;1.0347892845432776;0.8333501399635213;0.8053150646869094;-0.02272506564228035;-0.02196226838616916;9.999380016967153;0.8338250830002222;-0.005993980936922367;0.8055477761081387;0.005779997254620131;1.034924924042427;0.8057648512355845
37.265638;1.0347889015011722;0.8333499883212477;0.805317508421407;-0.02272471553189626;-0.021961930490584154;9.999361860972074;0.8338255128792842;-0.005993981600441088;0.8055471003704395;0.005779998069421597;1.0349252028785663;0.8057645749261323
37.275638;1.0347884359348003;0.8333475791099468;0.8053178580532411;-0.022725065051900206;-0.021962268736763886;9.99934342945012;0.8338259641531246;-0.005993982256764492;0.8055464891141614;0.0057799987017765776;1.034925422265634;0.8057642728996861
37.285638;1.0347878906764614;0.8333472955126612;0.8053203499066787;-0.02272471493276939;-0.02196193081918083;9.999324819639261;0.8338264422333342;-0.005993982905882735;0.8055459479048863;0.005779999136111275;1.0349255771513037;0.8057639398452007
37.295638;1.0347872682217354;0.8333447613886195;0.8053207510416395;-0.022725064446618953;-0.021962269042147004;9.999306118029692;0.8338269522918241;-0.005993983547735656;0.8055454827322899;0.005779999369299278;1.0349256624268537;0.8057635705220084
37.305638;1.0347865709893682;0.8333432681463927;0.8053222357839214;-0.022725064140399574;-0.021962269176106313;9.999287396284016;0.8338274986514567;-0.0059939841821021935;0.805545099556619;0.005779999409535337;1.034925673753269;0.8057631595185007
37.315638;1.034785802530779;0.833341726705656;0.8053237440959512;-0.022725063831708935;-0.021962269296560772;9.999268709884914;0.8338280841941214;-0.005993984808897372;0.8055448034651835;0.005778999274088975;1.034925607414822;0.8057626939877732
37.325638;1.0347849682499866;0.8333401429192981;0.8053252747934413;-0.022725063520512227;-0.02196226940303087;9.999250093927392;0.8338287104183961;-0.00599398542836244;0.8055445983531884;0.005778998987915825;1.0349254598893092;0.8057621826451273
37.335638;1.0347840739999552;0.8333385217806559;0.8053268271048019;-0.022725063207129706;-0.02196226949526317;9.999231559944034;0.8338293782567846;-0.005993986040965099;0.8055444870436729;0.005778998581274897;1.0349252280109893;0.8057616132801821
37.345638;1.0347831236415213;0.833336867192676;0.8053283996392188;-0.02272506289196997;-0.02196226957304228;9.999213098425006;0.8338300887517038;-0.005993986647239804;0.8055444715437009;0.005778998085036904;1.034924909463062;0.8057609818864497
37.355638;1.0347821184037964;0.8333351825808528;0.805329989765607;-0.022725062575352093;-0.021962269636123986;9.999194684975402;0.8338308430734446;-0.005993987247630405;0.8055445534119153;0.00577899752488043;1.0349245031118366;0.8057602854920148
37.365638;1.0347810585444281;0.8333334712012886;0.8053315940309506;-0.022725062257567517;-0.02196226968439155;9.9991762864048;0.8338316422762528;-0.005993987842432891;0.8055447340984141;0.005778996917666102;1.034924008581216;0.8057595221175107
37.375638;1.0347799450303201;0.8333317357396332;0.8053332089758335;-0.022725061938897118;-0.021962269718026586;9.999157866579303;0.8338324872947525;-0.005993988431913888;0.8055450148627343;0.005778996273122138;1.0349234255404178;0.8057586909801777
37.385638;1.0347787793617198;0.833329978179762;0.8053348318101056;-0.022725061619527913;-0.021962269737578605;9.99913939357495;0.8338333791123373;-0.005993989016476511;0.8055453960265818;0.005778995598997794;1.034922753614664;0.8057577922845786
37.395638;1.0347775621191522;0.8333282002497798;0.8053364607336173;-0.02272506129959208;-0.02196226974393397;9.999120844748555;0.8338343188240762;-0.005993989596807981;0.8055458765282971;0.0057789949062568525;1.0349219924989461;0.8057568264156312
37.405638;1.0347762918786312;0.8333264040606753;0.8053380947829618;-0.02272506097925568;-0.02196226973818257;9.99910220366748;0.8338353078875609;-0.005993990173851378;0.8055464546139584;0.005778994211612993;1.0349211422530162;0.8057557934300195
37.415638;1.0347749653372744;0.8333245926777644;0.8053397333652915;-0.022725060658741532;-0.02196226972153866;9.999083454443573;0.8338363485602773;-0.005993990748498634;0.8055471286113058;0.005778993535420199;1.0349202040426566;0.8057546934271965
37.425638;1.0347735783712404;0.8333227703076189;0.8053413760693141;-0.022725060338333374;-0.021962269695415506;9.999064583054663;0.8338374436788744;-0.005993991321388374;0.8055478968875266;0.005778992897082353;1.0349191804006872;0.805753527376489
37.435638;1.0347721269247026;0.8333209418639596;0.8053430229629259;-0.022725060018324132;-0.021962269661509482;9.999045578475025;0.8338385958603297;-0.005993991892978439;0.8055487576105922;0.005778992311295716;1.0349180750163076;0.8057522972857473
37.445638;1.0347706070387934;0.8333191123954741;0.8053446746234414;-0.022725059698917836;-0.02196226962175784;9.99902642601399;0.8338398068944308;-0.00599399246358583;0.8055497087356009;0.005778991787547739;1.03491689321018;0.8057510053514797
37.455638;1.0347690145680453;0.8333172866436229;0.8053463316598182;-0.022725059380011053;-0.02196226957823592;9.999007103490424;0.8338410773868452;-0.005993993033337125;0.805550748026947;0.005778991333359564;1.0349156424022674;0.8057496532680742
37.465638;1.0347673452171806;0.8333154683795735;0.8053479945394212;-0.022725059060962394;-0.021962269533180995;9.998987586140062;0.8338424066458321;-0.005993993602174765;0.8055518731290116;0.005778990955645549;1.0349143315816034;0.8057482424231222
37.475638;1.0347655948573842;0.8333136600048863;0.8053496638451002;-0.022725058740784777;-0.02196226948903532;9.998967852166583;0.8338437926260275;-0.0059939941699601144;0.8055530816639624;0.0057789906554096635;1.0349129708441176;0.8057467743553548
37.485638;1.0347637597176937;0.833311862714826;0.8053513402234046;-0.022725058418725946;-0.02196226944820073;9.998947888628923;0.8338452314931319;-0.005993994736558852;0.8055543712796764;0.005778990420563189;1.0349115711161825;0.8057452508396425
37.495638;1.0347618360167343;0.8333100763607365;0.8053530239482587;-0.02272505809470831;-0.021962269412674477;9.998927699407865;0.8338467171922053;-0.005993995301695256;0.8055557396069339;0.005778990225506435;1.0349101428304857;0.805743673687146
37.505638;1.034759819582917;0.8333082994225285;0.8053547144795485;-0.0227250577692918;-0.02196226938394271;9.998907308467775;0.8338482419445821;-0.0059939958647052686;0.80555718406282;0.005778990038383495;1.0349086938521121;0.8057420444899033
37.515638;1.03475770637224;0.8333065301897914;0.8053564101930049;-0.022725057443373158;-0.02196226936313573;9.998886757062014;0.8338497976882717;-0.005993996424548026;0.8055587016851978;0.005778989827680429;1.0349072285837673;0.8057403639763385
37.525638;1.0347554936742793;0.8333047677942784;0.8053581086927329;-0.02272505711798238;-0.02196226935131309;9.998866099812895;0.8338513773043165;-0.005993996980148081;0.8055602891608477;0.0057789895628516785;1.0349057497936145;0.8057386312727032
37.535638;1.0347531811209072;0.833303011687968;0.8053598077409708;-0.02272505679411702;-0.021962269349709657;9.998845404796468;0.8338529748419825;-0.005993997530819316;0.805561942987308;0.005778989212395544;1.034904261191714;0.8057368443075854
37.545638;1.034750770605441;0.8333012610271194;0.8053615059493541;-0.02272505647257494;-0.021962269359720447;9.998824754118454;0.8338545850042388;-0.0059939980763790745;0.8055636595518983;0.005778988745743917;1.0349027675433746;0.8057350010394907
37.555638;1.0347482653444893;0.8332995151342234;0.8053632026658714;-0.022725056154014836;-0.021962269382666037;9.99880423576889;0.8338562024875323;-0.005993998616915417;0.8055654349320216;0.0057789881406323605;1.0349012734853131;0.8057331000056813
37.565638;1.03474566928517;0.8332977740669314;0.8053648975835365;-0.022725055839207024;-0.02196226941958316;9.99878393493697;0.8338578217197572;-0.005993999152559605;0.8055672649118375;0.005778987387600225;1.0348997836132903;0.8057311404727671
37.575638;1.0347429867659381;0.833296038503904;0.8053665905291901;-0.022725055529178192;-0.021962269471194704;9.998763936916719;0.8338594369260337;-0.005993999683370184;0.8055691456268322;0.00577898648656006;1.0348983033447412;0.8057291229941165
37.585638;1.034740221660555;0.8332943092661173;0.8053682810879117;-0.022725055225135522;-0.021962269538057903;9.998744331016715;0.8338610420164526;-0.005994000209196651;0.8055710739730536;0.0057789854431995755;1.0348968388665476;0.8057270497978312
37.595638;1.0347373768801258;0.8332925869443444;0.8053699682344506;-0.022725054928306867;-0.021962269620696362;9.998725201200742;0.833862630422958;-0.005994000729503732;0.8055730469694865;0.0057789842687512305;1.0348953958594476;0.8057249245683106
37.605638;1.034734455255005;0.8332905219886034;0.8053713123872098;-0.02272395945093936;-0.021961211290322382;9.998706615567526;0.8338641951040092;-0.005994001243451134;0.8055750607896628;0.005778982977109431;1.0348939784924398;0.8057227518116893
37.615638;1.0347314607625693;0.8332888140429292;0.8053729878175508;-0.02272395917178189;-0.021961211405488498;9.998688632745607;0.8338657287266741;-0.005994001750285827;0.8055771107467545;0.0057789815790074296;1.0348925895122558;0.8057205361145818
37.625638;1.0347283990110419;0.8332871129133214;0.8053746537285985;-0.022723958902651165;-0.021961211537013078;9.99867131359968;0.8338672242780963;-0.005994002249395456;0.8055791923212946;0.005778980079963471;1.0348912306436788;0.8057182815532241
37.635638;1.034725277546433;0.833285417535218;0.8053763061285922;-0.022723958643860197;-0.021961211684680935;9.998654720977425;0.8338686758642149;-0.005994002740029867;0.8055813019366667;0.005778978482306339;1.0348899029119032;0.8057159913232632
37.645638;1.0347221061264027;0.8332837261444233;0.8053779401361035;-0.02272395839527287;-0.02196121184780146;9.998638912998645;0.8338700792418315;-0.005994003221384532;0.8055834368203876;0.005778976786405797;1.0348886067331364;0.8057136676009512
37.655638;1.0347188959871618;0.8332820369210514;0.8053795507889682;-0.022723958156376164;-0.021961212025343516;9.99862393971754;0.8338714320761649;-0.005994003692867459;0.8055855950178961;0.00577897499024393;1.0348873416844626;0.8057113113333207
37.665638;1.034715658541821;0.8332803493111566;0.805381133349108;-0.02272395792651155;-0.021961212216356888;9.998609845614189;0.8338727339776786;-0.0059940041540921685;0.8055877758001669;0.005778973088176762;1.0348861064679031;0.8057089220209063
37.675638;1.034712404857674;0.8332786651281098;0.8053826833712147;-0.02272395770514654;-0.021961212420032815;9.998596673768757;0.8338739863364224;-0.005994004604724243;0.8055899792469107;0.00577897107044783;1.0348848992434718;0.8057064980749306
37.685638;1.0347091455033688;0.8332769883164137;0.805384197352065;-0.022723957491906675;-0.021961212635394148;9.998584465468916;0.8338751918706937;-0.005994005044448907;0.8055922052727356;0.005778968925360689;1.0348837178427874;0.8057040377502592
37.695638;1.0347058899314707;0.8332753239362013;0.8053856732114082;-0.022723957286366163;-0.02196121286102751;9.99857325996464;0.8338763538280157;-0.005994005473046154;0.8055944532635944;0.005778966642195526;1.0348825598927154;0.8057015401101599
37.705638;1.034702645995647;0.8332736774224625;0.80538710955317;-0.022723957087785015;-0.021961213095108467;9.998563098554655;0.8338774750517937;-0.005994005890329503;0.8055967222039638;0.0057789642126898485;1.0348814235087365;0.8056990052584592
37.715638;1.0346994204078679;0.833272054132086;0.8053885047197017;-0.02272395689505553;-0.02196121333558152;9.998554027609263;0.8338785574897928;-0.005994006296038883;0.8055990106660299;0.005778961631799737;1.034880308062688;0.8056964337379369
37.725638;1.0346962199345815;0.8332704591038923;0.805389856854737;-0.022723956707015762;-0.02196121358012681;9.99854609827337;0.8338796025381514;-0.00599400668999152;0.8056013166019091;0.005778958898582718;1.0348792140499328;0.8056938260056395
37.735638;1.034693052484723;0.8332688969258285;0.8053911645826519;-0.02272395652265874;-0.021961213826045205;9.998539359930898;0.8338806114408585;-0.005994007072279938;0.8056036374603097;0.005778956017720667;1.0348781425833375;0.8056911822179232
37.745638;1.0346899273932613;0.8332673714464541;0.8053924275447701;-0.022723956340953838;-0.02196121407047937;9.998533850873564;0.8338815849136008;-0.005994007443054682;0.8056059707152624;0.005778953000514853;1.0348770950726203;0.8056885020697584
37.755638;1.0346868546795225;0.8332658853624483;0.8053936461271122;-0.02272395616074782;-0.02196121431097062;9.998529599715662;0.8338825225546994;-0.005994007802001034;0.8056083142350882;0.00577894986262928;1.0348760731652076;0.8056857850272207
37.765638;1.034683843856209;0.8332644398412116;0.8053948203725059;-0.022723955980893565;-0.02196121454596865;9.998526634042667;0.8338834226512517;-0.005994008148144871;0.8056106662619936;0.005778946619866637;1.0348750790825294;0.8056830307319286
37.775638;1.0346809033188513;0.8332630344235262;0.8053959492780113;-0.02272395580028061;-0.021961214774795394;9.998524984662634;0.8338842823018647;-0.005994008480159042;0.8056130249396721;0.005778943287189741;1.0348741156217454;0.8056802389833879
37.785638;1.0346780400873323;0.8332616672983975;0.8053970310539565;-0.02272395561767598;-0.021961214997128914;9.998524683394939;0.8338850980166496;-0.0059940087966920165;0.8056153877204031;0.005778939880161645;1.0348731858210176;0.8056774095962165
37.795638;1.0346752594986832;0.8332603358092172;0.8053980637386482;-0.02272395543160314;-0.021961215212716947;9.998525752085026;0.8338858666551008;-0.005994009096523787;0.8056177513191455;0.005778936413864035;1.034872293093632;0.8056745426437848
37.805638;1.0346725659659475;0.8332590369847631;0.8053990457660238;-0.022723955240449147;-0.021961215421597888;9.998528190925835;0.8338865857579559;-0.005994009378770637;0.8056201120056549;0.00577893290267262;1.034871441467538;0.8056716390066319
37.815638;1.0346699641998867;0.83325776799377;0.8053999762090711;-0.022723955042635916;-0.021961215624286528;9.99853198020032;0.8338872528208503;-0.005994009643175446;0.8056224657612987;0.005778929362816746;1.0348706353170685;0.8056687006655948
37.825638;1.0346674588978155;0.8332565265157258;0.8054008545093375;-0.022723954836652856;-0.021961215821438396;9.998537090547577;0.8338878644023543;-0.005994009890276456;0.8056248083853909;0.0057789258104350375;1.0348698784078707;0.805665730355516
37.835638;1.034665054001838;0.8332553107307492;0.805401680038891;-0.022723954621088963;-0.021961216013390843;9.998543488037015;0.833888416190754;-0.005994010121386156;0.8056271359628254;0.005778922254552433;1.0348691729247121;0.8056627310792965
37.845638;1.0346627530084902;0.8332541189224458;0.8054024517962214;-0.022723954394873014;-0.02196121620012169;9.998551134717863;0.8338889039605827;-0.005994010338522031;0.8056294455788676;0.005778918692959758;1.0348685197149756;0.8056597059655478
37.855638;1.0346605590017315;0.8332529491254235;0.8054031684628745;-0.02272395415756577;-0.021961216381465344;9.998559990893613;0.83388932451171;-0.005994010544243778;0.8056317350391229;0.00577891511501467;1.0348679194116897;0.8056566578862049
37.865638;1.0346584739465412;0.8332517991346732;0.8054038288983518;-0.022723953909343304;-0.021961216557366096;9.99857001484437;0.8338896760193869;-0.0059940107411895404;0.8056340016576182;0.00577891150819546;1.034867372827075;0.8056535888627642
37.875638;1.0346564981589828;0.8332506669245793;0.80540443250376;-0.02272395365070909;-0.021961216728025437;9.998581162449213;0.8338899577395565;-0.005994010931475364;0.8056362420229601;0.005778907862425583;1.0348668801717282;0.8056505002030425
37.885638;1.0346546299812973;0.8332495508160938;0.8054049792632806;-0.022723953382326162;-0.02196121689379163;9.99859339374825;0.8338901693271565;-0.005994011116510472;0.8056384526916035;0.005778904170510502;1.034866440319897;0.8056473929584703
37.895638;1.034652866210663;0.8332484490806431;0.8054054697052032;-0.022723953105047465;-0.021961217055072254;9.998606675991041;0.8338903106656355;-0.0059940112974591845;0.8056406302718842;0.005778900428640556;1.034866050957533;0.8056442677726087
37.905638;1.0346512033573934;0.8332473598607292;0.8054059044029134;-0.022723952819868196;-0.02196121721246995;9.998620980455343;0.8338903827258237;-0.0059940114757874325;0.8056427712091722;0.005778896639477189;1.0348657093082383;0.805641124501608
37.915638;1.034649638188381;0.8332462815817012;0.8054062831227448;-0.022723952527719082;-0.02196121736684641;9.998636284758978;0.8338903880609245;-0.005994011653298742;0.8056448719555226;0.005778892814595278;1.0348654132134962;0.805637962580572
37.925638;1.0346481675965757;0.8332452131302661;0.8054066046557868;-0.02272395222925488;-0.021961217519074375;9.998652575351286;0.8338903296411797;-0.005994011831769043;0.8056469290484427;0.00577888897374003;1.0348651622687135;0.8056347821162009
37.935638;1.034646788809327;0.8332441537312177;0.805406867526642;-0.02272395192478679;-0.02196121766967951;9.998669840869336;0.8338902091019534;-0.005994012012575309;0.805647939091106;0.0057788851429960006;1.0348649579988938;0.8056305845428255
37.945638;1.0346454995532715;0.8332431026878988;0.8054070706143;-0.02272395161429694;-0.021961217818766136;9.998688063666833;0.8338900261671616;-0.0059940121966671036;0.8056498990307154;0.005778881351553412;1.034864802660309;0.8056273722551651
37.955638;1.034644297807805;0.8332420590378813;0.8054072132271413;-0.022723951297445193;-0.0219612179662113;9.998707215911692;0.8338897795259204;-0.005994012384927855;0.8056518064837381;0.00577887762591477;1.0348646980058707;0.8056241485395527
37.965638;1.0346431812395627;0.8332410213044237;0.8054072950269329;-0.022723950973789084;-0.02196121811181846;9.998727258863441;0.8338894679119291;-0.0059940125784117;0.8056536598043205;0.005778873985311899;1.0348646450789636;0.8056209178588727
37.975638;1.034642146686445;0.833239987672432;0.8054073158580921;-0.02272395064313321;-0.021961218255405285;9.998748145359365;0.8338890900399332;-0.005994012778153291;0.805655457851202;0.0057788704411878;1.034864644510596;0.8056176858756829
37.985638;1.0346411904872574;0.8332389566792731;0.8054072752391456;-0.022723950305632953;-0.021961218396884124;9.998769826715144;0.8338886437257709;-0.005994012984903488;0.8056571995263558;0.0057788669984066635;1.03486469694782;0.8056144581865297
37.995638;1.0346403092412242;0.8332379275638576;0.8054071716832721;-0.022723949961708283;-0.021961218536198555;9.998792260921112;0.8338881258553376;-0.005994013199070349;0.8056588835453452;0.005778863654531107;1.034864803678826;0.8056112393670273
38.005638;1.0346394998117372;0.8332369000396566;0.8054070025905332;-0.022723949611908444;-0.02196121867310648;9.998815413419926;0.8338875336286607;-0.005994013420838754;0.80566050850877;0.00577886039972091;1.034864967220621;0.805608033717445
38.015638;1.0346387589738972;0.8332358742782219;0.8054067651686132;-0.022723949256766414;-0.021961218807058994;9.998839249714116;0.8338868658479364;-0.005994013650332474;0.805662072639123;0.005778857224630783;1.0348651917600185;0.8056048462825309
38.025638;1.0346380834700464;0.8332348508850695;0.8054064576208024;-0.0227239488968573;-0.021961218937334572;9.998863731839478;0.8338861236041727;-0.00599401388758824;0.8056635734668427;0.005778854131427247;1.0348654829966777;0.8056016829490884
38.035638;1.0346374698884846;0.8332338306140799;0.8054060797746229;-0.022723948533118838;-0.021961219063355304;9.99888882534883;0.8338853105906079;-0.0059940141323264525;0.805665008568287;0.005778851134723693;1.034865846995674;0.8055985499993127
