time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
38.045638;1.0346369141870682;0.8332328141846077;0.8054056327523328;-0.022723948167124204;-0.021961219184899853;9.998914507819144;0.8338844328894035;-0.005994014383843594;0.8056663769407192;0.0057788482546131045;1.0348662891212925;0.8055954532381755
38.055638;1.0346364117835587;0.8332318018859088;0.8054051177265974;-0.022723947801056764;-0.02196121930197863;9.998940764420011;0.8338834980000299;-0.00599401464132241;0.8056676793313616;0.005778845512154287;1.0348668139008292;0.805592397139545
38.065638;1.0346359584261682;0.8332307930656948;0.8054045351497598;-0.022723947437420833;-0.02196121941461927;9.99896757175461;0.8338825137376665;-0.00599401490436346;0.8056689172626301;0.0057788429293290765;1.0348674253503687;0.8055893849399549
38.075638;1.034635551127124;0.8332297861405941;0.8054038853103083;-0.022723947078673947;-0.02196121952277234;9.998994888402345;0.8338814875988679;-0.00599401517311627;0.8056700921100295;0.005778840531595397;1.0348681275583633;0.8055864192916368
38.085638;1.034635188425719;0.8332287787037759;0.8054031692786616;-0.022723946727015495;-0.021961219626187405;9.999022659477141;0.8338804262382623;-0.005994015447894296;0.8056712051057592;0.0057788383497407725;1.0348689253071843;0.8055835023021586
38.095638;1.0346348696450578;0.8332277673266117;0.8054023893078717;-0.02272394638440326;-0.02196121972437238;9.999050823459243;0.8338793348512153;-0.005994015729009745;0.8056722579998253;0.0057788364191881415;1.0348698239912326;0.8055806351113907
38.105638;1.034634593769761;0.833226747824173;0.8054015484484988;-0.02272394605262289;-0.021961219816763303;9.999079313910032;0.8338782167908528;-0.005994016017134114;0.8056732534747283;0.005778834778088606;1.0348708288265798;0.805577818031901
38.115638;1.0346343591304619;0.8332257162168508;0.8054006499356732;-0.02272394573322991;-0.02196121990275359;9.999108060119896;0.8338770737586875;-0.005994016313453477;0.8056741944979873;0.005778833462762334;1.0348719439641563;0.8055750511290622
38.125638;1.0346341640390144;0.8332246696195065;0.8053996968613485;-0.022723945427365548;-0.021961219981453065;9.999136988836913;0.833875906466406;-0.005994016619192882;0.8056750831859236;0.005778832501999208;1.0348731719328728;0.8055723345221847
38.135638;1.0346340073347107;0.8332236066495782;0.8053986919394223;-0.0227239451356968;-0.021961220051694208;9.999166025274477;0.8338747151450575;-0.005994016935003115;0.8056759204893562;0.005778831915292403;1.034874513939533;0.8055696684450585
38.145638;1.034633888385619;0.83322252708278;0.8053976376875971;-0.022723944858593862;-0.021961220112564635;9.99919509320953;0.8338734998385054;-0.00599401726085264;0.8056767067066911;0.005778831711879286;1.034875970672076;0.8055670533476708
38.155638;1.0346338067360934;0.833221430954288;0.8053965367604552;-0.022723944596192622;-0.021961220163925536;9.9992241137549;0.8338722608538018;-0.005994017596509494;0.805677442041041;0.005778831886130832;1.0348775420898717;0.8055644900719543
38.165638;1.034633761408935;0.8332203182162479;0.8053953915372242;-0.022723944348264757;-0.021961220206345358;9.999253004474122;0.8338709991009464;-0.005994017942007108;0.8056781268259767;0.0057788324146963;1.0348792260344089;0.8055619798905176
38.175638;1.034633750441432;0.8332191892774349;0.805394203840365;-0.022723944114280015;-0.021961220240650215;9.99928168533241;0.8338697159907734;-0.00599401829764648;0.8056787612677646;0.005778833260616054;1.034881017515493;0.8055595243793873
38.185638;1.0346337709501503;0.8332180454601186;0.8053929753977703;-0.02272394389369939;-0.021961220267626473;9.999310089904537;0.8338684133072173;-0.005994018663773805;0.8056793451053101;0.005778834380243986;1.0348829096249226;0.8055571253632651
38.195638;1.0346338190965596;0.8332168888768097;0.8053917077677754;-0.022723943686195503;-0.021961220287933125;9.999338167557234;0.8338670934584088;-0.005994019040640844;0.8056798779356127;0.0057788357281645985;1.0348848946431057;0.8055547849493564
38.205638;1.0346338900895085;0.8332157222446005;0.8053904016211371;-0.022723943491629907;-0.021961220301988993;9.999365872759236;0.8338657597627647;-0.005994019428240131;0.8056803597913159;0.005778837260623549;1.03488696448845;0.8055525055074999
38.215638;1.0346339787167875;0.8332145486793756;0.8053890567579538;-0.022723943309877575;-0.02196122030991167;9.999393156116556;0.833864416107715;-0.005994019826059765;0.80568079096566;0.005778838936989793;1.0348891111931728;0.8055502895856375
38.225638;1.0346340802981995;0.833213371029536;0.8053876728139372;-0.02272394314073711;-0.021961220311660413;9.999419963400463;0.83386306590509;-0.005994020233147716;0.8056811713647689;0.0057788407172309104;1.0348913270961244;0.8055481396963553
38.235638;1.0346341916938855;0.8332121911687032;0.805386249482513;-0.0227239429840383;-0.021961220307239352;9.99944623566898;0.8338617113141505;-0.0059940206485421706;0.8056815004667374;0.005778842558721012;1.034893604460368;0.8055460576829705
38.245638;1.0346343117278365;0.8332110099237958;0.805384786121529;-0.022723942839846623;-0.02196122029672715;9.999471911754798;0.8338603534324653;-0.005994021071572633;0.8056817780162869;0.0057788444187565225;1.0348959354682081;0.8055440442839671
38.255638;1.0346344406679113;0.8332098273017121;0.8053832816003295;-0.022723942708601626;-0.021961220280063046;9.999496936443473;0.8338589929169148;-0.005994021501838364;0.8056820044785322;0.005778846260903857;1.0348983127274514;0.8055420997811281
38.265638;1.034634579272599;0.8332086425631567;0.8053817348235862;-0.022723942591080723;-0.021961220256886852;9.999521265297675;0.8338576304178739;-0.005994021939040789;0.8056821809671485;0.00577884805641715;1.0349007295346282;0.8055402248186754
38.275638;1.0346347284755564;0.8332074545953904;0.8053801455042067;-0.022723942488203263;-0.02196122022666421;9.999544858423295;0.8338562666975091;-0.005994022382818431;0.8056823090514089;0.00577884978045498;1.0349031797166457;0.8055384207628341
38.285638;1.034634890006943;0.8332062628057061;0.8053785147435017;-0.02272394240073971;-0.021961220188829723;9.99956767186908;0.8338549024579707;-0.005994022832693423;0.8056823903044047;0.005778851410120356;1.0349056571473494;0.8055366901500856
38.295638;1.0346350665510988;0.8332050677795714;0.8053768450339758;-0.022723942329032368;-0.021961220142904726;9.999589657611226;0.8338535381053498;-0.005994023288152348;0.8056824260798218;0.005778852926272152;1.0349081551343378;0.8055350367674264
38.305638;1.0346352606726992;0.8332038711072903;0.8053751395655353;-0.02272394227288228;-0.021961220088718345;9.999610768827969;0.8338521737755336;-0.005994023748753654;0.8056824181345807;0.00577885431446608;1.0349106665237071;0.8055334652580415
38.315638;1.0346354742858286;0.8332026747968554;0.8053734016976464;-0.022723942231619776;-0.021961220026454363;9.999630963560369;0.8338508096358391;-0.005994024214198555;0.805682369099742;0.005778855561208384;1.0349131846780457;0.8055319806938248
38.325638;1.0346357095816388;0.8332014810109301;0.805371635000219;-0.022723942204391147;-0.021961219956475483;9.999650206355694;0.8338494462048114;-0.005994024684345975;0.8056822821694148;0.005778856652259749;1.0349157039616304;0.8055305877086683
38.335638;1.034635969724596;0.8332002922224766;0.8053698432214612;-0.022723942190570407;-0.021961219879213525;9.999668471832802;0.83384808440508;-0.005994025159123572;0.8056821608954636;0.005778857577988837;1.034918219385146;0.8055292898722481
38.345638;1.0346362582517472;0.8331991112528615;0.8053680300119315;-0.022723942189849446;-0.021961219795262554;9.99968575234338;0.8338467249777859;-0.005994025638362134;0.8056820090703724;0.005778858337040108;1.0349207264216096;0.8055280902592732
38.355638;1.0346365777869377;0.8331979410129708;0.8053661986482813;-0.022723942201971985;-0.021961219705575588;9.999702064511615;0.8338453677814965;-0.005994026121584932;0.8056818301154348;0.005778858934804783;1.0349232208881711;0.8055269919910258
38.365638;1.0346369295080102;0.8331967844063424;0.805364351994436;-0.02272394222659655;-0.021961219611410593;9.999717449335048;0.8338440122332633;-0.005994026607763715;0.8056816266820273;0.005778859381532564;1.0349256984338813;0.8055259975591257
38.375638;1.0346373142356817;0.8331956443561191;0.8053624927998412;-0.022723942263395414;-0.02196121951399466;9.99973196527435;0.8338426585599799;-0.005994027095220453;0.8056814008735905;0.005778859690815874;1.0349281544372781;0.8055251078919514
38.385638;1.0346377337997872;0.8331945235846822;0.8053606237864002;-0.022723942312046597;-0.021961219414314875;9.999745676960876;0.8338413085340891;-0.00599402758185884;0.8056811547638041;0.0057788598792181825;1.03493058470204;0.8055243223586651
38.395638;1.0346381911582165;0.8331937741814325;0.8053590854287281;-0.02272503756096169;-0.021962277742273665;9.999758647633659;0.833839965163815;-0.005994028065512145;0.8056808910003893;0.005778859967049201;1.034932986007843;0.8055236394061914
38.405638;1.0346386898033795;0.8331926980250927;0.8053572035877316;-0.02272503763171329;-0.02196227763992629;9.999770940222165;0.8338386315556009;-0.005994028544043367;0.8056806128199121;0.005778859976692619;1.0349353561475663;0.8055230571575743
38.415638;1.0346392334165186;0.8331916453688651;0.8053553183557267;-0.02272503771246126;-0.02196227753687153;9.999782620193656;0.8338373101693652;-0.005994029015295704;0.8056803234863352;0.005778859928731656;1.0349376939407358;0.8055225738308233
38.425638;1.0346398256332363;0.8331906160064085;0.8053534322739069;-0.022725037802492694;-0.021962277433903523;9.999793754541633;0.8338360032828497;-0.005994029477166899;0.805680025995405;0.005778859839454323;1.0349399990489994;0.8055221878941262
38.435638;1.03464046943958;0.8331896097701922;0.8053515486691084;-0.0227250379013063;-0.021962277332242014;9.999804410123513;0.8338347136016074;-0.0059940299277062995;0.8056797230015351;0.005778859721072511;1.0349422712275635;0.8055218975278752
38.445638;1.0346411663343063;0.8331886262730168;0.805349671483836;-0.022725038008698434;-0.021962277233112292;9.999814650675717;0.8338334442207636;-0.005994030365085813;0.8056794167221514;0.00577885958327129;1.0349445094495873;0.805521699397137
38.455638;1.0346419158108868;0.8331876645439058;0.8053478050127535;-0.022725038124596402;-0.02196227713742312;9.999824530175005;0.833832198348745;-0.0059940307875470285;0.8056791088480977;0.005778859433938512;1.0349467112352184;0.8055215879538312
38.465638;1.0346427154655806;0.8331867234190764;0.8053459538252999;-0.022725038248926067;-0.021962277045698378;9.999834089957728;0.8338309788468692;-0.005994031193446439;0.8056788003431172;0.005778859278921703;1.0349488724559877;0.8055215559028094
38.475638;1.0346435619995542;0.8331858018790825;0.8053441225451401;-0.022725038381550537;-0.021962276958068044;9.999843362074056;0.833829787851797;-0.005994031581444363;0.8056784913755259;0.005778859120614533;1.0349509880624204;0.8055215951816193
38.485638;1.0346444526806802;0.8331848989079907;0.8053423155400867;-0.022725038522153792;-0.021962276874292763;9.999852371190013;0.833828627186654;-0.005994031950757261;0.8056781818056429;0.005778858956505396;1.0349530530537154;0.8055216979987491
38.495638;1.0346453858859597;0.8331840131077962;0.8053405370997853;-0.02272503867034028;-0.02196227679374769;9.999861136829443;0.8338274990271731;-0.0059940323012431405;0.8056778722161124;0.005778858780704593;1.0349550626738055;0.8055218575026659
38.505638;1.034646360801041;0.8331831423617747;0.805338791626063;-0.022725038825966784;-0.021962276715532185;9.999869680809843;0.8338264058407255;-0.005994032633286372;0.8056775646168342;0.005778858586172712;1.034957011947458;0.8055220676557583
38.515638;1.034647377254685;0.8331822839525305;0.8053370833070161;-0.022725038989233802;-0.021962276638929815;9.99987803327193;0.8338253500558355;-0.005994032947620238;0.8056772620448673;0.005778858365954553;1.0349588953659647;0.8055223227937345
38.525638;1.0346484355045986;0.8331814350317716;0.8053354161821932;-0.022725039160564335;-0.02196227656379255;9.99988623270202;0.833824334148068;-0.005994033245070798;0.8056769678431002;0.005778858114222736;1.034960707164934;0.805522617601168
38.535638;1.0346495361391885;0.8331805932356637;0.8053337947461512;-0.022725039340586117;-0.02196227649045923;9.999894322069832;0.833823360527496;-0.005994033526348231;0.8056766855347868;0.005778857824466986;1.0349624417578687;0.805522947569509
38.545638;1.0346506805443731;0.8331797573777465;0.8053322239378844;-0.022725039529981336;-0.021962276419564365;9.999902342593018;0.8338224309697225;-0.005994033792129065;0.8056764187052872;0.0057788574877196955;1.0349640939770628;0.8055233095636601
38.555638;1.034651871353191;0.8331789276031119;0.8053307084638798;-0.02272503972905274;-0.02196227635211636;9.999910329037156;0.8338215461711547;-0.005994034043222576;0.8056761702869698;0.005778857094590375;1.03496565895076;0.8055237019105442
38.565638;1.0346531124408906;0.8331781048746258;0.8053292523563493;-0.022725039937405354;-0.021962276289514207;9.99991830729654;0.8338207055952169;-0.005994034280481017;0.8056759418923883;0.005778856636056452;1.0349671315623201;0.8055241239569173
38.575638;1.034654408239991;0.8331772906683845;0.8053278592841916;-0.02272504015400757;-0.021962276233170215;9.999926290829881;0.8338199077263287;-0.005994034504640211;0.8056757337007497;0.005778856101896695;1.0349685063573242;0.805524575805077
38.585638;1.0346557622408177;0.8331764869891027;0.8053265332837205;-0.022725040377420815;-0.021962276184138884;9.999934278576859;0.8338191504498457;-0.005994034716263692;0.8056755445601868;0.005778855479775717;1.0349697781974134;0.8055250582269047
38.595638;1.0346571760288483;0.8331756962397351;0.8053252789921129;-0.022725040605925437;-0.021962276143140395;9.999942257798999;0.8338184311783542;-0.005994034915648353;0.8056753723085509;0.005778854753839291;1.0349709426904994;0.8055255722459627
38.605638;1.0346586498614765;0.8331749210201934;0.805324101521325;-0.022725040837566966;-0.021962276110818756;9.99995021118046;0.8338177472894936;-0.005994035102891692;0.8056752144431363;0.005778853906270153;1.0349719958727042;0.8055261188218528
38.615638;1.0346601835491571;0.8331741639250256;0.8053230065369187;-0.022725041070214166;-0.021962276087897168;9.999958126588647;0.8338170968121128;-0.005994035278151489;0.8056750686719482;0.005779852924775406;1.0349729335259055;0.8055267061550638
38.625638;1.0346617767911546;0.8331734273752242;0.8053219998537626;-0.02272504130169285;-0.02196227607508433;9.99996600322901;0.8338164784453829;-0.005994035441745536;0.8056749330911426;0.00577985180823465;1.0349737507027206;0.8055273210505888
38.635638;1.0346634293104624;0.8331727137425;0.8053210865166718;-0.022725041529997828;-0.02196227607288032;9.99997384725463;0.8338158910441542;-0.005994035594215752;0.8056748061819575;0.005779850566173185;1.0349744418581224;0.8055279718669354
38.645638;1.0346651407672094;0.8331720257637761;0.8053202705288399;-0.022725041753272317;-0.021962276081438362;9.999981663335225;0.8338153330177623;-0.005994035736518253;0.8056746867132435;0.005779849215949344;1.0349750017906791;0.8055286597844775
38.655638;1.0346669106792479;0.8331713667009422;0.8053195553098198;-0.022725041969523924;-0.021962276100564778;9.999989450672922;0.8338148015985428;-0.005994035870100319;0.8056745736225053;0.00577984777925284;1.0349754270261817;0.8055293859207453
38.665638;1.0346687387859517;0.8331707402649138;0.8053189440740858;-0.022725042176596256;-0.02196227612991803;9.999997198400438;0.8338142925775319;-0.005994035996760762;0.8056744660236413;0.00577984627822951;1.0349757167469704;0.8055301512302637
38.675638;1.0346706252680762;0.8331701509064515;0.8053184398176838;-0.02272504237244349;-0.02196227616919781;10.000004881461328;0.8338138009208623;-0.005994036118396947;0.8056743631598169;0.005779844734008748;1.0349758724651803;0.8055309560718775
38.685638;1.0346725702575224;0.8331696040681297;0.8053180449735545;-0.022725042555135237;-0.021962276218205342;10.000012463988226;0.833813321598416;-0.005994036236712955;0.8056742640616616;0.005779843168706224;1.0349758964484799;0.8055317995611498
38.695638;1.03467457339472;0.8331691058567985;0.8053177610028649;-0.022725042722469863;-0.021962276276975966;10.000019905176826;0.8338128497941864;-0.005994036352946393;0.8056741674464607;0.005779841607934257;1.0349757903357177;0.8055326797343774
38.705638;1.0346766338640754;0.8331686625274997;0.8053175884825194;-0.02272504287170789;-0.021962276345848884;10.000027162808832;0.8338123803970026;-0.005994036467754349;0.8056740722846016;0.0057798400813827725;1.0349755550719426;0.8055335945264136
38.715638;1.0346787501858568;0.83316828017508;0.8053175275283931;-0.02272504299976945;-0.021962276425280897;10.000034193865543;0.8338119076847271;-0.005994036581306909;0.8056739782298594;0.005779838619572523;1.0349751913272704;0.8055345422784175
38.725638;1.0346809200354612;0.8331679645157496;0.805317577803499;-0.02272504310378496;-0.021962276515808194;10.000040954915333;0.8338114254899329;-0.005994036693409451;0.805673885098132;0.005779837245641414;1.0349746996407165;0.805535521660997
38.735638;1.0346831406651;0.8331677202939033;0.8053177381817478;-0.022725043181601012;-0.02196227661832033;10.00004740795877;0.8338109273187237;-0.005994036803621295;0.8056737919364314;0.005779835966935497;1.0349740804104404;0.8055365320829075
38.745638;1.0346854090876985;0.8331675504311657;0.8053180062289212;-0.022725043231807882;-0.021962276734045667;10.000053526417984;0.8338104066845423;-0.005994036911491969;0.8056736967803481;0.005779834772679448;1.034973333567171;0.8055375743086525
38.755638;1.0346877217396515;0.8331674559664788;0.8053183776426494;-0.02272504325332363;-0.021962276864062175;10.000059295338119;0.8338098577752283;-0.005994037016726386;0.805673597187804;0.005779833637431908;1.0349724585493862;0.8055386500081773
38.765638;1.0346900745360215;0.8331674370912815;0.8053188466500416;-0.02272504324494482;-0.021962277008947994;10.000064709992516;0.8338092760187293;-0.005994037119072727;0.8056734910521077;0.005779832526807849;1.034971455184278;0.8055397605335022
38.775638;1.0346924636514714;0.8331674939307941;0.8053194075147586;-0.022725043205059692;-0.021962277168872776;10.000069773702762;0.8338086584236408;-0.005994037218187732;0.8056733774085235;0.005779831404793855;1.0349703242620767;0.8055409061677282
38.785638;1.0346948861433172;0.8331676265318291;0.8053200558326823;-0.022725043131537635;-0.02196227734388131;10.000074492751276;0.8338080034881072;-0.005994037313731318;0.8056732567656515;0.005779830242384416;1.0349690670545522;0.8055420859502034
38.795638;1.0346973396415526;0.8331678352972061;0.8053207887595623;-0.022725043021774187;-0.02196227753415583;10.00007886998205;0.8338073105099638;-0.005994037405512305;0.8056741307207185;0.005779829025377067;1.0349676846026312;0.8055442974323367
38.805638;1.0346998218689558;0.8331681214516797;0.8053216044440087;-0.02272504287284377;-0.02196227774012555;10.000082900190456;0.8338065789305006;-0.005994037493385052;0.8056740011817941;0.005779827757459971;1.0349661776162424;0.805545536498336
38.815638;1.0347023310070522;0.8331684861619638;0.805322501367018;-0.022725042681858466;-0.021962277962377593;10.000086570193567;0.833805808243509;-0.0059940375769566;0.8056738697358852;0.00577982645636803;1.0349645469964384;0.8055467976608451
38.825638;1.0347048663224225;0.8331689297254578;0.8053234781113358;-0.02272504244641604;-0.021962278201601293;10.000089862879092;0.8338049978877242;-0.005994037655489791;0.8056737376124032;0.005779825147184114;1.0349627942212085;0.8055480753765953
38.835638;1.0347074275826171;0.8331694521569251;0.8053245334843786;-0.022725042164730255;-0.02196227845873397;10.000092762606851;0.8338041468247607;-0.0059940377281046875;0.8056736062270528;0.005779823857800338;1.03496092114965;0.8055493646789691
38.845638;1.0347100133433307;0.8331700536510916;0.8053256663888316;-0.022725041835503054;-0.021962278735053322;10.000095262353382;0.8338032535843405;-0.005994037793956556;0.8056734777083363;0.005779822617660406;1.0349589293869135;0.8055506612220037
38.855638;1.0347116674527013;0.8331699735602329;0.8053268819418127;-0.022724775491256424;-0.021962042210929778;10.000097370075423;0.8338023172141734;-0.005994037852198015;0.805673354583784;0.0057798214584992656;1.0349568196161925;0.8055519616588193
38.865638;1.0347142900344657;0.8331707317635557;0.8053281658347148;-0.022724775065103592;-0.021962042529595317;10.000099103735195;0.8338013381642415;-0.0059940379020253275;0.8056732388023793;0.00577982041343908;1.0349545913314386;0.8055532638075251
38.875638;1.0347169232649203;0.8331715655280257;0.8053295233492257;-0.02272477459067046;-0.02196204287071918;10.000100474188983;0.8338003179052313;-0.0059940379429808165;0.8056731312237456;0.005779819512090044;1.034952242679872;0.8055545662960871
38.885638;1.03471956310498;0.8331724716125833;0.8053309531084102;-0.022724774068593686;-0.021962043234594008;10.000101476329155;0.8337992579211742;-0.005994037974966347;0.8056730317918275;0.005779818775393665;1.0349497703573687;0.8055558685461768
38.895638;1.0347222072770301;0.8331734460984854;0.8053324531759506;-0.022724773499943833;-0.02196204362113448;10.000102097629174;0.8337981595550483;-0.005994037997695261;0.8056729397501111;0.005779818214918693;1.0349471704229776;0.8055571709030082
38.905638;1.0347248543546064;0.8331744846979781;0.8053340211406865;-0.022724772886405356;-0.0219620440297396;10.000102327185136;0.8337970244688889;-0.005994038010220481;0.8056728538033807;0.005779817835386188;1.0349444397302578;0.8055584743969166
38.915638;1.0347275030367047;0.8331755827537362;0.8053356539562245;-0.02272477223029197;-0.021962044459281294;10.000102155510598;0.8337958544760392;-0.005994038010961497;0.8056727724665816;0.005779817636520824;1.0349415767493986;0.8055597805843346
38.925638;1.034730152816275;0.833176734925582;0.8053373477962555;-0.022724771534519544;-0.02196204490829391;10.000101573810753;0.8337946509500761;-0.005994037997946865;0.8056726945498206;0.005779817613464804;1.0349385815718588;0.8055610915920102
38.935638;1.0347328042497743;0.8331779351754691;0.8053390984586848;-0.022724770802436553;-0.021962045375005398;10.00010057623744;0.8337934149712545;-0.005994037969083119;0.8056726195195624;0.005779817757432104;1.034935455428208;0.8055624099084603
38.945638;1.0347354579598151;0.8331791772572917;0.8053409013982983;-0.022724770037467045;-0.02196204585725521;10.000099159170961;0.8337921480605263;-0.005994037922528717;0.8056725475743804;0.005779818057993224;1.0349322006041182;0.8055637378474858
38.955638;1.0347381142040843;0.8331804549602717;0.805342751138437;-0.022724769242873925;-0.02196204635255304;10.00009732156421;0.8337908525101014;-0.005994037857029621;0.8056724796986859;0.005779818507546959;1.0349288212691565;0.8055650773928407
38.965638;1.034740773336037;0.8331817616926471;0.8053446414471612;-0.022724768421678684;-0.021962046858102293;10.000095068145033;0.8337895312397152;-0.005994037771911385;0.8056724178475559;0.005779819104782248;1.0349253237264397;0.8055664308240216
38.975638;1.0347434356441718;0.8331830902594973;0.8053465664652221;-0.022724767576697745;-0.021962047370807435;10.000092403156929;0.8337881877406024;-0.0059940376667475;0.8056723649298645;0.005779819852353875;1.03492171531152;0.8055678010343141
38.985638;1.034746100574861;0.8331844334416028;0.8053485218172864;-0.02272476671082284;-0.021962047887452433;10.000089317354144;0.8337868262060139;-0.0059940375410215685;0.8056723244154956;0.005779820750363923;1.0349180034201197;0.8055691909088979
38.995638;1.0347487662913257;0.8331857844880209;0.8053505052999664;-0.02272476582726407;-0.02196204840490277;10.000085784549785;0.8337854513935951;-0.00599403739403494;0.805672299532406;0.0057798217915865455;1.0349141953366188;0.8055706029883766
39.005638;1.0347514292689077;0.8331871371163291;0.8053525165226928;-0.022724764929404468;-0.021962048920279302;10.0000817685522;0.8337840679512059;-0.005994037225084799;0.8056722923184276;0.005779822961933969;1.0349102984621952;0.8055720399322382
39.015638;1.03475408369949;0.8331884858221568;0.8053545554929281;-0.02272476402046539;-0.021962049431039504;10.000077229862638;0.8337826796073847;-0.005994037033642981;0.8056723036593745;0.005779824243906874;1.0349063209438127;0.8055735046059725
39.025638;1.0347567214400597;0.8331898263478774;0.8053566216903901;-0.022724763103333687;-0.02196204993489954;10.000072127206328;0.8337812888420458;-0.005994036819396247;0.8056723343534857;0.005779825617368693;1.034902272005692;0.8055749994108402
39.035638;1.034759332363375;0.8331911556342051;0.8053587139460268;-0.022724762180645577;-0.021962050429765408;10.000066416560308;0.8337798969165949;-0.005994036582345057;0.8056723854152019;0.005779827057881756;1.0348981613752621;0.8055765260815742
39.045638;1.0347619049729688;0.8331924717194982;0.8053608300206871;-0.022724761255006706;-0.02196205091366898;10.000060053843562;0.8337785037085733;-0.005994036322984513;0.8056724573386135;0.005779828537808554;1.0348939987010117;0.8055780864655878
39.055638;1.0347644277107415;0.833194123854315;0.8053633041450162;-0.02272585551697132;-0.021963109813832832;10.000053003896262;0.8337771073693944;-0.005994036042353744;0.8056725496455179;0.00577983003040127;1.034889793329868;0.8055796830042067
39.065638;1.0347668904891807;0.8331954132649769;0.805365454884862;-0.022725854593975983;-0.02196311027043894;10.0000452484502;0.8337757042439238;-0.005994035741822903;0.8056726609969757;0.005779831511911445;1.0348855536877897;0.8055813182119141
39.075638;1.0347692860029991;0.833196691553457;0.8053676144286396;-0.022725853676895478;-0.021963110711328265;10.000036787513324;0.8337742895653383;-0.005994035422809019;0.8056727895184436;0.005779832958044647;1.0348812863852341;0.805582993851089
39.085638;1.0347716105741613;0.8331979611516027;0.8053697770502332;-0.022725852768907623;-0.021963111135610603;10.000027635422924;0.8337728588128239;-0.005994035086657543;0.8056729332472806;0.005779834338989423;1.0348769959431938;0.8055847104405145
39.095638;1.0347738638586876;0.8331992250150254;0.8053719371682665;-0.022725851873318447;-0.021963111542590077;10.000017811561788;0.8337714087370801;-0.005994034734629441;0.8056730906150914;0.0057798356204738855;1.0348726856663233;0.8055864675838594
39.105638;1.0347760473393854;0.833200485914673;0.8053740887542228;-0.022725850993368067;-0.021963111931628875;10.000007332743836;0.8337699373719522;-0.005994034367920526;0.8056732605335867;0.005779836769566606;1.0348683590466663;0.8055882651117084
39.115638;1.034778162663643;0.83320174578401;0.8053762248533367;-0.02272585013188702;-0.021963112302088104;9.999996215983021;0.833768443332383;-0.005994033987700943;0.805673441579484;0.005779837759071389;1.0348640200636874;0.8055901039697366
39.125638;1.0347802112886861;0.8332030059420608;0.8053783375138555;-0.022725849291121397;-0.02196311265318068;9.999984486145765;0.8337669251937613;-0.005994033595167077;0.8056736311520778;0.0057798385672103185;1.0348596725120554;0.8055919858341737
39.135638;1.0347821953945124;0.8332042675882586;0.8053804184170406;-0.02272584847274685;-0.021963112983823266;9.99997218152007;0.8337653812686361;-0.005994033191540921;0.8056738259937688;0.00577983917308609;1.034855320201656;0.8055939117603567
39.145638;1.0347841181801425;0.8332055322474277;0.8053824602394077;-0.022725847677988877;-0.021963113292766328;9.999959356057115;0.833763809745725;-0.005994032777908722;0.8056740232074882;0.005779839553354986;1.0348509679645184;0.8055958811264632
39.155638;1.0347859831792483;0.8332068027105226;0.805384457928853;-0.022725846907737716;-0.02196311357899143;9.999946079346067;0.8337622090846606;-0.005994032355071107;0.8056742203329436;0.005779839683587975;1.0348466218423031;0.8055978918346481
39.165638;1.0347877941814563;0.8332080837923456;0.8053864086357332;-0.022725846162632835;-0.021963113842023263;9.999932438878666;0.8337605781297927;-0.00599403192360427;0.8056744149729413;0.005779839541042345;1.0348422883914767;0.805599941458897
39.175638;1.0347895556596427;0.8332093818461629;0.8053883102376139;-0.022725845443287453;-0.021963114081887742;9.999918538065911;0.8337589159729901;-0.005994031483981275;0.8056746043935779;0.005780839107304687;1.0348379743678886;0.8056020352041202
39.185638;1.034791272631277;0.8332107037278078;0.8053901599118167;-0.02272584475058839;-0.021963114298924037;9.999904480146643;0.8337572222467385;-0.005994031036629429;0.8056747849992818;0.0057808383716970255;1.0348336864913943;0.8056041572231737
39.195638;1.034792950192971;0.8332120561022008;0.8053919537073697;-0.02272584408583679;-0.021963114493699417;9.999890350819516;0.8337554976087493;-0.005994030581994686;0.805674952266005;0.005780837331702228;1.0348294302709016;0.8056063135951607
39.205638;1.0347945929767184;0.8332134450345513;0.8053936870674914;-0.022725843450686695;-0.021963114666858095;9.99987621410721;0.8337537435909131;-0.0059940301204946785;0.8056751013004675;0.005780835988510116;1.0348252091104044;0.8056085035667949
39.215638;1.0347962045122148;0.8332148758953408;0.8053953557818675;-0.022725842846890696;-0.021963114818921117;9.99986211582069;0.8337519621045466;-0.00599402965231966;0.8056752275774498;0.0057808343429546815;1.0348210251751389;0.8056107263419366
39.225638;1.0347977870419436;0.8332163534043034;0.8053969563720689;-0.02272584227598376;-0.02196311495046789;9.999848089796899;0.8337501554309066;-0.005994029177408562;0.8056753275367406;0.005780832395679757;1.034816880906966;0.805612980607888
39.235638;1.0347993420725836;0.8332178812948788;0.8053984856634688;-0.02272584173909993;-0.021963115062573327;9.999834167707679;0.8337483263487834;-0.005994028695594739;0.805675399000899;0.005780830149649954;1.0348127795646227;0.805615264572113
39.245638;1.0348008709710512;0.8332194620208049;0.8053999404208857;-0.022725841236979794;-0.021963115156885704;9.999820388649233;0.8337464778607795;-0.005994028206684106;0.8056754414665632;0.005780827610913691;1.0348087249050772;0.8056175766158626
39.255638;1.0348023750107702;0.8332210969457734;0.8054013174284357;-0.022725840770140546;-0.021963115235367175;9.999806804664415;0.833744612944961;-0.005994027710601753;0.805675455811932;0.005780824786396903;1.0348047207724391;0.8056199157310163
39.265638;1.0348038553974654;0.8332227863997338;0.8054026135465119;-0.02272584033901916;-0.021963115300023754;9.999793477503358;0.8337427344248338;-0.005994027207579396;0.8056754434499787;0.005780821682949715;1.034799770993174;0.8056222808967036
39.275638;1.0348053136236537;0.8332245297351025;0.8054038254518079;-0.02272583994404613;-0.021963115352643277;9.9997804672118;0.8337408447767869;-0.0059940266981856815;0.805675406019727;0.0057808183112915915;1.034796879374457;0.8056246701933655
39.285638;1.0348067516958046;0.8332263258443385;0.8054049495162242;-0.022725839585771034;-0.021963115394679707;9.99976782407142;0.8337389464085969;-0.005994026183341563;0.8056753456639915;0.005780814690704993;1.0347920493286127;0.8056270807886163
39.295638;1.0348081717192388;0.8332281734329955;0.8054059821973745;-0.02272583926489243;-0.02196311542740587;9.999755590924066;0.8337370423798672;-0.005994025664395639;0.8056752650225362;0.005780810847142293;1.0347892836989525;0.8056295094158233
39.305638;1.0348095750066808;0.8332300705907469;0.805406920524801;-0.022725838982046814;-0.021963115452136604;9.999743810935293;0.8337351365297327;-0.005994025143117254;0.8056751671228751;0.005780806805809041;1.0347845852974025;0.8056319529273376
39.315638;1.0348109620721098;0.8332320144282674;0.8054077624656203;-0.022725838737530844;-0.02196311547034995;9.999732531574956;0.8337332327285937;-0.005994024621556142;0.8056750554885076;0.005780802586044043;1.0347819574124695;0.8056344087863518
39.325638;1.0348123333787524;0.8332340015517424;0.8054085069699535;-0.0227258385311502;-0.021963115483745257;9.999721803248413;0.8337313345381067;-0.00599402410185801;0.8056749339237798;0.00578079820128483;1.0347774040795146;0.8056368749628458
39.335638;1.0348136889288715;0.8332360284684309;0.8054091533003113;-0.022725838362083816;-0.02196311549426349;9.999711677471419;0.8337294459270133;-0.005994023586183874;0.8056748056094374;0.005780793660973511;1.0347739298876124;0.8056393492616128
39.345638;1.0348150273015224;0.833238091021916;0.8054097002766488;-0.02272583822875529;-0.02196311550391179;9.999702205433247;0.8337275714873983;-0.005994023076659449;0.8056746722542562;0.005780788971377051;1.0347705386242128;0.8056418287822394
39.355638;1.034816345770726;0.8332401842282169;0.8054101464878872;-0.02272583812894514;-0.021963115514397474;9.999693436506854;0.8337257155150678;-0.0059940225751712725;0.8056745343130953;0.005780784135507103;1.0347672319492012;0.8056443099474274
39.365638;1.0348176407320513;0.8332423031689846;0.805410491482579;-0.022725838059983006;-0.02196311552698514;9.999685414311433;0.833723881465993;-0.005994022083092158;0.805674391828177;0.005780779154228787;1.0347640096265507;0.8056467887521219
39.375638;1.0348189079224954;0.8332444434942419;0.80541073682429;-0.022725838018855977;-0.021963115542716568;9.999678171394427;0.8337220722077673;-0.005994021601117123;0.8056742448451971;0.0057807740274860115;1.0347608704631348;0.8056492605316876
39.385638;1.034820143078255;0.8332466010730295;0.8054108861127047;-0.022725838002387058;-0.021963115562453797;9.999671729503808;0.8337202901667965;-0.005994021129375226;0.8056740931535736;0.0057807687537168575;1.0347578125144024;0.8056517193790551
39.395638;1.03482134262036;0.8332487718086612;0.8054109443898936;-0.02272583800732748;-0.02196311558658647;9.999666103210334;0.8337185372353672;-0.005994020667858553;0.8056739355683543;0.00578076332984386;1.034754832766921;0.805654158324769
39.405638;1.0348225037011223;0.8332509521568089;0.8054109176697197;-0.022725838030306467;-0.021963115614947227;9.999661304672392;0.8337168148176954;-0.005994020216853729;0.8056737693252657;0.0057807577546310765;1.0347519272033296;0.8056565702797222
39.415638;1.0348236238736455;0.833253139475199;0.8054108125077574;-0.022725838067903816;-0.021963115647028304;9.99965735308601;0.8337151243679372;-0.005994019777052522;0.8056735901823062;0.005780752032660177;1.0347490911596493;0.8056589485152055
39.425638;1.0348247008103792;0.833255331345284;0.8054106353256432;-0.02272583811676768;-0.021963115682190663;9.999654279656578;0.8337134684847891;-0.0059940193493269334;0.8056733933080269;0.005780746172100863;1.0347463194606863;0.8056612868300743
39.435638;1.0348257319060692;0.8332575247268982;0.8054103919042231;-0.022725838173590123;-0.021963115719850237;9.999652116994938;0.8337118515519156;-0.005994018934374864;0.8056731741581407;0.005780740176733208;1.0347436066057945;0.8056635799591306
39.445638;1.0348267139390372;0.8332597160530646;0.8054100872507954;-0.022725838235042883;-0.021963115759628147;9.999650888091852;0.8337102789697197;-0.005994018532512332;0.8056729285409842;0.005780734043519435;1.0347409478340737;0.8056658236656864
39.455638;1.0348276436843036;0.8332619017109978;0.8054097256267672;-0.022725838297819535;-0.02196311580133527;9.999650614873612;0.8337087556457973;-0.0059940181437175945;0.8056726526576632;0.005780727770813864;1.034738340527357;0.8056680145304347
39.465638;1.0348285191629611;0.8332640779400692;0.8054093112207642;-0.022725838358820506;-0.021963115844840907;9.999651331307831;0.8337072852216996;-0.005994017767749069;0.8056723435893248;0.005780721367123692;1.0347357843746858;0.8056701499741433
39.475638;1.0348293402357203;0.8332662404512803;0.8054088492766237;-0.02272583841544307;-0.021963115889953724;9.999653076857841;0.833705870492163;-0.005994017404148059;0.8056719993690914;0.005780714849042689;1.0347332808327;0.8056722284074775
39.485638;1.0348301081200852;0.8332683844063712;0.805408346388259;-0.022725838465890238;-0.02196311593629501;9.999655877107925;0.8337045139843013;-0.005994017052283432;0.8056716189716815;0.0057807082306186456;1.0347308326042524;0.8056742492326191
39.495638;1.0348308241513398;0.8332705049048893;0.8054078098575346;-0.022725838509367033;-0.021963115983213006;9.999659734647674;0.8337032179956837;-0.005994016711570383;0.8056712027774506;0.005780701517825684;1.03472844183276;0.8056762125268015
39.505638;1.0348314888821546;0.8332725976167146;0.8054072468597974;-0.022725838546042407;-0.021963116029863384;9.999664636489413;0.8337019844686298;-0.005994016381621016;0.8056707525069006;0.005780694712697785;1.0347261079045373;0.8056781185129458
39.515638;1.0348321026699014;0.8332750084120482;0.8054070015817711;-0.022726933764590923;-0.021964174504395785;9.999670562738535;0.8337008150934515;-0.005994016062189097;0.8056702701895517;0.00578068781834946;1.0347238274462776;0.8056799672662979
39.525638;1.0348326668063286;0.8332770333874815;0.8054064023545908;-0.0227269337907026;-0.021964174547618273;9.999677487693843;0.8336997112945042;-0.005994015752953142;0.805669757327103;0.005780680842587915;1.0347215956920066;0.8056817585875276
39.535638;1.0348331835285116;0.8332790177955646;0.8054057906770515;-0.022726933813294763;-0.02196417458762385;9.999685379931698;0.8336986732735983;-0.005994015453278441;0.8056692148910226;0.005780673803122103;1.0347194073907102;0.805683491895484
39.545638;1.0348336552888737;0.8332809574117425;0.8054051697888241;-0.0227269338332452;-0.021964174623470115;9.999694203025806;0.8336976989123793;-0.005994015162351598;0.8056686433976055;0.005780666730158134;1.0347172575553452;0.8056851663223812
39.555638;1.0348340844021051;0.8332828492189664;0.8054045429387277;-0.022726933851459255;-0.021964174654304117;9.999703912505264;0.8336967840785233;-0.005994014879698701;0.8056680427360816;0.005780659661412151;1.0347151418419513;0.8056867808290711
39.565638;1.0348344731636527;0.8332846920951783;0.8054039133708786;-0.022726933869142187;-0.02196417467939405;9.999714450064905;0.8336959236205786;-0.005994014605479759;0.8056674123841026;0.005780652631690213;1.0347130562356115;0.8056883344928477
39.575638;1.0348348239882401;0.8332864866523305;0.8054032845781371;-0.022726933887750277;-0.021964174698111974;9.999725744031188;0.8336951119917358;-0.005994014340305764;0.8056667519887629;0.005780645664726268;1.0347109973185866;0.8056898271118862
39.585638;1.0348351393665571;0.8332882347118401;0.8054026603568991;-0.02272693390863026;-0.02196417470995039;9.99973771744979;0.833694344166449;-0.005994014084862037;0.8056660615131452;0.005780638772944901;1.0347089634454694;0.8056912593804313
39.595638;1.0348354220025866;0.8332899388359493;0.8054020444358531;-0.022726933932566862;-0.02196417471448896;9.999750291475037;0.833693616649844;-0.005994013839628033;0.8056653407410024;0.005780631962134254;1.0347069554226582;0.8056926322834048
39.605638;1.034835675151477;0.8332916017084055;0.8054014400274065;-0.022726933959830716;-0.02196417471120181;9.999763386354326;0.8336929270073646;-0.005994013604911018;0.8056645885527844;0.005780625233199897;1.0347049758341793;0.8056939462174381
39.615638;1.0348359028641267;0.8332932257493426;0.805400849423711;-0.022726933990747895;-0.021964174699350046;9.999776929836916;0.8336922725316191;-0.005994013381116082;0.8056638026882786;0.005780618579122949;1.0347030276811955;0.8056952002910656
39.625638;1.0348361100856596;0.8332948128720716;0.8054002737118179;-0.022726934025996015;-0.021964174678191676;9.999790862558902;0.8336916499395447;-0.005994013168960301;0.8056629805909491;0.0057816119843638256;1.0347011134915314;0.8056963991678355
39.635638;1.0348363020131275;0.8332963642343244;0.8053997126651264;-0.022726934066376138;-0.02196417464726205;9.999805131274355;0.8336910556360645;-0.005994012969594859;0.8056621206753926;0.005781605430759993;1.034699235173538;0.8056975246362154
39.645638;1.0348364827942342;0.8332978807373348;0.805399164710414;-0.022726934112486025;-0.021964174606314165;9.999819679732912;0.8336904854103729;-0.005994012784701216;0.8056612230386231;0.00578159890559581;1.0346973943512199;0.8056985794116828
39.655638;1.0348366549763537;0.8332993640376768;0.8053986271809671;-0.022726934164536618;-0.02196417455498956;9.999834445682083;0.8336899341901988;-0.005994012616371185;0.8056602894658967;0.005781592408299577;1.034695592738554;0.8056995590999025
39.665638;1.0348368198497522;0.8333008169179327;0.8053980969395466;-0.022726934222422567;-0.021964174492597712;9.999849360044612;0.8336893966475639;-0.005994012466658967;0.8056593230384674;0.005781585953589941;1.0346938320096648;0.8057004599654556
39.675638;1.0348369773406922;0.8333022427087515;0.8053975711707966;-0.022726934286034298;-0.021964174418191002;9.999864346496112;0.833688868246851;-0.0059940123372611434;0.8056583279770475;0.005781579570961211;1.0346921135848102;0.8057012794604198
39.685638;1.0348371257016031;0.8333036445207626;0.8053970481599102;-0.022726934355569946;-0.021964174330876222;9.999879324699098;0.8336883462095973;-0.005994012229699689;0.8056573095673228;0.005781573304586453;1.0346904389352432;0.8057020163572546
39.695638;1.0348372623932218;0.8333050251063145;0.8053965277019545;-0.022726934431633584;-0.021964174230096334;9.99989421560204;0.8336878299279986;-0.005994012145605862;0.8056562735282753;0.0057815672109738;1.0346888097999576;0.8057026707880418
39.705638;1.034837385313466;0.8333063870977554;0.8053960110551235;-0.022726934515003884;-0.021964174115692566;9.999908945558897;0.833687320203067;-0.005994012086668392;0.8056552254129425;0.005781561348432013;1.0346872277406718;0.8057032445597675
39.715638;1.0348374928376367;0.8333077333075417;0.8053955005516293;-0.022726934606424075;-0.021964173987880364;9.999923443764642;0.8336868179323068;-0.005994012054400053;0.8056541704978272;0.005781555766749509;1.0346856935948672;0.8057037413825375
39.725638;1.034837583409166;0.8333090672837024;0.8053949988847475;-0.022726934706846513;-0.02196417384730327;9.999937631539144;0.8336863237586571;-0.00599401204993662;0.8056531137949796;0.005781550508283998;1.0346842071964353;0.8057041664889321
39.735638;1.0348376557221923;0.8333103934256925;0.8053945083730805;-0.022726934817700828;-0.021964173695088098;9.999951419196046;0.8336858386295024;-0.005994012073862597;0.8056520602101651;0.005781545613832423;1.0346827673430357;0.805704525625277
39.745638;1.0348377088016456;0.833311716244234;0.8053940305808543;-0.022726934940732923;-0.02196417353272317;9.999964720764911;0.8336853638738351;-0.005994012126185221;0.8056510147867837;0.005781541123574982;1.034681372385491;0.8057048241545476
39.755638;1.0348377414635024;0.8333130398196417;0.805393566563207;-0.02272693507767619;-0.02196417336185189;9.99997746987523;0.8336849009651829;-0.005994012206535753;0.8056499826625112;0.005781537076125889;1.0346800210670382;0.8057050671555391
39.765638;1.0348377519932876;0.8333143680042465;0.8053931173522338;-0.022726935230095262;-0.021964173184229045;9.999989620378496;0.8336844517580045;-0.0059940123143938885;0.8056489687919925;0.005781533508062721;1.0346787128417256;0.8057052603386395
39.775638;1.0348377383417775;0.8333157047860433;0.8053926837281861;-0.022726935399549515;-0.021964173001755266;10.000001138013399;0.8336840182383212;-0.005994012449214138;0.8056479776855865;0.005781530452039211;1.0346774476337608;0.8057054103767407
39.785638;1.0348376982306942;0.8333170541784984;0.8053922657043393;-0.022726935587767227;-0.021964172816416914;10.000011993363415;0.8336836017401121;-0.005994012610502129;0.8056470131076354;0.005781527935378175;1.0346762251571113;0.8057055237979837
39.795638;1.0348376289697025;0.8333184195313127;0.8053918628775746;-0.022726935796322317;-0.021964172630211887;10.000022154610255;0.8336832029817625;-0.005994012797817933;0.8056460780181297;0.005781525980595161;1.0346750443510095;0.8057056057558929
39.805638;1.0348375272302313;0.8333198028377352;0.8053914751174034;-0.022726936026064667;-0.02196417244512659;10.000031579333525;0.833682822471174;-0.0059940130106933154;0.8056451752357474;0.005781524607289163;1.0346739037974793;0.8057056601889673
39.815638;1.0348373889847062;0.8333212045620523;0.8053911027835499;-0.022726936276820927;-0.0219641722630343;10.000040215351621;0.8336824600874204;-0.005994013248564934;0.8056443081968122;0.0057815238345045325;1.0346728027955159;0.8057056908186419
39.825638;1.0348372097770162;0.8333226239583925;0.8053907465939492;-0.02272693654744302;-0.021964172085529067;10.00004801278312;0.8336821146132184;-0.005994013510812651;0.8056434807890466;0.0057815236802170105;1.0346717419091316;0.8057057018950319
39.835638;1.0348369852730903;0.8333240596024845;0.805390407343745;-0.02272693683626944;-0.021964171913931053;10.00005493183278;0.8336817843015423;-0.005994013796826334;0.805642696586376;0.0057815241565437984;1.0346707227095335;0.8057056984925087
39.845638;1.0348367114706163;0.8333255100122867;0.8053900860452136;-0.022726937141709484;-0.021964171749414476;10.000060940662097;0.8336814674122657;-0.005994014105903728;0.8056419587715745;0.005781525266743488;1.0346697471537716;0.8057056864866338
39.855638;1.0348363845342397;0.8333269741741044;0.8053897843006302;-0.022726937462371335;-0.02196417159311092;10.000066012561746;0.8336811618843639;-0.00599401443703104;0.8056412709537367;0.005781527008761102;1.0346688168738463;0.8057056719257285
39.865638;1.0348360013474234;0.8333284513730388;0.8053895039826373;-0.022726937796918544;-0.021964171446166136;10.000070123878396;0.8336808651660008;-0.005994014788789268;0.805640637587931;0.005781529379720556;1.0346679327766686;0.8057056598828538
39.875638;1.0348346080571305;0.8333291799927901;0.8053892532755389;-0.022726672175148555;-0.021963934487899902;10.000073254044416;0.8336805747478451;-0.005994015159416566;0.8056400633854505;0.00578153237466826;1.0346670953003159;0.8057056538714467
39.885638;1.034834110454443;0.8333306796341384;0.8053890210898426;-0.02272667253347098;-0.02196393436218166;10.000075390994212;0.8336802889995301;-0.005994015546934318;0.8056395527355866;0.005781535981438271;1.0346663049717713;0.805705656045253
39.895638;1.0348335572389593;0.8333321893341471;0.8053888161184184;-0.02272667290145981;-0.02196393424735154;10.000076533021169;0.8336800076001473;-0.005994015949238361;0.8056391096672768;0.005781540179340622;1.0346655625169736;0.8057056675808648
39.905638;1.0348329496873305;0.8333337100501362;0.8053886408584756;-0.022726673277479997;-0.0219639341431869;10.000076683274271;0.8336797311086578;-0.00599401636417312;0.8056387376500362;0.005781544943914234;1.0346648685184638;0.8057056890708392
39.915638;1.034832289679101;0.8333352437362368;0.8053884977784147;-0.022726673659861158;-0.02196393404955667;10.00007584686904;0.8336794603990798;-0.005994016789647055;0.8056384389552261;0.0057815502498999236;1.0346642232134893;0.8057057205520313
39.925638;1.034831580319748;0.8333371427635282;0.8053887272961928;-0.022727769233444356;-0.02196499239561887;10.000074035015855;0.8336791965797773;-0.0059940172237604086;0.8056382140535512;0.005781556069332743;1.0346636262836377;0.805705761146721
39.935638;1.0348308255778564;0.8333387099570192;0.8053886556063939;-0.02272776962293326;-0.02196499232390197;10.000071270753724;0.833678940927482;-0.005994017665078434;0.8056380617644725;0.005781562369832638;1.0346630763525284;0.805705808964911
39.945638;1.03483002936937;0.8333402965503032;0.8053886232265699;-0.022727770013142315;-0.021964992264141198;10.000067591541333;0.8336786947097025;-0.005994018112899613;0.8056379805500375;0.005781569115074762;1.0346625708460742;0.8057058612030955
39.955638;1.0348291947251307;0.8333419029923795;0.8053886323867216;-0.02272777040249659;-0.021964992217088503;10.00006305018256;0.8336784593299529;-0.005994018567070113;0.8056379700986035;0.005781576265494627;1.034662106877875;0.8057059142079677
39.965638;1.0348283235115405;0.8333435299044378;0.805388684783612;-0.02272777078965165;-0.02196499218335225;10.000057714252724;0.8336782365130646;-0.005994019027548782;0.8056380314098293;0.005781583776940756;1.0346616827456938;0.8057059640747056
39.975638;1.0348274171717577;0.8333451788202059;0.8053887814947317;-0.02272777117328183;-0.021964992163405774;10.000051659843448;0.833678027994147;-0.005994019494218692;0.8056381652001608;0.005781591600855585;1.0346612989920043;0.8057060075925507
