time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.985638;1.0348264780404075;0.8333468516349899;0.8053889228185127;-0.022727771551834416;-0.021964992157671535;10.000044959477927;0.8336778351176625;-0.005994019966888446;0.805638370892291;0.005781599691084469;1.0346609584071171;0.8057060425965189
39.995638;1.034825509937158;0.8333485494835547;0.8053891082257476;-0.02272777192340446;-0.021964992166490685;10.000037671607437;0.8336776588759754;-0.005994020445295074;0.8056386472818078;0.005781608010046485;1.0346606652029642;0.8057060678759603
40.005638;1.034824517197208;0.8333502723759831;0.8053893365058362;-0.022727772285819403;-0.021964992189972558;10.000029842528944;0.8336775001585658;-0.00599402092916385;0.8056389933548458;0.0057816165252876925;1.0346604242608988;0.8057060831218984
40.015638;1.0348235029121706;0.8333520197651648;0.8053896058084454;-0.022727772636933864;-0.021964992227972165;10.00002151750652;0.8336773599253158;-0.005994021418286745;0.805639408237215;0.005781625202227612;1.0346602407354224;0.8057060886949902
40.025638;1.0348224679932605;0.8333537909514004;0.8053899134435352;-0.022727772974932045;-0.021964992280329044;10.00001274253441;0.8336772393519336;-0.005994021912469875;0.8056398912698662;0.0057816340013968895;1.034660119137741;0.8057060851337713
40.035638;1.0348214114916443;0.8333555845377562;0.8053902555714956;-0.022727773298418928;-0.021964992347038664;10.000003555628217;0.83367713999131;-0.005994022411406691;0.8056404428665419;0.005782642877635368;1.0346600621469104;0.8057060799227926
40.045638;1.0348203315499138;0.8333573975682342;0.805390627439695;-0.022727773606246962;-0.021964992428192408;9.999993987160913;0.8336770637398864;-0.005994022914725983;0.8056410648971936;0.005782651777672019;1.0346600710397473;0.8057060587127234
40.055638;1.0348192262222107;0.8333592256248094;0.8053910241570017;-0.022727773897215628;-0.021964992524165092;9.999984071914263;0.8336770126158201;-0.005994023422188676;0.8056417599454158;0.0057826606402972365;1.0346601477431432;0.8057060286135956
40.065638;1.034818093909851;0.8333610639557916;0.8053914412142731;-0.02272777416996198;-0.021964992635989573;9.999973855760429;0.8336769890086223;-0.005994023933685384;0.8056425302812934;0.005782669402702177;1.0346602957602307;0.8057059896818859
40.075638;1.0348169337072963;0.8333629084823951;0.8053918748648997;-0.022727774423183716;-0.021964992765218676;9.9999633897196;0.8336769964325832;-0.0059940244490524755;0.8056433768349228;0.005782678008285703;1.0346605188773865;0.8057059419347113
40.085638;1.0348157455632858;0.8333647563815749;0.8053923225026739;-0.022727774655965625;-0.021964992913393253;9.999952718804979;0.8336770394479597;-0.005994024968003478;0.8056442986310304;0.005782686410496838;1.0346608200007765;0.8057058850199466
40.095638;1.0348145303573641;0.8333666066236036;0.8053927823714301;-0.02272777486789951;-0.021964993081735357;9.99994187681179;0.8336771225211307;-0.005994025490136868;0.8056452933782843;0.005782694574996794;1.034661201749782;0.8057058182859799
40.105638;1.034813289936578;0.8333684598270161;0.8053932526160354;-0.022727775058979178;-0.02196499327106586;9.999930891955412;0.8336772495976686;-0.005994026014937973;0.8056463582477407;0.005782702482277175;1.0346616672806943;0.8057057413718236
40.115638;1.034812026517226;0.8333703169049929;0.8053937307110516;-0.022727775229528673;-0.021964993481767277;9.999919797043741;0.833677424843047;-0.0059940265417585455;0.8056474899673519;0.005782710125610114;1.0346622198244164;0.8057056545330721
40.125638;1.0348107424169726;0.8333721776495212;0.8053942139522459;-0.022727775380268437;-0.021964993713914745;9.999908634282013;0.8336776533214625;-0.0059940270696336615;0.805648685002834;0.005782717504897522;1.0346628618234126;0.8057055583219597
40.135638;1.0348094409897464;0.8333740405441038;0.8053947000705444;-0.02272777551230598;-0.02196499396749164;9.999897451315992;0.8336779411965151;-0.005994027597113709;0.8056499397811449;0.005782724622769617;1.034663595338637;0.8057054534360995
40.145638;1.0348081265973657;0.8333759034681787;0.8053951868159944;-0.022727775626868604;-0.021964994242425692;9.999886296949988;0.8336782952386006;-0.005994028122371528;0.8056512500335229;0.005782731480361423;1.0346634237600827;0.8057053407788192
40.155638;1.0348068026821549;0.8333777646521345;0.8053956714001949;-0.02272777572504159;-0.02196499453849509;9.999875222524812;0.8336787216477701;-0.00599402864343642;0.8056526100252417;0.005782738072864573;1.0346653526301044;0.8057052210645708
40.165638;1.0348054707844485;0.8333796236303198;0.8053961512469031;-0.022727775807873066;-0.02196499485526459;9.999864279692352;0.8336792251785082;-0.005994029158414049;0.8056540128000277;0.005782744394177502;1.03466538833324;0.8057050943690139
40.175638;1.0348041320184858;0.8333814814453571;0.8053966254646476;-0.02272777587653422;-0.02196499519210993;9.99985351265168;0.8336798087536325;-0.00599402966561205;0.805655450783584;0.005782750447612472;1.034667536537595;0.8057049602513202
40.185638;1.0348027888672928;0.8333833398835021;0.8053970950831848;-0.022727775932142955;-0.021964995548285307;9.999842959379215;0.8336804732321615;-0.005994030163442613;0.8056569159543238;0.005782756249308678;1.034667801979095;0.8057048184530564
40.195638;1.034801445437716;0.8333852003190648;0.8053975617080469;-0.022727775975528185;-0.02196499592289165;9.999832662231853;0.833681217596941;-0.0059940306503212986;0.8056583998187815;0.005782761823321021;1.034670188754417;0.8057046693788893
40.205638;1.0348001064704413;0.8333870627073192;0.805398026389202;-0.02272777600711657;-0.02196499631485366;9.999822669855886;0.8336820394569483;-0.005994031124797775;0.8056598934261228;0.0057827671970071565;1.0346707002479503;0.8057045134982458
40.215638;1.03479877613489;0.8333889253046645;0.8053984898341258;-0.02272777602686657;-0.021964996722916276;9.999813027196064;0.8336829355185713;-0.005994031585659053;0.8056613874780137;0.005782772400537677;1.0346733390241742;0.8057043507568412
40.225638;1.0347974577487802;0.8333907851591066;0.8053989530938791;-0.022727776034388438;-0.021964997145456418;9.999803767555;0.8336839019485338;-0.005994032031872102;0.8056628725677265;0.005782777467086403;1.034674107031701;0.8057041812283033
40.235638;1.0347961545232787;0.8333926388789143;0.8053994175244595;-0.022727776029160256;-0.02196499758038162;9.999794911907172;0.8336849344708724;-0.0059940324625499305;0.8056643396120844;0.005782782429123106;1.034676005991393;0.8057040057557392
40.245638;1.0347948699578529;0.8333944833672731;0.8053998844811046;-0.022727776010521266;-0.0219649980252405;9.999786471430928;0.8336860283741904;-0.00599403287692251;0.8056657804058589;0.0057827873118069875;1.0346780377538773;0.8057038255563764
40.255638;1.0347936074538784;0.833396316062745;0.8054003557012216;-0.022727775977583468;-0.021964998477268165;9.999778452464195;0.8336871789655607;-0.005994033274323848;0.8056671876909138;0.005782792129985261;1.034680204346651;0.805703641822509
40.265638;1.0347923698608474;0.8333981348122633;0.8054008335676446;-0.02272777592945184;-0.021964998933432976;9.999770861987288;0.8336883820158356;-0.005994033654313031;0.8056685546202325;0.0057827968926503345;1.0346825072877517;0.8057034561697342
40.275638;1.0347911592998777;0.833399937847107;0.805401320195174;-0.022727775865551778;-0.02196499939059339;9.999763707508007;0.8336896332540329;-0.005994034016779416;0.8056698742137945;0.005782801607050302;1.0346849463593728;0.8057032712223459
40.285638;1.0347899777281688;0.8334017232805456;0.8054018162450324;-0.022727775785528818;-0.02196499984579103;9.999756992723519;0.8336909275536936;-0.00599403436186241;0.8056711392871205;0.005782806274869215;1.0346875194644256;0.805703090041326
40.295638;1.0347888278537363;0.833403488403755;0.8054023209419554;-0.022727775688899804;-0.02196500029655768;9.999750717611322;0.8336922590924808;-0.0059940346897422595;0.8056723429315562;0.005782810888175565;1.0346902240903977;0.8057029146506676
40.305638;1.0347877132987122;0.8334052297322656;0.8054028329371989;-0.022727775575043987;-0.021965000740838344;9.999744884474916;0.833693621976878;-0.0059940350004002675;0.8056734788951171;0.005782815431874689;1.0346930580562985;0.805702745378027
40.315638;1.0347866383136102;0.8334072929993434;0.8054036889187762;-0.02272887063014493;-0.02196605960563116;9.99973950483734;0.8336950102692404;-0.005994035293561486;0.8056745413231885;0.005782819887142009;1.0346960183510805;0.8057025814764137
40.325638;1.0347856075893265;0.8334089738819469;0.8054042116590053;-0.022728870480740654;-0.0219660600308879;9.999734601241105;0.8336964179941718;-0.005994035568904263;0.8056755243878112;0.005782824231300471;1.0346990999449677;0.8057024219560807
40.335638;1.0347846259691342;0.8334106175628077;0.805404738838878;-0.02272887031393131;-0.021966060443610286;9.999730200360677;0.8336978396115661;-0.005994035826184576;0.8056764226778996;0.005782828436434315;1.034702296169739;0.8057022660636111
40.345638;1.0347836976780191;0.8334122203735914;0.8054052706319451;-0.02272887013084101;-0.021966060841943982;9.999726322930263;0.8336992703460819;-0.005994036065179357;0.8056772324732464;0.005782832470115181;1.0347055998865098;0.8057021135828698
40.355638;1.0347828251564433;0.8334137797282161;0.80540580741392;-0.02272886993307604;-0.021966061224075975;9.999722978651613;0.8337007061743102;-0.0059940362857468675;0.8056779528233471;0.00578283629885818;1.0347090038748268;0.8057019649060502
40.365638;1.034782008635996;0.8334152938977517;0.8054063495242662;-0.02272886972236157;-0.021966061588314465;9.999720165317104;0.8337021435195088;-0.005994036487939863;0.8056785851387283;0.005782839890882172;1.0347125002906865;0.8057018206958316
40.375638;1.0347812468300148;0.8334167620523243;0.8054068973284785;-0.02272886950032325;-0.021966061933343863;9.9997178651677;0.8337035787397591;-0.005994036671901875;0.8056791316293767;0.005782843213494985;1.034716079581004;0.8057016812774068
40.385638;1.0347805376486845;0.8334181843512708;0.805407451533935;-0.022728869268484216;-0.021966062258253143;9.999716039085666;0.8337050079845206;-0.005994036837667574;0.8056795940571682;0.0057828462287017966;1.0347197293532147;0.8057015463823394
40.395638;1.034779878412903;0.8334195620011298;0.8054080131973312;-0.022728869028364674;-0.02196606256239374;9.999714628904494;0.8337064276761872;-0.0059940369851338915;0.8056799732973571;0.0057828488948601904;1.0347234349132919;0.8057014155134353
40.405638;1.0347792659852362;0.8334208970214682;0.805408583418044;-0.022728868781423647;-0.02196606284537089;9.999713569299272;0.8337078350615911;-0.005994037114048172;0.8056802691685326;0.005782851171690624;1.0347271813110133;0.8057012882687311
40.415638;1.0347786970712516;0.8334221917830156;0.8054091630103496;-0.02272886852886766;-0.021966063107085494;9.999712799095308;0.8337092282690786;-0.00599403722386151;0.805680480287974;0.0057828530223417735;1.0347309546048693;0.8057011644035308
40.425638;1.0347781688640558;0.833423448899199;0.8054097517831749;-0.02272886827162511;-0.0219660633476334;9.999712265686949;0.8337106057117841;-0.005994037313780093;0.80568060415887;0.005782854415330133;1.0347347424458144;0.8057010438352015
40.435638;1.0347776797774113;0.833424670935374;0.8054103476876783;-0.022728868010514595;-0.021966063567136034;9.999711923101941;0.8337119652227992;-0.0059940373829692325;0.8056806374900389;0.00578385532875149;1.034738534739199;0.8057009335857886
40.445638;1.0347772293718045;0.8334258592606328;0.8054109470967418;-0.02272886774630294;-0.021966063765785318;9.999711728381317;0.833713303945881;-0.005994037430429959;0.8056805766906219;0.0057838557515119925;1.0347423235857176;0.8057008189018511
40.455638;1.03477681774722;0.833427013182608;0.8054115463836126;-0.02272886747959627;-0.021966063944031288;9.999711638941468;0.8337146191014061;-0.005994037454812489;0.8056804183497507;0.005783855680035129;1.0347461025845124;0.8057007066706209
40.465638;1.0347764451918682;0.8334281304971434;0.8054121432829654;-0.022728867210817516;-0.021966064102471157;9.999711608882233;0.8337159084219766;-0.00599403745475436;0.8056801592275444;0.005783855116431623;1.0347498660816437;0.8057005969323857
40.475638;1.0347761118554908;0.8334292087245639;0.8054127367835019;-0.022728866940315652;-0.021966064241617705;9.999711591168397;0.8337171699780872;-0.005994037429448166;0.8056797958835595;0.005783854071171386;1.034753608669538;0.8057004895452542
40.485638;1.0347758172598793;0.8334302457364668;0.8054133259856809;-0.02272886666855453;-0.021966064362013205;9.999711549335828;0.8337184018148912;-0.005994037378765098;0.8056793245249452;0.0057838525643480335;1.0347573254509468;0.8057003835184599
40.495638;1.034775559997749;0.8334312395214178;0.8054139093551095;-0.02272886639622846;-0.021966064464496303;9.999711462327115;0.8337196013430279;-0.005994037302945846;0.8056787414421349;0.005783850618999332;1.0347610122487123;0.8057002768492584
40.505638;1.0347753380456395;0.8334321881868699;0.8054144851553946;-0.022728866124099772;-0.021966064550330983;9.999711319692759;0.8337207649750972;-0.005994037202314086;0.8056780437919695;0.0057838482503920095;1.0347646647867297;0.8057001668652842
40.515638;1.0347751496264923;0.8334330908732897;0.805415052530093;-0.022728865852866192;-0.021966064621222744;9.999711121294064;0.8337218881787503;-0.005994037077257924;0.8056772298823626;0.005783845461591455;1.0347682781005652;0.8057000507916756
40.525638;1.034774993886664;0.8334339483345345;0.8054156119520164;-0.022728865583387395;-0.021966064679248155;9.999710875626104;0.833722965641315;-0.005994036928454679;0.8056762988527869;0.0057838422463339974;1.034771847241897;0.8056999260248879
40.535638;1.034774870676204;0.8334347624508622;0.8054161646609602;-0.022728865317002155;-0.021966064726731793;9.999710589306389;0.8337239922454008;-0.005994036757086942;0.8056752502309746;0.005783838590955769;1.0347753680472367;0.8056997899567482
40.545638;1.0347747796621312;0.8334355357057553;0.8054167121042389;-0.022728865055669196;-0.021966064766087763;9.999710262584493;0.8337249644903579;-0.005994036564758143;0.8056740835733858;0.005783834476703413;1.0347788368128472;0.8056996399001567
40.555638;1.0347747196187183;0.833436270864282;0.8054172557381678;-0.02272886480187515;-0.021966064799583948;9.999709899072505;0.8337258806392868;-0.005994036353200459;0.8056727985027131;0.00578382988873607;1.0347822495759484;0.8056994736782215
40.565638;1.0347746882946411;0.8334369702242429;0.8054177966264113;-0.02272886455822843;-0.0219660648291708;9.99970951487066;0.8337267398770171;-0.00599403612415685;0.8056713951249336;0.0057838248232929615;1.03478560166655;0.8056992902938201
40.575638;1.0347746827601887;0.8334376347682164;0.8054183348795976;-0.02272886432691704;-0.021966064856441012;9.999709134059525;0.8337275418360827;-0.005994035879438873;0.8056698742639525;0.005783819283787091;1.0347888872550624;0.8056990896817979
40.585638;1.034774699881234;0.8334382641462899;0.8054188695527621;-0.022728864109398488;-0.0219660648825198;9.999708779012009;0.8337282864163504;-0.005994035620847123;0.8056682373787234;0.005783813274535622;1.0347920989040482;0.8056988721583991
40.595638;1.0347747366883624;0.8334388574307134;0.8054193993596361;-0.02272886390644943;-0.021966064907963278;9.999708470009438;0.8337289734551272;-0.005994035350027339;0.8056664866151942;0.005783806801303877;1.0347952274987078;0.8056986385047662
40.605638;1.034774790605227;0.8334394132874913;0.8054199234849118;-0.022728863718449722;-0.021966064932857805;9.999708231501637;0.8337296023548274;-0.005994035068408371;0.8056646251206278;0.005783799875825309;1.0347982630408488;0.805698390206597
40.615638;1.03477485924077;0.8334399292639062;0.805420441312863;-0.0227288635456035;-0.021966064956957982;9.999708091380073;0.8337301721612954;-0.005994034777127576;0.8056626571460359;0.005783792518588637;1.0348011960378172;0.8056981293360139
40.625638;1.0347749397874202;0.8334404015897353;0.8054209515204985;-0.02272886338788576;-0.021966064979728903;9.999708074764069;0.8337306825111346;-0.005994034476994295;0.8056605875825457;0.00578378475727538;1.0348040184453937;0.8056978583797821
40.635638;1.034775028657258;0.8334408257452312;0.8054214518021462;-0.022728863244931223;-0.021966065000450823;9.999708206775074;0.8337311348000065;-0.005994034168583343;0.8056594213410881;0.00578377662360837;1.034806724027198;0.8056985803570383
40.645638;1.0347751214285559;0.8334411968165569;0.8054219390611655;-0.022728863116048496;-0.021966065018397093;9.999708519397904;0.8337315320005009;-0.005994033852487598;0.8056571632716314;0.005783768150927277;1.0348093084520111;0.805698299369769
40.655638;1.0347752129295797;0.8334415096131046;0.8054224097237344;-0.022728863000284944;-0.021966065032852526;9.999709047687572;0.8337318770234521;-0.0059940335295554465;0.805654818500192;0.005783759372275299;1.0348117691276908;0.8056980205329372
40.665638;1.0347752973747044;0.8334417589420225;0.8054228603016733;-0.02272886289656423;-0.021966065042965114;9.99970982057443;0.833732171745452;-0.00599403320079814;0.8056523924106824;0.005783750321782151;1.0348141049128123;0.8056977491041714
40.675638;1.034775368030809;0.8334419400341526;0.8054232875523859;-0.022728862803774848;-0.02196606504767542;9.999710855966644;0.833732417347593;-0.005994032867108494;0.8056498904802817;0.005783741038318029;1.034816315659807;0.805697489186645
40.685638;1.0347754168557322;0.8334420490400497;0.8054236882426136;-0.022728862720671407;-0.02196606504591238;9.999712161535436;0.8337326145430874;-0.0059940325291404205;0.8056473187306874;0.005783731564958844;1.03481840191456;0.8056972436242812
40.695638;1.0347754350791167;0.8334420831260048;0.8054240594854184;-0.022728862645841726;-0.021966065036907928;9.999713738172513;0.8337327635842547;-0.005994032187344152;0.8056446840021511;0.005783721943768176;1.034820365401136;0.8056970150304246
40.705638;1.0347754145238075;0.8334420398096074;0.8054243993280498;-0.02272886257788157;-0.02196606502037368;9.999715581978677;0.8337328646951595;-0.005994031842054339;0.8056419932813669;0.005783712211887324;1.034822209324129;0.8056968064409894
40.715638;1.0347753490294798;0.8334422658255366;0.8054250447776151;-0.022729957702233718;-0.021967123425627788;9.999717687710662;0.8337329186689759;-0.005994031493680046;0.8056392529507352;0.005783702401928147;1.0348239373329817;0.8056966207444464
40.725638;1.0347752350671184;0.8334420571420739;0.8054253190439667;-0.022729957644592406;-0.021967123395638187;9.999720051181972;0.8337329273384226;-0.005994031142940377;0.805636468467263;0.005783692542747094;1.0348255520723078;0.8056964597310281
40.735638;1.0347750711078674;0.8334406627383998;0.8054245011966105;-0.022730307408682635;-0.021967461437501386;9.999722665688747;0.8337328938142378;-0.0059940307908666795;0.8056336442892813;0.005783682658304136;1.0348270545233371;0.8056963237388975
40.745638;1.0347739041009654;0.8334406019230683;0.8054257722406027;-0.022729691568394782;-0.021966886499484625;9.99972552254315;0.8337328222995152;-0.005994030438409502;0.8056307844235152;0.005783672767261202;1.0348284444046796;0.805696211971875
40.755638;1.034773639353658;0.8334390100566;0.8054248846563685;-0.022730041338752907;-0.021967224535696068;9.999728616019649;0.8337327175739692;-0.005994030086041476;0.8056278939147339;0.005783662883332691;1.034829721567946;0.8056961232220958
40.765638;1.0347733251875544;0.833439503451726;0.8054260777760283;-0.022729691475833397;-0.021966886417080358;9.99973193828285;0.8337325843037031;-0.005994029733912324;0.8056249801389305;0.005783653016895853;1.0348308873537053;0.8056960563676672
40.775638;1.0347729638620717;0.8334376985459652;0.8054251171309271;-0.022730041250180365;-0.021967224454043015;9.999735469691963;0.833732426206547;-0.005994029382264751;0.8056220524298134;0.005783643179406427;1.034831944777093;0.8056960103348889
40.785638;1.0347725587725833;0.8334379745774015;0.8054262354281412;-0.02272969139027879;-0.021966886339333323;9.999739181755753;0.8337322455463925;-0.005994029031507319;0.8056191206665915;0.00578363338787572;1.0348328983463322;0.805695983986077
40.795638;1.0347721129083711;0.8334359503723954;0.8054251972342801;-0.0227300411669656;-0.02196722438305805;9.999743046773272;0.8337320435367674;-0.0059940286821997864;0.8056161941142008;0.005783623665669669;1.0348337542941108;0.8056959758056589
40.805638;1.0347716274864593;0.8334360072224656;0.8054262338414235;-0.02272969130883223;-0.021966886277972233;9.999747036766724;0.833731821263735;-0.005994028335297981;0.8056132806363153;0.005783614039384645;1.0348345200105622;0.8056959833481985
40.815638;1.0347711021968196;0.8334337657416788;0.8054251086309001;-0.02273004108657074;-0.02196722433428011;9.999751116917475;0.833731580347704;-0.005994027992337366;0.8056103863983047;0.005783604536487715;1.0348352026089698;0.8056960034607021
40.825638;1.0347705367262343;0.833433608656527;0.8054260519937041;-0.02272969122844369;-0.02196688624462048;9.999755246627142;0.8337313230427458;-0.005994027655233915;0.8056075160691231;0.005783595186323724;1.0348358086017635;0.8056960334132698
40.835638;1.0347699319035664;0.8334311581309117;0.8054248266670835;-0.022730041004783902;-0.021967224318933814;9.999759383737132;0.8337310518646004;-0.005994027325873021;0.8056046732765586;0.005783586019322853;1.0348363446441418;0.8056960716374463
40.845638;1.034769289333948;0.8334297035934698;0.8054246045020136;-0.022730040961618632;-0.021967224326815596;9.99976348536315;0.8337307693496318;-0.005994027005890763;0.805601861307557;0.005784577062036651;1.0348368174725096;0.8056961246816821
40.855638;1.03476861066849;0.8334281544272104;0.8054243238570132;-0.022730040916448382;-0.021967224346600436;9.999767507986492;0.8337304782970713;-0.005994026696657776;0.8055990834583044;0.005784568335670173;1.0348372332598819;0.8056961780083808
40.865638;1.0347678974543544;0.8334265158339671;0.8054239818329514;-0.022730040869408722;-0.021967224379661664;9.999771409074999;0.8337301821363512;-0.005994026399247891;0.8055963427376142;0.0057845598619668025;1.03483759771422;0.8056962383303338
40.875638;1.0347671504219926;0.8334247935252667;0.8054235761589024;-0.02273004082109393;-0.021967224427403537;9.999775148947563;0.8337298849201911;-0.0059940261144608925;0.8055936416686982;0.005784551668698778;1.0348379164361028;0.8056963037346286
40.885638;1.034766368502975;0.8334229936435342;0.8054231055666932;-0.022730040772569376;-0.02196722449072542;9.999778691813479;0.8337295907115521;-0.005994025842857084;0.8055909824512139;0.005784543788634871;1.0348381947939131;0.805696370589541
40.895638;1.0347655492508285;0.8334211228850578;0.8054225697892445;-0.02273004072516718;-0.02196722456978203;9.999782005966754;0.8337293028853251;-0.005994025584681314;0.8055883669158312;0.005784536253110234;1.0348384379044246;0.8056964346317355
40.905638;1.0347646901997838;0.8334191881126609;0.8054219688562158;-0.02273004068001885;-0.021967224664088583;9.999785063093034;0.8337290239818363;-0.00599402533984123;0.8055857959434858;0.005784529084323737;1.034838650832035;0.8056964920631023
40.915638;1.0347637899086377;0.8334171955615407;0.8054213023204645;-0.022730040637594803;-0.021967224772670744;9.999787837572429;0.8337287559703407;-0.005994025107958239;0.8055832690501435;0.005784522292890553;1.0348388384101357;0.8056965397805218
40.925638;1.034762848166769;0.8334151508325985;0.8054205693618417;-0.02273004059759351;-0.021967224894280542;9.999790306150894;0.8337285005087118;-0.005994024888337716;0.805580785020593;0.005784515881137836;1.0348390046807716;0.8056965748621594
40.935638;1.034761865055867;0.8334130594024721;0.8054197695034725;-0.02273004055919334;-0.021967225027666085;9.999792448531817;0.8337282591467515;-0.005994024679933429;0.8055783429335781;0.005784509844843797;1.0348391522126934;0.8056965938013319
40.945638;1.03476083983294;0.8334109265954474;0.8054189028066387;-0.022730040521358973;-0.02196722517175857;9.999794247671113;0.8337280336123258;-0.005994024481394318;0.8055759422253617;0.005784504173976762;1.0348392818715264;0.8056965922174326
40.955638;1.0347597709480516;0.8334087574901659;0.8054179693394744;-0.022730040482935615;-0.021967225325698215;9.999795685663333;0.8337278261925324;-0.005994024291107425;0.8055735820275038;0.005784498855886927;1.034839393824974;0.8056965652413289
40.965638;1.0347586568434517;0.8334065575246759;0.8054169690536521;-0.022730040442598805;-0.021967225488637127;9.999796739815876;0.833727639897576;-0.005994024107275113;0.8055712607146847;0.0057844938748841885;1.034839489477937;0.8056965081519645
40.975638;1.0347574966916828;0.833404333383063;0.805415902544015;-0.02273004039898117;-0.021967225659422003;9.999797385908938;0.8337274779657512;-0.005994023928170617;0.8055689757124973;0.005784489208112779;1.0348395729614992;0.8056964170585814
40.985638;1.0347562907671355;0.8334020930784432;0.8054147717699648;-0.02273004035105127;-0.02196722583653235;9.999797604995699;0.8337273429356097;-0.0059940237524364;0.8055667236790777;0.005784484827151626;1.034839650690848;0.8056962891212831
40.995638;1.0347550403784502;0.8333998450652327;0.8054135801447861;-0.022730040298322426;-0.02196722601844667;9.999797389621678;0.8337272360419798;-0.0059940235791575945;0.8055645011842689;0.005784480703908305;1.0348397292120581;0.8056961217325984
41.005638;1.0347537476699005;0.8333975974923378;0.8054123318494024;-0.022730040240659957;-0.021967226204097582;9.99979674669639;0.8337271571929725;-0.005994023407740154;0.8055623054162309;0.005784476812787953;1.0348398140585795;0.8056959115701531
41.015638;1.0347524156516625;0.8333953578357489;0.8054110304796674;-0.022730040178012702;-0.02196722639300664;9.99979569184717;0.8337271050926057;-0.0059940232378418844;0.8055601344935179;0.005784473131029607;1.034839910679183;0.8056956546706955
41.025638;1.034751048357937;0.833393132735749;0.8054096783828709;-0.022730040110245448;-0.02196722658503947;9.999794240388397;0.8337270774938043;-0.005994023069453478;0.8055579872343828;0.005784469640273738;1.0348390253981572;0.8056953472541117
41.035638;1.0347496504419824;0.8333909286504341;0.8054082771703371;-0.02273004003702435;-0.02196722678009767;9.99979240700678;0.833727072018111;-0.00599402290296179;0.8055558626293307;0.005784466328320987;1.0348401654182895;0.8056949864362762
41.045638;1.0347482261031757;0.8333887525933129;0.8054068280732231;-0.02273003995786436;-0.02196722697805454;9.999790210982683;0.8337270868298206;-0.005994022739067391;0.8055537596964415;0.005784463190621313;1.0348393382023062;0.8056945703743478
41.055638;1.034746778722451;0.8333866120352078;0.8054053318904908;-0.0227300398722914;-0.021967227178852185;9.999787677229305;0.8337271204554288;-0.005994022578654363;0.8055516779356783;0.005784460227380014;1.0348405505056435;0.8056940981602689
41.065638;1.0347453116546774;0.8333845147730783;0.8054037890251612;-0.02273003977998884;-0.0219672273825298;9.999784832353724;0.8337271716417385;-0.0059940224227184626;0.8055496175739261;0.005784457436050622;1.0348398078010017;0.8056935696022334
41.075638;1.0347438287933024;0.8333824687503862;0.8054021994964524;-0.02273003968097847;-0.02196722758921352;9.999781696084707;0.8337272396177956;-0.005994022272374294;0.8055475790778107;0.005784454808180843;1.0348411142311513;0.8056929845971357
41.085638;1.0347423343803923;0.833380481258042;0.8054005630862288;-0.02273003957565822;-0.0219672277990591;9.999778273424553;0.833727323843589;-0.005994022128852509;0.8055455626644089;0.005784452333323539;1.034840472451642;0.8056923426076716
41.095638;1.0347408325687024;0.8333785583974023;0.8053988798516297;-0.02273003946449578;-0.02196722801195704;9.999774557229133;0.8337274232596498;-0.005994021993348993;0.8055435686165839;0.005784450001353074;1.034841883558012;0.8056916427937129
41.105638;1.0347393270931617;0.8333767052276917;0.8053971508215935;-0.022730039347713654;-0.02196722822727929;9.999770543374753;0.8337275360731807;-0.005994021866738274;0.8055415981486278;0.005784447798440211;1.034841347294516;0.8056908844398251
41.115638;1.0347378213965113;0.8333752756867164;0.805395716548718;-0.022731134410812794;-0.021968286872936137;9.999766247666585;0.8337276602076699;-0.005994021749413305;0.8055396538833237;0.0057844457043414585;1.0348428617898133;0.8056900672207652
41.125638;1.034736318742625;0.8333735733863458;0.8053939046259924;-0.022731134282401456;-0.021968287090145883;9.999761706114494;0.833727793776461;-0.0059940216415808175;0.8055377395404912;0.005784443697900828;1.0348424231729203;0.8056891911062096
41.135638;1.034734821908695;0.8333719509382733;0.8053920574705606;-0.022731134147595075;-0.021968287306950593;9.999756959625941;0.8337279354169558;-0.005994021543701309;0.8055358594530698;0.005784441766958667;1.0348430259907944;0.8056882559172953
41.145638;1.0347333332160698;0.8333704111199154;0.8053901795972954;-0.02273113400607142;-0.02196828752253643;9.999752043837466;0.8337280843318823;-0.005994021456422903;0.8055340186151728;0.005784439914935213;1.034843663648766;0.8056872610566458
41.155638;1.0347318548334852;0.8333689568335256;0.805388275762921;-0.02273113385799381;-0.021968287736006717;9.999746991511136;0.8337282398305502;-0.005994021380293089;0.8055322231313733;0.005784438158067068;1.0348443284817106;0.8056862056327935
41.165638;1.0347303888180226;0.8333675911154192;0.8053863509602652;-0.02273113370408129;-0.02196828794643041;9.999741838666928;0.8337284007645007;-0.005994021315867951;0.8055304802450123;0.005784436514402818;1.0348450125175526;0.8056850884638047
41.175638;1.0347289373980346;0.8333663168685665;0.8053844103009812;-0.02273113354529732;-0.021968288152792458;9.999736627454148;0.8337285654660812;-0.005994021263875331;0.805528797651597;0.005784434995078753;1.0348457086480016;0.8056839083553003
41.185638;1.0347275032726733;0.8333651361136778;0.8053824590245822;-0.02273113338251508;-0.02196828835384327;9.99973140382518;0.8337287322775773;-0.005994021224938158;0.8055271827792772;0.005784433605899104;1.0348464107200581;0.8056826651878105
41.195638;1.034726089042387;0.8333640493748683;0.8053805021994884;-0.022731133216436942;-0.021968288548240004;9.99972621349397;0.8337288999484814;-0.005994021199235846;0.8055256423767104;0.00578443235410073;1.0348471127650434;0.8056813608080593
41.205638;1.0347246963766839;0.8333630556888676;0.8053785443303888;-0.022731133047569258;-0.021968288734866438;9.999721103478157;0.8337290674733119;-0.005994021186561356;0.8055241823234853;0.0057844312497019055;1.0348478087087667;0.8056799988689859
41.215638;1.034723325883823;0.8333621529365148;0.8053765897352375;-0.022731132876106237;-0.02196828891298471;9.999716126052572;0.8337292337861152;-0.005994021186508695;0.8055228076665163;0.005784430301749459;1.0348484928546775;0.8056785840746059
41.225638;1.0347219775181917;0.8333613383152181;0.8053746429419343;-0.022731132702017317;-0.021968289082193167;9.99971133884907;0.8337293977584538;-0.005994021198490286;0.8055215225659031;0.005784429515871749;1.0348491604556795;0.805677121633656
41.235638;1.034720651120624;0.8333606085160251;0.8053727079990132;-0.022731132525383342;-0.02196828924221017;9.999706807314588;0.8337295588199357;-0.0059940212218073845;0.805520330353602;0.00578442889395463;1.0348498073743957;0.8056756171584474
41.245638;1.0347193464300748;0.8333599591851959;0.8053707878845339;-0.02273113234651583;-0.02196828939261899;9.999702609704133;0.8337297178837129;-0.005994021255882014;0.8055192341354068;0.0057844284364002565;1.0348504291549163;0.8056740764910614
41.255638;1.034718062287838;0.8333593845102223;0.8053688851338694;-0.02273113216578583;-0.02196828953283341;9.999698832807931;0.833729877671204;-0.005994021300456193;0.8055182373225559;0.005784428146195897;1.0348510212318482;0.8056725050582786
41.265638;1.0347167962587291;0.8333588776690501;0.805367002406154;-0.022731131983602944;-0.02196828966225565;9.999695555648763;0.8337300422996127;-0.00599402135557464;0.8055173434878169;0.0057854280316100015;1.0348515799826923;0.8056709147996965
41.275638;1.0347155451985628;0.8333584320378367;0.8053651420811467;-0.022731131800566698;-0.02196828978033652;9.999692834223671;0.8337302165090528;-0.005994021421248169;0.805516555610672;0.005785428105568039;1.0348521031641633;0.8056692963664532
41.285638;1.0347143059237252;0.8333580425458252;0.8053633058788525;-0.022731131617428648;-0.021968289886413424;9.999690703662546;0.8337304044865025;-0.0059940214970807355;0.8055158752101748;0.00578542838109493;1.0348525900610774;0.8056676630568427
41.295638;1.03471307606205;0.8333577057694668;0.8053614953399695;-0.022731131434733393;-0.02196828997949796;9.99968919429699;0.8337306087690443;-0.005994021582198874;0.8055153021102727;0.005785428866594104;1.03485304138777;0.8056660216363751
41.305638;1.0347118548872658;0.8333574185102441;0.8053597126279243;-0.022731131252477048;-0.021968290058273506;9.999688341482083;0.8337308300793671;-0.005994021675320341;0.8055148349010192;0.005785429564987058;1.0348534583234346;0.8056643784463436
41.315638;1.0347106428645345;0.8333571766169399;0.8053579605772767;-0.022731131070232048;-0.021968290121321708;9.999688182424938;0.8337310676818309;-0.005994021774762678;0.8055144715266708;0.0057854304740794305;1.034853841387324;0.8056627387147377
41.325638;1.034709440606232;0.833356975007448;0.8053562421439371;-0.022731130887514286;-0.021968290167245604;9.999688746784361;0.833731319756945;-0.005994021878573422;0.8055142097370784;0.005785431584689064;1.0348541901713653;0.8056611067821969
41.335638;1.034708248839664;0.8333568084410984;0.805354560256435;-0.022731130703962182;-0.02196829019463609;9.99969004711332;0.8337315841907726;-0.005994021984874797;0.8055140473107512;0.005785432879640874;1.0348545037270764;0.8056594871143083
41.345638;1.0347070691331253;0.8333566725850006;0.8053529179829635;-0.02273113051940898;-0.02196829020226713;9.999692074976997;0.8337318594629043;-0.005994022092039996;0.8055139818121374;0.005785434336299937;1.0348547803626755;0.8056578848329715
41.355638;1.034705904644212;0.8333565642918815;0.8053513185878727;-0.022731130333968477;-0.021968290189475558;9.999694804639672;0.833732144824608;-0.005994022198495654;0.8055140105876893;0.00578543593028331;1.0348550171599518;0.8056563052771233
41.365638;1.0347047601605168;0.83335648057377;0.8053497655729429;-0.022731130148084873;-0.02196829015617293;9.999698197782939;0.8337324396400938;-0.0059940223025114125;0.8055141317758124;0.005785437638696404;1.0348552108550104;0.8056547535902994
41.375638;1.03470364092023;0.8333564178102765;0.8053482624386133;-0.022731129962549924;-0.021968290102322353;9.999702202488457;0.8337327426518784;-0.005994022402328434;0.8055143448525647;0.0057854394431937255;1.034855359102977;0.8056532345439193
41.385638;1.0347025513952472;0.8333563720749818;0.805346812196398;-0.022731129778474857;-0.021968290027342307;9.999706751062309;0.8337330521225724;-0.005994022496589933;0.8055146497420116;0.005785441331956824;1.0348554607403586;0.8056517522594249
41.395638;1.034701495392833;0.8333563396336784;0.805345417341429;-0.022731129597184842;-0.02196828992991491;9.999711767380925;0.8337333664341828;-0.005994022584570444;0.8055150459433332;0.005785443296645032;1.0348555159976525;0.8056503102300239
41.405638;1.034700476688012;0.8333563167306216;0.8053440800899938;-0.022731129420123373;-0.021968289808248213;9.999717185199918;0.8337336843797359;-0.005994022665859141;0.8055155323323532;0.005785445325310445;1.0348555267435768;0.8056489115521968
41.415638;1.0346994986712477;0.8333562987813214;0.8053428022237634;-0.022731129248766295;-0.02196828966053164;9.999722964046452;0.8337340051408173;-0.005994022739955268;0.805516107153639;0.005785447398843293;1.034855495921676;0.8056475588143505
41.425638;1.0346985633512575;0.8333562799630317;0.8053415849996505;-0.022731129084386875;-0.021968289485349752;9.99972908785248;0.8337343279268373;-0.005994022806145297;0.8055167678541716;0.005785449492292155;1.034855426521082;0.8056462540637251
41.435638;1.0346976710859226;0.833356253661679;0.8053404295655892;-0.022731128927879055;-0.02196828928191317;9.999735550787301;0.8337346517721947;-0.005994022863439895;0.8055175107862782;0.005785451577502099;1.034855320942758;0.8056449994303698
41.445638;1.0346968211790348;0.8333562131687476;0.8053393374452699;-0.022731128779942066;-0.021968289050015636;9.999742345901426;0.8337349759633775;-0.005994022910565467;0.8055183315340863;0.0057854536250158736;1.0348551812578146;0.8056437978403553
41.455638;1.0346960126156954;0.833356152045795;0.8053383104733718;-0.02273112864135792;-0.021968288789790878;9.999749461006056;0.8337353006531145;-0.005994022946195365;0.8055192258253315;0.0057854556031164085;1.0348550101266973;0.8056426529933414
41.465638;1.0346952442491193;0.8333560639732221;0.8053373499672695;-0.02273112851301474;-0.02196828850149403;9.999756877322437;0.8337356270894444;-0.005994022969246122;0.8055201899118991;0.0057854574759561815;1.0348548113764775;0.8056415684265342
41.475638;1.0346945139200656;0.8333559425197068;0.8053364561050822;-0.02273112839565635;-0.021968288185535367;9.999764568978376;0.8337359572124915;-0.005994022979000771;0.8055212202563237;0.005785459204623378;1.0348545897524855;0.8056405460757353
41.485638;1.034693817640292;0.8333557812113617;0.8053356284067176;-0.022731128289594962;-0.02196828784262828;9.99977250530878;0.8337362930288476;-0.005994022975123936;0.8055223133122138;0.00578546075034681;1.0348543506480876;0.805639585276628
41.495638;1.0346931503193364;0.8333555736692252;0.8053348666605546;-0.0227311281946656;-0.021968287473614376;9.999780652163613;0.8337366364600018;-0.005994022957687264;0.8055234656044686;0.005785462077043947;1.0348540999460851;0.8056386828830158
41.505638;1.0346925069407926;0.833355313889011;0.8053341713139103;-0.022731128110299273;-0.021968287079078493;9.999788963921848;0.8337369898129979;-0.005994022927132515;0.8055246736685515;0.005785463152544644;1.0348538432472023;0.8056378344354012
41.515638;1.034691882926533;0.8333549966004491;0.8053335430966199;-0.022731128035637125;-0.0219682866592696;9.999797373283037;0.8337373562703265;-0.005994022884079424;0.8055259339104258;0.0057854639511004885;1.0348535850996419;0.8056370357609907
41.525638;1.0346912740809704;0.8333546176046723;0.8053329822258902;-0.022731127969811943;-0.02196828621435197;9.99980579374244;0.8337377396234279;-0.005994022829116725;0.8055272429524406;0.005785464457005781;1.0348533287416655;0.8056362839498792
41.535638;1.0346906763742725;0.833354174567742;0.8053324877771147;-0.02273112791210964;-0.021968285744691823;9.999814133904389;0.833738143779631;-0.005994022762744264;0.8055285981827884;0.005785464666120569;1.0348530753807215;0.805635576992203
41.545638;1.034690085735115;0.8333540172856911;0.805332395943866;-0.022732223047410148;-0.02196934367981403;9.999822312349531;0.8337385726259977;-0.005994022685398064;0.8055299976749596;0.005785464585123052;1.034852823514821;0.8056349125185502
41.555638;1.0346894982315358;0.8333534476423606;0.8053320286789656;-0.022732223003952737;-0.021969343162567705;9.999830264753276;0.833739029513962;-0.005994022597490586;0.8055314395905753;0.005785464228933458;1.034852569960636;0.8056342867802733
41.565638;1.0346889104607628;0.8333528177984805;0.805331722767585;-0.022732222966908123;-0.021969342622252894;9.999837941355972;0.83373951675738;-0.005994022499458477;0.8055329215573092;0.005785463618220774;1.0348523116928323;0.805633694531228
41.575638;1.0346883196747991;0.8333521305626642;0.8053314770436817;-0.02273222293634586;-0.021969342059200737;9.999845300710776;0.8337400359055428;-0.00599402239182883;0.805534440247554;0.005785462779817969;1.034852046403754;0.8056331298271174
41.585638;1.0346877235716645;0.8333513882884436;0.805331289528932;-0.022732222912653408;-0.021969341474020278;9.999852306978015;0.8337405880144237;-0.005994022275352675;0.8055359915441817;0.005785461748431616;1.034851772114404;0.8056325873055693
41.595638;1.034687120180471;0.8333505922396074;0.8053311572977142;-0.022732222896179974;-0.021969340867758366;9.999858929233925;0.8337411737830225;-0.005994022151045199;0.8055375711982764;0.005785460565770689;1.0348514874956254;0.8056320629240796
41.605638;1.0346865080811192;0.8333497430829462;0.8053310774105547;-0.0227322228870014;-0.021969340241842272;9.999865142678354;0.8337417942736148;-0.005994022020020096;0.805539175350486;0.00578545927703596;1.034851192532332;0.8056315534346399
41.615638;1.034685886565333;0.8333488417183494;0.8053310476738338;-0.02273222288494446;-0.021969339598059086;9.999870935029136;0.8337424520145551;-0.005994021883332947;0.8055408005811121;0.005785457928825139;1.034850888037667;0.8056310553734576
41.625638;1.0346852555728583;0.8333478898966393;0.8053310662846713;-0.022732222889843876;-0.021969338938478765;9.999876304587586;0.8337431515470909;-0.005994021741925263;0.8055424436958648;0.0057854565680681225;1.0348505743397685;0.8056305647974985
41.635638;1.0346846159478034;0.8333468907305803;0.8053311310176253;-0.022732222901866512;-0.021969338265154265;9.999881244839695;0.8337438986938649;-0.005994021596575761;0.8055441017830488;0.005785455238066942;1.0348502503089334;0.8056300778353246
41.645638;1.0346839700950152;0.8333458489680527;0.8053312390867192;-0.02273222292153002;-0.02196933757981838;9.999885740333031;0.8337446988004759;-0.005994021447952255;0.8055457724995646;0.005785453973672084;1.0348499133000857;0.8056295915586148
41.655638;1.0346833220646152;0.8333447709448358;0.8053313876504953;-0.022732222949440117;-0.021969336883708293;9.999889778792038;0.8337455552706071;-0.005994021296814829;0.805547454013219;0.0057854528012153475;1.034849560098446;0.8056291044839926
41.665638;1.0346826767766586;0.8333436642168693;0.8053315742375057;-0.02273222298625039;-0.021969336177583582;9.999893359860245;0.8337464692574962;-0.005994021144060303;0.8055491447149143;0.005785451743639602;1.0348491880682704;0.805628616189883
41.675638;1.0346810870212122;0.8333417761433265;0.8053318035281658;-0.022731957058425595;-0.02196909863929925;9.999896499191102;0.8337474399343828;-0.005994020990425538;0.8055508430936197;0.0057854508242607;1.0348487960027193;0.8056281265414259
41.685638;1.034680464070408;0.8333406346958472;0.805332061793789;-0.022731957115976986;-0.02196909791501061;9.999899230959233;0.8337484650826011;-0.005994020836280938;0.8055525474021382;0.005785450066307042;1.0348483848339822;0.8056276350860516
41.695638;1.0346798618214597;0.8333394850587311;0.8053323555928716;-0.022731957185491692;-0.021969097182815842;9.999901605108459;0.8337495422111724;-0.005994020681839868;0.8055542551648;0.0057854494914004045;1.0348479577732073;0.8056271408156002
41.705638;1.034679285976943;0.8333383320018618;0.8053326857171453;-0.022731957267776017;-0.02196909644375595;9.999903680908062;0.8337506690440656;-0.0059940205273713385;0.8055559635612907;0.005785449116859296;1.034847519668134;0.8056266423271657
41.715638;1.0346787406830067;0.8333371797439942;0.8053330536287443;-0.02273195736340568;-0.021969095699076388;9.999905517144493;0.8337518424912808;-0.005994020373074796;0.8055576704688898;0.005786448953208675;1.0348470761969149;0.8056261452833442
41.725638;1.0346782287302843;0.8333360317130729;0.8053334611795199;-0.02273195747270932;-0.02196909495004655;9.999907166476003;0.8337530576029802;-0.00599402021886659;0.8055593747132609;0.005786449006506067;1.0348466335038176;0.805625633718742
41.735638;1.0346777521938741;0.8333348903610804;0.8053339095523617;-0.022731957595946223;-0.021969094197921292;9.999908680809657;0.8337543081199125;-0.005994020064382655;0.80556107548038;0.0057864492836398225;1.0348461980043797;0.8056251129359936
41.745638;1.0346773128247124;0.8333337576639298;0.8053343984522652;-0.02273195773350363;-0.021969093444119736;9.999910115962457;0.8337555879158355;-0.0059940199091776504;0.8055627717932771;0.0057864497948709745;1.0348457756689138;0.8056245810373365
41.755638;1.0346769120133814;0.8333326359832635;0.8053349266818386;-0.022731957885763546;-0.02196909269028683;9.999911529655307;0.8337568917839511;-0.00599401975291361;0.8055644621546277;0.00578645055273687;1.034845371004663;0.805624036960037
41.765638;1.0346765505489919;0.8333315284423605;0.8053354930680333;-0.022731958052778785;-0.021969091938060487;9.999912978606655;0.8337582154168167;-0.005994019595418157;0.8055661443860174;0.005786451568900991;1.0348449865919396;0.8056234809940023
41.775638;1.0346762286678375;0.8333304384424898;0.8053360965127979;-0.022731958234171054;-0.02196909118877893;9.999914516278869;0.8337595553551364;-0.005994019436632431;0.8055678159257044;0.00578645284845525;1.0348446236767863;0.8056229146275419
41.785638;1.0346759464533364;0.8333293688789233;0.8053367354075799;-0.022731958429404866;-0.021969090443441537;9.99991619390919;0.8337609091934441;-0.005994019276557396;0.8055694742159175;0.005786454384184962;1.0348442830843363;0.8056223401440028
41.795638;1.0346757040780556;0.8333283215923669;0.805337407246219;-0.02273195863804035;-0.021969089702944634;9.999918063293423;0.8337622756487333;-0.005994019115257702;0.8055711167401528;0.005786456156321553;1.0348439654130799;0.8056217602273441
41.805638;1.0346755018393847;0.8333272971651011;0.8053381088334477;-0.02273195885969214;-0.0219690889683662;9.999920172876013;0.8337636540192206;-0.005994018952882737;0.8055727410883546;0.005786458138386629;1.034843671203398;0.8056211778709754
41.815638;1.0346753399572495;0.8333262950816057;0.8053388363270066;-0.02273195909394432;-0.021969088241046267;9.999922560141789;0.8337650433881609;-0.0059940187896320015;0.8055743454160973;0.005786460306398926;1.0348434015516208;0.8056205964135182
41.825638;1.03467521768004;0.8333253138635421;0.8053395847021457;-0.022731959340350195;-0.021969087522401502;9.999925246410697;0.8337664425132072;-0.0059940186257090204;0.8055759286992852;0.005786462646401955;1.0348431580597064;0.8056200189964389
41.835638;1.0346751322367265;0.8333243510061483;0.8053403476475571;-0.022731959598547905;-0.02196908681368477;9.999928231913463;0.8337678503900656;-0.005994018461494303;0.8055774903273861;0.00578646515200711;1.0348429423485577;0.8056194479312427
41.845638;1.0346750790331922;0.8333234032944922;0.80534111819858;-0.02273195986851794;-0.02196908611578356;9.999931495932772;0.8337692665529967;-0.005994018297739935;0.8055790297651412;0.005786467814967477;1.0348427564884068;0.8056188846695275
41.855638;1.0346750531204518;0.8333224675802133;0.8053418890723211;-0.022731960150656007;-0.021969085429024822;9.999935005014976;0.8337706905165909;-0.005994018135407392;0.805580546689554;0.0057864706221245395;1.03484260388355;0.8056183297475805
41.865638;1.034675050165083;0.8333215412447332;0.805342652555705;-0.022731960445501492;-0.021969084753275435;9.999938722301291;0.8337721208046226;-0.005994017975420133;0.8055820408946227;0.005786473558700501;1.034842488984521;0.8056177827858905
41.875638;1.0346750664231597;0.8333206221014471;0.8053434008065594;-0.022731960753474126;-0.021969084088319994;9.999942614608386;0.8337735544666686;-0.005994017818600827;0.8055835119769251;0.005786476609114446;1.0348424153515803;0.8056172435113762
41.885638;1.0346750991899554;0.8333197083777436;0.8053441266642969;-0.022731961074841208;-0.021969083434010248;9.999946653097352;0.8337749872347662;-0.005994017665722541;0.805584959357398;0.00578647975460184;1.0348423835498441;0.8056167129396862
41.895638;1.0346751474445883;0.8333187990727084;0.8053448244512077;-0.022731961409780878;-0.02196908279018829;9.999950805749064;0.8337764139870124;-0.005994017517619265;0.8055863823166881;0.005786482971731275;1.034842391113646;0.805616193058648
41.905638;1.034675211567874;0.8333178942553495;0.805345490211362;-0.022731961758364533;-0.021969082156595602;9.99995503333649;0.8337778291893282;-0.005994017375193796;0.8055877797918128;0.0057864862338935985;1.0348424344106781;0.8056156857948089
41.915638;1.0346752929684908;0.8333169949798565;0.8053461211649741;-0.022731962120380454;-0.021969081532776564;9.99995929700166;0.8337792272763658;-0.005994017239296964;0.8055891500091551;0.0057864895113718855;1.0348425098525704;0.8056151927347508
41.925638;1.0346753940296582;0.8333161030824902;0.8053467152884819;-0.022731962495203397;-0.021969080918177553;9.99996356914014;0.8337806033856915;-0.005994017110679507;0.8055904900783427;0.005786492767598945;1.0348426138931288;0.8056147151664493
