time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.935638;1.0346755177988833;0.8333152209525193;0.8053472717506623;-0.02273196288196408;-0.02196908031241283;9.99996783422941;0.8337819541249176;-0.005994016990006839;0.8055917960651289;0.005786495959192806;1.034842743125519;0.805614253986241
41.945638;1.0346756675144435;0.8333143508200274;0.8053477912922905;-0.022731963279816875;-0.02196907971540404;9.999972078852684;0.8337832774213799;-0.005994016877783272;0.805593063839791;0.005786499042769201;1.0348428943746746;0.8056138098572129
41.955638;1.034675846163488;0.8333134940284828;0.8053482759685974;-0.022731963688034512;-0.021969079127420004;9.999976284365928;0.8337845717248675;-0.005994016774333394;0.80559429021318;0.005786501980275027;1.0348430644146667;0.8056133832479897
41.965638;1.0346760563319215;0.8333126512876875;0.805348728848252;-0.02273196410602034;-0.021969078549113837;9.999980429441159;0.8337858356369441;-0.005994016680018083;0.8055954732284503;0.005786504737164072;1.0348432497091844;0.8056129739604273
41.975638;1.0346763006500508;0.8333118232043395;0.805349153299472;-0.022731964533347162;-0.021969077981503243;9.999984497571237;0.8337870679991621;-0.005994016595290687;0.8055966113750429;0.005786507277575736;1.0348434466599625;0.8056125811988741
41.985638;1.03467658221706;0.8333110098422992;0.8053495517283253;-0.022731964969653462;-0.02196907742589173;9.999988481127275;0.8337882678920219;-0.00599401652031639;0.8055977031172239;0.005786509562462582;1.0348436526450282;0.8056122045790453
41.995638;1.0346769040405357;0.833310209966943;0.8053499253312701;-0.022731965414385675;-0.021969076883772694;9.999992378005407;0.8337894344229584;-0.005994016454659437;0.8055987473535678;0.00578651155202906;1.0348438669480986;0.8056118446480598
42.005638;1.0346772678725442;0.8333097712387538;0.8053506130087951;-0.022733061051147564;-0.02197013478547113;9.999996187871632;0.833790566428611;-0.0059940163974393544;0.8055997437842334;0.005786513211246154;1.0348440906023098;0.8056115023598444
42.015638;1.0346776738538035;0.8333089920311483;0.8053509395700442;-0.022733061510000565;-0.021970134274653066;9.999999911281243;0.833791662312561;-0.005994016347738566;0.8056006926410206;0.005786514514615181;1.0348443252304804;0.8056111784745565
42.025638;1.0346781212757548;0.8333082204913148;0.8053512444079989;-0.022733061974222445;-0.02197013378072345;10.000003544327496;0.8337927200035485;-0.00599401630484363;0.8056015943398955;0.005786515445367845;1.034844571514953;0.8056108733799633
42.035638;1.0346786095734892;0.8333074546381131;0.8053515292623097;-0.022733062442712348;-0.02197013330358358;10.000007072090227;0.8337937368850707;-0.005994016268138424;0.8056024494832937;0.00578651599102285;1.0348448282276415;0.8056105868772598
42.045638;1.0346791386614977;0.8333066922580369;0.805351795745421;-0.022733062914678772;-0.02197013284272212;10.000010470862223;0.8337947098886693;-0.005994016236969111;0.8056032588800224;0.005786516141474211;1.0348440921834337;0.8056103179693598
42.055638;1.0346797080473094;0.8333059314637316;0.8053520446141998;-0.02273306338963643;-0.021970132397477804;10.000013712851583;0.8337956359820469;-0.005994016210789324;0.8056040233155161;0.005786515890752811;1.0348443589901746;0.8056100654241097
42.065638;1.0346803156096223;0.8333051705848599;0.8053522755992013;-0.02273306386704208;-0.02197013196698628;10.00001676356313;0.8337965127502371;-0.005994016189436767;0.8056047434507851;0.005786515240028416;1.0348446238338367;0.8056098289300844
42.075638;1.0346809578835219;0.8333044075086494;0.8053524877517848;-0.022733064346016806;-0.02197013155011274;10.000019579941094;0.8337973383537892;-0.005994016173328345;0.8056054200324688;0.005786514199081378;1.0348448816043911;0.8056096098128321
42.085638;1.0346816313650897;0.8333036390487536;0.8053526800217627;-0.02273306482546484;-0.021970131145633197;10.000022117836462;0.8337981109446364;-0.005994016163424255;0.805606054280334;0.005786512785012216;1.0348451273977168;0.8056094109544374
42.095638;1.0346823327613384;0.8333028609101161;0.8053528516036931;-0.022733065304221943;-0.02197013075234609;10.000024341538593;0.8337988285789512;-0.005994016160891829;0.8056066480526559;0.005786511019397995;1.0348453572910414;0.8056092363322176
42.105638;1.0346830581726347;0.8333020684672293;0.8053530019999029;-0.02273306578088074;-0.021970130368993895;10.000026227085968;0.8337994898968948;-0.005994016166703882;0.8056072032749576;0.005786508923739481;1.0348455677788904;0.8056090905118276
42.115638;1.0346838026978606;0.8333012575958694;0.805353131498347;-0.02273306625353287;-0.021970129994332913;10.000027759145844;0.8338000946138833;-0.005994016181486454;0.8056077211232272;0.005786506515376862;1.0348457548184287;0.805608977958553
42.125638;1.034684560885324;0.8333004250302886;0.8053532418430109;-0.02273306671984737;-0.02197012962735459;10.00002892669364;0.8338006433664136;-0.005994016205519719;0.805608201824855;0.005786503809879173;1.03484591408966;0.8056089020924989
42.135638;1.0346853271408638;0.8332995682998731;0.8053533361664872;-0.022733067177402085;-0.021970129267363192;10.000029720778116;0.833801137474563;-0.0059940162386372025;0.805608645243527;0.005786500827665161;1.0348460417535268;0.8056088646748536
42.145638;1.0346860954835904;0.8332986856142305;0.8053534182425696;-0.022733067623903033;-0.02197012891394736;10.000030132547373;0.8338015787573716;-0.005994016280239996;0.8056090518867469;0.005786497595014594;1.0348461346604145;0.8056088662199904
42.155638;1.0346868589866627;0.8332977762258021;0.8053534918757133;-0.02273306805731118;-0.02197012856706118;10.000030151178478;0.8338019691430815;-0.005994016329552973;0.8056094234075643;0.005786494139155087;1.0348461897350838;0.8056089070392495
42.165638;1.0346876098916853;0.8332968404799076;0.8053535610120068;-0.0227330684759653;-0.021970128227124477;10.000029760298288;0.8338023102363653;-0.0059940163857181055;0.8056097620284983;0.00578649048620098;1.0348462029502008;0.8056089877729592
42.175638;1.0346883411383627;0.8332958788505779;0.8053536299832893;-0.022733068878463374;-0.021970127894949076;10.000028933579983;0.8338026032284842;-0.005994016447649881;0.8056100697669808;0.005786486663847801;1.0348461689883228;0.805609109092578
42.185638;1.0346890480647668;0.8332948913731281;0.8053537029227714;-0.022733069263282113;-0.021970127571479283;10.00002763801683;0.833802849247757;-0.00599401651402662;0.8056103483172572;0.00578648270292147;1.0348460818809477;0.8056092714190117
42.195638;1.0346897282660745;0.8332938778451588;0.8053537828016256;-0.022733069628551077;-0.02197012725749444;10.000025846280108;0.8338030496651405;-0.005994016583446859;0.8056105992169852;0.005786478635176145;1.034845935970789;0.8056094753767826
42.205638;1.0346903801254208;0.8332928375613171;0.8053538711958277;-0.022733069972266894;-0.02197012695346296;10.000023545647183;0.8338032059064245;-0.005994016654423871;0.8056108241350165;0.00578747448951215;1.0348457265316564;0.805609729593532
42.215638;1.0346910025499183;0.8332917692667742;0.805353969191693;-0.022733070292751675;-0.021970126659463997;10.00002073542623;0.833803318695463;-0.005994016725235843;0.8056110252115342;0.005787470289398552;1.0348454492016925;0.8056100219134041
42.225638;1.034691596086541;0.8332906721391677;0.8053540787477929;-0.02273307058897014;-0.021970126375066745;10.000017420059578;0.8338033875114297;-0.005994016794012051;0.8056112045746964;0.005787466055609429;1.0348450985981161;0.8056103619719823
42.235638;1.03469216283896;0.8332895465288673;0.8053542030156434;-0.02273307086055249;-0.021970126099410077;10.000013605863503;0.8338034113341334;-0.005994016859049474;0.8056113632346484;0.005787461812858998;1.0348446677558618;0.8056107518514162
42.245638;1.0346927049473085;0.8332883939529919;0.8053543454377865;-0.02273307110767898;-0.021970125831526938;10.000009302243251;0.833803389969185;-0.005994016919013283;0.8056115005672482;0.0057874575921716236;1.0348441486729312;0.8056111929968667
42.255638;1.0346932239170712;0.8332872170499797;0.8053545093580269;-0.02273307133090718;-0.021970125570587556;10.000004527734198;0.83380332471021;-0.00599401697289978;0.8056116144812089;0.005787453427742712;1.034843533551555;0.8056116867912678
42.265638;1.0346937210097504;0.8332860194482009;0.8053546985199785;-0.02273307153084645;-0.02197012531592972;9.999999313603583;0.8338032180353138;-0.005994017019909977;0.8056117019985588;0.0057874493533416685;1.0348428166449428;0.805612235048919
42.275638;1.0346941971383716;0.8332848053257591;0.8053549169129153;-0.02273307170790597;-0.02197012506697733;9.999993696431192;0.8338030725635536;-0.005994017059365722;0.8056117601803247;0.005787445400638247;1.0348419954242363;0.8056128392749874
42.285638;1.0346946522954712;0.8332835791292563;0.8053551680069413;-0.02273307186233821;-0.02197012482318312;9.999987710544604;0.8338028903825142;-0.005994017090579016;0.8056117866463788;0.005787441598255174;1.0348410698738268;0.8056134998107282
42.295638;1.0346950853739043;0.8332823457302161;0.8053554545955147;-0.02273307199433157;-0.02197012458401887;9.999981390497473;0.8338026732184316;-0.005994017112725871;0.8056117791440476;0.00578743797092323;1.034840041018429;0.8056142163807744
42.305638;1.0346954941616533;0.833281110482078;0.8053557792318626;-0.022733072103998338;-0.02197012434896759;9.999974774019298;0.8338024225461339;-0.005994017124888877;0.8056117351317601;0.005787434540368336;1.0348389103798712;0.8056149893851514
42.315638;1.034695875718452;0.8332798787088689;0.8053561449990297;-0.022733072191308108;-0.021970124117601228;9.999967900240968;0.8338021392996491;-0.005994017126078015;0.8056116523960158;0.00578743132741948;1.034837680059232;0.8056158203724382
42.325638;1.034696227629871;0.8332786551523098;0.8053565562914039;-0.02273307225600566;-0.02197012388958537;9.99996080972844;0.8338018237436496;-0.0059940171150849545;0.8056115298542771;0.0057874283545714;1.0348363524721158;0.8056167114049504
42.335638;1.0346965488277338;0.8332774441274957;0.8053570188573034;-0.022733072297630944;-0.02197012366446031;9.999953548280407;0.8338014759754224;-0.0059940170904108775;0.8056113673850975;0.0057874256477739965;1.034834930291086;0.8056176642165208
42.345638;1.0346968391574205;0.8332762499839251;0.8053575389735811;-0.02273307231571955;-0.02197012344158935;9.99994616906266;0.8338010967136115;-0.0059940170503821845;0.8056111651164659;0.00578742323305119;1.0348334168003104;0.8056186798649019
42.355638;1.034697099178372;0.8332750771579267;0.8053581222234892;-0.02273307231005874;-0.0219701232203205;9.999938730072516;0.8338006875958224;-0.005994016993276413;0.805610923232504;0.0057874211298342085;1.0348318160001355;0.8056197587952093
42.365638;1.034697330441999;0.8332739301523078;0.8053587727148355;-0.022733072280670827;-0.021970122999959634;9.999931292476587;0.8338002510905257;-0.00599401691751046;0.8056106421002268;0.005787419349020476;1.0348301329170095;0.8056209007751243
42.375638;1.0346975349406557;0.833272813768111;0.8053594932570639;-0.02273307222755134;-0.021970122779629567;9.999923920755998;0.8337997906598222;-0.0059940168219465295;0.8056103217957573;0.005787417897019574;1.034828374108473;0.8056221045942508
42.385638;1.0346977143995932;0.8332717328827554;0.8053602859127738;-0.022733072150673026;-0.02197012255826383;9.999916676034106;0.8337993109018883;-0.005994016706045401;0.8056099616866209;0.005787416780515653;1.0348265473822031;0.8056233680660364
42.395638;1.0346978703319745;0.8332706915922398;0.8053611523147105;-0.022733072050285852;-0.02197012233471572;9.999909602634844;0.8337988170534352;-0.005994016569812926;0.8056095611746684;0.005787416007867535;1.034824661168681;0.8056246884676849
42.405638;1.0346980039618294;0.8332696928289391;0.8053620937785209;-0.02273307192705556;-0.02197012210790628;9.999902720187535;0.8337983140663965;-0.0059940164136871536;0.8056091205975281;0.005787415588484399;1.034822724321393;0.8056260629008508
42.415638;1.0346981158068174;0.8332687386574549;0.8053631113496525;-0.022733071781915633;-0.02197012187704084;9.999896029663216;0.8337978058433843;-0.005994016238495453;0.805608641003517;0.005787415534001181;1.0348207458521954;0.8056274882314717
42.425638;1.0346982056155432;0.8332678305380498;0.805364205858257;-0.022733071615832608;-0.021970121641869046;9.999889526874757;0.8337972951649544;-0.005994016045512323;0.8056081236147608;0.00578741586039582;1.0348187343396553;0.8056289606952665
42.435638;1.0346982728798677;0.8332669696592483;0.805365378084044;-0.022733071429697698;-0.021970121402806794;9.999883210933946;0.8337967844237366;-0.0059940158363303835;0.8056075700416035;0.005787416588519317;1.034816697329051;0.8056304755887034
42.445638;1.0346983175882842;0.833266157351314;0.8053666289966416;-0.02273307122443116;-0.021970121160867724;9.999877086070942;0.8337962764353878;-0.005994015612461606;0.805606982690868;0.005787417742437111;1.0348146408114631;0.805632027493436
42.455638;1.0346983403491319;0.8332653950874482;0.805367959765823;-0.022733071001242378;-0.021970120917363896;9.999871160268059;0.8337957746904829;-0.005994015375092105;0.8056073645105172;0.005787419345002712;1.03481256883454;0.8056346108812412
42.465638;1.0346983416538293;0.8332646840809217;0.8053693714832402;-0.022733070761805967;-0.021970120673448282;9.999865441402852;0.8337952828634071;-0.0059940151252268125;0.8056067185444015;0.005787421412014562;1.0348104830962448;0.8056362208050241
42.475638;1.0346983210107212;0.8332640249367014;0.8053708647510182;-0.0227330705080504;-0.021970120429892256;9.999859936042823;0.8337948038357836;-0.005994014864004144;0.8056060481659946;0.005787423949481175;1.0348083827307102;0.8056378529314383
42.485638;1.034698276492874;0.8332634174016936;0.8053724390886335;-0.022733070241864644;-0.021970120187068065;9.999854651485704;0.8337943392638978;-0.005994014592897831;0.8056053575267288;0.005787426957424762;1.0348062652843637;0.8056395031876111
42.495638;1.0346982049889295;0.8332628599572708;0.8053740926077098;-0.022733069965195956;-0.021970119944880667;9.999849594447486;0.8337938901529878;-0.005994014313618741;0.8056046512840694;0.005787430436235199;1.0348041286809662;0.8056411668808159
42.505638;1.0346981030658136;0.8332623497996071;0.8053758224916179;-0.022733069680086898;-0.021970119702836768;9.999844769607137;0.833793457774378;-0.005994014027853386;0.8056039337836508;0.005787434387408569;1.034801972553026;0.8056428382551489
42.515638;1.0346979674460508;0.8332618834868339;0.8053776257106104;-0.022733069388288195;-0.021970119460252874;9.999840182928327;0.8337930442090706;-0.005994013737179976;0.8056032085509568;0.005787438808127003;1.0347997981308092;0.8056445108655784
42.525638;1.0346977945999438;0.8332618070044423;0.8053798373293918;-0.02273416427547388;-0.021971177645178776;9.999835841192926;0.8337926523252709;-0.005994013443068105;0.805602478289272;0.005787443688229694;1.034797607129381;0.8056461781469887
42.535638;1.0346975806852599;0.833261416085739;0.805381777787113;-0.022734163973704858;-0.021971177399300764;9.999831746408274;0.8337922856609843;-0.00599401314678957;0.8056017451105678;0.0057874490143925705;1.034795400842732;0.8056478337681255
42.545638;1.034697322435832;0.8332610551111529;0.8053837805719523;-0.022734163668418336;-0.021971177150719386;9.999827895898251;0.8337919482404634;-0.005994012849343684;0.8056010109012233;0.005787454776813125;1.0347931802186652;0.8056494720699562
42.555638;1.0346970176703179;0.8332607185922404;0.8053858395078145;-0.022734163360718797;-0.021971176898722473;9.999824286355537;0.833791643978282;-0.005994012551365296;0.8056002775615033;0.005787460973264014;1.034790946238587;0.8056510884735173
42.565638;1.0346966648623648;0.8332604017966972;0.8053879469538048;-0.022734163051697585;-0.021971176642609846;9.999820916970615;0.8337913764096652;-0.005994012253095128;0.8055995472657609;0.005787467609263649;1.0347887002936826;0.8056526794677499
42.575638;1.0346962629248797;0.8332601010255148;0.8053900939352986;-0.022734162742380028;-0.021971176381818294;9.999817794991005;0.8337911490044414;-0.005994011954577082;0.8055988228479949;0.005787474696201918;1.034786444622537;0.8056542421741063
42.585638;1.034695811766137;0.8332598136257119;0.8053922705299492;-0.02273416243379461;-0.021971176115970072;9.99981494152384;0.8337909650564369;-0.005994011655805099;0.8055981074391341;0.0057874822506811035;1.0347841820865387;0.8056557738044703
42.595638;1.0346953127872518;0.833259537853358;0.8053944667613012;-0.02273416212701545;-0.021971175844749155;9.999812390797482;0.8337908272543935;-0.005994011356669825;0.8055974035571152;0.005787490294654532;1.0347819155316849;0.8056572712204296
42.605638;1.034694768524981;0.833259272259027;0.8053966732508411;-0.022734161823171995;-0.02197117556778231;9.999810180203653;0.8337907379105408;-0.005994011057018051;0.8055967132755761;0.0057874988547509075;1.0347796478136648;0.8056587306351731
42.615638;1.0346941817660145;0.8332590152611752;0.8053988812410984;-0.02273416152355472;-0.02197117528465341;9.99980833626699;0.8337906995271728;-0.005994010756848646;0.8055960393021696;0.005787507958951303;1.03477738221809;0.8056601479300417
42.625638;1.0346935554038803;0.8332587656658437;0.805401082471476;-0.02273416122980542;-0.021971174994816243;9.999806867773783;0.8337907147975087;-0.005994010456403407;0.8055953852253543;0.005787517629472653;1.0347751223777635;0.8056615195993141
42.635638;1.034692893156689;0.8332585232551926;0.8054032689407736;-0.022734160943934795;-0.021971174697420767;9.99980577074456;0.8337907860070194;-0.005994010156078419;0.8055947549765117;0.00578752787901136;1.0347728719702465;0.8056628432108026
42.645638;1.0346921997082665;0.8332582886223284;0.8054054324976533;-0.022734160668086603;-0.02197117439148314;9.99980503775212;0.8337909143129446;-0.005994009856269291;0.8055941527991435;0.0057875387134141;1.034770634774235;0.805664117075441
42.655638;1.0346914803123044;0.8332580626558002;0.8054075647143271;-0.022734160404251826;-0.021971174076273626;9.999804665864225;0.8337910994540727;-0.005994009557352439;0.8055935837301665;0.005787550130211126;1.0347684149007563;0.8056653399451105
42.665638;1.0346907410039672;0.8332578459045142;0.8054096570315157;-0.022734160154068043;-0.021971173751355547;9.999804664276558;0.8337913400940022;-0.005994009259710524;0.8055930537519321;0.005787562112935456;1.034766216970509;0.8056665108934451
42.675638;1.0346899889268402;0.8332576380789036;0.8054117009530737;-0.0227341599187641;-0.02197117341642575;9.999805056055738;0.833791634483442;-0.00599400896363259;0.8055925692767738;0.0057875746332435;1.0347640461427443;0.8056676291417132
42.685638;1.0346892319346774;0.8332574383227054;0.8054136885693669;-0.022734159699172356;-0.02197117307146144;9.999805869265368;0.8337919812236864;-0.005994008669240233;0.8055921364298196;0.0057875876581071585;1.03476190791048;0.8056686941124569
42.695638;1.0346884779223635;0.833257245988245;0.8054156133507904;-0.02273415949562301;-0.021971172716955614;9.999807127784331;0.8337923797605278;-0.005994008376566524;0.805591760941336;0.005787601152259251;1.0347598077245497;0.8056697055900669
42.705638;1.0346877345167498;0.8332570610104691;0.8054174704065964;-0.022734159307837;-0.02197117235380346;9.999808849403802;0.8337928298658646;-0.005994008085686773;0.8055914485017331;0.005787615075684498;1.0347577504842806;0.805670663272094
42.715638;1.0346870091996836;0.8332568835736752;0.8054192560282775;-0.022734159135057337;-0.02197117198298674;9.999811045739698;0.8337933303247713;-0.00599400779673004;0.8055912048377911;0.005787629380015127;1.0347557402396208;0.8056715660787179
42.725638;1.034686309562442;0.8332567136130931;0.8054209673711772;-0.02273415897625108;-0.021971171605348186;9.999813722130904;0.8337938779921936;-0.005994007509783938;0.8055910357684448;0.00578764400750732;1.0347537808264635;0.8056724121980015
42.735638;1.0346856433928637;0.8332565510954811;0.8054226024311731;-0.022734158830125084;-0.0219711712215385;9.99981688066986;0.8337944677715148;-0.005994007224863085;0.80559094761993;0.005787658894119625;1.034751876904528;0.8056731994131675
42.745638;1.0346850186898786;0.8332563970284815;0.80542415974754;-0.022734158695124313;-0.021971170832146485;9.999820524331414;0.8337950933819714;-0.005994006941897604;0.8055909473125316;0.00578767397477314;1.0347500336349766;0.8056739251434738
42.755638;1.0346844436140195;0.8332562536681448;0.8054256378574872;-0.02273415856967392;-0.02197117043792075;9.99982465908218;0.8337957481496606;-0.005994006660664885;0.8055910413967483;0.005787689186801625;1.0347482549378573;0.8056745868847162
42.765638;1.0346839263012482;0.8332561236599557;0.8054270348585665;-0.022734158452507945;-0.02197117003992457;9.999829292269816;0.8337964253096268;-0.005994006380904462;0.8055912347090418;0.005788704470116371;1.034746542388364;0.8056751902790318
42.775638;1.03468347456792;0.8332560100676702;0.8054283483875777;-0.02273415834276971;-0.021971169639448528;9.999834428921675;0.8337971184135939;-0.00599400610264688;0.8055915300016333;0.005788719767791063;1.0347448955174345;0.8056757207238375
42.785638;1.0346830950625252;0.833255917419089;0.8054295759837726;-0.022734158239980408;-0.021971169237742557;9.99984007063513;0.8337978217460033;-0.005994005826436368;0.8055919287119205;0.005788735029745355;1.0347433123572825;0.8056761861667954
42.795638;1.034682792271276;0.8332558515564228;0.8054307152104384;-0.022734158144043927;-0.021971168835854326;9.999846214791624;0.8337985302629879;-0.005994005553352944;0.8055924320682328;0.00578875021755398;1.0347417902709521;0.8056765881722621
42.805638;1.034682568824475;0.8332558182871267;0.8054317634643596;-0.022734158055084955;-0.021971168434566358;9.999852853288186;0.8337992395128992;-0.0059940052848457305;0.805593041721543;0.005788765307891364;1.0347403274607552;0.8056769291596648
42.815638;1.0346824266602241;0.8332558226629594;0.8054327181771622;-0.022734157973124215;-0.02197116803439239;9.999859974943307;0.8337999459227596;-0.0059940050224390395;0.8055937596308889;0.005788780292808157;1.034738923738137;0.8056772121571429
42.825638;1.0346823672488525;0.8332558689266322;0.8054335775335622;-0.02273415789791665;-0.021971167635876098;9.999867566014618;0.833800646969801;-0.005994004767565876;0.8055945877169102;0.005788795174574637;1.0347375800647185;0.8056774402943818
42.835638;1.0346814382879435;0.8332552000466831;0.805434347658964;-0.022733891852334407;-0.021970930416603803;9.999875604304806;0.833801340522331;-0.0059940045215967725;0.8055955278135168;0.005788809957331002;1.034736298027455;0.8056776165842876
42.845638;1.0346815436909145;0.8332553400073843;0.805435016929822;-0.022733891789139798;-0.021970930024567563;9.999884055125376;0.8338020242244354;-0.005994004285882625;0.8055965819534985;0.005788824641495891;1.0347350794943981;0.8056777440887144
42.855638;1.0346817282843617;0.8332555310659135;0.8054355940926845;-0.02273389173116901;-0.021970929637517744;9.99989287490913;0.8338026961164617;-0.005994004061650944;0.8055977522889075;0.005788839221745726;1.034733926168305;0.805677826041891
42.865638;1.0346819882145009;0.8332557752129177;0.8054360816656455;-0.022733891678226797;-0.02197092925628911;9.99990201591023;0.8338033552303663;-0.005994003849824418;0.8055990400215699;0.005788853687461104;1.0347328391664663;0.8056778657952276
42.875638;1.034682318463021;0.8332560729347683;0.8054364822030302;-0.022733891630412378;-0.02197092888144394;9.999911427168934;0.8338040008345076;-0.005994003651035068;0.8056004444913558;0.005788868027267831;1.0347318187871568;0.8056778669631197
42.885638;1.0346827136801664;0.8332564230904642;0.8054367983991256;-0.02273389158795417;-0.021970928513215755;9.999921057445658;0.8338046312954195;-0.00599400346578923;0.8056019639426024;0.00578888223379292;1.0347308644614879;0.8056778337346644
42.895638;1.0346831693648617;0.8332568237414277;0.8054370330536837;-0.022733891551261258;-0.021970928151508248;9.999930859538761;0.833805243804774;-0.005994003294450062;0.8056035970695952;0.005788896302792199;1.0347299746538867;0.8056777709918164
42.905638;1.0346836824262433;0.8332572734208025;0.8054371889055777;-0.022733891521005176;-0.021970927795979728;9.999940789925986;0.8338058350496347;-0.005994003137068309;0.8056053434818109;0.005788910228536795;1.0347291466763684;0.8056776841279929
42.915638;1.0346842508464036;0.8332577717247421;0.8054372687036206;-0.022733891497931178;-0.021970927446187737;9.999950807235889;0.8338064023354982;-0.005994002993323099;0.80560720332028;0.005788923999473577;1.0347283767016089;0.805677578388936
42.925638;1.0346848727507103;0.8332583187577004;0.8054372754243236;-0.022733891482752174;-0.021970927101886098;9.999960873621541;0.8338069443866124;-0.005994002862619758;0.8056091771329853;0.005788937597467837;1.034727660330003;0.805677458124905
42.935638;1.0346855452431902;0.8332589147572613;0.8054372120835402;-0.02273389147634518;-0.021970926763328257;9.999970955356828;0.833807461185922;-0.005994002744309587;0.8056112657544462;0.005788951001423466;1.0347269936449075;0.8056773268874582
42.945638;1.0346862635327616;0.8332595606869291;0.8054370815297822;-0.02273389147979624;-0.021970926431373983;9.999981020206032;0.8338079532880979;-0.0059940026379302685;0.8056134700210029;0.005788964189094674;1.03472637408298;0.8056771881018979
42.955638;1.0346870212236854;0.8332602582063795;0.8054368866293816;-0.02273389149409478;-0.02197092610749738;9.999991039191498;0.833808421273099;-0.005994002543162023;0.8056157908542346;0.005788977134149855;1.0347258010296538;0.805677045298478
42.965638;1.0346878120714305;0.8332610085388964;0.8054366301776784;-0.022733891519892694;-0.021970925793728235;10.00000099710388;0.8338088652732566;-0.005994002459512505;0.8056182292538978;0.005788989807171817;1.0347252761692514;0.8056769017417083
42.975638;1.034688631640117;0.8332618119294543;0.8054363144551628;-0.022733891557569164;-0.021970925492425634;10.000010900226313;0.8338092848481679;-0.005994002386203047;0.8056207856970262;0.005789002185276027;1.0347248028231655;0.805676759965427
42.985638;1.0346894770537394;0.8332626681616008;0.8054359412123102;-0.02273389160740539;-0.021970925205883587;10.000020769693137;0.83380967954908;-0.005994002322376968;0.8056234597472856;0.005789014259252166;1.0347243846790857;0.8056766217161994
42.995638;1.0346903456890553;0.8332635771929304;0.8054355122408313;-0.02273389166969051;-0.021970924935979207;10.000030626200594;0.8338100493616608;-0.0059940022674073;0.8056262505227542;0.005789026030107103;1.0347240252818066;0.805676488207332
43.005638;1.034691234649383;0.8332645393155851;0.8054350296562686;-0.022733891744735054;-0.021970924684223108;10.000040483630336;0.8338103944688117;-0.005994002221131446;0.8056291570712573;0.00578903750315888;1.0347237281622652;0.8056763601270696
43.015638;1.0346921407750445;0.8332655550703171;0.8054344954686363;-0.022733891832767382;-0.021970924451991895;10.000050354634825;0.8338107150775603;-0.005994002183774165;0.805632177575164;0.005789048689611007;1.0347234968332286;0.8056762371861981
43.025638;1.03469306026794;0.8332666252805492;0.8054339113698957;-0.022733891933796074;-0.021970924240435143;10.000060252269138;0.8338110116315636;-0.00599400215561625;0.8056353084381631;0.005789059610264084;1.0347233344901894;0.8056761175747419
43.035638;1.0346939884310353;0.833267750586034;0.80543327914456;-0.02273389204754774;-0.02197092405039782;10.000070181260448;0.8338112847465237;-0.005994002136664256;0.8056385446518445;0.005789070289635117;1.0347232434819786;0.8056759980223671
43.045638;1.0346949202955402;0.8332689302833401;0.8054326008265035;-0.02273389217347761;-0.021970923882711935;10.000080132859368;0.8338115349052821;-0.005994002126401577;0.8056418806662913;0.005789080749257443;1.0347232250799068;0.8056758746683699
43.055638;1.0346958517590563;0.8332701617783939;0.8054318784533423;-0.022733892310865214;-0.021970923738428946;10.000090092403667;0.8338117624121283;-0.005994002123854224;0.8056453108196913;0.005789091013023436;1.0347232798961188;0.8056757440260122
43.065638;1.0346967803737064;0.8332714412153642;0.8054311142951222;-0.022733892458894414;-0.021970923618707502;10.000100047201332;0.8338119671551176;-0.005994002127903469;0.805648829766141;0.0057891011122104315;1.0347234083099295;0.8056756031607595
43.075638;1.034697705469385;0.8332727643525727;0.8054303111135952;-0.02273389261667445;-0.02197092352446881;10.000109984760046;0.833812148188511;-0.005994002137391955;0.8056524328702166;0.005789111079907152;1.0347236104846353;0.8056754491771244
43.085638;1.0346986275568295;0.83327412697479;0.8054294715636158;-0.0227338927833026;-0.021970923456117723;10.000119886819773;0.83381230416948;-0.005994002151112354;0.8056561160398532;0.005789120943859733;1.0347238864797568;0.805675279076969
43.095638;1.0346995472313634;0.833275524838628;0.8054285977245575;-0.022733892957893964;-0.021970923413502524;10.000129726111838;0.8338124342709009;-0.005994002167845297;0.8056598752785611;0.005789130723893985;1.0347242366971823;0.8056750901918305
43.105638;1.0347004646370228;0.8332769534504255;0.8054276911977762;-0.022733893139619384;-0.021970923395982705;10.000139468087136;0.8338125381707997;-0.005994002186178655;0.8056637063824673;0.005789140431642468;1.0347246619126158;0.8056748803669582
43.115638;1.0347013795493523;0.8332784082060362;0.8054267529738606;-0.022733893327821206;-0.021970923402685555;10.00014907250516;0.8338126152078825;-0.0059940022042711365;0.8056676048368021;0.005789150070742177;1.0347251622233484;0.8056746479625415
43.125638;1.034702290959856;0.8332798847255384;0.8054257833408904;-0.022733893521965826;-0.02197092343282925;10.000158490649522;0.8338126637691959;-0.005994002220022113;0.8056715656512701;0.005789159637508902;1.0347257356111013;0.8056743919000375
43.135638;1.0347031966453248;0.8332817285867611;0.8054251203165492;-0.02273498890485985;-0.021971981914524055;10.000167667148595;0.8338126814179947;-0.005994002231540619;0.8056755827255834;0.005789169120717633;1.0347263776345834;0.8056741112973949
43.145638;1.0347040936141951;0.8332832358531057;0.8054240878690903;-0.022734989109453593;-0.021971981990062762;10.000176554484232;0.8338126656839235;-0.005994002237559121;0.8056796481069015;0.005789178500709302;1.0347270825359403;0.8056738049391216
43.155638;1.0347049789507365;0.8332847519343672;0.8054230247419814;-0.022734989318946342;-0.021971982088013032;10.000185128868976;0.8338126148426648;-0.005994002237567562;0.8056837520588892;0.005789187751835047;1.0347278443852526;0.8056734710717133
43.165638;1.0347058503068982;0.8332862722908642;0.8054219320198513;-0.0227349895332366;-0.021971982208171478;10.000193394630564;0.8338125277576948;-0.0059940022316043165;0.8056878840857413;0.005789196847669313;1.0347286573565815;0.8056731074970687
43.175638;1.0347067055736017;0.8332877922938953;0.805420810916469;-0.022734989752040632;-0.021971982350354913;10.000201379659366;0.8338124031732115;-0.00599400222009087;0.8056920342776386;0.005789205764598563;1.0347295156430059;0.8056727120238665
43.185638;1.0347075419738379;0.8332893070210432;0.8054196630534599;-0.02273498997490345;-0.021971982514771893;10.000209123583648;0.8338122398019772;-0.0059940022040296925;0.805696194212255;0.005789214483310448;1.0347304135557258;0.8056722829712891
43.195638;1.034708355480392;0.8332908109180133;0.8054184909055245;-0.02273499020129718;-0.021971982701991338;10.000216663387524;0.8338120370697623;-0.005994002184984011;0.8057003569160799;0.005789222987629496;1.0347313455275504;0.8056718191363539
43.205638;1.0347091413113272;0.8332922983173658;0.8054172972074355;-0.022734990430767855;-0.02197198291256011;10.000224029362474;0.8338117956128579;-0.005994002164378413;0.8057045163029944;0.005789231261291176;1.034732305901465;0.8056713195168672
43.215638;1.0347098952399334;0.8332937646373739;0.8054160838777956;-0.022734990663165457;-0.021971983146888485;10.000231250043004;0.8338115175089204;-0.005994002142902081;0.8057086669127564;0.00578923928918671;1.0347332890423917;0.8056707834019485
43.225638;1.0347106142082945;0.8332952066846934;0.805414852071231;-0.022734990898781473;-0.021971983405487484;10.000238353519547;0.8338112060425038;-0.005994002120644197;0.8057128040292626;0.005789247063102212;1.034734289863044;0.805670210711699
43.235638;1.03471129557694;0.8332966219231387;0.8054136032586171;-0.022734991138220775;-0.021971983688966794;10.000245359914352;0.833810864813584;-0.005994002097584468;0.8057169235659272;0.0057892545836366206;1.0347353043505467;0.8056696023686257
43.245638;1.0347119362853492;0.8332980081488061;0.8054123400095916;-0.02273499138218528;-0.021971983997648787;10.00025227160203;0.8338104968137159;-0.005994002073971064;0.8057210214401715;0.005789261857751716;1.0347363296796135;0.8056689606379407
43.255638;1.0347125329148814;0.8332993640571755;0.8054110657819958;-0.02273499163138044;-0.021971984331285284;10.000259073284305;0.8338101042073316;-0.005994002050400963;0.8057250931394614;0.005789268896761611;1.0347373637890933;0.8056682890176435
43.265638;1.034713082143206;0.8333006900010171;0.8054097841640672;-0.02273499188655036;-0.021971984689086236;10.000265744670026;0.8338096890392982;-0.0059940020277115;0.8057291339768278;0.0057892757145898525;1.034738405114755;0.8056675914431197
43.275638;1.0347135808891195;0.8333019881147018;0.805408498423699;-0.02273499214861476;-0.021971985069879626;10.000272273656815;0.8338092541933321;-0.0059940020068785715;0.8057331392670534;0.005789282323672607;1.0347394528673235;0.805666871368518
43.285638;1.03471402658597;0.8333032616996138;0.8054072116186012;-0.022734992418713316;-0.021971985472172304;10.000278661797088;0.833808803687656;-0.005994001988910316;0.8057371039372117;0.00578928872967196;1.0347405069816942;0.8056661314198711
43.295638;1.03471441798682;0.8333045144191537;0.8054059267125094;-0.022734992697956483;-0.021971985894107912;10.000284927267156;0.833808342346893;-0.005994001974714857;0.8057410224588671;0.005789294930921287;1.0347415674498337;0.8056653736843788
43.305638;1.034714755231961;0.8333057496675231;0.8054046462733704;-0.022734992987070896;-0.02197198633349838;10.000291105873474;0.8338078755987498;-0.00599400196506063;0.8057448894027048;0.005789300924192075;1.0347426341229795;0.8056646003515852
43.315638;1.0347150387868853;0.8333069702248621;0.8054033722418789;-0.022734993286313347;-0.021971986787938474;10.000297246357299;0.833807409587773;-0.005994001960610503;0.805748699652853;0.005789306709736757;1.0347437072552776;0.805663814148259
43.325638;1.0347152690196237;0.833308177976257;0.8054021060044692;-0.02273499359556823;-0.021971987254974283;10.000303403355334;0.8338069509787952;-0.005994001961898618;0.8057524478814544;0.0057893122922561616;1.03474378795802;0.8056630180916265
43.335638;1.0347154467056945;0.8333093737924774;0.8054008483229674;-0.022734993914231942;-0.021971987732349634;10.000309629238513;0.8338065063089639;-0.00599400196939595;0.8057561280977179;0.005789317681493182;1.0347448781354491;0.8056622151238672
43.345638;1.0347155731133384;0.8333105580725906;0.8053995994330703;-0.02273499424104752;-0.02197198821823438;10.000315966082738;0.8338060813927338;-0.005994001983743225;0.8057597341564684;0.005789322891889257;1.0347459800523258;0.8056614080727342
43.355638;1.0347156497044439;0.8333117311695825;0.8053983596711997;-0.022734994574263426;-0.021971988711305252;10.000322446267404;0.8338056806127787;-0.00599400200584416;0.8057632607292193;0.005789327940232482;1.034747095841685;0.8056605992386467
43.365638;1.0347156780534958;0.8333128926444958;0.8053971299779719;-0.022734994912004588;-0.02197198921061767;10.000329099778048;0.8338053063264592;-0.005994002036679425;0.8057667037398932;0.005789332843989261;1.0347482270026884;0.8056597897230529
43.375638;1.0347156597513523;0.83331404043383;0.8053959118203078;-0.022734995252580673;-0.02197198971540355;10.000335954598464;0.8338049592498479;-0.005994002077065684;0.805770059957575;0.005789337618665531;1.0347493742579037;0.8056589797930106
43.385638;1.0347155961874992;0.8333151713861414;0.8053947066168519;-0.02273499559463368;-0.02197199022508221;10.000343032464297;0.8338046389476172;-0.005994002127515035;0.8057733258218189;0.005789342273519674;1.0347505379411266;0.8056581701125173
43.395638;1.0347154882753564;0.8333162823400713;0.8053935149752709;-0.022734995937175633;-0.021971990739489702;10.00035034969881;0.8338043438980102;-0.005994002188205244;0.8057764964836133;0.0057893468090850385;1.0347517178943055;0.8056573624294706
43.405638;1.0347153359382406;0.8333173706934668;0.8053923362313291;-0.02273499627962816;-0.021971991259048182;10.000357916491835;0.8338040722780988;-0.005994002259178626;0.8057795660093372;0.005789351216627888;1.034752913012106;0.8056565595146339
43.415638;1.0347151377382393;0.8333184347768905;0.8053911684846274;-0.02273499662191348;-0.021971991784745286;10.000365732137418;0.833803822766759;-0.005994002340757514;0.8057825282439796;0.005789355479670628;1.0347541214610254;0.8056557645480579
43.425638;1.0347148913880437;0.8333194739995236;0.8053900089986278;-0.022734996964445923;-0.02197199231799719;10.000373785433556;0.8338035941612605;-0.005994002433783997;0.8057853774821805;0.0057893595780905355;1.0347553406968164;0.805654979724714
43.435638;1.0347145946427523;0.8333204886795315;0.8053888547250028;-0.022734997307993922;-0.021971992860443035;10.000382060414147;0.8338033847956474;-0.00599400253950369;0.8057881085684124;0.005790363491745701;1.0347565668706773;0.8056542121276872
43.445638;1.0347142454559917;0.8333214795720651;0.8053877027311176;-0.022734997653617858;-0.021971993413692555;10.000390541641556;0.8338031923356393;-0.005994002659357602;0.8057907164197958;0.005790367201229746;1.0347577951695937;0.8056534450281329
43.455638;1.0347138415788497;0.8333224468644659;0.8053865502416429;-0.022734998002576126;-0.021971993979093083;10.000399213516578;0.8338030137945966;-0.005994002794792786;0.8057931953622027;0.005790370684830566;1.034759021334994;0.8056526821793982
43.465638;1.0347133800759194;0.8333233891741804;0.8053853940834862;-0.022734998356079436;-0.021971994557536186;10.000408051380692;0.8338028460626806;-0.005994002947058972;0.8057955387417416;0.005790373914229872;1.034760242700843;0.805651920268424
43.475638;1.0347128569302175;0.8333243029694468;0.8053842301967253;-0.022734998715140096;-0.021971995149361195;10.000417012697191;0.8338026862725564;-0.0059940031170895;0.8057977392305838;0.005790376856271009;1.0347614577600965;0.8056511567550824
43.485638;1.0347122673510638;0.8333251828116439;0.8053830539464016;-0.02273499908065653;-0.02197199575437764;10.000426038361566;0.8338025317125924;-0.005994003305504914;0.8057997899027751;0.005790379480417383;1.0347626652645914;0.8056503899247339
43.495638;1.034711606488335;0.83332602297305;0.8053818608434389;-0.02273499945365729;-0.02197199637189495;10.000435064924185;0.8338023800047584;-0.005994003512803106;0.8058016852091381;0.005790381763337821;1.0347638642156787;0.8056496185291359
43.505638;1.0347108699972267;0.8333268191872698;0.8053806470633493;-0.022734999835403946;-0.021971997000808784;10.000444039303135;0.8338022291749654;-0.00599400373969502;0.8058034210637331;0.0057903836891850845;1.0347650542414666;0.8056488414244264
43.515638;1.03471005472332;0.8333275689488608;0.8053794093160391;-0.022735000227053576;-0.021971997639748247;10.000452926618687;0.8338020772016632;-0.0059940039871603;0.8058049946263283;0.005790385248262425;1.0347662354018874;0.8056480573998719
43.525638;1.0347091588838337;0.8333282706892623;0.8053781441242021;-0.02273500062917226;-0.021971998287108233;10.00046170685816;0.8338019217324829;-0.00599400425623487;0.8058064044725459;0.00579038643375587;1.0347674077017006;0.8056472653706601
43.535638;1.034707877083342;0.8333286570830931;0.8053768276595625;-0.022735761532703184;-0.021972740371088317;10.000470362765213;0.8338017604455885;-0.005994004548039709;0.8058076505852106;0.005790387238575312;1.034768570299376;0.8056464650149043
43.545638;1.0347068168180753;0.8333292590965066;0.8053754978248684;-0.022735761954691264;-0.02197274102920033;10.000478869585729;0.8338015914749941;-0.005994004863906578;0.8058087337291668;0.005790387654939834;1.034769720152458;0.805645657218442
43.555638;1.0347056729878812;0.8333298107279666;0.8053741331522329;-0.022735762385144364;-0.021972741688785536;10.000487191034678;0.8338014134215145;-0.005994005205246015;0.8058096548187962;0.005790387676773244;1.0347708514999572;0.8056448439171993
43.565638;1.034704445595676;0.8333303129047446;0.805372732656753;-0.022735762822779643;-0.021972742346703808;10.000495275508333;0.8338012252371201;-0.0059940055733835726;0.8058104145968884;0.0057903873038889055;1.0347719574840804;0.8056440279703879
43.575638;1.0347031358840146;0.8333307665822899;0.8053712949924285;-0.022735763266385232;-0.021972742999718613;10.000503054689936;0.8338010258859466;-0.00599400596950986;0.8058110135964012;0.005790386545034287;1.0347730323167463;0.805643213147391
43.585638;1.0347017458675916;0.8333311720238888;0.8053698185925756;-0.02273576371491019;-0.021972743644807675;10.00051045022269;0.8338008138216648;-0.005994006394620244;0.8058114526402232;0.00579038541854652;1.0347740717998262;0.805642403630574
43.595638;1.0347002777356926;0.8333315290030882;0.8053683018246053;-0.022735764167208287;-0.02197274427933531;10.000517384954136;0.8338005870240938;-0.005994006849533015;0.8058117334884921;0.005790383951506217;1.0347750727260612;0.8056416034310633
43.605638;1.0346987338624785;0.8333318372290184;0.8053667430717595;-0.02273576462180175;-0.021972744901035943;10.000523792627764;0.8338003435561402;-0.005994007335064879;0.8058118588187275;0.0057903821769304436;1.0347760323816992;0.805640816118295
43.615638;1.0346971172068495;0.8333320965241062;0.8053651408978577;-0.02273576507705331;-0.02197274550790195;10.000529622875469;0.8338000818014127;-0.005994007852116122;0.8058118316852904;0.005790380130523989;1.0347769479155882;0.8056400446323347
43.625638;1.0346954317719297;0.8333323068297768;0.8053634946342081;-0.0227357655315339;-0.02197274609815164;10.000534841814268;0.8337998000502329;-0.005994008401471269;0.8058116552556376;0.005790377847848998;1.0347778160062777;0.805639291380451
43.635638;1.0346936822090584;0.8333324679465253;0.8053618052954683;-0.022735765984300677;-0.021972746670367357;10.000539430200575;0.8337994959026453;-0.005994008983527289;0.8058113329919053;0.005790375359897302;1.0347786337573621;0.8056385585476417
43.645638;1.0346918724676408;0.8333325793529973;0.805360075856309;-0.02273576643498058;-0.021972747223709108;10.00054337889335;0.8337991661781995;-0.005994009598179999;0.8058108687045884;0.0057903726894191305;1.0347793997458605;0.8056378481732945
43.655638;1.0346900053904537;0.8333326404503355;0.8053583106692971;-0.02273576688356147;-0.021972747757930462;10.000546684745768;0.8337988073504076;-0.005994010244823386;0.8058102661210356;0.005790369850546125;1.0347801138553547;0.8056371622821772
43.665638;1.0346880840300678;0.8333326510065533;0.8053565148707968;-0.022735767330100076;-0.021972748273016606;10.000549352277982;0.8337984156758079;-0.005994010922400959;0.8058095282008338;0.0057903668495603395;1.034780776458414;0.8056365034961311
43.675638;1.034686112796175;0.8333326115644472;0.805354693909226;-0.02273576777465658;-0.021972748768813163;10.000551397554753;0.8337979866941128;-0.005994011629467453;0.8058086570639953;0.005790363686841374;1.0347813882553725;0.805635875620171
43.685638;1.034684097277729;0.8333325236727817;0.8053528526970261;-0.022735768217395955;-0.021972749245070082;10.000552851061798;0.8337975150814341;-0.00599401236418415;0.8058076548769354;0.005790360360897878;1.0347819511807814;0.8056352834993689
43.695638;1.0346820440384172;0.8333323899977059;0.8053509947170826;-0.02273576865864553;-0.02197274970162038;10.000553761183507;0.8337969955001724;-0.005994013124299277;0.8058065243800788;0.005790356870889554;1.034782469169742;0.8056347323455
43.705638;1.034679960988479;0.8333322143395587;0.805349121841858;-0.022735769098873586;-0.021972750138357047;10.000554190208216;0.833796423680795;-0.0059940139072869325;0.8058052685812304;0.005790353215460394;1.034782947551913;0.8056342269870852
43.715638;1.0346778571731565;0.8333320013492277;0.8053472348029562;-0.022735769538685897;-0.021972750555206328;10.000554194449819;0.8337957967021414;-0.005994014710608322;0.8058038906347559;0.005790349392779978;1.034783391851555;0.8056337711061199
43.725638;1.0346757418970909;0.8333317559907152;0.8053453339216144;-0.022735769978868673;-0.02197275095218115;10.00055380309682;0.833795112554099;-0.005994015531782714;0.805802393907394;0.005790345403796723;1.03478380740473;0.8056333668390762
43.735638;1.0346736240964198;0.8333314830360387;0.8053434196298376;-0.022735770420362168;-0.021972751329332223;10.00055301948912;0.8337943702465108;-0.005994016368248192;0.8058007818300842;0.005790341252485135;1.034784199700125;0.8056330153187684
43.745638;1.03467151194238;0.833331186925978;0.8053414923026702;-0.022735770864116545;-0.02197275168665251;10.000551843171769;0.8337935708413851;-0.005994017217371415;0.8057990578204005;0.005790336943013032;1.0347845744479396;0.8056327176389741
43.755638;1.0346694127988167;0.8333308722116292;0.8053395520775921;-0.022735771310918872;-0.021972752024061782;10.000550289186059;0.8337927177319676;-0.0059940180766145205;0.8057972252875114;0.0057903324804979865;1.0347849373176696;0.8056324750294688
43.765638;1.0346673339156935;0.8333305439010174;0.8053375994710062;-0.0227357717611402;-0.021972752341456736;10.000548389446454;0.8337918152832396;-0.005994018943534976;0.8057952875619403;0.005790327874214368;1.0347852940602997;0.8056322882065328
43.775638;1.0346652831869771;0.8333302069063829;0.8053356362494414;-0.022735772214543325;-0.021972752638864876;10.000546183044396;0.8337908674712207;-0.005994019815683511;0.8057932479113709;0.005790323137344844;1.0347856511198636;0.8056321569188051
43.785638;1.0346632693398023;0.8333298654848726;0.8053336655038074;-0.022735772670553704;-0.02197275291666935;10.0005437097455;0.8337898773456698;-0.0059940206905888605;0.8057911095021884;0.005790318283245758;1.0347860160041293;0.8056320800913467
43.795638;1.0346613015545878;0.8333295235392089;0.8053316906175362;-0.022735773128654754;-0.021972753175636687;10.000541009380555;0.8337888466300963;-0.005994021565643925;0.8057888754134875;0.005790313322501555;1.0347863969011544;0.8056320561861688
43.805638;1.0346593887065254;0.8333291851508446;0.8053297140260957;-0.022735773588307435;-0.021972753416692248;10.000538120027464;0.8337877759051866;-0.005994022437902366;0.8057865493164643;0.0057903082619968965;1.0347868019757112;0.8056320834927323
43.815638;1.0346575388243753;0.8333288550033107;0.8053277367605177;-0.022735774048764645;-0.021972753640712106;10.000535074028605;0.8337866656698071;-0.005994023304249155;0.8057841360451881;0.005790303105761826;1.0347872388482133;0.8056321601401256
43.825638;1.0346557592427843;0.8333285386709112;0.8053257586333863;-0.022735774509270622;-0.021972753848390557;10.000531899781999;0.833785517178673;-0.005994024161947455;0.8057816411625259;0.005790297857321593;1.034787714355278;0.8056322838650382
43.835638;1.0346540572283962;0.8333282423067525;0.8053237784505625;-0.022735774969301195;-0.021972754040168054;10.00052862755978;0.8337843320964085;-0.005994025008868104;0.8057790705539836;0.005790292519855797;1.0347882344632913;0.8056324520079882
43.845638;1.0346524402615047;0.8333279715062791;0.8053217941064218;-0.02273577542851264;-0.02197275421633195;10.000525291538317;0.8337831113656038;-0.005994025843264436;0.8057764303269623;0.005790287095024715;1.0347888042404794;0.8056326617783076
43.855638;1.0346509158353596;0.8333277300437135;0.8053198030022959;-0.022735775886707322;-0.021972754377164262;10.000521930934124;0.8337818546026986;-0.005994026663652733;0.8057737262041093;0.005790281585395653;1.034789428087808;0.8056329106390034
43.865638;1.034649491432118;0.8333275195664979;0.8053178030883748;-0.022735776343958104;-0.021972754522958615;10.000518592122381;0.8337805601936231;-0.005994027468827261;0.8057709629903703;0.005790275997699792;1.0347901098760337;0.8056331967681113
