time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.875638;1.0346481743048022;0.833327340503423;0.8053157938643177;-0.022735776800577593;-0.02197275465404692;10.000515326628982;0.8337792255177238;-0.005994028257652414;0.8057681447378486;0.005790270343237058;1.0347908526375684;0.8056335191679099
43.885638;1.0346469708214696;0.8333271934838823;0.8053137766278283;-0.022735777256891253;-0.021972754770963446;10.000512185899504;0.8337778475446539;-0.005994029028800114;0.8057652750747012;0.005790264638480593;1.0347916582868348;0.8056338774334679
43.895638;1.0346458861443386;0.8333270800666213;0.805311754178955;-0.02273577771319372;-0.02197275487457753;10.000509217479332;0.8337764235750336;-0.0059940297807178295;0.8057623571965681;0.005790258907100776;1.0347925274575687;0.8056342716251619
43.905638;1.034644924223167;0.8333273520928196;0.8053100684697304;-0.02273687335335712;-0.021973813395076588;10.000506461848678;0.8337749514932531;-0.005994030511642187;0.8057593936729471;0.005790253180093084;1.0347934592152475;0.8056347022645566
43.915638;1.0346440876461598;0.8333273117695674;0.8053080478291232;-0.022736873811628366;-0.021973813475897122;10.000503949018363;0.8337734299224959;-0.005994031219650304;0.8057563867517541;0.005790247491963451;1.0347944507352804;0.8056351701270125
43.925638;1.0346433775461248;0.8333273104205369;0.8053060350500879;-0.02273687427230124;-0.02197381354772152;10.000501696756519;0.8337718584974538;-0.0059940319029546316;0.8057533390872692;0.005790241874435475;1.034795497223721;0.8056356758091455
43.935638;1.0346427939349168;0.8333273491363004;0.8053040352279326;-0.022736874735803644;-0.021973813612329137;10.000499711404116;0.8337702379166502;-0.005994032560089504;0.8057502539950221;0.005790236352526954;1.0347965924668832;0.8056362197420848
43.945638;1.034642336299202;0.8333274284738089;0.8053020544142822;-0.022736875201506895;-0.021973813671392617;10.000497989540646;0.8337685696654915;-0.005994033189707484;0.8057471353146215;0.005790230946729288;1.0347977296106423;0.8056368026883208
43.955638;1.0346420041184548;0.8333275483954565;0.8053000996748313;-0.022736875667650976;-0.02197381372618716;10.000496519602935;0.8337668552114363;-0.005994033790406789;0.8057439873696024;0.005790225676898253;1.0347989014528884;0.8056374259421928
43.965638;1.0346417973944488;0.8333277081156217;0.8052981783136134;-0.0227368761318637;-0.0219738137773842;10.000495287805181;0.8337650952408558;-0.005994034360884283;0.8057408149616859;0.00579022056301597;1.0348001008889895;0.8056380911184375
43.975638;1.0346417171224855;0.8333279060399165;0.805296297170162;-0.022736876591847376;-0.02197381382530217;10.000494286310884;0.8337632899139157;-0.005994034900197224;0.8057376231265941;0.005790215626952487;1.0348013219861223;0.8056387998612863
43.985638;1.0346417651954625;0.8333281397560051;0.8052944625205898;-0.022736877045767767;-0.02197381387054062;10.000493514130204;0.8337614395190013;-0.005994035407858936;0.8057344162862831;0.005790210895677818;1.0348025606307043;0.8056395535345174
43.995638;1.034641943547579;0.8333284059083865;0.8052926802049225;-0.022736877492300023;-0.021973813914329655;10.000492970672576;0.8337595447333298;-0.005994035883667726;0.8057311975520254;0.005790206400497987;1.0348038143280798;0.8056403528855193
44.005638;1.0346422534738526;0.8333287004710548;0.8052909557610904;-0.022736877930519064;-0.0219738139583297;10.000492651931369;0.8337576071262366;-0.0059940363274162255;0.8057279694148425;0.005790202174087171;1.0348050818402637;0.8056411979889507
44.015638;1.0346426958957873;0.8333290195504147;0.8052892945192571;-0.022736878359686182;-0.02197381400435952;10.000492553887675;0.833755630107014;-0.005994036738738761;0.8057247350218069;0.00579019824796423;1.034806362714386;0.8056420883256645
44.025638;1.0346432717189065;0.8333293601496058;0.8052877013953894;-0.022736878779001005;-0.0219738140544176;10.000492675230511;0.8337536191402435;-0.005994037117087661;0.8057214986102161;0.0057901946479126595;1.0348076567141793;0.8056430222791376
44.035638;1.0346439814694461;0.8333297205131203;0.8052861804373327;-0.022736879187465545;-0.021973814110802233;10.000493016354879;0.8337515805188492;-0.005994037461685711;0.8057182654540782;0.005790191387256878;1.0348089637461968;0.8056439968489031
44.045638;1.0346448245293782;0.8333300997762508;0.8052847347623352;-0.02273687958384336;-0.02197381417592418;10.000493578892554;0.8337495198872701;-0.005994037771573232;0.8057150416898377;0.0057901884619561955;1.0348102839791269;0.8056450086469547
44.055638;1.0346457987495596;0.8333304970491343;0.8052833667755335;-0.022736879966703552;-0.021973814252022623;10.00049436253655;0.8337474416489173;-0.0059940380457304985;0.8057118334827869;0.005790185852929747;1.034811617729217;0.8056460547899404
44.065638;1.0346469008130617;0.833330910452361;0.8052820779567178;-0.022736880334535275;-0.021973814341266537;10.000495360385589;0.8337453488284785;-0.0059940382830939954;0.8057086462120951;0.005790183536100405;1.0348129655573652;0.8056471327354167
44.075638;1.034648126750283;0.833331336530943;0.8052808688967364;-0.022736880685881613;-0.021973814445877517;10.000496555426231;0.8337432433613823;-0.005994038482730217;0.8057054844801124;0.005790181490316903;1.0348143283784799;0.8056482400743039
44.085638;1.0346494718515997;0.8333317706861398;0.8052797398121465;-0.022736881019503198;-0.021973814567861072;10.000497913023043;0.8337411269863236;-0.0059940386442912195;0.8057023522155675;0.005790179696570797;1.0348157074743631;0.8056493744912948
44.095638;1.0346509300888103;0.8333322083623356;0.8052786903106415;-0.022736881334411683;-0.02197381470870294;10.00049938005168;0.833739001911925;-0.005994038768333067;0.8056992524951915;0.0057901781331816385;1.0348171048180703;0.8056505335817938
44.105638;1.0346524939120931;0.8333326456492383;0.8052777186830764;-0.02273688162975544;-0.021973814869385867;10.000500898677641;0.8337368708212142;-0.0059940388560928305;0.8056961874864672;0.005790176771590643;1.0348185231442855;0.8056517147836396
44.115638;1.0346541547682941;0.8333330792968046;0.8052768219698737;-0.022736881904938912;-0.021973815050584627;10.00050241662934;0.8337347366074714;-0.005994038908791464;0.8056931585613983;0.005790175577161052;1.0348199655104702;0.8056529154721632
44.125638;1.0346559037440253;0.8333335067136541;0.805275996713701;-0.02273688215984415;-0.02197381525272496;10.000503888879976;0.8337326021191882;-0.005994038927200513;0.8056901664661884;0.005790174515991596;1.0348214350440905;0.8056541328536304
44.135638;1.0346577316901284;0.8333339255592682;0.8052752396592301;-0.02273688239451719;-0.021973815475890213;10.000505280309993;0.8337304700076972;-0.005994038911959151;0.8056872117809325;0.005790173558086371;1.0348229350574432;0.805655363645576
44.145638;1.034659628765189;0.83333433310325;0.805274548022299;-0.022736882608627006;-0.02197381571975755;10.000506566023526;0.833728343030542;-0.005994038864023527;0.8056842954678101;0.005790172670902397;1.0348244692935014;0.8056566044178823
44.155638;1.0346615842091493;0.833334725827092;0.805273919372407;-0.02273688280151847;-0.021973815983535813;10.000507725086065;0.8337262247065095;-0.005994038784653965;0.8056814185889627;0.00579017181046313;1.0348260422232156;0.8056578524766892
44.165638;1.0346635868973508;0.8333350992974846;0.805273351633555;-0.022736882972599282;-0.0219738162659019;10.00050872956185;0.833724119498312;-0.0059940386751935896;0.8056785816148312;0.005790170920074253;1.0348276588120886;0.8056591056966799
44.175638;1.034665626095376;0.8333354485265687;0.8052728433775715;-0.022736883121422424;-0.021973816565192903;10.000509535049808;0.8337220323654775;-0.005994038536908759;0.8056757845191547;0.005790169937351048;1.0348293230107397;0.8056603613725076
44.185638;1.0346676918774542;0.8333357685532001;0.8052723941763646;-0.022736883247612017;-0.021973816879774354;10.000510081678444;0.8337199681379135;-0.005994038370855908;0.8056730274309784;0.005790168800955585;1.0348310360633162;0.8056616156912172
44.195638;1.0346697752892082;0.833336054671424;0.8052720049259787;-0.022736883350926745;-0.02197381720818636;10.000510304075984;0.8337179309306799;-0.0059940381778102615;0.8056703110495306;0.005790167451225749;1.0348327963689998;0.8056628640983103
44.205638;1.0346718684061782;0.8333363024810214;0.8052716775340291;-0.022736883431351843;-0.021973817549174414;10.000510138059713;0.8337159237428434;-0.005994037958249598;0.8056676363493813;0.005790165829513889;1.0348346005341884;0.8056641017775303
44.215638;1.034673964254521;0.8333365079067708;0.8052714139141203;-0.02273688348917255;-0.021973817901784005;10.000509520321895;0.8337139483727474;-0.005994037712290567;0.805665003895514;0.005790163881878713;1.0348364442520892;0.8056653238415928
44.225638;1.0346760568845983;0.8333366669290175;0.8052712155209478;-0.02273688352507136;-0.021973818265196694;10.000508388949939;0.833712005879605;-0.005994037439715109;0.8056624136855138;0.005790161561008776;1.0348383224104463;0.8056665256411977
44.235638;1.0346781417788506;0.8333367756556687;0.8052710835458154;-0.022736883540140734;-0.02197381863834087;10.000506688828926;0.8337100975368756;-0.005994037140223738;0.8056598651830215;0.005790158820838071;1.0348402288970688;0.8056677036358313
44.245638;1.0346802157088908;0.8333368315231721;0.8052710188898142;-0.022736883535859072;-0.021973819019822365;10.00050438071487;0.8337082256028329;-0.005994036813748522;0.805657356966403;0.0057901556127661355;1.034842157172151;0.805668856091975
44.255638;1.0346822758096552;0.8333368344206852;0.8052710219497844;-0.022736883514014965;-0.021973819408173237;10.000501451152065;0.833706393288644;-0.005994036460703318;0.8056548868955755;0.005790151891689316;1.0348441015731278;0.8056699828310907
44.265638;1.0346843189864212;0.8333367860717835;0.8052710923960226;-0.022736883476417866;-0.021973819801895902;10.000497917866705;0.833704603901194;-0.005994036082055017;0.8056524529148849;0.0057901476236691665;1.034846057850042;0.8056710841319046
44.275638;1.0346863417790222;0.8333366883604442;0.8052712288571893;-0.02273688342477467;-0.021973820199306375;10.000493825576852;0.8337028598925517;-0.005994035679120078;0.8056500535044867;0.005790142785889087;1.0348480221691303;0.8056721593923275
44.285638;1.0346883404246134;0.8333365423480776;0.8052714287817688;-0.022736883360976342;-0.021973820598622733;10.000489233800945;0.8337011626883337;-0.005994035253289552;0.8056476879576762;0.0057901373647990416;1.0348499899169212;0.805673206738142
44.295638;1.0346903116643862;0.833336348349416;0.8052716886019555;-0.022736883287202553;-0.021973820998286084;10.000484205440607;0.8336995133177993;-0.005994034805955617;0.8056453567512664;0.005790131356916829;1.0348519557005722;0.8056742237375373
44.305638;1.0346922534506708;0.8333361063288286;0.8052720040976402;-0.022736883205727965;-0.021973821397167023;10.000478799405972;0.8336979132475624;-0.005994034338740608;0.8056430613684086;0.00579112476758006;1.0348539138768456;0.8056752152962977
44.315638;1.0346941641846965;0.8333358158087686;0.80527237086336;-0.022736883118935514;-0.02197382179447617;10.00047306527728;0.8336963649124963;-0.0059940338537873596;0.8056408036011027;0.005791117607393212;1.0348558585158087;0.8056761655203686
44.325638;1.0346960414774407;0.8333354753814919;0.8052727847149027;-0.022736883029343787;-0.021973822189379537;10.000467041886838;0.8336948715812132;-0.005994033353742783;0.8056385851152139;0.005791109887611647;1.0348577833230674;0.8056770816858078
44.335638;1.0346978820869317;0.8333350830454257;0.8052732421022832;-0.02273688293930277;-0.021973822580693175;10.0004607581261;0.8336934367143649;-0.005994032841449369;0.8056364071283315;0.0057911016175265255;1.034859682381512;0.8056779659943246
44.345638;1.034699682770096;0.8333346373968655;0.805273740421245;-0.022736882850613278;-0.02197382296704688;10.000454230517025;0.833692063616479;-0.005994032319625405;0.8056342695209094;0.005791092808192334;1.0348615510606838;0.8056788223900802
44.355638;1.0347014408611028;0.8333341381095903;0.80527427785644;-0.022736882764313432;-0.021973823347200935;10.000447460592248;0.8336907553821622;-0.005994031790684908;0.8056321702114883;0.005791083475385009;1.0348633859304055;0.8056796555863306
44.365638;1.034703154565967;0.8333335854453131;0.8052748530867426;-0.022736882680833865;-0.021973823720088183;10.000440439054605;0.8336895142590333;-0.005994031256677479;0.8056301057492324;0.005791073636269528;1.0348651839088014;0.8056804701058783
44.375638;1.0347048232648528;0.8333329798462394;0.8052754653907118;-0.022736882600588565;-0.02197382408470481;10.000433152072866;0.833688340820915;-0.0059940307193887205;0.8056280721385487;0.005791063306264837;1.0348669417002385;0.8056812695128538
44.385638;1.0347064471350598;0.8333323219065706;0.8052761147656605;-0.022736882524382197;-0.02197382444004211;10.000425582575014;0.8336872341988605;-0.005994030180563136;0.8056260650755225;0.005791052498143783;1.034868655968276;0.8056820561434411
44.395638;1.0347080264108082;0.8333316123783747;0.8052768015865576;-0.0227368824531621;-0.021973824785076135;10.000417712774917;0.8336861928782214;-0.005994029641912331;0.8056240803317295;0.0057910412206307145;1.0348703236446672;0.8056828317983827
44.405638;1.034709561132261;0.8333308520727175;0.8052775263864698;-0.022736882387568262;-0.021973825118872397;10.000409534034121;0.8336852149170685;-0.005994029104792903;0.8056221146554411;0.005791029477639169;1.0348719414763872;0.8056835985562937
44.415638;1.0347110509028175;0.8333300416686802;0.8052782901221658;-0.02273688232779372;-0.02197382544074935;10.000401058593258;0.8336842978877319;-0.005994028569888564;0.8056201662570335;0.005791017269639135;1.0348735052658888;0.8056843585318043
44.425638;1.0347124946415105;0.8333291813857013;0.8052790941099931;-0.022736882273717073;-0.021973825750291425;10.00039232366125;0.8336834388179664;-0.00599402803714858;0.805618234223137;0.005791004596961225;1.034875009652639;0.8056851130131343
44.435638;1.0347138910556732;0.8333282708055478;0.805279939530706;-0.022736882225035303;-0.021973826047230027;10.00038338348296;0.8336826340482331;-0.005994027505917811;0.8056163179159304;0.0057909914631397615;1.0348764482941835;0.8056858622116412
44.445638;1.0347152397066874;0.8333273091272997;0.8052808275784337;-0.02273688218133632;-0.02197382633136369;10.000374297964447;0.8336818793237059;-0.005994026975061276;0.8056144174942701;0.005790977879115346;1.0348778146365332;0.8056866057484177
44.455638;1.0347165416324693;0.8333262954156504;0.8052817600972251;-0.02273688214218047;-0.021973826602522045;10.000365128155549;0.8336811698836689;-0.005994026443052141;0.8056125345157004;0.005790963869703969;1.0348791031529563;0.8056873431805672
44.465638;1.0347177986117229;0.8333252285191401;0.8052827392308685;-0.02273688210700774;-0.02197382686051627;10.000355932902275;0.8336805002823209;-0.005994025908166424;0.8056106713846848;0.005790949474077889;1.0348803099934443;0.8056880744426554
44.475638;1.0347190119682168;0.8333241069376487;0.8052837664233253;-0.022736882074886725;-0.02197382710509688;10.000346758821031;0.833679864142115;-0.0059940253687188125;0.8056088303942455;0.0057909347367468165;1.03488143286485;0.8056888000570922
44.485638;1.0347201824344225;0.8333229290188804;0.8052848427793807;-0.022736882044450797;-0.021973827336025303;10.000337632360248;0.8336792540510596;-0.005994024823156715;0.8056070132167333;0.005790919700437723;1.034882470768816;0.8056895207511304
44.495638;1.0347213105901731;0.8333216934507485;0.8052859702578452;-0.02273688201405963;-0.02197382755329175;10.000328565979236;0.8336786620930275;-0.005994024270049095;0.8056052206630124;0.005790904406238887;1.0348834239654099;0.8056902370546811
44.505638;1.034722396945769;0.8333203994265993;0.8052871516114534;-0.02273688198199005;-0.021973827757314636;10.000319569414692;0.8336780806748627;-0.005994023707968838;0.8056034525298504;0.0057908888956945;1.0348842942076315;0.8056909494480192
44.515638;1.0347234417828501;0.8333190464619077;0.8052883896059715;-0.02273688194646193;-0.021973827949001597;10.000310647624568;0.8336775027702427;-0.005994023135265897;0.8056017078141;0.005790873211915239;1.0348850849057993;0.8056916585528208
44.525638;1.034724444761645;0.8333176345180288;0.8052896867405689;-0.022736881905514126;-0.021973828129626557;10.000301793995328;0.8336769222257934;-0.005994022550039478;0.8055999853501217;0.005790857399773099;1.0348858007404291;0.8056923649513351
44.535638;1.0347254048208803;0.8333161644190779;0.8052910450425077;-0.02273688185701108;-0.021973828300483784;10.000292993522796;0.8336763346170212;-0.0059940219504688455;0.8055982843275746;0.00579084150437878;1.034886446940842;0.8056930689359767
44.545638;1.0347263211354307;0.8333146380930166;0.8052924655016009;-0.022736881798731172;-0.021973828462550953;10.000284226522105;0.8336757373926096;-0.005994021335276088;0.8055966047200436;0.005790825567932258;1.0348870288362082;0.805693770701171
44.555638;1.0347271940731493;0.8333130585324885;0.8052939474987819;-0.022736881728308764;-0.021973828616415725;10.000275472756744;0.8336751289012729;-0.0059940207039711115;0.8055949480348229;0.005790809628662877;1.034887551370218;0.8056944707224868
44.565638;1.0347280247294828;0.8333114296965342;0.8052954887934226;-0.022736881643216016;-0.0219738287623233;10.000266720112984;0.8336745077444637;-0.005994020056702973;0.8055933176350233;0.0057907937218061095;1.034888018198174;0.8056951691698121
44.575638;1.0347288135398234;0.8333097563771804;0.8052970862193789;-0.022736881540974068;-0.021973828900272607;10.000257966798248;0.8336738731779478;-0.00599401939402626;0.805591717947203;0.005790777877787021;1.0348884315680835;0.8056958647771999
44.585638;1.034729559464928;0.8333080439087388;0.8052987365652958;-0.022736881419337055;-0.021973829030273232;10.000249221250847;0.8336732254143251;-0.00599401871680064;0.8055901535157505;0.00579076211829502;1.0348887937822067;0.8056965549736782
44.595638;1.0347302606435995;0.8333062977330077;0.8053004369243975;-0.02273688127624293;-0.02197382915245424;10.000240503567094;0.833672565054057;-0.005994018026019661;0.8055886288700816;0.005790746455517032;1.0348891084790888;0.8056972369454193
44.605638;1.034730915901224;0.8333045228310314;0.8053021842568147;-0.022736881109717708;-0.021973829266839773;10.000231837180332;0.8336718925389348;-0.005994017322644128;0.8055871485022099;0.0057907308988394985;1.0348893802554635;0.8056979081564019
44.615638;1.034731525448329;0.8333027233503919;0.8053039748848354;-0.022736880917830195;-0.02197382937334042;10.000223236028251;0.8336712082528486;-0.005994016607673748;0.8055857160334629;0.0057907154639412275;1.0348896134087129;0.80569856649394
44.625638;1.0347320905620283;0.8333009027426693;0.8053058047863259;-0.02273688069866086;-0.02197382947209162;10.000214701033876;0.8336705129348525;-0.005994015882316598;0.8055843333762309;0.005790700172980872;1.034889810949528;0.805699210545968
44.635638;1.0347326136354236;0.8332990640122577;0.8053076700296738;-0.02273688045041311;-0.021973829563520657;10.000206228141186;0.833669808132181;-0.0059940151480263265;0.8055830011297342;0.0057906850479257045;1.0348899745184674;0.8056998395241016
44.645638;1.0347330989049452;0.8332972101148499;0.8053095663948903;-0.022736880171607746;-0.021973829648154287;10.00019781856525;0.8336690963321803;-0.005994014406376043;0.8055817195391203;0.005790670107978007;1.0348901048072778;0.8057004527796658
44.655638;1.0347335531757242;0.8332953450071068;0.8053114885658736;-0.022736879861057126;-0.02197382972658941;10.000189479416624;0.8336683806291858;-0.005994013658876763;0.8055804887647388;0.00579065537236204;1.0348902014836767;0.8057010497107729
44.665638;1.0347339859730322;0.8332934743573722;0.8053134298488196;-0.022736879517583217;-0.02197382979943194;10.000181218977268;0.8336676643549694;-0.005994012906834801;0.8055793088007607;0.005790640863195616;1.034890262966759;0.8057016300076656
44.675638;1.0347344084820644;0.8332916046510852;0.8053153829597951;-0.022736879139826978;-0.021973829867164212;10.000173047059123;0.8336669507734087;-0.005994012151218867;0.8055781795387874;0.005790626607975661;1.03489028688223;0.8057021934668195
44.685638;1.0347348315212772;0.8332897416909993;0.8053173409645406;-0.02273687872639549;-0.021973829930279916;10.00016497784071;0.8336662428433098;-0.005994011392617871;0.8055771007129375;0.005790612641956533;1.0348902709576495;0.8057027394720997
44.695638;1.0347352639570908;0.8332878903076483;0.8053192971752074;-0.022736878276159063;-0.021973829989491465;10.000157029025537;0.8336655434916704;-0.005994010631542163;0.8055760720401804;0.0057905990059792505;1.0348902138262916;0.8057032667380862
44.705638;1.0347357123626075;0.8332860553334993;0.8053212448527133;-0.022736877788431656;-0.02197383004567452;10.000149217922491;0.8336648563064326;-0.005994009868902107;0.8055750935909282;0.005790585738680507;1.0348901154512131;0.8057037735425874
44.715638;1.034735228678268;0.833283482020107;0.8053231841124284;-0.02273661128406276;-0.021973593276277792;10.00014155798124;0.8336641858266567;-0.005994009106136886;0.8055741656172325;0.005790572869748986;1.0348899769412925;0.8057042583610445
44.725638;1.034735720614606;0.8332816979132887;0.8053250964563983;-0.022736610720882833;-0.021973593328702756;10.000134058273309;0.8336635370468792;-0.005994008344935793;0.8055732881363078;0.005790560419446737;1.0348898001749056;0.8057047201150725
44.735638;1.0347362367124056;0.833279949039467;0.8053269835681999;-0.022736610120388277;-0.021973593379946095;10.00012672613627;0.8336629146534129;-0.005994007586908046;0.8055724610642724;0.0057905484001701075;1.0348895879708968;0.8057051574786371
44.745638;1.034736778210318;0.8332782411756376;0.8053288415952033;-0.022736609483387495;-0.021973593430341155;10.000119570476254;0.8336623227640791;-0.005994006833482145;0.8055716847195911;0.005790536814983545;1.0348893445411271;0.8057055682294526
44.755638;1.0347373471339965;0.8332765793609028;0.8053306674150763;-0.022736608811102933;-0.021973593480300112;10.000112605887946;0.8336617652765164;-0.005994006085980929;0.8055709601051698;0.005790525656965221;1.0348890752947233;0.805705949273307
44.765638;1.0347379454407255;0.8332749679670721;0.8053324579530593;-0.022736608105093016;-0.02197359353022928;10.000105857807613;0.8336612464530803;-0.005994005345579223;0.8055702885846824;0.005790514913159737;1.0348887858983047;0.8057062969766541
44.775638;1.0347385743695034;0.8332734104925098;0.8053342098812468;-0.02273660736707028;-0.021973593580476132;10.00009935873308;0.8336607715478577;-0.005994004613194277;0.8055696712127779;0.005790504569217935;1.0348884818006536;0.8057066077459542
44.785638;1.0347392345245214;0.8332719096473521;0.8053359199688521;-0.022736606598659188;-0.0219735936313551;10.000093133016213;0.8336603471103105;-0.005994003889496246;0.8055691083513312;0.0057904946101188185;1.0348881687027165;0.805706878496953
44.795638;1.034739925841869;0.8332704674699241;0.8053375853193732;-0.022736605801266158;-0.021973593683226756;10.000087190645045;0.8336599807542232;-0.005994003174975734;0.8055685999717266;0.005790485017957239;1.0348878529661856;0.8057071067409314
44.805638;1.0347406474391354;0.8332690850907385;0.8053392032868356;-0.02273660497600478;-0.021973593736593362;10.000081538654939;0.8336596806737107;-0.005994002470080454;0.8055681465977492;0.005790475770536315;1.0348875417003893;0.8057072907815427
44.815638;1.034741397722646;0.8332677625938165;0.8053407715888803;-0.02273660412368747;-0.021973593791971315;10.000076190796145;0.8336594551696124;-0.005994001775352628;0.8055677499671482;0.005790466841135258;1.0348872426799387;0.8057074298726196
44.825638;1.034742174650776;0.8332664989794687;0.8053422888709303;-0.02273660324505805;-0.021973593849698648;10.000071164809404;0.8336593123144638;-0.005994001091382681;0.8055674125630415;0.005790458196619203;1.0348869637760743;0.8057075235417546
44.835638;1.0347429758036375;0.8332652920782293;0.8053437554443893;-0.022736602341103463;-0.021973593910046385;10.000066478033997;0.8336592594915604;-0.005994000418720003;0.8055671364452474;0.005790449795375218;1.0348867124341012;0.8057075705433576
44.845638;1.0347437982169545;0.8332641387459152;0.8053451733825835;-0.022736601413071645;-0.021973593973450938;10.000062151084613;0.8336593028416883;-0.005993999757933251;0.8055669222254574;0.00579044158923317;1.0348864956276789;0.80570756874571
44.855638;1.0347446385834758;0.8332630354803692;0.8053465456939304;-0.022736600462161655;-0.021973594040413755;10.000058213171476;0.8336594473885265;-0.005993999109717295;0.8055667686839625;0.005790433526942422;1.0348863196113227;0.8057075158903447
44.865638;1.0347454936165346;0.833261978846082;0.8053478755867489;-0.022736599489229764;-0.02197359411109067;10.000054697755647;0.8336596974997228;-0.005993998474803418;0.8055666732477946;0.005790425556929702;1.0348861896649524;0.805707410062251
44.875638;1.0347463598466209;0.8332609652063528;0.8053491664590035;-0.02273659849479867;-0.021973594185067526;10.000051634566084;0.83366005656717;-0.005993997853673941;0.8055666326760792;0.0057904176331568975;1.0348861105629248;0.8057072496279323
44.885638;1.034747233635148;0.8332599904135427;0.8053504222752226;-0.022736597479250643;-0.021973594261506264;10.000049046434741;0.8336605263768913;-0.005993997246498573;0.8055666430650716;0.005790409723255643;1.0348860868356269;0.8057070333385375
44.895638;1.0347481117095172;0.8332590502785239;0.8053516479327593;-0.02273659644294004;-0.02197359433939366;10.00004694553687;0.8336611072857545;-0.005993996653431717;0.8055666997711799;0.005790401811306713;1.034886122304607;0.8057067606852737
44.905638;1.034748991293353;0.8332581414949916;0.8053528488487479;-0.022736595386333568;-0.021973594417659382;10.000045328690328;0.8336617990445114;-0.005993996074956191;0.8055667981860285;0.005790393893262368;1.034886220442703;0.805706432040269
44.915638;1.0347498703291758;0.8332572619290322;0.8053540297194137;-0.02273659431030525;-0.02197359449514331;10.000044178150686;0.8336626014457513;-0.005993995512154498;0.8055669346205708;0.005790385971656513;1.0348863853895198;0.8057060485966234
44.925638;1.0347507483152907;0.8332564100064671;0.8053551938303948;-0.022736593216297157;-0.021973594570601582;10.000043466544486;0.8336635143551903;-0.005993994966698681;0.8055671061338391;0.005790378055048349;1.0348866215070458;0.8057056122760349
44.935638;1.0347516266518488;0.8332555840126213;0.8053563435796539;-0.02273659210623022;-0.02197359464279988;10.000043160105603;0.8336645371640676;-0.005993994440301327;0.8055673098078632;0.005790370162023298;1.0348869318565055;0.8057051254299832
44.945638;1.0347525081528792;0.8332547818557625;0.8053574813277405;-0.02273659098240218;-0.021973594710565494;10.000043222441782;0.8336656682870838;-0.00599399393417011;0.8055675425296906;0.005790362321964637;1.0348873175270725;0.8057045901510761
44.955638;1.034753396304661;0.8332540011577219;0.805358609508219;-0.022736589847531154;-0.021973594772743542;10.000043621249151;0.8336669053347521;-0.00599399344903833;0.8055678010206392;0.0057903545664691;1.0348877779325762;0.8057040076517062
44.965638;1.0347542944292425;0.8332532396388058;0.8053597303546043;-0.022736588704941482;-0.021973594828001573;10.000044329321838;0.8336682456875909;-0.00599399298536637;0.8055680817529005;0.005790346920232079;1.0348883113289615;0.8057033785910748
44.975638;1.0347552049997193;0.833252495734994;0.8053608461020235;-0.022736587558692425;-0.02197359487463282;10.000045322098606;0.8336696869299817;-0.005993992543250574;0.8055683810037317;0.005790339399240949;1.0348889154467942;0.8057027040980939
44.985638;1.0347561291600722;0.8332517686594235;0.805361958909172;-0.022736586413429672;-0.02197359491065519;10.000046585296081;0.8336712267868489;-0.005993992122214542;0.8055686948191274;0.005790332012391552;1.0348895878311164;0.8057019861403449
44.995638;1.0347570665880192;0.8332510578191682;0.8053630699333736;-0.02273658527398887;-0.021973594934167492;10.000048123475457;0.8336728624506833;-0.005993991721210656;0.8055690190127296;0.005790324763863871;1.0348903254750308;0.8057012268328071
45.005638;1.0347580163726646;0.8332503626626502;0.8053641787657319;-0.02273658414489853;-0.021973594943559865;10.000049951294061;0.8336745903341262;-0.005993991338962534;0.8055693496863418;0.00579031765691401;1.0348911244836345;0.8057004277625665
45.015638;1.0347589785501832;0.8332496831555528;0.8053652839373151;-0.02273658302991329;-0.021973594937328998;10.00005207593874;0.833676406854521;-0.005993990974402618;0.8055696836100282;0.005790310698394094;1.0348919801413778;0.8056995901369205
45.025638;1.0347599545465775;0.8332490200393966;0.8053663839428135;-0.022736581931846443;-0.021973594913786428;10.000054487704872;0.8336783087491402;-0.005993990626788781;0.8055700179589963;0.005790303900962801;1.0348928868315197;0.8056987153721972
45.035638;1.0347609460209877;0.8332483743874809;0.8053674782504189;-0.02273658085290589;-0.021973594871137314;10.000057157219722;0.8336802923321348;-0.0059939902954504465;0.8055703501736898;0.005790297279223709;1.0348938381577426;0.8056978055938934
45.045638;1.0347619538956354;0.8332477469304591;0.8053685678199535;-0.02273657979519126;-0.02197359480794655;10.000060036422425;0.833682352978229;-0.005993989979550386;0.8055706783792989;0.005790290843016945;1.0348948278191643;0.8056968637360907
45.055638;1.0347629783690366;0.8332471380585025;0.8053696546083362;-0.02273657876099284;-0.02197359472338135;10.00006306914072;0.8336844851451748;-0.005993989678259051;0.8055710018423572;0.0057902845972025085;1.0348958501136056;0.8056958930530834
45.065638;1.034764018936194;0.8332465485595121;0.8053707405095156;-0.022736577752916057;-0.021973594616910844;10.000066203290281;0.8336866827632512;-0.005993989391102145;0.8055713210718134;0.0057902785480727385;1.0348968991787661;0.8056948964925597
45.075638;1.0347650744231145;0.8332463298399964;0.8053721651839173;-0.02273767195591323;-0.02197465291688759;10.000069391657025;0.8336889403696528;-0.00599398911786033;0.8055716376641681;0.005790272707386625;1.0348979679157333;0.805693876458172
45.085638;1.0347661434944726;0.8332457844075635;0.8053732544142838;-0.022737671008020145;-0.021974652764899662;10.00007258878117;0.8336912544115358;-0.005993988858133783;0.8055719537579018;0.005790267090804436;1.0348990473910746;0.8056928349530782
45.095638;1.0347672249966293;0.8332452647616179;0.8053743486536522;-0.022737670093633967;-0.021974652589218473;10.000075751918303;0.8336936233476865;-0.005993988611214134;0.8055722713810166;0.005790261713549311;1.034900127036356;0.8056917739447372
45.105638;1.0347683180022063;0.8332447743352737;0.805375450061702;-0.022737669214818807;-0.021974652389144537;10.000078842212417;0.8336960462498191;-0.0059939883763059296;0.8055725924219846;0.005790256586932949;1.0349011957442662;0.8056906954642796
45.115638;1.0347694220667623;0.8332443170685147;0.8053765605332046;-0.022737668373595792;-0.021974652164041784;10.000081824029843;0.8336985212162941;-0.005993988152611886;0.8055729187185793;0.005790251717697118;1.0349022429624375;0.8056896010553315
45.125638;1.034770536988462;0.8332438968826827;0.8053776823349267;-0.022737667571711574;-0.021974651913630402;10.000084660869657;0.8337010449900601;-0.00599398793911406;0.8055732518200978;0.00579024710880203;1.0349032593677123;0.8056884912525861
45.135638;1.034771661659748;0.8332435175162921;0.8053788184980875;-0.022737666810274993;-0.02197465163825045;10.000087311694811;0.8337036135257276;-0.005993987734423147;0.8055735928584424;0.005790242760209926;1.03490423740036;0.8056873656421029
45.145638;1.0347727930999633;0.833243182909331;0.8053799727244348;-0.022737666089741666;-0.021974651338892866;10.000089733946707;0.833706222350076;-0.005993987536963625;0.8055739422895444;0.00579023866733978;1.034905171391564;0.8056862232084594
45.155638;1.0347739263156617;0.8332428974282342;0.8053811489054146;-0.022737665410133282;-0.02197465101698676;10.000091884908588;0.8337088667156698;-0.005993987345266706;0.8055742996912616;0.005790234818686734;1.0349060573608149;0.8056850628016243
45.165638;1.0347750552981874;0.8332426654865344;0.80538235040453;-0.02273766477098962;-0.021974650674165767;10.000093717103962;0.8337115421073984;-0.00599398715810758;0.8055746643407562;0.005790231200022366;1.0349068928586007;0.8056838833769877
45.175638;1.0347761750297322;0.8332424910520155;0.8053835794771023;-0.022737664171299833;-0.02197465031213812;10.000095177730792;0.8337142446049026;-0.005993986974392873;0.8055750358269491;0.005790227801132098;1.0349076766736272;0.8056826836490792
45.185638;1.034777282585244;0.8332423773864717;0.8053848371944847;-0.022737663609810794;-0.021974649932604732;10.000096209588103;0.8337169707571069;-0.005993986792952092;0.805575413804895;0.005790224615336834;1.0349084081776454;0.805681461723995
45.195638;1.0347783763871627;0.8332423267789428;0.8053861238460509;-0.022737663085460814;-0.021974649537246434;10.000096749072382;0.8337197174517462;-0.0059939866126314315;0.8055757976196459;0.005790221636018062;1.0349090864579533;0.8056802152461708
45.205638;1.0347794553205345;0.8332423403059811;0.8053874391443906;-0.022737662597586934;-0.021974649127808832;10.00009673015852;0.833722481511146;-0.00599398643262579;0.805576186748581;0.005790218854484178;1.0349097095508293;0.8056789418220265
45.215638;1.0347805186057075;0.8332424181891596;0.8053887819509237;-0.02273766214587519;-0.02197464870620931;10.000096093090665;0.8337252588569417;-0.005993986252519853;0.8055765817718703;0.005790216255989843;1.0349102743146774;0.805677639652792
45.225638;1.034781565554189;0.8332425607747608;0.8053901502489422;-0.022737661730224103;-0.021974648274612405;10.000094789452074;0.8337280442960846;-0.005993986071976436;0.8055769847671391;0.005790213816142694;1.034910777343799;0.8056763082897059
45.235638;1.0347825954094774;0.8332427694293809;0.8053915416865207;-0.022737661350619765;-0.021974647835431554;10.000092781240458;0.8337308319369181;-0.005993985890533398;0.8055773987794661;0.005790211503184564;1.0349112160020126;0.8056749488748544
45.245638;1.0347836079669197;0.8332430466354359;0.8053929542218405;-0.022737661006911967;-0.02197464739110667;10.000090034894626;0.8337336152366907;-0.005993985707682849;0.8055778273194037;0.005790209286117969;1.0349115886637426;0.805673563683885
45.255638;1.0347846037008426;0.8332433949990298;0.8053943865185947;-0.02273766069852795;-0.021974646943702252;10.00008651805589;0.8337363868742964;-0.005993985522989167;0.8055782743242702;0.005790207141766533;1.0349118946542062;0.8056721554858215
45.265638;1.0347855827101309;0.8332438160809726;0.8053958377668947;-0.02273766042439352;-0.02197464649479336;10.0000822031386;0.833739139088551;-0.005993985336155479;0.8055787435834599;0.005790205054492628;1.0349121341301675;0.8056707272778177
45.275638;1.0347865439465764;0.8332443102108884;0.8053973066829396;-0.022737660183157142;-0.02197464604576998;10.000077073361048;0.8337418643315712;-0.0059939851470676465;0.8055792376193177;0.0057902030106120024;1.034912308001593;0.8056692825283092
45.285638;1.0347874850908942;0.8332448764795011;0.8053987901672407;-0.022737659973507515;-0.021974645598111693;10.00007112971786;0.8337445558391104;-0.005993984955612953;0.8055797576170586;0.005790200994468369;1.0349124181847642;0.8056678252452125
45.295638;1.0347884024006784;0.8332455121823427;0.805400282633694;-0.02273765979427639;-0.021974645153477763;10.000064396648138;0.8337472080192598;-0.005993984761268059;0.8055803043000629;0.005790198991884907;1.034912467276018;0.80566635914971
45.305638;1.0347892904944103;0.8332462131986152;0.8054017765331356;-0.022737659644316816;-0.021974644713760635;10.000056921861704;0.833749816624291;-0.00599398456296651;0.8055808780773521;0.005790196998465363;1.0349124574521273;0.8056648868809196
45.315638;1.03479014208867;0.8332469755691887;0.8054032636735188;-0.022737659522457758;-0.02197464428105239;10.00004876938573;0.8337523785144617;-0.005993984359489976;0.8055814785356021;0.005790195023309501;1.0349123902368234;0.8056634105908747
45.325638;1.034790948193854;0.8332477962908037;0.8054047365738619;-0.022737659427611513;-0.021974643857564986;10.000040006557997;0.8337548911902639;-0.005993984149875556;0.805582104347102;0.00579019308547763;1.034912267263681;0.8056619329574602
45.335638;1.0347916992482473;0.833248672805513;0.8054061892106635;-0.022737659358782702;-0.02197464344569301;10.000030692193775;0.8337573526432183;-0.0059939839334479115;0.8055827535473069;0.005790191206900865;1.0349120905072515;0.8056604572727095
45.345638;1.0347923862072461;0.8332496026480749;0.8054076171015088;-0.022737659314872104;-0.021974643048130904;10.000020876795567;0.8337597612780792;-0.005993983709672295;0.80558342382582;0.005790189405084495;1.0349118615477206;0.8056589870981441
45.355638;1.0347930004792765;0.8332505836992723;0.8054090173003727;-0.022737659294555842;-0.021974642667797285;10.000010609553211;0.8337621153795859;-0.00599398347804911;0.8055841128009785;0.005790187689272456;1.0349115806703122;0.8056575258362312
45.365638;1.0347935330384914;0.8332516141985675;0.8054103885245208;-0.022737659296472906;-0.02197464230757918;9.999999938905932;0.8337644126811598;-0.005993983238128042;0.8055848182715954;0.005790186060124445;1.0349112467042305;0.8056560760397221
45.375638;1.0347939739063436;0.833252692469794;0.8054117308309847;-0.02273765931945543;-0.02197464197005134;9.99998890552145;0.8337666506857129;-0.005993982989492518;0.8055855382566616;0.005790184513995768;1.0349108575224895;0.8056546388190386
45.385638;1.034794312763452;0.8332538166805619;0.8054130445374417;-0.0227376593624418;-0.021974641657265186;9.999977535467297;0.8337688271880402;-0.00599398273156836;0.8055862706368897;0.0057901830520992415;1.0349104105329225;0.8056532139969906
45.395638;1.0347945403078385;0.8332549847187445;0.8054143292794613;-0.022737659424194017;-0.02197464137083381;9.999965842340135;0.8337709402776148;-0.005993982463617242;0.8055870130640327;0.005790181684471596;1.0349099034302323;0.8056518010027836
45.405638;1.0347946493699716;0.833256194328318;0.8054155839887686;-0.02273765950314952;-0.02197464111227621;9.999953836588649;0.8337729883096019;-0.005993982185056305;0.8055877634876216;0.005790180424969804;1.0349093355479033;0.8056503993243931
45.415638;1.0347946350778425;0.8332574428619707;0.80541680711801;-0.022737659597456758;-0.021974640883086958;9.999941529151398;0.8337749701506708;-0.005993981895653682;0.8055885203640912;0.00579017928507856;1.0349087086822348;0.8056490082972382
45.425638;1.0347944943692922;0.833258726437159;0.8054179965549069;-0.02273765970505037;-0.02197464068446271;9.999928926476505;0.8337768850350028;-0.005993981595448025;0.8055892823366053;0.005790178271199206;1.0349080263721882;0.8056476273127917
45.435638;1.0347942260540168;0.8332600396354769;0.8054191498801729;-0.02273765982365695;-0.021974640517139942;9.999916027818037;0.8337787322555491;-0.005993981284681094;0.8055900481252243;0.0057901773878615065;1.0349072925383351;0.8056462562425175
45.445638;1.034793831471807;0.8332613761232149;0.8054202650399662;-0.022737659950782058;-0.0219746403813894;9.999902831737316;0.8337805114127551;-0.005993980963842642;0.805590816575069;0.0057901766449208174;1.0349065105695294;0.8056448955285382
45.455638;1.0347933143027739;0.8332627294605185;0.8054213406892019;-0.022737660083813498;-0.02197464027706956;9.999889347931147;0.8337822229278404;-0.005993980633696209;0.8055915864310812;0.005790176061907076;1.0349056828397007;0.8056435463575851
45.465638;1.0347926793445208;0.8332640935103214;0.8054223762138523;-0.022737660220108775;-0.02197464020383423;9.999875604276571;0.83378386805917;-0.005993980295246696;0.805592355984049;0.005790175669133332;1.0349048106710195;0.8056422110978103
45.475638;1.0347919314663208;0.8332654623488249;0.8054233717166839;-0.02273766035695023;-0.021974640161422886;9.999861641177482;0.8337854483748531;-0.005993979949669194;0.8055931226544553;0.00579017550658305;1.0349038945499143;0.8056408936503953
45.485638;1.034791075478415;0.8332668301508668;0.8054243278473363;-0.02273766049166054;-0.021974640149862636;9.999847498841524;0.8337869656525566;-0.0059939795982484195;0.8055938827106536;0.0057901756179489314;1.0349029342224572;0.8056395992990429
45.495638;1.0347901168570555;0.8332681912824604;0.8054252456890064;-0.02273766062194515;-0.02197464016943548;9.999833213065397;0.833788422084308;-0.005993979242409047;0.8055946317443392;0.005790176042930833;1.0349019291712742;0.8056383341194668
45.505638;1.0347890623292482;0.8332695402665697;0.8054261269491682;-0.022737660746175805;-0.02197464022045747;9.999818821618613;0.8337898197693193;-0.005993978883823526;0.8055953655620767;0.005790176811152885;1.0349008795656678;0.8056371043544055
45.515638;1.0347879195970937;0.8332708718776451;0.8054269738642899;-0.02273766086351408;-0.02197464030309196;9.999804367826236;0.833791160418262;-0.005993978524485936;0.8055960805378484;0.005790177937523694;1.0348997866735017;0.805635915875711
45.525638;1.0347866967050139;0.8332721817784874;0.8054277883993562;-0.022737660973860613;-0.02197464041725209;9.999789897959227;0.833792445894248;-0.005993978166566342;0.8055967734943739;0.005790179423546427;1.0348986526150532;0.8056347736718934
45.535638;1.034785401445194;0.8332734672345091;0.8054285714344509;-0.022737661077645813;-0.021974640562591442;9.999775459255442;0.8337936784208968;-0.005993977812048258;0.8055974418705729;0.005790181264179475;1.0348974800229043;0.8056336816190871
45.545638;1.0347840408652509;0.8332747273742483;0.805429322634828;-0.022737661175561363;-0.021974640738592444;9.999761101559871;0.8337948602670808;-0.005993977462410937;0.8055980843090578;0.005790183451100202;1.0348962712659353;0.8056326430888544
45.555638;1.0347826207129973;0.8332759626808783;0.8054300409137923;-0.0227376612683208;-0.02197464094460957;9.999746881335138;0.8337959935491248;-0.005993977118468319;0.8055987008271828;0.005790185970835394;1.0348950275279387;0.805631661828577
45.565638;1.0347811445160264;0.8332771737436582;0.8054307250633104;-0.022737661356548276;-0.02197464117981371;9.999732862709715;0.8337970803411302;-0.005993976780358118;0.8055992920991409;0.0057901888027787375;1.0348937489041437;0.8056307416770446
45.575638;1.0347796131354428;0.8332783605138577;0.8054313741714441;-0.02273766144081942;-0.02197464144325505;9.99971911155456;0.8337981228891573;-0.005993976447752252;0.8055998587627613;0.005790191918484312;1.034892435259885;0.80562988547658
45.585638;1.0347780260435242;0.8332795229748714;0.8054319878056302;-0.022737661521718504;-0.02197464173401226;9.999705687774721;0.8337991236972639;-0.005993976120226496;0.8056004015910413;0.005790195284963024;1.0348910870923447;0.8056290945439722
45.595638;1.0347763834320367;0.8332795669985186;0.8054315080727006;-0.02273801141642236;-0.02197498012820706;9.99969264403377;0.8338000856382083;-0.005993975797522985;0.805600921990964;0.005790198873682704;1.0348897065207803;0.8056283687675924
45.605638;1.0347746870291217;0.8332806852089588;0.8054320541811174;-0.02273801149189497;-0.021974980470155652;9.999680029520574;0.8338010119519738;-0.00599397547955447;0.8056014220414555;0.0057902026668444975;1.0348882980786605;0.8056277071624585
45.615638;1.0347729397265721;0.8332817851529949;0.8054325722430833;-0.022738011564880027;-0.021974980835133873;9.999667893947398;0.8338019057819845;-0.005993975166256046;0.8056019041103282;0.005790206655536846;1.034886868273504;0.8056271086183813
45.625638;1.034771145357901;0.8332828691313284;0.8054330686029447;-0.022738011635374665;-0.021974981220957528;9.999656292000266;0.8338027696648993;-0.005993974857347396;0.8056023704867816;0.0057902108364509194;1.0348854238163456;0.8056265721598791
45.635638;1.0347693086690353;0.8332839386056936;0.8054335505632096;-0.02273801170356933;-0.021974981625204566;9.999645282520587;0.8338036054929475;-0.0059939745520634045;0.8056028233124564;0.005790215211450109;1.0348839699676347;0.8056260970796831
45.645638;1.034767435288862;0.8332849943516611;0.8054340253073355;-0.022738011770048402;-0.02197498204514244;9.999634918892784;0.8338044147059335;-0.005993974249173781;0.8056032645727553;0.005790219787943516;1.0348825104196095;0.8056256832220677
45.655638;1.0347655314187467;0.8332860366726629;0.8054344987134789;-0.022738011835594076;-0.021974982477553435;9.999625241452971;0.8338051983499734;-0.005993973947430021;0.8056036956655234;0.005790224577865056;1.0348810482689037;0.8056253307483592
45.665638;1.0347636027515226;0.8332870656693209;0.8054349741801557;-0.022738011900758318;-0.021974982918591218;9.999616277808085;0.8338059572672664;-0.005993973646035754;0.8056041170510778;0.005790229594700052;1.0348795864356235;0.8056250397972583
45.675638;1.0347616535395932;0.8332880817770102;0.8054354523294107;-0.022738011965695307;-0.021974983363863825;9.999608045560393;0.8338066927139017;-0.005993973344837579;0.8056045288816441;0.005790234849832249;1.0348781274911771;0.805624810715946
45.685638;1.0347596868839126;0.8332890859220333;0.805435932267196;-0.022738012030412872;-0.02197498380879173;9.999600552371376;0.83380740690655;-0.005993973044351438;0.8056049320062719;0.0057902403497829885;1.0348766742305708;0.8056246441461125
45.695638;1.0347577055417527;0.8332900789391104;0.8054364133186861;-0.02273801209512939;-0.021974984248990453;9.999593794012979;0.8338081032404828;-0.005993972745596866;0.8056053281003265;0.005790246096415405;1.0348752305148823;0.8056245405451867
45.705638;1.034755712084164;0.8332910612283995;0.8054368957131333;-0.022738012160405538;-0.02197498468053406;9.999587753698156;0.8338087864226649;-0.00599397244966705;0.8056057188376622;0.005791252090513259;1.034873800875044;0.8056245067698579
45.715638;1.0347537084627643;0.8332920333897514;0.8054373801076359;-0.022738012227017167;-0.021974985100100278;9.999582403796225;0.8338094621604538;-0.005993972157406612;0.8056061051619405;0.005791258334625841;1.034872389443709;0.8056245267112854
45.725638;1.0347516960966996;0.8332929969700584;0.8054378671176594;-0.022738012295688965;-0.02197498550498694;9.999577711177489;0.8338101364306796;-0.005993971869550757;0.8056064874706522;0.005791264831622892;1.034870999617806;0.805624603899007
45.735638;1.0347496767390894;0.833293954221947;0.80543835732086;-0.022738012366920465;-0.021974985893072677;9.999573643082961;0.8338108149918563;-0.0059939715870558595;0.8056068658018387;0.005791271582419191;1.0348696341965944;0.8056247324327795
45.745638;1.0347476529015622;0.8332949071858893;0.8054388510744657;-0.022738012441074925;-0.021974986262702226;9.99957017065447;0.833811503285805;-0.005993971311156159;0.8056072391514472;0.005791278586383814;1.0348682952313217;0.8056249041255199
45.755638;1.0347456271366542;0.8332958570939949;0.8054393481556882;-0.022738012518563458;-0.021974986612571443;9.999567270942693;0.833812206334812;-0.005993971043240773;0.805607604937335;0.005791285840058409;1.0348669838307465;0.8056251090844813
45.765638;1.034743600986464;0.8332968043107519;0.8054398474591603;-0.022738012599959903;-0.021974986941726952;9.999564920979115;0.8338129281368035;-0.0059939707848778515;0.8056079593657396;0.005791293334674771;1.034865700580767;0.8056253368692511
45.775638;1.0347415749368944;0.8332977484380035;0.805440346770248;-0.022738012686079848;-0.021974987249508308;9.999563085720025;0.8338136710154745;-0.005993970537845556;0.8056082983182297;0.00579130106049409;1.0348644463340708;0.805625577601168
45.785638;1.0347395493972995;0.8332986884588762;0.8054408429992413;-0.022738012777964285;-0.021974987535391736;9.99956171434186;0.8338144358251458;-0.005993970303951698;0.8056086181528114;0.0057913090152482615;1.0348632225602252;0.8056258225342776
45.795638;1.034737525227405;0.8332996228801509;0.8054413326959914;-0.02273801287679143;-0.02197498779884108;9.99956074822969;0.833815222800679;-0.005993970084873041;0.8056089159597035;0.005791317208517513;1.0348620314364219;0.8056260640926796
45.805638;1.0347355034505;0.8333005495461722;0.8054418123712027;-0.022738012983865553;-0.021974988039220822;9.999560133345975;0.8338160320808764;-0.0059939698821488635;0.8056091895057806;0.005791325662348498;1.034860875647593;0.8056262960720323
