time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.815638;1.0347334848944023;0.8333014652063697;0.8054422786381582;-0.02273801310064292;-0.021974988255854172;9.99955983160776;0.8338168631940114;-0.005993969696948401;0.8056094371953437;0.00579133440717264;1.0348597574769764;0.8056265140448887
45.825638;1.0347314699582433;0.8333023657428339;0.8054427282147699;-0.022738013228699634;-0.021974988448018838;9.999559825496679;0.8338177142484442;-0.0059939695295676155;0.8056096579730763;0.005791343473269377;1.0348576784541923;0.8056267149194745
45.835638;1.0347294589536353;0.83330324703853;0.805443157734675;-0.022738013369640726;-0.021974988614802852;9.999560112626869;0.8338185821225704;-0.005993969379305221;0.8056098512363096;0.005791352886493917;1.0348566400656056;0.8056268960209879
45.845638;1.0347274530026245;0.8333041052926227;0.80544356330529;-0.022738013525039624;-0.021974988755289214;9.999560698806734;0.8338194631631525;-0.005993969244934602;0.805610016940942;0.005791362669397046;1.034855644097124;0.8056270550262485
45.855638;1.0347254544262208;0.833304936810648;0.8054439399525607;-0.022738013696423184;-0.021974988869031604;9.999561595919772;0.8338203533467611;-0.005993969125216031;0.8056101557334737;0.005791372843523985;1.0348546925793405;0.805627190477648
45.865638;1.0347234664685805;0.833305737964322;0.8054442815994792;-0.022738013885119635;-0.021974988956243516;9.999562819720833;0.8338212481824688;-0.005993969019035707;0.8056102686923031;0.005791383433914518;1.0348537876326986;0.8056273018689212
45.875638;1.0347214928393051;0.833306505238747;0.8054445821671196;-0.022738014092010875;-0.021974989017716648;9.999564384771341;0.8338221430170103;-0.00599396892533211;0.8056103567996757;0.005791394471163916;1.0348529305046301;0.8056273890996215
45.885638;1.0347195375405234;0.8333072355487495;0.8054448372452773;-0.0227380143174376;-0.02197498905481475;9.999566298990288;0.8338230336827619;-0.005993968843077633;0.8056104206088016;0.005791405985466777;1.0348521208747938;0.8056274518794077
45.895638;1.0347176053448546;0.8333079266304871;0.8054450449618434;-0.022738014561326226;-0.021974989069528852;9.999568561149633;0.8338239167395644;-0.005993968771219904;0.8056104599450833;0.005791417998475759;1.0348513577771385;0.8056274896849402
45.905638;1.0347157018136586;0.8333085767407555;0.805445205649536;-0.02273801482348475;-0.021974989064336904;9.999571159836169;0.8338247890132449;-0.005993968708513685;0.8056104736315862;0.005791430519972999;1.0348506406000753;0.8056275021881951
45.915638;1.03471383225731;0.833309184015697;0.8054453209728574;-0.02273801510381878;-0.021974989041800813;9.999574072964526;0.8338256470428639;-0.005993968653436145;0.8056104600179333;0.005791443549366411;1.034849968621525;0.8056274897055881
45.925638;1.0347120013489508;0.83330974594561;0.8054453930438862;-0.02273801540220834;-0.02197498900420033;9.999577273129772;0.8338264866308457;-0.005993968604308589;0.8056104180953694;0.005791457080281825;1.034849340374496;0.8056274534978336
45.935638;1.0347102136796604;0.8333102589486205;0.8054454239591494;-0.022738015718221795;-0.021974988953485253;9.999580732817705;0.8338273025800949;-0.00599396855958488;0.8056103479954952;0.005791471105285668;1.0348487541707694;0.8056273960509165
45.945638;1.0347084734038832;0.8333107183641439;0.8054454158129348;-0.022738016051023102;-0.021974988891440294;9.99958442065984;0.8338280893826514;-0.005993968518087637;0.8056102508941987;0.005791485617699357;1.0348482086022315;0.8056273212638445
45.955638;1.0347067829270429;0.8333111189274712;0.8054453707479468;-0.022738016399547378;-0.021974988819742663;9.999588299185328;0.8338288424056819;-0.005993968479064826;0.8056101288081028;0.005791500612214392;1.0348477021722493;0.8056272343104592
45.965638;1.0347051423638929;0.8333114559011894;0.8054452909274086;-0.022738016762690424;-0.02197498873994478;9.999592331631222;0.833829558073799;-0.005993968442142688;0.8056099840965476;0.00579151608586009;1.0348472331655267;0.8056271410931727
45.975638;1.0347035503724202;0.8333117264467266;0.8054451782189388;-0.02273801713929663;-0.02197498865366878;9.999596486942986;0.8338302333793325;-0.005993968407209874;0.8056098192008618;0.005791532037343375;1.0348467996652833;0.8056270474266276
45.985638;1.0347020053306593;0.8333119296661847;0.8054450333003532;-0.022738017528158527;-0.021974988562806847;9.999600738325615;0.833830865948697;-0.0059939683743291195;0.8056096371038057;0.005791548465366246;1.0348463988080645;0.8056269583482428
45.995638;1.0347005058109693;0.8333120656366576;0.8054448548585242;-0.022738017928215375;-0.0219749884693533;9.99960506621658;0.8338314544566587;-0.005993968343737808;0.8056094417453911;0.005791565368227343;1.0348460262936017;0.8056268779057619
46.005638;1.0346990503468303;0.8333121351652493;0.805444639864263;-0.022738018338667863;-0.021974988375110905;9.999609466129604;0.8338319987307224;-0.005993968315864892;0.8056092378470705;0.005791582743510912;1.0348456772795473;0.8056268094441874
46.015638;1.034697637098397;0.8333121399983021;0.8054443847620248;-0.0227380187588711;-0.021974988281596494;9.999613947463263;0.8338324992987118;-0.005993968291324114;0.8056090301319534;0.005791600586879681;1.0348453478138848;0.8056267559887452
46.025638;1.034696263933281;0.8333120823551073;0.8054440864298739;-0.022738019188131738;-0.021974988190032834;9.999618522756196;0.8338329565049738;-0.005993968270778336;0.8056088223767544;0.005791618890525253;1.034845035318437;0.8056267202378363
46.035638;1.034694928839845;0.8333119640556731;0.8054437424150673;-0.022738019625359616;-0.021974988101393197;9.999623199985505;0.8338333700318737;-0.005993968254698297;0.8056086170817256;0.005791637641935373;1.0348447380165897;0.8056267045223621
46.045638;1.0346936300478173;0.8333117861928552;0.8054433508387983;-0.02273802006877834;-0.021974988016575242;9.999627984611221;0.8338337394064478;-0.005993968243306793;0.8056084155746189;0.005791656824311438;1.0348444545251936;0.805626711424839
46.055638;1.034692365715679;0.8333115496401866;0.8054429100527634;-0.022738020516127475;-0.02197498793655052;9.9996328890239;0.8338340646116543;-0.005993968236782628;0.8056082181367883;0.005791676416640944;1.0348441841141247;0.805626744334756
46.065638;1.0346911340148324;0.8333112559882269;0.8054424182612748;-0.022738020965155085;-0.021974987862319446;9.99963794058427;0.8338343455930703;-0.005993968235479114;0.8056080246347306;0.005791696392214026;1.0348439264632856;0.8056268069751303
46.075638;1.034689933907085;0.8333109080166764;0.8054418738177769;-0.02273802141387219;-0.02197498779477389;9.99964318072126;0.8338345811266472;-0.00599396823998819;0.805607835477392;0.005791716717930761;1.0348436805383248;0.8056269024992541
46.085638;1.034688765628675;0.8333105089852464;0.8054412761108654;-0.022738021860631785;-0.021974987734760813;9.9996486564433;0.8338347681711421;-0.00599396825113981;0.805607651836031;0.005791737355576177;1.034843444391301;0.8056270328620847
46.095638;1.0346876303161774;0.833310061502031;0.8054406260136856;-0.022738022304301737;-0.021974987683341177;9.999654411203734;0.8338349020816553;-0.005993968270084221;0.805607475063471;0.005791758266155181;1.0348432163341506;0.8056271987110581
46.105638;1.0346865292273746;0.8333095674681684;0.8054399254390467;-0.022738022744299976;-0.021974987641853017;9.999660481692716;0.8338349777092887;-0.005993968298365848;0.8056073060696332;0.005791779414250517;1.0348429954757612;0.8056273998904598
46.115638;1.0346854632084557;0.8333090290490827;0.8054391767536977;-0.022738023180275704;-0.021974987611708602;9.999666900773327;0.8338349904306868;-0.005993968337770091;0.8056071451549337;0.005791800767632311;1.0348427810631513;0.8056276358588246
46.125638;1.0346844328928513;0.8333084489843664;0.8054383828464737;-0.022738023611782707;-0.021974987594192703;9.99967369977764;0.8338349365802155;-0.005993968390008342;0.8056069922990065;0.005791822294082884;1.0348425721884082;0.8056279055695721
46.135638;1.0346834391793607;0.8333078297424241;0.8054375474470423;-0.02273802403825349;-0.021974987590219725;9.999680906521235;0.8338348141822566;-0.005993968456582686;0.8056068472579817;0.005791843960255049;1.0348423681528782;0.8056282075422588
46.145638;1.0346824833504393;0.8333071729345205;0.8054366748625102;-0.0227380244590491;-0.021974987600027723;9.999688542900351;0.83383462350436;-0.005993968538897136;0.8056067095081929;0.005791865733797774;1.0348421683181712;0.8056285406531831
46.155638;1.0346815672761576;0.8333064792794032;0.8054357695704839;-0.022738024873397166;-0.021974987623145308;9.999696624369353;0.8338343663163501;-0.005993968638280173;0.805606578861081;0.005791887583028912;1.0348419713864687;0.8056289048278377
46.165638;1.0346806936584865;0.8333057483276299;0.805434836285471;-0.022738025280399667;-0.021974987658670172;9.999705158341564;0.8338340445777035;-0.00599396875573433;0.805606456205497;0.005791909471244369;1.034841775053996;0.80562930084937
46.175638;1.0346798657525018;0.83330497831135;0.8054338802716029;-0.022738025679104806;-0.021974987705544322;9.999714141690685;0.8338336598283239;-0.005993968891653424;0.8056063434180532;0.005791931353632424;1.0348415765970362;0.8056297298724945
46.185638;1.0346790870506892;0.8333041667438682;0.805432907889272;-0.0227380260684405;-0.02197498776272469;9.999723558427874;0.8338332135296975;-0.005993969045757212;0.805606242932193;0.00579195318154121;1.0348413737601605;0.80563019305581
46.195638;1.0346783614696193;0.8333033113161797;0.8054319266426333;-0.022738026446999775;-0.021974987829279063;9.999733376891493;0.8338327077219582;-0.005993969217160898;0.8056061575687793;0.005791974908785872;1.0348411648035643;0.8056306911310367
46.205638;1.0346776936126618;0.8333024102202246;0.8054309440995113;-0.022738026812857078;-0.02197498790440516;9.999743553778842;0.8338321454441997;-0.005993969404421118;0.8056060903139283;0.005791996494887197;1.0348409478706302;0.8056312243502106
46.215638;1.0346770881316716;0.8333014619053117;0.8054299670020126;-0.02273802716356408;-0.02197498798749237;9.999754048707581;0.8338315310085932;-0.00599396960554571;0.8056060438098027;0.005792017904284335;1.034840720722107;0.8056317927385862
46.225638;1.0346765480010778;0.8333004647580173;0.8054290012720078;-0.02273802749624766;-0.021974988078192023;9.99976483591849;0.8338308702818471;-0.005993969818115478;0.8056060202197154;0.0057920391011537;1.0348404813470615;0.8056323957709521
46.235638;1.0346760731319122;0.8332994170417072;0.8054280523316808;-0.022738027807840316;-0.02197498817615235;9.999775901453837;0.833830170526481;-0.005993970039641545;0.8056060219083344;0.005792060043659408;1.0348402286889729;0.8056330316740622
46.245638;1.034675660773026;0.8332983173792881;0.8054271257544883;-0.022738028095369508;-0.021974988280495922;9.999787231600463;0.8338294393280341;-0.005993970267947845;0.80560605177253;0.005792080683365159;1.0348399625482771;0.8056336974421852
46.255638;1.0346753072000934;0.8332971650377808;0.8054262278025304;-0.022738028355890057;-0.0219749883896443;9.99979880639762;0.8338286831897742;-0.005993970501328387;0.8056061122820868;0.005792100967276635;1.0348396835199838;0.8056343897192453
46.265638;1.034675008788234;0.8332959592908168;0.8054253648953724;-0.022738028586275452;-0.021974988501647832;9.999810602321933;0.8338279069397453;-0.005993970738439317;0.8056062043168493;0.005792120840066854;1.0348393935129994;0.805635105845978
46.275638;1.0346747619000438;0.8332946987221682;0.805424542609039;-0.022738028783406992;-0.021974988614608254;9.99982259557981;0.833827114292684;-0.00599397097793601;0.8056063270571119;0.005792140249719643;1.0348390955267652;0.8056358445662744
46.285638;1.034674562694579;0.8332933813996987;0.8054237653960444;-0.022738028944490455;-0.021974988726859254;9.999834759055314;0.83382630885879;-0.0059939712181646;0.8056064790275447;0.005792159153450043;1.0348387925396345;0.80563660595001
46.295638;1.0346744071059555;0.8332920057239434;0.8054230367999884;-0.022738029067062553;-0.021974988836897497;9.99984705588378;0.8338254945210745;-0.00599397145727166;0.8056066596084781;0.005792177516655249;1.034838486869901;0.8056373904129779
46.305638;1.0346742905274644;0.8332905710485219;0.8054223595498613;-0.0227380291488277;-0.021974988943342495;9.999859439526169;0.8338246749324881;-0.005993971693453018;0.8056068699230683;0.005792195307497704;1.0348381802502686;0.8056381977505974
46.315638;1.0346742076474107;0.8332890775882157;0.8054217354271654;-0.022738029187614365;-0.021974989045137415;9.999871864458019;0.8338238528432645;-0.005993971924971277;0.8056071125786691;0.005792212496324257;1.0348378738013506;0.805639027022574
46.325638;1.034674152795307;0.8332875261396144;0.805421164921558;-0.022738029181498542;-0.021974989141764788;9.999884296128938;0.8338230296754703;-0.005993972150076413;0.8056073908765193;0.005792229060797045;1.0348375679167323;0.8056398767297207
46.335638;1.0346741202857352;0.8332859180107755;0.805420647439986;-0.022738029129016853;-0.021974989233167538;9.999896709124798;0.8338222053614477;-0.005993972367016875;0.805607708558692;0.005792244988661158;1.0348372626763065;0.8056407447090276
46.345638;1.0346741044936154;0.8332842548095653;0.8054201824357672;-0.022738029029407917;-0.0219749893195606;9.999909077149056;0.833821378674328;-0.005993972574242372;0.805608070229343;0.005792260274707605;1.0348369580943277;0.8056416281740545
46.355638;1.034674099958799;0.8332825382090375;0.805419770155369;-0.022738028882788197;-0.02197498940132928;9.999921367238029;0.8338205483226835;-0.005993972770670938;0.8056084815465137;0.005792274917641158;1.0348366532566968;0.8056425239853592
46.365638;1.0346741018734702;0.8332807704521134;0.8054194112579421;-0.02273802869016425;-0.0219749894788533;9.99993354655095;0.8338197142584856;-0.00599397295567509;0.8056089487664796;0.005792288918667804;1.0348363451492604;0.8056434289342695
46.375638;1.034674106746679;0.8332789550352492;0.8054191061302979;-0.022738028453256186;-0.021974989552381707;9.999945593493758;0.8338188780320573;-0.005993973128954126;0.8056094780424711;0.005792302277057039;1.034836028741235;0.8056443402206317
46.385638;1.0346741124652425;0.8332770963330709;0.8054188550036638;-0.022738028174150212;-0.021974989622123107;9.999957500314002;0.8338180419484074;-0.005993973290539032;0.8056100748001267;0.005792314984222896;1.0348356987397316;0.8056452560786994
46.395638;1.0346741175434102;0.8332751989963274;0.8054186588667162;-0.02273802785500522;-0.021974989688318625;9.999969265025966;0.8338172081413545;-0.005993973440686586;0.8056107433792477;0.005792327021825088;1.034835351650701;0.8056461761561328
46.405638;1.0346741202055882;0.8332732683617968;0.8054185199609765;-0.022738027498159646;-0.021974989751200786;9.99998087704384;0.8338163788427397;-0.005993973579690892;0.8056114868427741;0.005792338365703977;1.0348349866774156;0.805647101511914
46.415638;1.0346741182135184;0.8332713108068037;0.8054184414687571;-0.02273802710632827;-0.02197498981099236;9.999992307844524;0.8338155574709474;-0.005993973707840442;0.8056123065256966;0.005792348993102843;1.034834605263341;0.805648034463434
46.425638;1.0346741094315814;0.8332693328138887;0.8054184267998795;-0.02273802668230188;-0.021974989867916107;10.000003514544908;0.8338147491476763;-0.005993973825347947;0.8056132017619192;0.005792358886841947;1.0348342101966825;0.8056489783216023
46.435638;1.0346740919684907;0.8332673400718228;0.8054184787000322;-0.022738026228486488;-0.021974989922060085;10.000014452211833;0.833813960252931;-0.005993973932117825;0.8056141703834333;0.005792368033880911;1.034833805317104;0.8056499367093632
46.445638;1.0346740639345537;0.833265338212699;0.8054185987998244;-0.022738025746937014;-0.021974989973301783;10.00002508839191;0.8338131973564731;-0.005993974027671339;0.8056152093473465;0.005792376421442075;1.034833395430072;0.8056509125833239
46.455638;1.0346740236871066;0.8332633338947765;0.8054187876228955;-0.022738025239750454;-0.02197499002146839;10.000035411412929;0.8338124662151334;-0.00599397411145573;0.8056163148020069;0.005792384034950168;1.0348329857800034;0.805651907820997
46.465638;1.0346739702966452;0.8332613346826838;0.8054190444310624;-0.0227380247092543;-0.021974990066446508;10.000045426821922;0.8338117715048099;-0.005993974183164701;0.8056174817847793;0.005792390860865699;1.0348325814446155;0.8056529237467984
46.475638;1.0346739037340749;0.8332593483253543;0.8054193670603731;-0.022738024157929988;-0.021974990108170004;10.00005515018024;0.8338111169375516;-0.005993974242669392;0.8056187042013772;0.005792396891314605;1.03483218675647;0.8056539619781155
46.485638;1.03467382466515;0.8332573819166178;0.8054197519878417;-0.02273802358839746;-0.021974990146683956;10.000064603535979;0.8338105053727642;-0.005993974289759849;0.8056199753507677;0.005792402125405992;1.0348318047252205;0.8056550247007002
46.495638;1.0346737343792316;0.8332554411589251;0.8054201945426719;-0.022738023003413804;-0.021974990182318403;10.00007380841012;0.8338099393263954;-0.005993974324089384;0.8056212884063725;0.0057924065662816925;1.0348314370241662;0.8056561138568852
46.505638;1.0346736354602013;0.833253530350088;0.8054206893700315;-0.022738022405746457;-0.021974990215820507;10.000082774060676;0.8338094214795526;-0.005993974345310137;0.8056226368134247;0.0057924102150034695;1.0348310845731241;0.8056572302035043
46.515638;1.034673532196359;0.833251652557483;0.8054212311737929;-0.02273802179807873;-0.021974990248123074;10.000091487850495;0.8338089542737296;-0.005993974353092055;0.8056240148908027;0.005792413067896888;1.0348307481887489;0.8056583735500326
46.525638;1.034673429412097;0.8332498094530891;0.8054218150530361;-0.022738021183096695;-0.021974990279862393;10.000099910100547;0.8338085394620477;-0.005993974346847384;0.8056254178445026;0.0057924151224747955;1.0348304294916673;0.8056595433386183
46.535638;1.0346733305746358;0.833248001541464;0.805422435857973;-0.022738020563641777;-0.02197499031120264;10.000107981070185;0.8338081786234608;-0.00599397432546032;0.8056268412769316;0.005792416384225895;1.034830131594777;0.8056607381755114
46.545638;1.0346732370656133;0.8332462288856115;0.8054230877058202;-0.022738019942576942;-0.021974990341963825;10.000115638512385;0.8338078734858381;-0.005993974287524802;0.8056282813258311;0.00579241686762414;1.0348298585070181;0.8056619550419066
46.555638;1.03467314872636;0.8332444917300119;0.8054237646809408;-0.022738019322402703;-0.02197499037176186;10.000122828515185;0.8338076252044162;-0.005993974231888863;0.8056297352244021;0.005792416595899065;1.0348296140388085;0.8056631896724772
46.565638;1.0346730643823825;0.8332427906156764;0.8054244616111133;-0.022738018705094662;-0.0219749904002261;10.000129509324715;0.8338074334807862;-0.005993974157897641;0.8056312014295229;0.005792415600278973;1.0348294014963715;0.8056644381328876
46.575638;1.0346729819760159;0.8332411257859893;0.8054251741956301;-0.022738018092266374;-0.021974990427161514;10.000135657539001;0.8338072963548686;-0.005993974065375462;0.805632679259261;0.005792413913895547;1.0348292241745978;0.8056656983086572
46.585638;1.0346728989724592;0.8332394964890539;0.8054258991829606;-0.022738017485521726;-0.02197499045247613;10.000141269503931;0.8338072109150362;-0.005993973954620152;0.8056341682938936;0.005792411564034338;1.0348290859846185;0.8056669701291695
46.595638;1.03467281317353;0.8332379012011053;0.805426634394161;-0.022738016886881096;-0.021974990476163695;10.000146354761544;0.8338071745169134;-0.00599397382631068;0.8056356677276939;0.005792408570912747;1.034828991744471;0.8056682546344379
46.605638;1.034672723086454;0.8332363387956265;0.8054273782572694;-0.022738016298887744;-0.021974990498390752;10.000150930616444;0.8338071854811142;-0.005993973681284276;0.8056371760968932;0.005792404954707645;1.034828947097655;0.805669552839101
46.615638;1.0346726274785951;0.8332348091557711;0.8054281296736322;-0.022738015724251645;-0.021974990519421648;10.000155019274121;0.8338072431036658;-0.005993973520410519;0.8056386914356232;0.0057924007413861014;1.0348289579271928;0.8056708649036051
46.625638;1.0346725252653934;0.8332333123510756;0.8054288882362375;-0.022738015165527564;-0.021974990539534046;10.000158646405742;0.8338073476680892;-0.005993973344689192;0.8056402114149378;0.005792395958258317;1.034829029201038;0.8056721898329924
46.635638;1.034672416322755;0.8332318479343762;0.805429654086736;-0.02273801462507598;-0.02197499055906406;10.000161841911574;0.8338075003045303;-0.005993973155367669;0.8056417335162512;0.0057923906270808;1.0348291638495188;0.8056735259679048
46.645638;1.0346723017388741;0.8332304152316414;0.8054304274803504;-0.022738014105038243;-0.02197499057829845;10.000164639067648;0.8338077023040398;-0.005993972953835253;0.8056432553522367;0.0057923847641532045;1.034829362945617;0.8056748716389364
46.655638;1.0346721829942278;0.8332290134509964;0.805431208226598;-0.02273801360728579;-0.021974990597279673;10.000167069102389;0.8338079545918904;-0.005993972741396979;0.8056447748169416;0.005792378384176387;1.0348296273531863;0.8056762251530929
46.665638;1.0346720614376217;0.8332276416005733;0.8054319950522802;-0.022738013133488735;-0.021974990615853614;10.000169155512195;0.8338082579619761;-0.005993972519189642;0.8056462900255077;0.00579237150199886;1.0348299587879861;0.8056775844017323
46.675638;1.0346719383551803;0.8332262986221234;0.8054327854963648;-0.022738012685184703;-0.02197499063379412;10.000170914936385;0.8338086134213339;-0.0059939722881783754;0.8056477991505594;0.0057923641324144366;1.0348303590104762;0.8056789465943294
46.685638;1.034671815304947;0.8332249832964242;0.8054335764274176;-0.022738012263697652;-0.021974990650731194;10.000172363358619;0.8338090219185553;-0.005993972049148847;0.805649300144494;0.005792356290906109;1.0348308285594872;0.8056803081843107
46.695638;1.0346716945118737;0.8332236947227627;0.8054343642715839;-0.022738011869989007;-0.021974990665928836;10.000173521211375;0.8338094838653552;-0.005993971802877312;0.8056507905987329;0.005792347992387107;1.0348313668438835;0.8056816649806836
46.705638;1.0346715788171494;0.833222433405687;0.8054351449872763;-0.0227380115046286;-0.021974990678172004;10.000174417007853;0.8338099990412251;-0.005993971550237539;0.8056522678351186;0.005792339249025246;1.0348319734625093;0.8056830124657495
46.715638;1.0346714714269791;0.8332212009610033;0.8054359144218174;-0.022738011167975542;-0.021974990686021455;10.000175088117555;0.8338105667208257;-0.005993971291869484;0.8056537289107454;0.00579233007457549;1.0348326490713482;0.8056843462866651
46.725638;1.034671375436404;0.8332199987349613;0.8054366688567486;-0.02273801086039397;-0.02197499068831502;10.00017557208452;0.8338111859162679;-0.005993971027779218;0.8056551706231294;0.005792320490077944;1.0348333948867097;0.8056856626041932
46.735638;1.0346712926967068;0.8332188277038026;0.8054374055082795;-0.022738010582260115;-0.021974990684511315;10.000175898040588;0.8338118558856378;-0.005993970757292468;0.8056565900538144;0.00579231052168177;1.0348342116179754;0.8056869580844848
46.745638;1.034671223041891;0.8332176893853253;0.8054381227225801;-0.02273801033390212;-0.021974990674692968;10.00017609248972;0.83381257640419;-0.005993970479324152;0.8056579852583284;0.005792300193969598;1.0348350989293515;0.8056882301328103
46.755638;1.0346711645380495;0.8332165858509116;0.8054388196936207;-0.022738010115747404;-0.021974990659389414;10.000176187726058;0.8338133471151904;-0.005993970192781972;0.8056593549074789;0.0057922895275839565;1.0348360554349394;0.8056894776810269
46.765638;1.034671113863675;0.833215519221443;0.8054394962391537;-0.0227380099284327;-0.021974990639332916;10.000176219984649;0.833814166518641;-0.005993969896772977;0.8056606972655503;0.005792278544674466;1.0348370787264118;0.8056907015060065
46.775638;1.0346710664516894;0.8332144916039169;0.8054401530740499;-0.022738009772571614;-0.021974990615116725;10.000176227105458;0.8338150316452183;-0.005993969590597721;0.8056620101008766;0.005792267273891112;1.0348381657037473;0.8056919034184896
46.785638;1.034671016578484;0.8332135047898881;0.8054407922565121;-0.022738009648453884;-0.021974990586977643;10.000176252904673;0.8338159383846153;-0.005993969273858219;0.8056632914005445;0.005792255744913868;1.0348393133519749;0.8056930851467634
46.795638;1.0346709576848414;0.8332125597329335;0.8054414170818123;-0.022738009555949488;-0.021974990555005583;10.000176346842824;0.833816881993316;-0.005993968946606836;0.8056645396365733;0.005792243980138364;1.0348405189857734;0.8056942478989758
46.805638;1.034670883038984;0.8332116567295542;0.8054420313559735;-0.022738009494633525;-0.021974990519464114;10.000176552711924;0.8338178580931318;-0.005993968609435973;0.8056657536165015;0.005792231996626242;1.034841779549013;0.8056953925379078
46.815638;1.0346707861294662;0.833210796179532;0.805442638769622;-0.02273800946408169;-0.021974990480749357;10.000176900384329;0.8338188640882195;-0.005993968263606121;0.8056669325872183;0.0057922198120434485;1.03484309106259;0.805696519871138
46.825638;1.0346706609413037;0.833209979428626;0.8054432427262918;-0.022738009464052727;-0.021974990439292505;10.000177409797894;0.8338198994704867;-0.005993967910983112;0.8056680765365104;0.0057922074420108625;1.034844448891908;0.8056976310333459
46.835638;1.0346705027261331;0.8332092093156619;0.8054438464472515;-0.022738009494427818;-0.0219749903957435;10.00017809676459;0.8338209643869491;-0.005993967553728768;0.8056691862445339;0.005792194892515075;1.034845848241773;0.8056987276183031
46.845638;1.0346703086965834;0.8332084898072274;0.8054444531627528;-0.02273800955504002;-0.021974990351156205;10.000178971380114;0.8338220579315438;-0.005993967194126357;0.8056702628286421;0.00579218215738533;1.034847284229797;0.8056998110975094
46.855638;1.0346700778968685;0.8332078249514384;0.8054450663602661;-0.022738009645451734;-0.02197499030696082;10.000180034531896;0.8338231778953791;-0.005993966834639302;0.8056713071060702;0.005792169223267343;1.0348487515040754;0.8057008822267622
46.865638;1.0346698105037417;0.8332072181765188;0.8054456898404306;-0.022738009764887105;-0.021974990264794027;10.000181279214734;0.8338243219414064;-0.005993966477868215;0.8056723195482932;0.005792156076953565;1.0348502437618983;0.8057019412254
46.875638;1.0346695068614211;0.8332066723207648;0.8054463271368126;-0.022738009912367938;-0.021974990226258047;10.000182695699705;0.8338254883377192;-0.005993966126246249;0.8056733009204795;0.0057921427080618515;1.0348517536174568;0.8057029885495786
46.885638;1.0346691664317746;0.8332061899361014;0.8054469808817961;-0.02273801008677429;-0.021974990192625377;10.000184278719185;0.8338266757724525;-0.005993965781790551;0.805674252815613;0.005792129107880779;1.0348532730423905;0.8057040254246691
46.895638;1.0346687878473548;0.8332057733285679;0.8054476532610486;-0.022738010286831145;-0.02197499016459657;10.000186031905553;0.8338278833229583;-0.005993965446049834;0.8056751777576525;0.005792115269296085;1.0348547938128028;0.8057050531464418
46.905638;1.034668370269401;0.8332054243307165;0.8054483471394176;-0.022738010511092;-0.021974990142300012;10.000187964860068;0.8338291102597377;-0.005993965120003328;0.8056760791088631;0.005792101188916646;1.0348563078404505;0.8057060718716067
46.915638;1.0346679141937272;0.8332051439659808;0.8054490662304783;-0.022738010757880244;-0.021974990125480588;10.000190088488182;0.8338303553115323;-0.005993964804012025;0.8056769606311333;0.0057920868728790235;1.0348578081918447;0.8057070806754436
46.925638;1.0346674210113092;0.8332049322725639;0.8054498141437181;-0.022738011025350727;-0.021974990113637714;10.000192412995935;0.8338316164471662;-0.005993964497976393;0.8056778257024214;0.005792072340534053;1.034859290107643;0.8057080783376239
46.935638;1.0346668924484936;0.8332047888032466;0.8054505938056005;-0.022738011311687525;-0.021974990106064594;10.00019494462013;0.8338328913958231;-0.005993964201390716;0.8056786769258386;0.0057920576163992404;1.0348607508655254;0.8057090634988628
46.945638;1.0346663304415216;0.8332047135138058;0.805451407722256;-0.022738011615252685;-0.021974990101852117;10.000197685429303;0.8338341778883982;-0.005993963913353847;0.8056795164085431;0.0057920427201739715;1.034862189119139;0.8057100345800637
46.955638;1.034665736871553;0.8332047069514077;0.8054522580531378;-0.02273801193463577;-0.02197499009986107;10.000200641909277;0.8338354733506982;-0.005993963632914558;0.8056803461309491;0.005792027665917876;1.0348636045663604;0.805710989910889
46.965638;1.0346651131085107;0.8332047695092922;0.8054531459402106;-0.022738012268540688;-0.0219749900987018;10.000203829596153;0.8338367746615151;-0.00599396335950048;0.8056811679230831;0.005792012462428643;1.034864997783735;0.8057119281249655
46.975638;1.0346644602245338;0.8332049010294075;0.8054540707905045;-0.022738012615597693;-0.02197499009684921;10.000207266384114;0.8338380784077233;-0.005993963093056365;0.8056819828250381;0.005791997112401135;1.0348663695731877;0.8057128489955455
46.985638;1.0346637793879137;0.8332051012155882;0.80545503056821;-0.02273801297439845;-0.021974990092936113;10.00021096704823;0.8338393810696848;-0.005993962834034004;0.8056827902188209;0.005791981616998186;1.0348677200103364;0.8057137541102907
46.995638;1.0346630714267406;0.8332053691402194;0.8054560231186646;-0.02273801334367821;-0.021974990085941646;10.000214943708881;0.8338406785017667;-0.005993962583353242;0.805683587545993;0.005791965982219405;1.0348690483366871;0.8057146464766466
47.005638;1.0346623360814866;0.8332057017028054;0.8054570472813314;-0.02273801372235647;-0.02197499007505246;10.0002192062058;0.8338419658040862;-0.0059939623421213254;0.805684370911974;0.005791950219262141;1.0348703536413066;0.8057155290028633
47.015638;1.0346615714517915;0.8332060933833837;0.8054581030137393;-0.02273801410947883;-0.02197499005938764;10.000223762335738;0.8338432382847726;-0.005993962111230133;0.8056851361884639;0.005791934341473043;1.0348716353232907;0.8057164029196029
47.025638;1.0346607742269305;0.8332065374442151;0.8054591909825786;-0.022738014504190003;-0.02197499003785852;10.000228619577442;0.8338444919903357;-0.005993961891261115;0.805685879745864;0.005791918365933879;1.0348728930346902;0.8057172674935086
47.035638;1.034659941090509;0.8332070267775217;0.8054603118734812;-0.022738014905741434;-0.021974990009319666;10.000233784742862;0.8338457231151243;-0.005993961682680587;0.8056865985942714;0.005791902317958448;1.0348741264196042;0.8057181209705191
47.045638;1.0346590700658842;0.8332075542437963;0.8054614655258785;-0.02273801531343609;-0.02197498997291537;10.000239259604951;0.833846927588634;-0.005993961486015598;0.8056872904230941;0.005791886231034142;1.0348753353070315;0.8057189615058031
47.055638;1.034658160988667;0.8332081128988537;0.8054626505190273;-0.022738015726367727;-0.021974989928315782;10.000245036125474;0.833848101250749;-0.005993961301713875;0.8056879536334737;0.0057918701413396875;1.034876520180695;0.8057197875242688
47.065638;1.0346572154539675;0.8332086958355905;0.8054638642723462;-0.022738016143238;-0.021974989875615455;10.000251093797834;0.8338492398284199;-0.0059939611298363196;0.8056885874317963;0.005791854081178826;1.0348776818130816;0.805720597733482
47.075638;1.0346562363663367;0.8332092959500509;0.8054651032365813;-0.022738016562650537;-0.02197498981499747;10.00025739858172;0.8338503385770645;-0.005993960970137035;0.8056891919975376;0.005791838077521024;1.0348788204672532;0.8057213911724624
47.085638;1.0346552270091134;0.8332099061444269;0.8054663632041853;-0.02273801698357828;-0.021974989746670694;10.000263903755163;0.833851391812106;-0.005993960822330176;0.8056897684562286;0.005791822155413945;1.034879936068493;0.8057221674367804
47.095638;1.0346541901359394;0.8332105197924154;0.8054676397716043;-0.022738017405455894;-0.021974989671141885;10.00027055238881;0.8338523927699717;-0.005993960686067178;0.8056903186115826;0.0057918063387364434;1.0348810286809451;0.8057229268696221
47.105638;1.0346531279388818;0.8332111311542173;0.8054689283223125;-0.02273801782785498;-0.02197498958923413;10.000277281613553;0.833853334156854;-0.005993960560871906;0.8056908444743643;0.005791790648429745;1.034882098039849;0.8057236706464681
47.115638;1.034652042685266;0.8332117356095592;0.8054702233543701;-0.02273801825015105;-0.021974989501800952;10.000284031348126;0.8338542088132841;-0.0059939604462188245;0.8056913476605786;0.0057917751040404844;1.0348831429482461;0.8057244004263087
47.125638;1.0346509372511654;0.8332123294440913;0.805471518030641;-0.02273801867152186;-0.021974989409501027;10.000290753735449;0.8338550101004164;-0.005993960341605441;0.805691828949555;0.005791759726704746;1.0348841609558934;0.805725117743746
47.135638;1.0346498154018124;0.8332129091030421;0.8054728044345709;-0.02273801909116344;-0.021974989312611205;10.000297416162816;0.8338557322978546;-0.005993960246561612;0.8056922883255745;0.005791744535891716;1.034885147937187;0.8057258242318546
47.145638;1.0346486817546914;0.8332134707092612;0.8054740745424666;-0.022738019508450124;-0.02197498921089933;10.000304000357646;0.8338563710025775;-0.005993960160568422;0.8056927253506381;0.005791729541242449;1.0348860984371455;0.8057265223571163
47.155638;1.03464754150886;0.8332140104301904;0.805475321334972;-0.0227380199229645;-0.021974989103805128;10.000310499846105;0.8338569232080514;-0.005993960082997127;0.8056931393179826;0.0057917147408696745;1.0348870066308855;0.8057272155360217
47.165638;1.0346464001796905;0.8332145246294401;0.8054765389144362;-0.02273802033440404;-0.021974988990823528;10.000316910701121;0.8338573871254421;-0.005993960013243156;0.8056935290772137;0.005791700127013641;1.0348878667033083;0.8057279079154096
47.175638;1.0346452630140262;0.8332150093619359;0.8054777219036746;-0.022738020742435645;-0.021974988871633863;10.000323218793692;0.8338577620134217;-0.005993959950921103;0.8056938928337127;0.005791685691132453;1.0348886729516475;0.8057286042690025
47.185638;1.0346441340972914;0.8332154605004775;0.805478865261407;-0.022738021146705804;-0.021974988745921513;10.000329393868467;0.8338580481132477;-0.005993959895823155;0.8056942283559526;0.005791671427837789;1.0348894200431713;0.8057293097168181
47.195638;1.0346430159533382;0.8332158745299679;0.8054799645490699;-0.022738021547046336;-0.021974988613314532;10.0003353902612;0.8338582468308879;-0.005993959847637057;0.8056945338349223;0.005791657336491322;1.0348901034929485;0.8057300290739994
47.205638;1.0346419098545196;0.833216248737464;0.8054810162036642;-0.02273802194359893;-0.02197498847347924;10.000341148972776;0.8338583610326962;-0.00599395980577884;0.8056948085708169;0.005791643417200846;1.0348907206188016;0.8057307661620313
47.215638;1.0346408162984524;0.8332165805852008;0.8054820178269472;-0.022738022336656765;-0.02197498832615503;10.000346600467251;0.8338583948787781;-0.005993959769482173;0.8056950526933753;0.0057916296662495845;1.034891271150768;0.8057315239508185
47.225638;1.0346397354056895;0.8332168673090182;0.805482968317901;-0.02273802272645396;-0.021974988171288262;10.000351666788141;0.8338583530574518;-0.005993959737874883;0.8056952667427745;0.0057916160753097795;1.0348917563865017;0.8057323056252972
47.235638;1.0346386674049899;0.8332171065392623;0.8054838675386172;-0.02273802311323734;-0.021974988009221475;10.000356265230987;0.8338582400368983;-0.0059939597100491186;0.8056954518042454;0.005791602631443913;1.034892177774982;0.8057331151071655
47.245638;1.0346376131382384;0.8332172970397352;0.8054847160791281;-0.0227380234975454;-0.021974987840579597;10.000360315999357;0.8338580598619715;-0.005993959685286975;0.8056956095430942;0.0057915893193545625;1.0348925366939383;0.8057339561167666
47.255638;1.0346365740924737;0.8332174381333515;0.8054855155929611;-0.022738023880352405;-0.02197498766597834;10.00036374536591;0.833857816508751;-0.005993959663205075;0.8056957418131874;0.005791576128462392;1.0348928349170983;0.8057348309323962
47.265638;1.03463555182842;0.833217528625535;0.8054862689135418;-0.02273802426294993;-0.021974987485830256;10.000366486355325;0.8338575146077678;-0.00599395964369527;0.8056958499843377;0.005791563058393597;1.0348930743009013;0.805735740333668
47.275638;1.0346345476832275;0.8332175671213933;0.8054869792828061;-0.02273802464675202;-0.02197498730033375;10.000368489924217;0.8338571599820784;-0.005993959626874387;0.8056959344944916;0.005791550118866923;1.0348932559806459;0.8057366844894751
47.285638;1.034633563176083;0.8332175530318422;0.8054876493853776;-0.02273802503312212;-0.0219749871096672;10.000369735493416;0.8338567593393503;-0.005993959613120644;0.8056959953938247;0.005791537326410948;1.0348933795949642;0.8057376635577542
47.295638;1.0346326004377555;0.8332174863413674;0.8054882812122207;-0.022738025423218598;-0.021974986914079026;10.00037022225246;0.8338563195678963;-0.005993959603131608;0.805696032928924;0.005791524699732127;1.0348934429596588;0.8057386775888109
47.305638;1.0346316622654712;0.833217366594508;0.8054888766112538;-0.022738025817966363;-0.0219749867136448;10.00036995062258;0.8338558475292297;-0.0059939595979123985;0.8056960473445425;0.005791512257040032;1.0348934430925527;0.8057397259849565
47.315638;1.0346307519515618;0.8332171927051657;0.805489437683798;-0.02273802621815083;-0.02197498650795777;10.00036891277802;0.833855350203593;-0.005993959598582;0.8056960390938904;0.005791500015356718;1.034893377896525;0.8057408067316949
47.325638;1.0346298729256613;0.8332169636215567;0.805489966545501;-0.02273802662461211;-0.021974986296100903;10.00036709487815;0.8338548345597345;-0.005993959606086962;0.8056960093920502;0.005791487987595141;1.0348932469190166;0.8057419160792961
47.335638;1.0346290275745293;0.8332166790153415;0.8054904646912386;-0.022738027038493463;-0.021974986076945296;10.00036448467067;0.8338543068817295;-0.0059939596210683045;0.8056959598562728;0.005791476180991402;1.0348930511055165;0.8057430494467119
47.345638;1.0346282155886195;0.8332163398318726;0.8054909328497961;-0.022738027461220674;-0.02197498584943372;10.00036108135233;0.8338537719213098;-0.005993959643984403;0.8056958915909201;0.005791464599409619;1.0348927921977158;0.8057442030673412
47.355638;1.0346274337713601;0.8332159486371733;0.8054913714345592;-0.022738027894156583;-0.02197498561253319;10.000356902035424;0.8338532326412583;-0.005993959675344282;0.805695804713131;0.005791453242459829;1.0348924720791777;0.8057453751178589
47.365638;1.0346266775848132;0.8332155093256238;0.805491780671445;-0.02273802833838521;-0.02197498536507616;10.000351977237575;0.8338526907428625;-0.0059939597157934454;0.8056956982157509;0.005791442102930332;1.0348920924962073;0.8057465658594383
47.375638;1.0346259429193716;0.8332150261001858;0.8054921602162245;-0.02273802879480192;-0.021974985105890972;10.000346341649514;0.8338521473546764;-0.0059939597660020345;0.8056955698653571;0.005791431169261399;1.0348916554003948;0.8057477769708103
47.385638;1.034625226790528;0.8332145026232446;0.8054925089392362;-0.02273802926422501;-0.021974984834051386;10.000340034172927;0.8338516035680367;-0.005993959826572682;0.8056954166389502;0.005791420428328662;1.0348911632521203;0.8057490104381653
47.395638;1.034624526617008;0.833213941867208;0.8054928252111689;-0.022738029747415886;-0.021974984548815243;10.000333105795415;0.8338510609731002;-0.005993959898106856;0.8056952356598969;0.005791409864209692;1.034890618930398;0.8057502679399081
47.405638;1.0346238394855762;0.8332133458432077;0.8054931072683469;-0.022738030245157054;-0.021974984249435045;10.000325620508956;0.8338505215970706;-0.0059939599812485886;0.8056950248345435;0.0057913994571912415;1.0348900257699318;0.8057515511796217
47.415638;1.0346231626425808;0.8332127153392267;0.8054933532366874;-0.022738030758340265;-0.021974983935235674;10.000317647743971;0.8338499868058642;-0.00599396007655535;0.8056947829124762;0.005791389186611985;1.0348893876679552;0.8057528620450275
47.425638;1.034622494315414;0.8332120507290315;0.8054935612584312;-0.02273803128781652;-0.02197498360571241;10.000309257269253;0.8338494562951355;-0.005993960184340378;0.8056945090593013;0.0057913790340370945;1.0348887088333958;0.8057542019160087
47.435638;1.034621833826958;0.8332113534516384;0.8054937298844637;-0.022738031834057624;-0.02197498326026763;10.00030051376626;0.8338489282808695;-0.0059939603045675496;0.805694202672885;0.005791368980646896;1.0348879935264585;0.8057555709057118
47.445638;1.0346211811227284;0.8332106267052003;0.8054938579757783;-0.02273803239693557;-0.021974982897947352;10.000291466708948;0.8338484004716566;-0.005993960436815059;0.8056938641459991;0.0057913590032090045;1.0348872461293257;0.8057569671908567
47.455638;1.0346205361781255;0.8332098748443898;0.8054939442752425;-0.022738032975695124;-0.021974982517721255;10.000282147080263;0.8338478708205882;-0.005993960580317167;0.8056934953941695;0.00579134907711822;1.03488647093006;0.8057583864377187
47.465638;1.0346198988317745;0.8332091024423897;0.8054939875142002;-0.02273803356908711;-0.021974982118892036;10.000272575968697;0.8338473377978862;-0.0059939607339431576;0.8056930990395248;0.005791339183559867;1.0348856713514376;0.8057598223178206
47.475638;1.034619269019909;0.8332083140294724;0.8054939869017201;-0.022738034175650925;-0.021974981701022262;10.000262775213223;0.8338468004816438;-0.005993960896176752;0.8056926773667346;0.005791329313356775;1.034884849656586;0.8057612680807448
47.485638;1.034618646776661;0.8332075146072928;0.8054939424338079;-0.022738034793885628;-0.021974981263733696;10.00025277051558;0.8338462585091242;-0.0059939610652825865;0.8056922322065164;0.005791319465650262;1.0348840074640768;0.8057627178498025
47.495638;1.0346180320816862;0.8332067100968513;0.8054938550682229;-0.02273803542219675;-0.021974980806703393;10.000242587886824;0.8338457116773028;-0.005993961239584936;0.8056917651523597;0.00579130964545299;1.0348831460858905;0.8057641671895254
47.505638;1.0346174251314215;0.8332059070748847;0.8054937271065336;-0.022738036058883363;-0.02197498032958259;10.000232250756184;0.8338451591581288;-0.005993961417717982;0.805691277469289;0.005791299865126205;1.0348822664102488;0.8057656132847222
47.515638;1.0346168269076006;0.8332051125031492;0.8054935626445533;-0.022738036702246264;-0.0219749798318857;10.00022177786579;0.8338445987385739;-0.005993961598773812;0.8056907704153226;0.005791290147269809;1.0348813688838223;0.805767054735477
47.525638;1.0346162394540162;0.8332043338852841;0.8054933674141252;-0.022738037350720854;-0.021974979313192252;10.000211182452235;0.8338440265926589;-0.005993961782288515;0.8056902460718613;0.005791280523987709;1.0348804537593594;0.8057684913134254
47.535638;1.0346156656025007;0.8332035791793245;0.8054931478694738;-0.022738038002975913;-0.02197497877347881;10.000200480407191;0.8338434377850062;-0.0059939619680505676;0.8056897074964507;0.005791271032330453;1.034879521351789;0.8057699239102459
47.545638;1.034615108589758;0.8332028563444343;0.8054929101556672;-0.022738038657839108;-0.021974978213146864;10.000189701433236;0.8338428273144529;-0.0059939621558391075;0.8056891580472045;0.0057912617063409265;1.034878571862368;0.8057713540636738
47.555638;1.0346145718411748;0.8332021732946867;0.8054926596239552;-0.02273803931403429;-0.021974977632888817;10.00017888518331;0.8338421908681204;-0.0059939623452979224;0.8056886006857047;0.005791252570700954;1.0348776048975072;0.8057727830556144
47.565638;1.0346140582917767;0.8332015384013948;0.8054924010421696;-0.022738039970063427;-0.021974977033648365;10.000168064954105;0.8338415248970429;-0.005993962536022653;0.8056880374732781;0.005791243643371652;1.0348766197716863;0.8057742114454073
47.575638;1.034613569403958;0.8332009606227901;0.8054921387952788;-0.022738040624416304;-0.02197497641657674;10.000157258617111;0.8338408264634155;-0.005993962727707444;0.8056874692684199;0.005791234944567104;1.0348756165372701;0.8057756391994112
47.585638;1.034613105016249;0.8332004488415498;0.8054918766699337;-0.022738041275851002;-0.02197497578292131;10.0001464728891;0.8338400927268895;-0.005993962920206667;0.8056868960643996;0.005791226502646126;1.0348745964288553;0.8057770655507897
47.595638;1.0346126642474684;0.8332000109104836;0.8054916177080579;-0.02273804192352269;-0.021974975133899215;10.000135712750236;0.8338393204155699;-0.0059939631134546725;0.8056863179434639;0.005791218351856854;1.0348735617692473;0.8057784886157788
47.605638;1.034612246825912;0.8331996529228877;0.8054913640526727;-0.02273804256684245;-0.02197497447075076;10.000124986979506;0.833838506338443;-0.005993963307234577;0.805685735583527;0.005791210524619761;1.0348725160951926;0.8057799056879519
47.615638;1.0346118538158213;0.8331993790305918;0.8054911165119143;-0.02273804320518929;-0.021974973794958403;10.000114306540693;0.8338376483730011;-0.00599396350105214;0.8056851500021643;0.005791203044975158;1.0348714643614;0.8057813137833293
47.625638;1.034611486870981;0.833199191600501;0.8054908745342464;-0.02273804383780759;-0.02197497310816193;10.000103678775956;0.8338367457155091;-0.00599396369427858;0.8056845624202211;0.005791195929144485;1.0348704125937467;0.805782709901529
47.635638;1.0346111470552537;0.8331990911850574;0.8054906368680013;-0.022738044463736503;-0.021974972411764614;10.000093102575443;0.8338357982432866;-0.005993963886222257;0.8056839740779842;0.005791189192622442;1.0348693664014226;0.8057840912536344
47.645638;1.0346108347435292;0.8331990764335189;0.805490401968185;-0.022738045081677625;-0.02197497170677932;10.000082569536586;0.8338348055013619;-0.005993964075882962;0.8056833856045896;0.005791182853990643;1.0348683290820841;0.8057854549355254
47.655638;1.034610549985639;0.8331991444116204;0.8054901681398455;-0.022738045690236505;-0.02197497099404735;10.000072073016973;0.8338337662088159;-0.0059939642617373445;0.8056827967577894;0.005791176929720933;1.0348673014694938;0.8057867972572131
47.665638;1.0346102928787653;0.8331992911614973;0.8054899342277014;-0.022738046288397557;-0.02197497027455037;10.000061619784324;0.8338326786721617;-0.005993964441913719;0.8056822064616196;0.00579117142855356;1.0348662840165603;0.8057881139264805
47.675638;1.0346100643513119;0.8331995118528311;0.8054897001770289;-0.02273804687562585;-0.02197496954948869;10.000051233701175;0.8338315416322737;-0.005993964614579114;0.8056816123059484;0.00579116635355555;1.0348652790376516;0.8057894008972116
47.685638;1.0346098665697232;0.8331998006707795;0.8054894666030289;-0.02273804745168947;-0.021974968820112892;10.000040949814025;0.8338303547902204;-0.00599396477825098;0.805681010128168;0.005791161707439578;1.0348642912682011;0.8057906551458629
47.695638;1.034609702482102;0.8332001510688245;0.8054892339808302;-0.022738048016664035;-0.021974968087721793;10.000030805819081;0.8338291183947513;-0.005993964932022632;0.805680394529529;0.005791157495088413;1.034863326910737;0.805791875195804
47.705638;1.034609575148184;0.8332005558812637;0.8054890021715496;-0.022738048571075687;-0.02197496735379589;10.000020831474151;0.8338278325124895;-0.005993965075765193;0.8056797598807308;0.005791153723567977;1.034862392618109;0.8057930611133242
47.715638;1.0346094873065577;0.8332010070341399;0.8054887703130159;-0.02273804911588543;-0.021974966619921276;10.000011038773035;0.8338264970783535;-0.005993965210230124;0.8056791011774367;0.00579115040199542;1.0348614951353912;0.8057942140412796
47.725638;1.0346094413298372;0.8332014958882675;0.8054885370085392;-0.022738049652383026;-0.021974965887679634;10.000001424193671;0.8338251121173066;-0.005993965336944842;0.8056784143899411;0.005791147541244817;1.0348606409831917;0.8057953357195412
47.735638;1.034609439626162;0.8332020142506569;0.8054883005450587;-0.02273805018208741;-0.021974965158698095;9.999991982859273;0.8338236774282703;-0.005993965457839174;0.8056776962169232;0.0057911451509231986;1.0348598358261945;0.8057964278046681
47.745638;1.0346094849242238;0.8332025550086345;0.8054880589852637;-0.022738050706493016;-0.02197496443476051;9.999982718654321;0.8338221928572381;-0.005993965574789574;0.8056769438192004;0.005791143234704587;1.0348590841544405;0.8057974907885008
