time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.755638;1.0346095795193742;0.8332031121217415;0.8054878108480765;-0.022738051226742502;-0.021974963717866374;9.99997364178209;0.8338206592562077;-0.005993965689478843;0.8056761549116978;0.0057911417880980014;1.034858389801753;0.805798523370798
47.765638;1.0346097242880972;0.8332036802894701;0.80548755621937;-0.022738051743449783;-0.021974963010085512;9.999964762223911;0.83381907853386;-0.0059939658035137915;0.8056753279367006;0.005791140798084377;1.0348577570003403;0.8057995228434135
47.775638;1.0346099190946911;0.8332042544850106;0.8054872967529866;-0.022738052256858893;-0.021974962313314604;9.999956087137504;0.8338174527056994;-0.005993965918542278;0.8056744621541345;0.005791140244407147;1.0348571910075375;0.805800485997909
47.785638;1.0346101634937033;0.8332048295220192;0.8054870346030046;-0.022738052767364344;-0.021974961629198663;9.999947621522239;0.8338157828152609;-0.0059939660363054715;0.8056735576649708;0.005791140104923561;1.034856697272914;0.8058014100611021
47.795638;1.0346104563066612;0.833205399964766;0.805486771646987;-0.022738053275798135;-0.02197496095918148;9.999939370410846;0.8338140683013879;-0.005993966158485944;0.8056726153987095;0.005791140361409256;1.0348562797132026;0.80580229328512
47.805638;1.0346107952303858;0.8332059604206982;0.8054865091351767;-0.022738053783184223;-0.021974960304591673;9.99993133884802;0.833812307219518;-0.005993966286568337;0.8056716370865169;0.005791141001371881;1.0348559398966262;0.8058031348961169
47.815638;1.0346111771345956;0.8332065058576406;0.8054862473704562;-0.022738054290584238;-0.02197495966666727;9.999923529281828;0.8338104967646351;-0.005993966422010729;0.8056706251893793;0.005791142017662738;1.034855677417381;0.8058039344446046
47.825638;1.0346115986083202;0.8332070320664733;0.8054859857106123;-0.022738054799209078;-0.021974959046454766;9.999915946056838;0.8338086338007445;-0.005993966566364417;0.8056695829286417;0.005791143407235615;1.0348554906353586;0.8058046912786454
47.835638;1.0346120568260107;0.8332075364527037;0.8054857228480136;-0.022738055310365966;-0.021974958444772562;9.999908604758378;0.8338067159059533;-0.005993966721125613;0.8056685142863502;0.005791145169616331;1.0348553773179678;0.8058054046891704
47.845638;1.0346125502054142;0.8332080184340133;0.8054854567028539;-0.022738055825245143;-0.021974957862324875;9.999901531451307;0.8338047422407022;-0.005993966887553126;0.8056674234130977;0.0057911473073682385;1.0348553345338516;0.8058060738829118
47.855638;1.0346130784255057;0.8332084790490263;0.8054851842912188;-0.022738056344742012;-0.021974957299845204;9.999894756296907;0.83380271317605;-0.005993967066538939;0.8056663137900602;0.005791149825392835;1.0348553578813189;0.8058066975692991
47.865638;1.0346136423680055;0.8332089206535593;0.8054849023311167;-0.022738056869370676;-0.02197495675810846;9.999888314728592;0.8338006296021003;-0.005993967258686673;0.805665188157333;0.0057911527261072775;1.0348554417101548;0.805807274199063
47.875638;1.034614244130738;0.8332093472067509;0.8054846077936099;-0.022738057399351433;-0.02197495623768716;9.999882249052158;0.833798493202516;-0.005993967464621431;0.8056640489021413;0.005791156008507602;1.0348555807623434;0.8058078025420726
47.885638;1.0346148872005876;0.833209764326482;0.8054842975561443;-0.02273805793480622;-0.02197495573872131;9.999876598418885;0.8337963071276044;-0.005993967685143022;0.8056628980138341;0.0057911596743998395;1.0348557711310353;0.805808281859387
47.895638;1.0346155768343226;0.8332101786785581;0.8054839677857722;-0.022738058475890922;-0.02197495526102439;9.999871381923814;0.8337940761505068;-0.0059939679211431385;0.8056617369971606;0.005791163731899888;1.0348560097660513;0.8058087123018206
47.905638;1.0346163201084662;0.8332105972386289;0.8054836136518085;-0.02273805902282671;-0.021974954804268282;9.99986658805335;0.8337918064362803;-0.005993968173517676;0.8056605673252946;0.005791168192987104;1.0348562939151902;0.8058090956863618
47.915638;1.034617125266597;0.8332110264815922;0.8054832291848233;-0.02273805957585246;-0.021974954368043392;9.999862179129313;0.8337895053041424;-0.005993968443109392;0.8056593911555031;0.005791173070978693;1.0348566208715766;0.8058094356366416
47.925638;1.0346180002889354;0.833211471615678;0.8054828074514238;-0.02273806013515808;-0.02197495395201398;9.999858109157428;0.8337871808334263;-0.005993968730750011;0.8056582117979165;0.005791178379332545;1.03485698777841;0.8058097369784766
47.935638;1.0346189515530593;0.8332119368565766;0.8054823416467307;-0.022738060700784306;-0.021974953556069612;9.999854338682306;0.8337848409777728;-0.005993969037428074;0.8056570333330124;0.005791184133120727;1.034857391497003;0.8058100053177013
47.945638;1.0346199838374361;0.8332124262898205;0.8054818264306929;-0.022738061272417807;-0.021974953180185056;9.999850833500414;0.8337824925924653;-0.005993969364278426;0.805655859519597;0.0057911903516863535;1.034857828358294;0.8058102468813897
47.955638;1.0346211013585442;0.833212943642324;0.8054812579294998;-0.02273806184922671;-0.021974952824209346;9.999847559462033;0.8337801411185968;-0.005993969712362511;0.8056546931864855;0.005791197053020749;1.0348582942433542;0.8058104681839126
47.965638;1.0346223084540325;0.8332134915196832;0.8054806326426458;-0.02273806242991455;-0.021974952487876325;9.999844487262163;0.8337777906735317;-0.005993970082703603;0.805653536468133;0.005791204242720914;1.0348587852284379;0.8058106757228227
47.975638;1.0346236092732146;0.8332140715755827;0.8054799469173862;-0.022738063012997953;-0.02197495217093647;9.999841597003037;0.833775443696049;-0.005993970476492404;0.8056523912797878;0.005791211909666624;1.034859297916422;0.8058108756590718
47.985638;1.0346250068547682;0.8332146851250665;0.8054791972127978;-0.022738063597107682;-0.02197495187328486;9.9998388726694;0.833773100545516;-0.005993970894845359;0.8056512598217027;0.005791220028325404;1.034859829231639;0.8058110730716269
47.995638;1.0346265019866552;0.8332153333485729;0.8054783802980091;-0.022738064181066175;-0.02197495159494831;9.99983629966764;0.833770760328509;-0.005993971338305879;0.8056501447097045;0.0057912285641519975;1.0348603766454463;0.8058112711646558
48.005638;1.0346280923161406;0.833216017090753;0.805477493184437;-0.022738064763777602;-0.021974951335903124;9.999833873719826;0.8337684224332959;-0.00599397180675041;0.8056490482385807;0.005791237480474609;1.0348609390752546;0.8058114713021981
48.015638;1.0346297724168312;0.8332167365693111;0.8054765327326808;-0.02273806534406102;-0.021974951096073368;9.999831603936421;0.8337660870700551;-0.005993972299594819;0.8056479715125796;0.005791246741766791;1.0348615176201768;0.805811673885498
48.025638;1.0346315347721937;0.8332174915094992;0.8054754952942023;-0.02273806592053625;-0.021974950875617776;9.999829500432561;0.8337637550555527;-0.005993972815869366;0.805646914534112;0.005791256313670888;1.0348621154165667;0.8058118791980745
48.035638;1.034633370727745;0.8332182814814111;0.8054743770571144;-0.022738066491664915;-0.021974950675199466;9.999827562479444;0.8337614278172438;-0.0059939733541964834;0.8056458770784992;0.005791266163822606;1.034862736323959;0.8058120878015387
48.045638;1.0346352707690294;0.8332191056774595;0.8054731746572243;-0.02273806705580009;-0.021974950496041278;9.999825780689413;0.8337591070310258;-0.005993973912890597;0.805644859207893;0.005791276261600705;1.0348633831659433;0.8058123005669993
48.055638;1.0346372243004482;0.8332199623853825;0.8054718855939366;-0.022738067611137162;-0.021974950339805455;9.999824144388517;0.833756793687041;-0.005993974490186496;0.8056438611303769;0.0057912865770214875;1.034864057190494;0.805812518411537
48.065638;1.034639219525886;0.8332208489083232;0.8054705084596365;-0.022738068155656557;-0.021974950208456613;9.999822639402494;0.8337544874732179;-0.005993975084392913;0.8056428831345892;0.005791297081876065;1.034864759046074;0.8058127421150737
48.075638;1.0346412441767368;0.833221762020721;0.8054690428110607;-0.022738068687052075;-0.021974950104158744;9.999821241413983;0.8337521867394518;-0.005993975693822331;0.8056419255285365;0.005791307751482931;1.0348654897263332;0.805812972498918
48.085638;1.0346432869644433;0.8332226984587755;0.8054674889565767;-0.022738069202712794;-0.02197495002915105;9.999819917855792;0.8337498888455048;-0.005993976316720981;0.8056409879432417;0.005791318565719419;1.0348662508206024;0.8058132106198448
48.095638;1.0346453384993466;0.8332236548891238;0.8054658479907687;-0.022738069699840678;-0.021974949985620346;9.999818636727658;0.8337475908302278;-0.005993976951456386;0.8056400681608792;0.005791329507213618;1.0348670446578687;0.8058134575721031
48.105638;1.034647390874127;0.8332246273119673;0.8054641219246368;-0.02273807017560099;-0.02197494997570208;9.999817373739027;0.8337452902405975;-0.005993977596701584;0.8056391615682318;0.005791340554752161;1.0348678741246937;0.8058137140130028
48.115638;1.0346494365798566;0.8332256104588475;0.805462313702524;-0.0227380706273467;-0.021974950001568308;9.999816110662298;0.8337429855338584;-0.005993978251233735;0.8056382620684387;0.005791351679180595;1.0348687417548648;0.8058139796507314
48.125638;1.0346514680745393;0.8332265980636522;0.8054604272218742;-0.022738071052924587;-0.021974950065219278;9.999814828440497;0.8337406755253702;-0.005993978913619865;0.8056373636227689;0.005791362846336427;1.034869649022294;0.8058142528005027
48.135638;1.0346534781628023;0.833227584219239;0.8054584675156093;-0.02273807145076975;-0.021974950168022773;9.999813507544804;0.8337383585536927;-0.0059939795822848444;0.8056364611284325;0.005791374020383445;1.0348705969307077;0.80581453037601
48.145638;1.0346554602431968;0.833228564565451;0.8054564407068507;-0.02273807181976017;-0.02197495031049264;9.999812132692915;0.8337360321732172;-0.005993980255701925;0.8056355504808367;0.005791385163298879;1.034871587098525;0.8058148083237665
48.155638;1.034657408351889;0.833229536255863;0.8054543532746068;-0.0227380721591365;-0.021974950492302525;9.999810689598018;0.8337336930108502;-0.005993980932346255;0.8056346283324451;0.0057913962321792705;1.0348726218643407;0.8058150820111286
48.165638;1.0346593172146559;0.8332304973138558;0.805452210742317;-0.022738072468505878;-0.021974950712311446;9.999809159127922;0.8337313368289471;-0.005993981610657792;0.8056336919662849;0.0057914071783964245;1.0348737038139422;0.8058153467433204
48.175638;1.0346611818294102;0.8332314462861212;0.8054500167350337;-0.022738072747704688;-0.021974950968645445;9.99980752145345;0.8337289594080043;-0.005993982289187152;0.8056327393073319;0.005791417953146068;1.0348748354918043;0.8058155982819564
48.185638;1.034662997243135;0.8332323821832337;0.8054477733003821;-0.022738072996588435;-0.021974951258891245;9.999805763761062;0.8337265575633;-0.00599398296683041;0.8056317688383993;0.005791428516652081;1.0348760188016803;0.8058158327854451
48.195638;1.0346647593722802;0.8332333042210587;0.8054454819375458;-0.02273807321508233;-0.021974951580469276;9.999803876720005;0.8337241294058242;-0.005993983643007311;0.8056307792627243;0.005791438840478437;1.0348772541887334;0.8058160468733023
48.205638;1.0346664656411326;0.8332342112160066;0.8054431444799016;-0.022738073403453674;-0.021974951931034523;9.999801840899671;0.8337216740558259;-0.005993984317645948;0.8056297689676334;0.005791448900387484;1.0348785405594052;0.8058162380984419
48.215638;1.0346681144546352;0.833235100970987;0.8054407634909702;-0.022738073562373572;-0.021974952308450608;9.999799617288746;0.8337191913191704;-0.005993984990902262;0.8056287357975073;0.005791458670635801;1.0348798759864273;0.8058164049890719
48.225638;1.034669704569606;0.8332359700001931;0.805438341908963;-0.022738073692679606;-0.021974952710423545;9.999797151349142;0.833716681753034;-0.0059939856626490245;0.8056276776211425;0.005791468125412179;1.0348812587362188;0.8058165467550518
48.235638;1.0346712352319576;0.8332368139293446;0.8054358822867057;-0.02273807379521335;-0.021974953134434476;9.999794387632546;0.8337141469248915;-0.005993986332127204;0.8056265931083264;0.005791477243480813;1.0348826879660482;0.805816663333586
48.245638;1.0346727063124537;0.8332376285592156;0.8054333862586603;-0.022738073870927012;-0.02197495357806807;9.999791284623326;0.8337115894739673;-0.005993986998047918;0.8056254817226356;0.005791486012163403;1.0348841629998708;0.8058167558044037
48.255638;1.0346741177240948;0.8332384106637871;0.8054308545467961;-0.02273807392098493;-0.021974954039152353;9.999787819487151;0.8337090129691433;-0.005993987658863864;0.8056243429580403;0.005791494427104503;1.0348856817524885;0.805816826388567
48.265638;1.0346754686947612;0.8332391578084292;0.8054282873888223;-0.022738073946657538;-0.021974954515501337;9.999783981587504;0.8337064213077577;-0.005993988312914977;0.8056231756815405;0.005791502487966219;1.0348872401642553;0.8058168779660978
48.275638;1.0346767579883185;0.8332398677481907;0.8054256849769179;-0.022738073949144424;-0.021974955004719226;9.999779764067258;0.8337038180116585;-0.00599398895832221;0.8056219784927627;0.005791510195029551;1.0348888328788357;0.8058169140431249
48.285638;1.034677985326057;0.8332405382173895;0.8054230475961588;-0.02273807392944974;-0.0219749555043633;9.999775160438551;0.833701206170247;-0.005993989592802301;0.8056207511111473;0.005791517550531211;1.0348904542923563;0.8058169388076551
48.295638;1.0346791526735344;0.8332411671994089;0.8054203753037519;-0.022738073888389988;-0.021974956012335282;9.999770166004769;0.8336985884048426;-0.005993990213878841;0.8056194954597634;0.005791524561684473;1.034892099485838;0.8058169566610678
48.305638;1.0346802642694235;0.8332417535133482;0.8054176673711945;-0.02273807382669083;-0.0219749565272175;9.999764778661536;0.8336959665097342;-0.00599399081939504;0.8056182155586957;0.005791531239764069;1.0348937643440272;0.8058169718969825
48.315638;1.034681325841289;0.8332422974898335;0.805414922005372;-0.02273807374496978;-0.021974957048341688;9.999758996087845;0.8336933416176121;-0.0059939914076936815;0.8056169168869983;0.0057915375981470885;1.0348954447587266;0.80581698863926
48.325638;1.034682343904609;0.8332428011218422;0.8054121366666315;-0.022738073643594897;-0.02197495757555551;9.999752813201727;0.8336907147876091;-0.005993991977329511;0.8056156057012053;0.0057915436526181155;1.034897136206433;0.8058170104961621
48.335638;1.0346833257303363;0.8332432675930442;0.8054093088627601;-0.022738073522673704;-0.02197495810875276;9.9997462191785;0.833688087356244;-0.005993992526869474;0.8056142882762194;0.005791549420493374;1.0348988341365588;0.8058170401582428
48.345638;1.0346842794858917;0.8332437008185524;0.8054064370587543;-0.022738073382332386;-0.021974958647533585;9.999739196365345;0.8336854611398823;-0.005993993055024807;0.8056129708078814;0.005791554919092884;1.034900534609835;0.8058170793643576
48.355638;1.0346852133752966;0.8332441050287278;0.8054035213294328;-0.022738073222982002;-0.021974959191290923;9.999731729248696;0.8336828386989972;-0.005993993560724299;0.8056116599551875;0.005791560165716142;1.034902234748954;0.8058171293279413
48.365638;1.0346861339283073;0.8332444843666285;0.8054005632531078;-0.022738073045200813;-0.021974959739347395;9.99972381878494;0.833680223343166;-0.00599399404298641;0.8056103626346284;0.0057915651761535495;1.0349039324497025;0.8058171916206898
48.375638;1.0346870450438876;0.8332448428569348;0.8053975651257469;-0.022738072849382156;-0.021974960290939045;9.99971548989595;0.8336776189322874;-0.00599399450075153;0.8056090851970829;0.005791569962609686;1.0349056258418938;0.8058172687481474
48.385638;1.0346879484854632;0.8332451843203222;0.8053945295570564;-0.022738072635560748;-0.021974960845314542;9.999706785635308;0.8336750300727203;-0.005993994932817293;0.8056078331280245;0.005791574536088056;1.0349073131249076;0.8058173634732003
48.395638;1.034688844672426;0.8332455121739119;0.8053914601935988;-0.02273807240354505;-0.02197496140182921;9.999697752104654;0.8336724621631113;-0.005993995337949724;0.8056066110484297;0.005791578910180732;1.0349089921366714;0.8058174776256866
48.405638;1.0346897333397718;0.8332458299512809;0.8053883627999496;-0.02273807215304329;-0.02197496195989824;9.999688426687015;0.8336699206535172;-0.005993995714925141;0.8056054226177187;0.0057915830983985;1.0349106597380404;0.8058176118426715
48.415638;1.0346906145039843;0.8332461422499561;0.8053852453151856;-0.02273807188360873;-0.021974962518939743;9.999678835693896;0.8336674104716596;-0.0059939960625574485;0.8056042708659511;0.00579158710777041;1.0349123121206298;0.8058177660388731
48.425638;1.0346914891312922;0.8332464550447034;0.8053821167454591;-0.022738071594699667;-0.021974963078215087;9.999668995941278;0.8336649363181688;-0.005993996380071533;0.8056031593849766;0.005791590937532413;1.0349139457514256;0.80581793979942
48.435638;1.0346923593032975;0.8332467751380739;0.8053789859050219;-0.02273807128591765;-0.021974963636618276;9.999658915898923;0.8336625030063984;-0.0059939966674087885;0.8056020934544338;0.005791594579982945;1.0349155575824105;0.8058181328478823
48.445638;1.0346932281698045;0.8332471095721844;0.8053758607219162;-0.02273807095711782;-0.021974964192711388;9.999648600847388;0.8336601150591925;-0.005993996925050214;0.8056010797087104;0.005791598018648497;1.0349171450290553;0.8058183451726774
48.455638;1.0346940992485272;0.8332474657203703;0.8053727479653272;-0.022738070608423425;-0.021974964745043346;9.999638063464438;0.8336577761228194;-0.005993997153819927;0.8056001247324112;0.005791601230061618;1.0349187069785808;0.8058185762002015
48.465638;1.0346949753815537;0.8332478515491302;0.8053696534491385;-0.0227380702403497;-0.02197496529256713;9.999627329534292;0.8336554892399279;-0.005993997354890972;0.8055992339656978;0.005791604189527025;1.0349202445624226;0.8058188241891614
48.475638;1.0346958584358281;0.8332482754454232;0.8053665831536324;-0.02273806985387632;-0.02197496583481642;9.99961643177685;0.833653258045492;-0.005993997529653137;0.80559841132316;0.005791606874366995;1.0349217600414942;0.805819086649945
48.485638;1.034696749722355;0.8332487456589385;0.8053635442670414;-0.02273806945028684;-0.021974966371612517;9.999605399995486;0.8336510873958606;-0.005993997679386637;0.8055976590004394;0.005791609265071176;1.0349232551008691;0.8058193607418829
48.495638;1.0346976502038026;0.8332492695955116;0.8053605446573098;-0.022738069030908713;-0.021974966902648035;9.999594258540228;0.8336489823982237;-0.005993997805026401;0.80559697725253;0.005791611346230432;1.0349247305183344;0.8058196431512762
48.505638;1.0346985601279521;0.8332498530557131;0.805357591614777;-0.022738068597015458;-0.021974967427392772;9.999583028878565;0.8336469476366537;-0.00599399790720084;0.8055963645637091;0.005791613107736061;1.0349261866906236;0.805819930006191
48.515638;1.0346994786979575;0.8332504996626909;0.8053546916578211;-0.02273806814994178;-0.021974967945350678;9.999571726948433;0.833644988090661;-0.0059939979864699665;0.8055958183911364;0.005791614544406324;1.034927623339631;0.8058202170645524
48.525638;1.0347004043622299;0.8332512111147746;0.8053518511479341;-0.02273806769122158;-0.02197496845640581;9.999560357340874;0.8336431102430513;-0.005993998043557729;0.8055953363398257;0.0057916156494438546;1.0349290385769672;0.8058205000783196
48.535638;1.0347013355611896;0.8332519876747636;0.8053490762330172;-0.022738067222657657;-0.02197496896092389;9.999548916407221;0.8336413221637455;-0.005993998079377637;0.8055949170197068;0.0057916164069864605;1.0349304293531931;0.805820775228696
48.545638;1.034702271597869;0.8332528280997825;0.8053463719873033;-0.02273806674626997;-0.02197496945952954;9.999537404515591;0.8336396329235856;-0.005993998094876929;0.8055945598084148;0.005791616795883118;1.0349317931388473;0.8058210393560288
48.555638;1.034703213155702;0.833253730106038;0.8053437418665662;-0.022738066264082476;-0.02197496995270518;9.999525836278506;0.8336380516637064;-0.0059939980910852465;0.8055942640962714;0.005791616801804926;1.0349331282291818;0.8058212898041983
48.565638;1.0347041618288035;0.8332546916653766;0.8053411880983893;-0.02273806577789533;-0.021974970440416106;9.999514241139185;0.8336365867273662;-0.005993998069352232;0.8055940289723794;0.005791616422054999;1.0349344326656549;0.8058215241785582
48.575638;1.034705119037747;0.8332557116265431;0.8053387126425242;-0.022738065289176063;-0.021974970921996566;9.99950265519193;0.8336352451195637;-0.005993998031269791;0.8055938533925407;0.005791615660341013;1.0349357037429336;0.8058217402961927
48.585638;1.0347060853621568;0.8332567892459181;0.8053363178483874;-0.02273806479911263;-0.021974971396355333;9.999491110298196;0.8336340320941882;-0.0059939979783973744;0.8055937362528506;0.005791614523242274;1.034936937918111;0.8058219363088833
48.595638;1.0347070602700543;0.83325792339384;0.8053340063635104;-0.022738064308794628;-0.021974971862322588;9.999479629945922;0.8336329507052505;-0.0059939979121367915;0.8055936763553381;0.0057916130221430375;1.0349381304378236;0.8058221110270255
48.605638;1.0347080420640395;0.8332591118513661;0.8053317805344097;-0.022738063819277846;-0.021974972318858522;9.999468237121478;0.8336320016787999;-0.005993997833656816;0.8055936725311041;0.005791611173524644;1.0349392757062437;0.8058222640837693
48.615638;1.0347090286678042;0.8332603512490739;0.80532964149894;-0.022738063331410072;-0.021974972765036675;9.999456963460569;0.8336311841883959;-0.005993997743899357;0.8055937232809506;0.005791608994262483;1.0349403686709078;0.805822395421752
48.625638;1.034710018519423;0.8332616379909371;0.8053275884819802;-0.02273806284571646;-0.021974973200033186;9.999445846473764;0.8336304969033173;-0.005993997643670996;0.8055938261352132;0.005791606495797298;1.0349414054520871;0.8058225046613463
48.635638;1.0347110100782204;0.8332629693336997;0.8053256192624826;-0.022738062362534707;-0.021974973623238223;9.999434919900946;0.8336299381362134;-0.005993997533648915;0.8055939780504612;0.005791603682791589;1.0349423824647264;0.8058225911934414
48.645638;1.0347120007302548;0.8332643439575143;0.8053237316106591;-0.02273806188217261;-0.02197497403432279;9.999424210884484;0.8336295055309874;-0.005993997414381201;0.8055941765302127;0.005791600557075361;1.0349432958102214;0.8058226548521281
48.655638;1.0347129865658298;0.8332657621278194;0.805321924096571;-0.022738061404839752;-0.021974974433164006;9.999413745451028;0.833629196424507;-0.005993997286389736;0.8055944201109;0.0057915971209192355;1.0349441419427945;0.8058226964436062
48.665638;1.0347139627880229;0.8332672254517718;0.8053201955745186;-0.02273806093052998;-0.021974974819685356;9.999403552391595;0.8336290083762377;-0.005993997150356595;0.8055947077556156;0.005791593376403498;1.034944918371913;0.8058227174568884
48.675638;1.0347149240687754;0.8332687362321917;0.805318544462655;-0.022738060459173662;-0.021974975193686203;9.999393660392116;0.8336289387990244;-0.005993997007233295;0.8055950378170005;0.005791589324467085;1.034945623614124;0.8058227191181171
48.685638;1.0347158647719579;0.8332702966230014;0.8053169688839648;-0.022738059990807725;-0.021974975554751083;9.999384092015783;0.8336289844124922;-0.005993996857993393;0.8055954076571022;0.005791584965022507;1.0349462567502932;0.8058227017995079
48.695638;1.0347167791212724;0.8332719080990767;0.8053154671544493;-0.02273805952539215;-0.0219749759023065;9.99937485928642;0.8336291415396031;-0.005993996703167874;0.805595814114045;0.00579158029716848;1.0349468169576275;0.8058226650900995
48.705638;1.0347176612507278;0.8332735712164943;0.8053140375623358;-0.022738059062476588;-0.02197497623579101;9.999365961439093;0.8336294065787863;-0.005993996542673584;0.8055962541841645;0.005791575323225482;1.0349473035795527;0.8058226077060296
48.715638;1.0347185050861463;0.8332752849519253;0.8053126777701619;-0.02273805860110101;-0.021974976554796112;9.999357386105803;0.8336297758668132;-0.005993996376027162;0.8055967250963072;0.005791570055829945;1.0349477167980639;0.8058225269714036
48.725638;1.0347193045158811;0.8332770460840805;0.8053113849925967;-0.022738058140085508;-0.021974976859071245;9.999349118583657;0.833630245510549;-0.005993996202593943;0.8055972237190538;0.005791564519061204;1.0349480581358546;0.8058224188530034
48.735638;1.0347200543990562;0.83327884960303;0.8053101569663823;-0.0227380576785328;-0.02197497714848001;9.999341153038324;0.8336308116983032;-0.005993996021699431;0.8055977466654435;0.005791558741897825;1.034948330625018;0.8058222789506092
48.745638;1.0347207517001071;0.8332806899495794;0.8053089925637138;-0.02273805721616348;-0.021974977422974197;9.99933349587838;0.8336314708761071;-0.00599399583264493;0.8055982911881493;0.005791552750712182;1.034948538490214;0.805822103436225
48.755638;1.0347213952536942;0.8332825620227701;0.8053078914470939;-0.022738056753325693;-0.02197497768251148;9.999326165100875;0.8336322192891812;-0.005993995634687507;0.8055988556724147;0.005791546566544456;1.0349486858524726;0.8058218892826553
48.765638;1.0347219842485242;0.8332844611796234;0.8053068534322606;-0.02273805629086637;-0.021974977927009202;9.999319184816322;0.833633052274972;-0.005993995427165356;0.8055994399166413;0.005791540208050649;1.0349487756655877;0.8058216340280325
48.775638;1.0347225171762127;0.8332863827953296;0.8053058781932069;-0.02273805583009472;-0.021974978156382732;9.999312571160475;0.8336339638120362;-0.005993995209789775;0.8056000450922528;0.005791533695074916;1.0349488103293398;0.8058213352861713
48.785638;1.0347229919796292;0.8332883222869601;0.8053049654848414;-0.022738055372817118;-0.021974978370523077;9.999306327043346;0.8336349465315587;-0.005993994982857538;0.8056006729215968;0.005791527047301273;1.0349487928803045;0.8058209905290524
48.795638;1.034723406465923;0.8332902754174073;0.805304115567703;-0.02273805492129514;-0.02197497856931742;9.999300456112296;0.8336359922166522;-0.005993994747344122;0.8056013247031294;0.0057915202802041555;1.0349487272415558;0.8058205976312233
48.805638;1.034723758530793;0.8332922383730111;0.8053033289728654;-0.022738054478069623;-0.02197497875283066;9.999294973942918;0.8336370922439429;-0.005993994504879355;0.8056020003763561;0.005791513408399099;1.0349486176941483;0.8058201554613333
48.815638;1.0347240467365575;0.8332942077131561;0.805302605758489;-0.02273805404575702;-0.02197497892143875;9.999289903012935;0.8336382376631936;-0.005993994257413235;0.80560269795195;0.005791506456975545;1.0349484685409307;0.8058196638681551
48.825638;1.0347242707836737;0.8332961805638728;0.8053019449420518;-0.022738053627060637;-0.021974979075675388;9.999285264513192;0.8336394195820186;-0.005993994006703045;0.8056034140801189;0.005791499467193125;1.0349482844584144;0.8058191235107737
48.835638;1.034724431101383;0.8332981550127981;0.8053013441905972;-0.022738053224837365;-0.021974979215840146;9.999281075372823;0.8336406299579588;-0.00599399375407905;0.8056041452451652;0.005791492491308275;1.0349480707727483;0.8058185358770454
48.845638;1.0347245283705473;0.8333001302143893;0.8053008000982476;-0.022738052841868407;-0.021974979341784884;9.999277347741865;0.8336418621039219;-0.005993993500567873;0.8056048886322237;0.005791485584835283;1.034947833227333;0.8058179031960896
48.855638;1.0347245635085698;0.83330210592391;0.8053003089379968;-0.022738052480598497;-0.021974979453179524;9.99927408803985;0.8336431107592812;-0.005993993247015557;0.8056056424765249;0.005791478803427351;1.0349475778454416;0.8058172280397162
48.865638;1.0347245376132213;0.8333040818440711;0.8052998670506453;-0.022738052143069454;-0.021974979550018914;9.99927129645395;0.8336443718039481;-0.0059939929940526215;0.8056064060881044;0.005791472204446898;1.0349473106709448;0.8058165127429299
48.875638;1.034724451638409;0.8333060573730274;0.8052994706978028;-0.02273805183087611;-0.021974979632955294;9.999268970472665;0.8336456415086542;-0.005993992741995684;0.8056071795855267;0.005791465847945771;1.0349470368340656;0.8058157588529923
48.885638;1.0347243058942381;0.8333080316995732;0.8052991157056968;-0.02273805154515286;-0.02197497970322228;9.999267110594394;0.8336469160187905;-0.005993992490754209;0.8056079632357536;0.00579145979332024;1.0349467596795774;0.8058149670455936
48.895638;1.034724100094766;0.8333100037671513;0.8052987975106539;-0.022738051286635374;-0.021974979762284595;9.999265722824205;0.83364819172355;-0.005993992239822136;0.805608757090559;0.005791454095724469;1.0349464809427962;0.8058141377134834
48.905638;1.034723834302007;0.8333119723255755;0.8052985120290653;-0.022738051055901175;-0.021974979811632774;9.99926481786303;0.8336494657954706;-0.0059939919883453575;0.8056095617130256;0.005791448806560686;1.034946201581345;0.8058132715776773
48.915638;1.0347235097356333;0.8333139366879457;0.8052982564481977;-0.022738050853758268;-0.021974979852832935;9.999264410993314;0.8336507361710179;-0.005993991735239957;0.8056103789992277;0.0057914439742565065;1.0349459226284932;0.805812369872736
48.925638;1.0347231287912937;0.8333158975083816;0.8052980290471898;-0.02273805068130678;-0.02197497988753358;9.999264522436247;0.8336520011325902;-0.005993991479318737;0.8056112114628726;0.005791439644304837;1.0349456460178919;0.8058114341550878
48.935638;1.0347226946617722;0.8333178563356547;0.8052978283004154;-0.022738050539719664;-0.021974979917227012;9.99926517616409;0.8336532591248093;-0.005993991219298409;0.805612060690453;0.0057914358633048965;1.0349453747849509;0.8058104655504246
48.945638;1.0347222109710499;0.8333198143324836;0.8052976521007393;-0.022738050430198983;-0.02197497994298839;9.9992663993086;0.8336545090440725;-0.005993990953794568;0.8056129271590077;0.005791432680529304;1.034945112224788;0.8058094640213495
48.955638;1.0347216816035771;0.8333217712406648;0.8052974979289114;-0.022738050353841497;-0.021974979965587723;9.9992682189242;0.8336557504350611;-0.005993990681479377;0.8056138111999994;0.0057914301401380255;1.034944860745332;0.8058084287349379
48.965638;1.0347211108328471;0.8333237247858606;0.8052973636897823;-0.0227380503112191;-0.021974979985920295;9.999270657397675;0.8336569833347907;-0.005993990401269079;0.805614713209733;0.005791428275544146;1.0349446217258307;0.8058073590918081
48.975638;1.0347205036571157;0.833325670633792;0.805297248411242;-0.022738050302190706;-0.02197498000530763;9.999273738308393;0.833658207945215;-0.0059939901122977;0.805615633181019;0.0057914271104621265;1.034944397056985;0.8058062550743761
48.985638;1.0347198659577945;0.8333276032048176;0.8052971525681833;-0.02273805032608844;-0.021974980025482323;9.999277493305328;0.8336594243878357;-0.0059939898137548655;0.8056165705059888;0.005791426657525613;1.0349441906471426;0.8058051166750633
48.995638;1.0347192041520714;0.8333295168944661;0.8052970778397569;-0.022738050381783115;-0.021974980048477942;9.999281954508048;0.8336606327952382;-0.0059939895049281825;0.8056175240527133;0.005791426917633436;1.0349440076269154;0.8058039433951732
49.005638;1.0347185246248742;0.833331406792725;0.8052970263718232;-0.02273805046756827;-0.0219749800765732;9.999287145583839;0.8336618333232657;-0.005993989185468135;0.8056184924554377;0.005791427883815489;1.034943852508742;0.8058027344842462
49.015638;1.0347178334284994;0.8333332684162021;0.8052970000924374;-0.022738050581378833;-0.02197498011217359;9.999293080962538;0.8336630258496083;-0.005993988855485012;0.8056194741965879;0.005791429543129485;1.0349437285658734;0.805801489580732
49.025638;1.0347171360631842;0.8333350968913517;0.8052970004121852;-0.02273805072129353;-0.021974980157596042;9.999299763580801;0.833664209902199;-0.005993988515295551;0.8056204669737517;0.0057914318761459384;1.0349436377168701;0.8058002092530329
49.035638;1.0347164371411763;0.8333368869757246;0.8052970283043198;-0.022738050885678793;-0.021974980214879876;9.999307181095267;0.8336653847570278;-0.005993988165180181;0.8056214671371704;0.0057914348593232825;1.0349435803981022;0.8057988950596594
49.045638;1.0347157405752005;0.8333386342952953;0.8052970845776052;-0.022738051072895813;-0.021974980285673382;9.999315307237985;0.8336665493929549;-0.005993987805482598;0.8056224703982168;0.005791438470708339;1.0349435563014768;0.8057975490561675
49.055638;1.0347150505312503;0.8333403364390003;0.8052971699321477;-0.022738051281159546;-0.021974980371188568;9.999324108304709;0.833667702744017;-0.00599398743682883;0.8056234734969633;0.0057914426933506225;1.034943565071943;0.805796173162138
49.065638;1.0347143717483707;0.8333419930471667;0.8052972845094482;-0.0227380515087285;-0.021974980472341577;9.999333549541847;0.8336688441958002;-0.005993987060129835;0.8056244752767829;0.005791447514123936;1.0349436062179627;0.8057947684857015
49.075638;1.03471370817897;0.8333436051393407;0.8052974272941128;-0.02273805175399337;-0.021974980590057827;9.999343597866568;0.8336699737440691;-0.005993986676381584;0.8056254762871758;0.005791452921194353;1.0349436796722555;0.8057933346401779
49.085638;1.0347130615401037;0.8333451741426895;0.805297596013193;-0.02273805201534673;-0.021974980725385663;9.999354225989219;0.8336710919865069;-0.005993986286451328;0.805626477378226;0.005791458900439385;1.0349437869805038;0.8057918697224287
49.095638;1.0347124315170952;0.8333467010875376;0.8052977877123807;-0.02273805229101114;-0.02197498087940725;9.999365417919655;0.8336722001764623;-0.005993985890942888;0.8056274786949233;0.0057914654315508645;1.03494393104536;0.8057903710697459
49.105638;1.034711816847062;0.8333481862678617;0.8052979995658378;-0.022738052578854955;-0.02197498105322762;9.999377165873014;0.8336733002423016;-0.005993985490139451;0.8056284799114057;0.0057914724888506386;1.0349441145779656;0.8057888359974789
49.115638;1.0347112162722925;0.8333496295823498;0.805298229151221;-0.022738052876404877;-0.021974981247884343;9.999389456341744;0.8336743947475701;-0.005993985084101595;0.8056294805911167;0.0057914800457002456;1.0349443395717;0.8057872622567405
49.125638;1.0347106293178148;0.8333510315326136;0.8052984738809184;-0.022738053181180173;-0.0219749814641137;9.999402255591292;0.833675486726531;-0.005993984672904803;0.805630479734849;0.0057914880746648386;1.0349446081911162;0.8057856483617489
49.135638;1.034710056374285;0.8333523941612335;0.8052987303971059;-0.02273805349092315;-0.021974981702291098;9.999415508013692;0.8336765795252384;-0.005993984256821484;0.8056314754292838;0.00579149654358483;1.034944923289386;0.805783993564674
49.145638;1.0347094981379772;0.8333537211128597;0.8052989947896108;-0.022738053803458315;-0.02197498196251939;9.9994291468562;0.8336776767328049;-0.005993983836454353;0.805632465522358;0.00579150541478299;1.0349452878469705;0.8057822973673859
49.155638;1.0347089554143967;0.8333550166445867;0.8052992631351187;-0.02273805411648418;-0.02197498224469537;9.99944310398943;0.833678782109533;-0.005993983412797809;0.805633449047407;0.005791514647909279;1.034945704359307;0.80578055891569
49.165638;1.0347084292421596;0.833356284415284;0.8052995315642381;-0.02273805442759757;-0.021974982548596284;9.999457317029492;0.8336798995405976;-0.0059939829870422215;0.8056344271212953;0.005791524200881758;1.0349461744616422;0.8057787770741331
49.175638;1.0347079204483;0.8333575271105325;0.8052997960459083;-0.022738054734538205;-0.021974982873861005;9.99947173795288;0.8336810327666259;-0.005993982560344607;0.8056354023876959;0.005791534028875221;1.0349466983114668;0.805776951313609
49.185638;1.0347074289956502;0.8333587464031418;0.805300052387585;-0.022738055035482346;-0.02197498321982229;9.999486336498126;0.8336821846687387;-0.0059939821338556055;0.8056363777813419;0.005791544086727463;1.0349472741305643;0.805775082035206
49.195638;1.0347069542517355;0.8333599424785895;0.8053002967423876;-0.022738055329156574;-0.021974983585430236;9.999501093574791;0.8336833567341032;-0.005993981708823017;0.8056373556885694;0.005791554333269403;1.0349478982029356;0.805773169825825
49.205638;1.0347064956942895;0.833361113785808;0.8053005262786347;-0.022738055614640672;-0.021974983969301958;9.999515988931249;0.8336845492130986;-0.005993981286606881;0.8056383376400168;0.00579156473186264;1.0349485649511263;0.8057712147796245
49.215638;1.0347060533681958;0.8333622573680103;0.8053007390756683;-0.022738055891061208;-0.021974984369807198;9.99953099383865;0.8336857615168833;-0.005993980868632042;0.8056393242978981;0.0057915752478090365;1.0349492671289775;0.8057692163313861
49.225638;1.0347056284147822;0.833363369219308;0.8053009333085234;-0.02273805615750947;-0.021974984785190076;9.999546077388715;0.8336869925772658;-0.005993980456247615;0.8056403154615517;0.005791585844426469;1.0349499963914215;0.8057671731961793
49.235638;1.034705223162619;0.833364444688112;0.8053011068252671;-0.02273805641325791;-0.021974985213609896;9.999561214920767;0.8336882414341086;-0.005993980050553918;0.8056413101552451;0.005791596478900993;1.0349507441496915;0.8057650832407679
49.245638;1.03470484092229;0.8333654793917203;0.8053012574184191;-0.022738056657957063;-0.021974985653082587;9.999576383751842;0.8336895078206248;-0.005993979652391679;0.8056423070302287;0.0057916071013519345;1.034951502559698;0.8057629437003746
49.255638;1.0347044861135997;0.833366470192872;0.8053013829953163;-0.022738056891472538;-0.021974986101512158;9.99959155445201;0.8336907920311971;-0.0059939792624920905;0.8056433047488616;0.005791617656187557;1.0349522652827827;0.8057607520337035
49.265638;1.034704163708437;0.8333674155765234;0.8053014813685778;-0.022738057113541783;-0.02197498655684814;9.999606687735099;0.8336920940299816;-0.0059939788814993185;0.8056443020318637;0.005791628083632239;1.0349530275608325;0.8057585066821084
49.275638;1.0347038782411768;0.8333683153054106;0.8053015503644546;-0.02273805732362817;-0.02197498701725264;9.99962173170702;0.8336934126326161;-0.00599397850977044;0.8056452975452042;0.005791638323808851;1.0349537859040807;0.8057562069632335
49.285638;1.0347036339355746;0.833369169408324;0.8053015883455519;-0.022738057521026332;-0.021974987481081273;9.99963661906239;0.8336947454651135;-0.0059939781472597336;0.8056462897662848;0.00579164832143798;1.034954537585419;0.8057538522376779
49.295638;1.034703435155916;0.833369977642049;0.8053015944376613;-0.02273805770508997;-0.02197498794661305;9.999651271713098;0.8336960894662567;-0.005993977793720847;0.8056472772123486;0.0057916580262804595;1.0349552798327717;0.8057514411036749
49.305638;1.0347032859307679;0.8333707400689978;0.8053015684059414;-0.0227380578753934;-0.02197498841185117;9.99966561385488;0.8336974414456921;-0.0059939774490680425;0.8056482592717081;0.005791667391487295;1.0349560094922265;0.8057489714247129
49.315638;1.0347031894002252;0.8333714575388304;0.805301510901042;-0.022738058031639377;-0.02197498887454188;9.999679586248392;0.833698798671286;-0.005993977113575775;0.8056492369576971;0.0057916763739651106;1.0349567233293713;0.8057464411692425
49.325638;1.034703147755396;0.8333721316085312;0.8053014239099074;-0.02273805817346696;-0.0219749893322787;9.999693151430199;0.833700159016393;-0.005993976787807449;0.8056502128693621;0.0057916849351403255;1.0349574183195895;0.8057438490116968
49.335638;1.0347031621311968;0.8333727642184463;0.8053013101260352;-0.022738058300538724;-0.021974989782753133;9.99970628598231;0.8337015204993178;-0.005993976472503569;0.8056511900491397;0.005791693040299412;1.0349580920769135;0.8057411941766037
49.345638;1.0347032326455148;0.83337335708304;0.805301171605637;-0.022738058412781023;-0.021974990224083713;9.9997189706758;0.8337028813330403;-0.00599397616875643;0.805652170232297;0.005791700658942898;1.0349587433155554;0.8057384763351205
49.355638;1.034703358527434;0.8333739112074157;0.8053010096894564;-0.022738058510377458;-0.021974990654951728;9.999731190174051;0.8337042408099615;-0.005993975878255198;0.8056531530646774;0.0057917077672234646;1.0349593718195422;0.8057356957532995
49.365638;1.0347035375560276;0.8333744268272485;0.8053008262933113;-0.02273805859365648;-0.02197499107456823;9.999742934156535;0.833705599729416;-0.005993975602945737;0.8056541368334402;0.005791714350228137;1.0349599779389618;0.8057328531686849
49.375638;1.034703765085119;0.8333749034428647;0.8053006248063659;-0.022738058663147806;-0.021974991482647775;9.999754192999596;0.8337069595481332;-0.005993975344314714;0.8056551194793893;0.005791720401287869;1.0349605617011102;0.8057299498969108
49.385638;1.0347040335542126;0.8333753397549578;0.8053004097520847;-0.022738058719684602;-0.02197499187925042;9.99976495711629;0.8337083212000532;-0.0059939751032160185;0.8056560990598766;0.005791725917963891;1.0349611217984758;0.8057269882640646
49.395638;1.034704332976555;0.8333757336197355;0.805300185989063;-0.02273805876433034;-0.021974992264454755;9.999775218121098;0.8337096847576486;-0.005993974880317491;0.805657073873909;0.005791730897886086;1.0349616551964458;0.8057239716300348
49.405638;1.0347046522039869;0.8333760824297497;0.8052999582490004;-0.022738058798047845;-0.021974992638296286;9.99978496474476;0.8337110495862429;-0.005993974676508143;0.805658042311018;0.005791735336790774;1.034962157814035;0.8057209041761878
49.415638;1.034704979923302;0.8333763842510462;0.8052997310177982;-0.022738058821297657;-0.021974993001055945;9.999794179150065;0.8337124143996787;-0.005993974492840476;0.8056590022635364;0.0057917392279397606;1.0349626256543052;0.8057177905840079
49.425638;1.0347053051066395;0.8333766392855859;0.8052995087961166;-0.02273805883395618;-0.02197499335341682;9.999802840201426;0.8337137776550911;-0.005993974330165444;0.8056599507362062;0.005791742561723333;1.0349630553139741;0.8057146355109087
49.435638;1.0347056176294618;0.8333768506430566;0.8052992967019409;-0.022738058835576648;-0.021974993696308006;9.999810934547343;0.8337151383539888;-0.005993974188981495;0.8056608844000636;0.0057917453264822415;1.0349634436877144;0.8057114434758913
49.445638;1.034705908763057;0.8333770239697165;0.8052991005465625;-0.022738058825690615;-0.021974994030751527;9.999818466891453;0.8337164963902101;-0.005993974069643728;0.8056618005774819;0.005791747512348256;1.0349637873904338;0.8057082192095594
49.455638;1.0347061707380192;0.833377166304062;0.8052989260124557;-0.022738058804092576;-0.021974994357825274;9.999825457065466;0.8337178522066407;-0.0059939739726291704;0.805662697820006;0.005791749117629892;1.0349640824254016;0.8057049676543258
49.465638;1.0347063955792297;0.8333772845401883;0.8052987780314191;-0.022738058771006806;-0.021974994678392822;9.999831926670344;0.8337192062748728;-0.005993973898656354;0.8056635757750368;0.005791750151902987;1.0349643247386304;0.8057016935600624
49.475638;1.0347065745784707;0.8333773844716297;0.8052986609540834;-0.02273805872698884;-0.02197499499260534;9.999837889016232;0.8337205588109308;-0.005993973848625654;0.8056644344049326;0.005791750631568823;1.0349645116032755;0.8056984014926717
49.485638;1.034706699481613;0.8333774713924457;0.8052985789876287;-0.022738058672809123;-0.02197499529979166;9.999843348970238;0.8337219100128767;-0.00599397382341656;0.8056652733783702;0.00579175057507325;1.0349646425765027;0.805695096361127
49.495638;1.0347067641318963;0.8333775512433641;0.8052985363398041;-0.022738058609404664;-0.021974995598933192;9.999848309427364;0.8337232601745448;-0.005993973823649684;0.8056660925908861;0.00579175000222175;1.034964719309394;0.8056917838965917
49.505638;1.0347067645790733;0.8333776308309424;0.805298536698502;-0.022738058537724506;-0.02197499588912084;9.999852780725961;0.8337246088063954;-0.005993973849642521;0.8056668932941099;0.005791748931579443;1.0349647447561214;0.80568847083642
49.515638;1.0347066978057315;0.8333777174174599;0.8052985824430546;-0.02273805845854991;-0.021974996169610024;9.999856788764415;0.833725953904155;-0.0059939739017758125;0.8056676782708936;0.005791747378991009;1.034964722413934;0.8056851646374064
49.525638;1.0347065611083124;0.8333778185026839;0.8052986745055365;-0.022738058372411656;-0.02197499643980433;9.999860372237722;0.833727292743105;-0.00599397398098204;0.805668450802367;0.005791745365421382;1.0349646557963645;0.8056818728902364
49.535638;1.0347063530163718;0.8333779416947207;0.8052988130265463;-0.022738058279563725;-0.02197499669946017;9.999863570163726;0.8337286230345683;-0.00599397408880724;0.8056692137179209;0.005791742926552691;1.0349645482019185;0.8056786032197847
49.545638;1.034706073734818;0.8333780944083123;0.8052989980615026;-0.02273805817994461;-0.02197499694889151;9.999866418137408;0.8337299427699828;-0.005993974227005705;0.8056699691250783;0.0057917401144342105;1.0349644031751748;0.8056753636829419
49.555638;1.034705724147715;0.8333782836241795;0.8052992295524574;-0.022738058073237824;-0.021974997188766346;9.999868957414565;0.8337312493010959;-0.005993974397122634;0.8056707181431328;0.005791736993425459;1.0349642254702034;0.8056721628948418
49.565638;1.0347053051527415;0.8333785156968427;0.8052995064810563;-0.02273805795909355;-0.021974997419659553;9.999871235633886;0.8337325391184941;-0.005993974600385242;0.805671460401514;0.0057917336311415135;1.0349640210019626;0.8056690097478851
49.575638;1.0347048178083034;0.8333787957891146;0.8052998261559012;-0.022738057837238833;-0.021974997641958174;9.999873292604292;0.8337338083041511;-0.005993974837679001;0.8056721939865519;0.005791730085132403;1.0349637954107997;0.8056659129738586
49.585638;1.0347042635051127;0.8333791273132661;0.8053001845170026;-0.022738057707366432;-0.02197499785606493;9.999875151052757;0.8337350529339961;-0.00599397510941532;0.8056729160914986;0.00579172639513938;1.0349635527919137;0.8056628808316639
49.595638;1.0347036442475017;0.8333795122159648;0.8053005769568532;-0.022738057569006646;-0.021974998062508605;9.999876823299877;0.8337362698246035;-0.005993975415496302;0.8056736235622611;0.0057917225861288234;1.034963295350416;0.8056599213372228
49.605638;1.0347029629383657;0.8333799515355967;0.805300998928023;-0.022738057421464834;-0.021974998261947726;9.999878322494276;0.8337374577026346;-0.005993975755405589;0.805674312609523;0.005791718675091014;1.0349630237334262;0.8056570425833248
49.615638;1.0347022231115839;0.8333804452014223;0.8053014462566302;-0.022738057263863045;-0.02197499845507556;9.999879663553578;0.8337386174713491;-0.00599397612822895;0.8056749783009044;0.005791714676512808;1.0349627377870223;0.8056542520643849
49.625638;1.034701428375728;0.8333809917048699;0.8053019153280475;-0.022738057095399073;-0.021974998642461552;9.99988085685313;0.8337397512031389;-0.005993976532622527;0.8056756148556664;0.005791710606515544;1.0349624368171793;0.8056515553216622
49.635638;1.0347005820503772;0.8333815885955823;0.8053024033910939;-0.02273805691555863;-0.021974998824549813;9.999881906555101;0.8337408608040413;-0.005993976966934093;0.8056762164737163;0.005791706484107231;1.0349621193047969;0.8056489553720568
49.645638;1.034699686650546;0.833382233111682;0.8053029083030758;-0.02273805672396214;-0.02197499900186636;9.999882811981506;0.8337419468552768;-0.0059939774294424765;0.805676777872527;0.005791702331078391;1.0349617833416451;0.8056464533687112
49.655638;1.034698743378587;0.8333829221365566;0.8053034273666819;-0.02273805652020117;-0.02197499917515888;9.999883568876477;0.8337430083064786;-0.005993977918479969;0.8056772948060943;0.005791698171894469;1.0349614276776447;0.8056440497086502
49.665638;1.0346977525121157;0.8333836519548736;0.80530395683724;-0.02273805630389914;-0.02197499934521232;9.999884171776863;0.8337440435525517;-0.005993978432457504;0.8056777649141841;0.005791694029974882;1.0349610523025945;0.805641744791233
49.675638;1.0346967143522785;0.8333844179886353;0.805304492490694;-0.02273805607467965;-0.021974999512583877;9.999884612903188;0.8337450515510826;-0.0059939789699646195;0.8056781878691568;0.005791689923142265;1.034960658179803;0.8056395391972191
49.685638;1.0346956298370324;0.8333852144907994;0.8053050296989523;-0.022738055832069566;-0.021974999677627567;9.999884878371718;0.8337460315953067;-0.005993979529873899;0.8056785643549076;0.005791685863668108;1.034960246346861;0.8056374334002988
49.695638;1.0346945007101918;0.833386034980177;0.8053055631102753;-0.022738055575581846;-0.02197499984071888;9.99988494962346;0.8337469824682512;-0.005993980111244315;0.8056788951821728;0.005791681859146964;1.034959817113878;0.8056354272913012
