time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.705638;1.0346933291878964;0.8333868732563644;0.8053060870333919;-0.022738055304909643;-0.02197500000244652;9.999884812005359;0.8337479021219587;-0.005993980713072945;0.8056791812361176;0.005791677911299061;1.0349593700984112;0.8056335201511285
49.715638;1.0346921174576722;0.8333877240025428;0.8053065959839694;-0.022738055020117977;-0.021975000163602963;9.99988446188205;0.8337487880264702;-0.005993981334070784;0.8056794236012216;0.005791674016180193;1.034958904893333;0.8056317111953862
49.725638;1.0346908679013636;0.8333885829039719;0.8053070847639249;-0.022738054721658584;-0.021975000324842217;9.999883905203541;0.8337496377129688;-0.005993981972460817;0.8056796236459566;0.0057916701663695905;1.0349584217012089;0.8056299996855734
49.735638;1.0346895840409718;0.8333894463257268;0.8053075485091656;-0.022738054410114398;-0.021975000486201483;9.999883154742198;0.8337504488274174;-0.0059939826258545706;0.8056797833181631;0.005791666351619656;1.0349579221220122;0.8056283844780464
49.745638;1.034688271102361;0.8333903107573818;0.8053079827785616;-0.02273805408611526;-0.021975000647024387;9.999882227993249;0.83375121864874;-0.005993983291426567;0.8056799051395896;0.005791662557073071;1.0349574100694023;0.8056268639682381
49.755638;1.0346869354066288;0.833391173110513;0.8053083833159714;-0.0227380537505903;-0.021975000806433498;9.999881142095086;0.8337519435867982;-0.005993983966429908;0.8056799913643604;0.005791658761592029;1.0349568914944827;0.8056254363205129
49.765638;1.0346855830266877;0.8333920318636933;0.8053087455352786;-0.022738053404693395;-0.021975000963743645;9.999879912948007;0.8337526189975561;-0.005993984648732561;0.8056800431519283;0.00579165493734312;1.0349563729868043;0.8056240994321306
49.775638;1.034684218660043;0.8333928873732744;0.8053090644417618;-0.022738053049216663;-0.02197500111840879;9.999878558176931;0.8337532396426501;-0.005993985336954102;0.8056800605473629;0.005791651050836467;1.0349558608335132;0.805622850799209
49.785638;1.0346828455264176;0.8333937409784482;0.8053093353748527;-0.02273805268422828;-0.0219750012698719;9.999877099404962;0.8337538006909395;-0.005993986030263494;0.8056800428658752;0.005791647067485782;1.0349553605277773;0.8056216876895088
49.795638;1.0346814662013137;0.8333945943845598;0.8053095546328094;-0.02273805230935311;-0.021975001417671423;9.999875566189107;0.8337542984244543;-0.005993986728218903;0.8056799893553512;0.005791642959328942;1.0349548766603054;0.8056206076377807
49.805638;1.0346800832407341;0.83339544990276;0.8053097194396889;-0.022738051924281962;-0.0219750015616961;9.999873995481384;0.8337547302113816;-0.005993987430608588;0.8056798998945017;0.005791638709772442;1.0349544137097826;0.8056196086793722
49.815638;1.0346786994326547;0.8333963108132376;0.8053098279119754;-0.022738051528981146;-0.0219750017023949;9.999872423049991;0.8337550940606119;-0.005993988137116538;0.8056797749452784;0.005791634310467528;1.0349539767923681;0.8056186889735336
49.825638;1.034677317692638;0.8333971809002603;0.8053098789737387;-0.0227380511236479;-0.021975001840718274;9.999870877840445;0.833755388065988;-0.005993988847064782;0.8056796150420295;0.005791629753669911;1.0349535715566638;0.805617846334506
49.835638;1.0346759399479433;0.8333980632294768;0.8053098719152749;-0.02273805070881729;-0.021975001977707655;9.999869383122403;0.8337556098954156;-0.005993989559485207;0.8056794205009473;0.00579162502892122;1.0349532034395794;0.8056170783700045
49.845638;1.0346745663800332;0.8333989596747321;0.8053098063339758;-0.022738050285718663;-0.02197500211407615;9.999867956871723;0.833755756601717;-0.005993990273343104;0.8056791912101825;0.00579162012769514;1.0349528769961311;0.8056163830989512
49.855638;1.0346731964872555;0.8333998715210702;0.8053096826869294;-0.022738049856383075;-0.02197500224999902;9.99986660964581;0.8337558249220792;-0.0059939909876297;0.8056789267700172;0.0057916150481804015;1.0349525960062336;0.8056157594189076
49.865638;1.03467183056474;0.8334008001777046;0.805309502902757;-0.0227380494230942;-0.021975002385078032;9.999865342604663;0.83375581190901;-0.005993991701358742;0.8056786274376586;0.005791609792677174;1.0349523636877915;0.8056152071700367
49.875638;1.0346704700163813;0.8334017478437976;0.8053092709393247;-0.02273804898782871;-0.021975002518585567;9.999864146598766;0.8337557156551161;-0.005993992413568151;0.8056782947126061;0.005791604362252782;1.0349521826047394;0.8056147265859611
49.885638;1.0346691168585331;0.8334027177832324;0.805308992643734;-0.022738048552401687;-0.021975002649811184;9.999863002879886;0.8337555356216282;-0.00599399312317778;0.8056779304214043;0.005791598756365508;1.0349520551160294;0.8056143172323099
49.895638;1.0346677734658172;0.8334037135806482;0.8053086743324116;-0.022738048118824846;-0.02197500277814115;9.99986188548352;0.8337552721983934;-0.0059939938287975215;0.8056775354336896;0.0057915929750657095;1.0349519838736725;0.8056139773969447
49.905638;1.0346664426408565;0.8334047382973981;0.8053083211834419;-0.02273804768932411;-0.02197500290295292;9.999860764163397;0.8337549259695742;-0.0059939945287225274;0.8056771095069805;0.0057915870171451065;1.0349519710607944;0.8056137044080682
49.915638;1.034665127307391;0.8334057946739954;0.8053079365597579;-0.022738047266186;-0.02197500302346074;9.999859604179436;0.8337544972490266;-0.005993995220949824;0.8056766522702397;0.005791580875587351;1.0349520169593593;0.805613495237904
49.925638;1.0346638299956035;0.8334068855142245;0.8053075221743703;-0.022738046851484332;-0.02197500313851097;9.999858363359978;0.8337539860192478;-0.00599399590321144;0.805676164689295;0.005791574536320535;1.0349521198037508;0.8056133468782394
49.935638;1.0346625530721365;0.8334080132887757;0.8053070786237246;-0.022738046446727337;-0.02197500324650937;9.999856993537929;0.8337533922949419;-0.005993996573147626;0.8056756499465831;0.005791567982652944;1.03495227709735;0.8056132565333025
49.945638;1.0346612995307818;0.8334091797949513;0.8053066060604145;-0.022738046052810598;-0.021975003345645387;9.999855445635461;0.8337527165731969;-0.005993997228387883;0.8056751128691342;0.00579156120376214;1.0349524864796213;0.805613221836328
49.955638;1.0346600734258882;0.8334103865604494;0.8053061048768241;-0.022738045670363888;-0.021975003434262348;9.999853673069877;0.8337519599779397;-0.005993997866451623;0.80567455889507;0.005791554201279502;1.0349527456726755;0.8056132409927822
49.965638;1.0346588797692962;0.8334116352772823;0.8053055762071102;-0.02273804530017284;-0.021975003511009904;9.99985163856957;0.833751124189999;-0.005993998484656534;0.8056739938056475;0.005791546987729794;1.034953052644272;0.8056133125404303
49.975638;1.0346577240823447;0.8334129275720482;0.8053050221638203;-0.02273804494336195;-0.021975003574810806;9.999849323594882;0.8337502113002186;-0.005993999080273554;0.8056734234545532;0.005791539582075151;1.0349534059945749;0.8056134350168633
49.985638;1.0346566120061393;0.833414264205055;0.8053044454909118;-0.02273804460113179;-0.021975003624981743;9.999846727499381;0.8337492235628634;-0.005993999650967809;0.8056728530221777;0.005791532010241597;1.0349538045523026;0.8056136069963193
49.995638;1.034655549065232;0.8334156442367363;0.8053038487949803;-0.02273804427430436;-0.021975003661560345;9.99984385885749;0.8337481632156835;-0.005994000195077398;0.8056722870309688;0.005791524306238784;1.034954246494971;0.8056138274764936
50.005638;1.034654540138317;0.8334170648942282;0.8053032343213777;-0.022738043963223254;-0.021975003685600458;9.9998407296809;0.8337470326793897;-0.005994000711472571;0.8056717301410168;0.005791516509757415;1.0349547293892951;0.8056140960538453
50.015638;1.0346535890935853;0.8334185222411471;0.8053026042133127;-0.022738043667848092;-0.021975003699020435;9.999837350519204;0.8337458349538135;-0.0059940011993015645;0.8056711871647728;0.0057915086635811856;1.0349552506006423;0.8056144122034602
50.025638;1.0346526991949747;0.8334200121149699;0.8053019605983104;-0.022738043387638913;-0.02197500370403495;9.999833725980283;0.8337445734874598;-0.005994001657844813;0.8056706625223254;0.005791500812690155;1.0349558068469855;0.80561477457176
50.035638;1.034651873236998;0.8334215309627718;0.8053013056886934;-0.02273804312163432;-0.021975003702727373;9.999829854542948;0.833743251388174;-0.005994002086553034;0.8056701603463977;0.005791493003628566;1.034956393819719;0.8056151815492795
50.045638;1.0346511125817839;0.8334230761076727;0.8053006418870232;-0.022738042868964928;-0.021975003696946282;9.999825729537386;0.8337418708272553;-0.005994002485199892;0.8056696846781384;0.005791485282363982;1.03495700684915;0.805615632139159
50.055638;1.0346504162344234;0.8334246453053146;0.8052999713566875;-0.02273804262923457;-0.02197500368841261;9.999821336713074;0.8337404333621565;-0.0059940028538884756;0.805669239226566;0.00579147769161104;1.0349576418164208;0.8056161257133824
50.065638;1.034649781047273;0.8334262364796344;0.8052992952312222;-0.022738042402505827;-0.021975003678991745;9.999816651169683;0.8337389408346231;-0.005994003192996046;0.8056688271794807;0.005791470269554373;1.0349582951453162;0.8056166609868184
50.075638;1.0346492024397955;0.8334278479181789;0.8052986135362578;-0.022738042189117517;-0.02197500367087421;9.99981164037615;0.8337373959846289;-0.005994003503222256;0.8056684511109673;0.0057914630487865566;1.0349589626848887;0.8056172356286057
50.085638;1.0346486747736146;0.8334294781162572;0.8052979262248248;-0.022738041989413343;-0.02197500366637208;9.999806273245145;0.8337358024065508;-0.005994003785484664;0.8056681131403941;0.00579145605513152;1.0349596385492703;0.8056178466987767
50.095638;1.0346481919056036;0.8334311256112125;0.8052972340413218;-0.022738041803520747;-0.021975003667559556;9.999800526703538;0.8337341641019342;-0.005994004040584475;0.8056678153980111;0.005791449309131818;1.034960315272653;0.8056184905066535
50.105638;1.0346477481044496;0.8334327896834128;0.8052965382095566;-0.022738041631430454;-0.0219750036761582;9.999794382792944;0.8337324849725033;-0.005994004268997978;0.805667559982357;0.005791442831306337;1.0349609849548391;0.805619162194866
50.115638;1.0346473382789008;0.8334344711123733;0.8052958398583604;-0.022738041473174035;-0.02197500369359275;9.999787824598068;0.8337307681577214;-0.005994004470952474;0.8056673485711866;0.00579143664784471;1.0349616400591748;0.8056198564476172
50.125638;1.0346469575071013;0.8334361719719338;0.8052951401216717;-0.022738041328715517;-0.021975003721027987;9.99978084180875;0.8337290155202525;-0.005994004646691905;0.8056671827694702;0.005791430791801714;1.0349622739382842;0.80562056862686
50.135638;1.0346466010225446;0.8334378948928348;0.805294440443725;-0.02273804119770798;-0.021975003759371243;9.999773436936843;0.833727227958839;-0.005994004796809663;0.8056670647855607;0.005791425299805431;1.0349628818584553;0.8056212949968362
50.145638;1.034646265152152;0.8334396422502747;0.8052937425641618;-0.022738041079452986;-0.02197500380925881;9.999765623286978;0.8337254060444235;-0.00599400492236958;0.8056669974631437;0.0057914202083920495;1.0349634621713604;0.8056220319866034
50.155638;1.034645948142851;0.8334414152738192;0.805293048507288;-0.022738040972955672;-0.02197500387116375;9.99975742032057;0.833723550210651;-0.0059940050246775735;0.8056669837940545;0.005791415552585169;1.0349640164142593;0.8056227751861388
50.165638;1.0346456494264122;0.8334432136668353;0.8052923607905675;-0.02273804087683539;-0.02197500394554712;9.999748847489114;0.8337216605750972;-0.005994005104989822;0.8056670263699065;0.005791411367297324;1.0349645481196963;0.8056235189196278
50.175638;1.0346453678235514;0.8334450362165909;0.8052916824966289;-0.022738040789334425;-0.02197500403280551;9.999739915932743;0.8337197367138239;-0.005994005164485142;0.8056671272219573;0.00579140768801187;1.034965061469114;0.805624256814267
50.185638;1.0346451006727506;0.833446881847972;0.8052910168306403;-0.022738040708686683;-0.021975004133211306;9.999730628283466;0.8337177778967747;-0.005994005204447215;0.8056672882139946;0.00579140454817393;1.034965560320846;0.8056249827192944
50.195638;1.0346448445089682;0.8334487502753953;0.8052903660877254;-0.022738040633386435;-0.02197500424708638;9.99972099086897;0.8337157840137247;-0.005994005226339674;0.8056675115282731;0.005791401979601544;1.0349660476133842;0.8056256910637948
50.205638;1.0346445963394568;0.8334506417691506;0.8052897308820899;-0.022738040562029247;-0.02197500437502344;9.99971102662312;0.833713756618939;-0.005994005231677618;0.8056677998670941;0.005791400016196765;1.0349665257083065;0.8056263765575499
50.215638;1.034644354644899;0.8334525560299062;0.8052891103420795;-0.02273804049318699;-0.021975004517842588;9.999700776266382;0.8337116991839459;-0.005994005221841707;0.805668156203489;0.00579139869113653;1.0349669975358446;0.8056270336657575
50.225638;1.034644119218515;0.8334544909694671;0.8052885024958049;-0.02273804042553032;-0.021975004676237548;9.99969028867894;0.8337096164043897;-0.005994005197921012;0.805668583314379;0.005791398030726733;1.0349674668030537;0.8056276566112168
50.235638;1.034643890049187;0.833456442602456;0.8052879047397764;-0.022738040357969596;-0.021975004850480966;9.999679614482178;0.833707513388326;-0.005994005160683464;0.8056690837728563;0.0057913980548329495;1.0349679365503248;0.8056282402518985
50.245638;1.0346436666491081;0.8334584059504838;0.8052873148668874;-0.02273804028977387;-0.021975005040425894;9.999668807387696;0.833705395269258;-0.005994005110815656;0.8056696599792661;0.005791398778875163;1.0349684078494394;0.8056287807852697
50.255638;1.0346434476749717;0.8334603754935559;0.8052867319044091;-0.022738040220569706;-0.02197500524554856;9.999657920512476;0.8337032673376085;-0.00599400504922061;0.805670313520264;0.005791400212261274;1.0349688798267536;0.8056292754949904
50.265638;1.0346432307442104;0.8334623447615106;0.8052861563206514;-0.022738040150196443;-0.021975005464840512;9.999646995406348;0.8337011352825618;-0.005994004976962207;0.8056710447705977;0.005791402359615243;1.0349693502975814;0.8056297226289678
50.275638;1.0346430134085491;0.833464306252398;0.8052855898459756;-0.02273804007871176;-0.021975005696741264;9.999636058400398;0.8336990045273744;-0.00599400489501678;0.8056718533864331;0.005791405224824528;1.0349698162591516;0.8056301220062726
50.285638;1.0346427942058354;0.8334662522917821;0.8052850351094263;-0.022738040006491333;-0.021975005939347713;9.999625126083078;0.8336968791652334;-0.005994004804243133;0.805672738880611;0.005791408810624808;1.0349702741692666;0.8056304751718472
50.295638;1.0346425724502304;0.8334681759786734;0.805284495206465;-0.02273803993404246;-0.02197500619080367;9.999614205111106;0.8336947621402242;-0.005994004705466211;0.8056737006450488;0.005791413114795574;1.0349707201778113;0.8056307847723317
50.305638;1.0346423478295121;0.833470071195824;0.8052839732112456;-0.022738039861663135;-0.021975006449517113;9.999603288908661;0.8336926563637621;-0.005994004599439514;0.8056747374244972;0.005791418130449363;1.0349711503942463;0.8056310540759369
50.315638;1.0346421208614718;0.8334719317017535;0.8052834721280563;-0.022738039789459884;-0.021975006714083284;9.999592366760364;0.8336905653045482;-0.005994004486804851;0.80567584657588;0.005791423851106151;1.03497156115469;0.8056312870396837
50.325638;1.0346418935026942;0.8334737502444235;0.8052829952278041;-0.022738039717675785;-0.021975006983088276;9.999581435476955;0.8336884926961132;-0.0059940043682448745;0.805677023644337;0.005791430272542199;1.0349719491037537;0.8056314884391604
50.335638;1.0346416689408324;0.8334755184096054;0.8052825458572377;-0.02273803964670954;-0.021975007254901643;9.99957049733435;0.8336864420529171;-0.005994004244711472;0.8056782624860923;0.005791437389058071;1.0349723113287805;0.8056316632737328
50.345638;1.0346414509292372;0.8334772271085542;0.8052821268195406;-0.022738039576847592;-0.021975007527597838;9.999559554692784;0.833684416794579;-0.005994004117549756;0.8056795560088589;0.005791445191644031;1.0349726458523056;0.8056318158718653
50.355638;1.0346412434269388;0.8334788673196603;0.8052817401437559;-0.02273803950836391;-0.021975007799158723;9.999548609879017;0.8336824208303678;-0.0059940039885874995;0.8056808974521653;0.005791453670648562;1.0349729519033557;0.8056319497976285
50.365638;1.0346410504352819;0.833480430699875;0.8052813874049388;-0.022738039441861733;-0.021975008067727935;9.999537665014111;0.8336804587158979;-0.005994003860116483;0.8056822814051792;0.005791462818637556;1.0349732295455412;0.8056320681509168
50.375638;1.034640875806093;0.8334819097285703;0.8052810701595216;-0.022738039378272092;-0.021975008331689194;9.999526724658564;0.8336785350050169;-0.005994003734540715;0.805683703853958;0.005791472628395726;1.0349734791291976;0.8056321735814782
50.385638;1.034640723097515;0.8334832974696964;0.8052807899203466;-0.0227380393185082;-0.021975008589762566;9.999515801576907;0.8336766534799533;-0.005994003613849446;0.8056851616259865;0.0057914830846032194;1.0349737012465554;0.8056322682879244
50.395638;1.034640595437273;0.8334845875834611;0.8052805475103372;-0.022738039263095616;-0.02197500884113781;9.999504917085591;0.8336748171904192;-0.0059940034992568315;0.80568665178239;0.00579149415842724;1.0349738971221047;0.8056323540166287
50.405638;1.0346404954560053;0.833485774543159;0.8052803424814551;-0.02273803921217465;-0.021975009085295205;9.999494095343204;0.8336730288700367;-0.005994003391159441;0.8056881710386332;0.005791505810470952;1.0349740686940352;0.8056324319368315
50.415638;1.0346404255611559;0.8334868533377565;0.8052801734163257;-0.0227380391659625;-0.021975009321554297;9.999483359426977;0.8336712906946806;-0.005994003289465145;0.8056897155952071;0.0057915179934612745;1.0349742184085151;0.805632502566448
50.425638;1.0346403886190347;0.8334878192233286;0.8052800388662155;-0.02273803912510482;-0.021975009548830627;9.999472732765206;0.8336696039982329;-0.005994003194024195;0.8056912818072416;0.005791530651278023;1.0349743491457968;0.8056325660932923
50.435638;1.034640388510455;0.8334886680439223;0.8052799379988532;-0.022738039090544806;-0.0219750097658088;9.999462244688912;0.8336679698409085;-0.005994003104739684;0.8056928668930121;0.005791543720169811;1.0349744638781362;0.8056326233929587
50.445638;1.0346404295570653;0.8334893961972394;0.8052798705184414;-0.02273803906329364;-0.021975009971319858;9.999451938493989;0.8336663895819788;-0.005994003021501866;0.8056944688436529;0.005791557133528536;1.0349745647115376;0.8056326770433028
50.455638;1.034640514936508;0.833490000296937;0.8052798361124858;-0.022738039044427456;-0.021975010164548496;9.9994418733801;0.8336648648291392;-0.005994002944298188;0.8056960862770582;0.005791570825089555;1.0349746520156557;0.8056327311730809
50.465638;1.0346406456171138;0.8334904772108269;0.8052798340165035;-0.02273803903510679;-0.021975010344855488;9.999432115726727;0.8336633973167719;-0.005994002873356778;0.8056977186459745;0.005791584730575053;1.0349747247347172;0.8056327903336328
50.475638;1.0346408202585926;0.8334908240304083;0.8052798631327842;-0.022738039036485528;-0.021975010511439883;9.999422729208781;0.8336619887975267;-0.00599400280906735;0.805699366265842;0.005791598794010957;1.034974781517797;0.8056328584885363
50.485638;1.0346410356788867;0.83349103804032;0.8052799224218364;-0.022738039049605734;-0.021975010663227833;9.99941377078442;0.8336606408871754;-0.005994002751829399;0.8057010304714968;0.005791612974150188;1.0349748209673986;0.8056329385976144
50.495638;1.0346412879332842;0.8334911172373085;0.8052800109850371;-0.02273803907526483;-0.0219750107990553;9.999405292545303;0.8336593551937583;-0.0059940027020547295;0.8057027140962414;0.005791627241118395;1.034974841171786;0.8056330325314034
50.505638;1.0346415733922865;0.8334910607551591;0.8052801280798687;-0.022738039113911136;-0.021975010917854622;9.99939734515793;0.8336581335716454;-0.005994002660245939;0.8057044213951781;0.005791641566971835;1.0349748402449606;0.8056331409126284
50.515638;1.0346418892197142;0.8334908686169644;0.8052802732960842;-0.02273803916568502;-0.021975011018611216;9.99938997827104;0.833656978156356;-0.005994002627008662;0.8057061570268043;0.005791655919379318;1.0349748173397169;0.8056332630888888
50.525638;1.034642233212547;0.8334905413776497;0.8052804463001942;-0.02273803923051156;-0.02197501110026864;9.999383236639222;0.8336558909752529;-0.005994002602959091;0.8057079250364153;0.00579167025931755;1.0349747725690495;0.8056333977842357
50.535638;1.034642603182388;0.8334900800086288;0.8052806463005551;-0.02273803930816031;-0.021975011161789487;9.999377152943438;0.8336548731326422;-0.00599400258853481;0.8057097288719353;0.005791684541126122;1.0349747063994;0.8056335439436143
50.545638;1.0346429966816313;0.8334894858082068;0.8052808720048911;-0.02273803939831891;-0.021975011202272205;9.999371748026334;0.8336539244691437;-0.0059940025838759615;0.8057115720257649;0.005791698716999624;1.0349746194258844;0.8056337007936251
50.555638;1.0346434113796505;0.8334887601966506;0.8052811220803022;-0.02273803950069136;-0.021975011221081163;9.999367040570393;0.8336530443637469;-0.005994002588910112;0.8057134581346678;0.005791712744984815;1.0349745126325154;0.8056338672097285
50.565638;1.0346438457572134;0.8334879044665533;0.8052813957390136;-0.022738039615049;-0.02197501121794137;9.999363046441253;0.8336522328081536;-0.005994002603483593;0.8057153903687035;0.005791726594692889;1.034974388317989;0.8056340412662373
50.575638;1.0346442997853422;0.8334869199283956;0.8052816926969614;-0.022738039741215566;-0.02197501119287298;9.999359764356905;0.8336514904983303;-0.0059940026274216815;0.8057163708882024;0.0057917402470366195;1.0349742510473992;0.8056332207552513
50.585638;1.0346447746967737;0.833485808539648;0.8052820121253834;-0.02273803987908511;-0.02197501114611416;9.999357164385252;0.8336508181034425;-0.005994002660487984;0.8057184008696787;0.005791753690287127;1.034974107637421;0.8056334039580288
50.595638;1.0346452717575614;0.8334845733973193;0.8052823519764887;-0.022738040028622543;-0.02197501107813528;9.999355186619468;0.8336502159933292;-0.0059940027022303355;0.8057204807575721;0.005791766917313601;1.0349739658541024;0.8056335895511066
50.605638;1.0346457915596674;0.8334832186793494;0.8052827097525128;-0.022738040189686788;-0.02197501098961377;9.999353753638072;0.8336496842704202;-0.00599400275193271;0.8057226101345791;0.0057917799245643335;1.0349738324088025;0.8056337754011131
50.615638;1.0346463343980397;0.8334817493303138;0.805283083667278;-0.022738040361796504;-0.02197501088128267;9.999352788272928;0.8336492221637091;-0.005994002808746978;0.8057247872810498;0.0057917927105820095;1.0349737118077709;0.805633958345116
50.625638;1.0346469007993897;0.8334801710633151;0.8052834731080889;-0.022738040544159996;-0.021975010753667035;9.999352219129946;0.8336488277830516;-0.005994002871878322;0.8057270089423061;0.005791805274567713;1.0349736067044568;0.8056341350957895
50.635638;1.0346474913210024;0.8334784906495456;0.8052838787407456;-0.022738040736009157;-0.021975010606878554;9.999351979435579;0.8336484991671261;-0.005994002940729107;0.8057292705968337;0.005791817616238132;1.0349735187279148;0.8056343032002369
50.645638;1.034648105320493;0.8334767160051856;0.8052843026331282;-0.0227380409368371;-0.021975010440664914;9.999352008052798;0.8336482352052746;-0.0059940030147818315;0.8057315671579731;0.005791829735006906;1.0349734486874502;0.8056344612132419
50.655638;1.0346487401482851;0.8334748558192655;0.805284747900828;-0.02273804114631608;-0.021975010254690577;9.99935224792013;0.8336480351386794;-0.005994003093334753;0.8057338934571252;0.005791841626888763;1.0349733960832617;0.8056346080659327
50.665638;1.0346493923045006;0.8334729188964236;0.8052852177795392;-0.022738041364236548;-0.0219750100487489;9.999352645676867;0.8336478973909168;-0.0059940031754922305;0.8057362440520349;0.005791853283400181;1.0349733587681527;0.8056347425135213
50.675638;1.0346500588133913;0.8334709136805877;0.8052857148123519;-0.022738041590617302;-0.021975009822703975;9.999353156722343;0.8336478188661798;-0.005994003260391521;0.8057386129412474;0.005791864694629982;1.0349733333778055;0.8056348632336545
50.685638;1.0346507364678554;0.8334688482830138;0.8052862404768828;-0.02273804182563927;-0.021975009576370108;9.999353751235647;0.8336477950054643;-0.0059940033474308865;0.8057409937550193;0.005791875851602806;1.0349733161933194;0.8056349689236901
50.695638;1.0346514206529704;0.8334667308041053;0.8052867951973568;-0.022738042069356014;-0.021975009309504485;9.999354417327009;0.8336478204096851;-0.005994003436364846;0.8057433803570545;0.005791886746054809;1.0349733036962927;0.8056350581406077
50.705638;1.0346521062789145;0.8334645693850968;0.8052873785538122;-0.022738042321491195;-0.021975009021823488;9.999355157466614;0.8336478896898154;-0.005994003527170478;0.8057457673155567;0.005791897369578407;1.0349732926514688;0.8056351293332902
50.715638;1.0346527888904211;0.8334623721155187;0.805287989726548;-0.022738042581357545;-0.02197500871296817;9.999355979206365;0.833647998257662;-0.005994003619793256;0.8057481496241973;0.005791907712679993;1.0349732803245806;0.8056351810922107
50.725638;1.0346534640438112;0.8334601471749843;0.805288628782461;-0.022738042847841262;-0.02197500838245329;9.999356887301918;0.8336481428841078;-0.005994003714062218;0.8057505221394515;0.005791917764337133;1.0349732648901906;0.8056352126330419
50.735638;1.034654127187654;0.8334579027101515;0.8052892979604607;-0.022738043119538087;-0.021975008029724297;9.999357880342542;0.8336483217520814;-0.0059940038097659335;0.8057528792730757;0.005791927512286175;1.0349732452525233;0.805635224242681
50.745638;1.0346547750356099;0.8334556462638274;0.8052900010989631;-0.02273804339498231;-0.021975007654323173;9.999358949456731;0.8336485337836503;-0.005994003906628139;0.8057552145355688;0.005791936942767725;1.034973220339152;0.8056352169840921
50.755638;1.0346554063114766;0.8334533840551003;0.8052907416809144;-0.022738043672804333;-0.02197500725592012;9.999360078385621;0.8336487779554489;-0.005994004004127672;0.8057575205124048;0.005791946039257347;1.0349731887184093;0.8056351920408529
50.765638;1.0346560211953797;0.8334511201864537;0.8052915215648271;-0.022738043951774707;-0.021975006834143076;9.999361248105826;0.833649053735161;-0.005994004101298002;0.8057597897254177;0.005791954782377268;1.0349731485870377;0.8056351504229488
50.775638;1.0346566204687833;0.833448856303379;0.8052923414459662;-0.02273804423078316;-0.021975006388412387;9.999362443214844;0.8336493621973754;-0.005994004196752396;0.8057620150144499;0.0057919631536371185;1.0349730978007174;0.8056350928828356
50.785638;1.0346572044672722;0.833446592045025;0.8052932022251985;-0.022738044508730387;-0.021975005918002707;9.999363653885695;0.8336497060498921;-0.005994004288987388;0.8057641891541318;0.005791971140906045;1.03497303394383;0.8056350200304353
50.795638;1.0346577720174426;0.8334443258973043;0.8052941057568799;-0.0227380447844083;-0.02197500542239963;9.999364874572688;0.833650088387126;-0.005994004376579349;0.8057663048247499;0.005791978740377032;1.034972954285979;0.8056349327024787
50.805638;1.0346583204641018;0.8334420559110819;0.8052950546182728;-0.0227380450566118;-0.02197500490164054;9.999366102799188;0.833650511937723;-0.005994004458042269;0.8057683551268654;0.005791985954152886;1.034972855993473;0.8056348320214944
50.815638;1.0346588469224693;0.8334397799095723;0.8052960512988845;-0.022738045324313037;-0.02197500435632388;9.9993673380321;0.8336509793702925;-0.005994004531690002;0.80577033408429;0.005791992787611244;1.0349727367191766;0.8056347186868008
50.825638;1.0346593490733746;0.8334374955939334;0.8052970974625299;-0.022738045586461676;-0.021975003787367196;9.999368580647898;0.8336514936542779;-0.005994004595772094;0.8057722369562097;0.005791999249888225;1.0349725944422958;0.8056345922166825
50.835638;1.0346598245634326;0.833435201110192;0.8052981940203356;-0.0227380458416364;-0.021975003195780992;9.9993698324913;0.8336520579569953;-0.005994004648520902;0.805774060659778;0.005792005354982743;1.0349724263150566;0.8056344511642057
50.845638;1.0346602704994516;0.8334328956590943;0.8052993415842244;-0.022738046088077692;-0.021975002582756253;9.999371096360086;0.8336526754776264;-0.005994004688021981;0.8057758038685786;0.005792011118299173;1.0349722277171387;0.8056342939615349
50.855638;1.0346606841509642;0.8334305794071529;0.8053005409173615;-0.022738046323986138;-0.021975001949857177;9.999372371720334;0.8336533499197328;-0.005994004712353781;0.8057774663183979;0.0057920165494460205;1.0349719923572964;0.8056341197099852
50.865638;1.0346610641070009;0.8334282527058678;0.805301793751803;-0.02273804654765149;-0.021975001298725146;9.999373651700678;0.8336540861809832;-0.005994004719821962;0.8057790483933163;0.005792021647898717;1.0349717129731422;0.8056339286392068
50.875638;1.0346614107055587;0.8334259155518787;0.8053031030693467;-0.022738046757393285;-0.02197500063051017;9.99937492395857;0.8336548901866778;-0.005994004708850248;0.8057805515858525;0.00579202640606585;1.0349713817824748;0.8056337217603715
50.885638;1.0346617249616812;0.8334235681073425;0.8053044721993069;-0.022738046951583445;-0.021974999945646764;9.999376179723406;0.8336557679871475;-0.005994004677729566;0.8057819786343101;0.005792030816860607;1.0349709907158207;0.8056335001032435
50.895638;1.0346620067863335;0.8334212117871642;0.8053059040627233;-0.022738047128752745;-0.02197499924396207;9.99937743273871;0.8336567247192589;-0.005994004624528204;0.8057833328215426;0.005792034878517284;1.0349705318095752;0.8056332646872594
50.905638;1.034662254238089;0.8334188495945793;0.8053074011516623;-0.022738047287652413;-0.021974998524988427;9.999378725101057;0.8336577638614344;-0.005994004547165435;0.805784617453994;0.005792038594547673;1.0349699976992137;0.8056330170348555
50.915638;1.0346624640938307;0.8334164852625143;0.8053089652766099;-0.02273804742738449;-0.02197499778846537;9.999380106920569;0.8336588869944985;-0.005994004443602165;0.80578583566293;0.005792041972497772;1.0349693818096757;0.8056327591738507
50.925638;1.0346626328848552;0.8334141221322748;0.8053105970197387;-0.022738047547601066;-0.02197499703470188;9.999381612958224;0.8336600940420386;-0.005994004312067901;0.8057869896637588;0.005792045024808581;1.0349686782395142;0.8056324934093546
50.935638;1.0346627580406966;0.8334117627265322;0.80531229591238;-0.02273804764857867;-0.021974996264545563;9.999383255633333;0.8336613839478793;-0.0059940041512763255;0.8057880800984435;0.005792047769959558;1.0349678819139019;0.8056322224401001
50.945638;1.0346628387431838;0.8334094089232028;0.8053140613830579;-0.0227380477311179;-0.021974995479230985;9.99938503179663;0.8336627551223459;-0.005994003960711456;0.8057891067439997;0.005792050228555515;1.0349669890369537;0.805631949141847
50.955638;1.0346628755616611;0.8334070623651135;0.8053158935462926;-0.02273804779635006;-0.021974994680339796;9.999386933970682;0.833664205259675;-0.005994003740809725;0.8057900700096019;0.005792052419032767;1.034965997215845;0.8056316757017554
50.965638;1.0346628691078517;0.8334047250409193;0.8053177931930583;-0.022738047845569143;-0.02197499386962153;9.999388955184088;0.8336657309092986;-0.005994003492784455;0.8057909717815069;0.00579205436136262;1.0349649052423102;0.8056314032214225
50.975638;1.0346628193407332;0.8334023994413514;0.8053197613583165;-0.022738047880115173;-0.02197499304872415;9.999391084582316;0.8336673273920712;-0.005994003218331046;0.8057918151068983;0.005792056082976155;1.0349637131712288;0.8056311326025268
50.985638;1.034662726461704;0.8334000879966522;0.8053217994705701;-0.022738047901349593;-0.021974992219216068;9.999393305518234;0.8336689897196332;-0.005994002919532309;0.8057926031036992;0.005792057620212874;1.0349624224152532;0.805630865612872
50.995638;1.0346625922581847;0.8333977925773552;0.8053239096737783;-0.02273804791081869;-0.02197499138272916;9.999395599177584;0.8336707136551655;-0.005994002598903478;0.8057933378499222;0.005792059015710989;1.0349610349536116;0.8056306046824356
51.005638;1.0346624197806404;0.8333955145048254;0.8053260942944953;-0.02273804791037244;-0.021974990541022667;9.999397944870834;0.8336724956495513;-0.005994002259304521;0.8057940200302067;0.005792060311785596;1.0349595524030197;0.8056303517404666
51.015638;1.03466221152253;0.8333932548781665;0.8053283549496417;-0.022738047901998244;-0.021974989695979497;9.999400319483081;0.8336743325072085;-0.005994001903741455;0.8057946494407753;0.005792061546910151;1.0349579762586107;0.8056301077098565
51.025638;1.0346619683679537;0.8333910147968894;0.8053306919939099;-0.022738047887545465;-0.02197498884937931;9.99940269919049;0.8336762213850664;-0.005994001535356094;0.8057952254699904;0.005792062759916858;1.0349563083358722;0.805629873317143
51.035638;1.0346616899626941;0.833388795381941;0.8053331046191905;-0.022738047868499676;-0.02197498800264745;9.999405054602432;0.833678159359524;-0.005994001157472709;0.8057957471778052;0.005792063991599458;1.034954550252315;0.8056296497707341
51.045638;1.0346613751801448;0.8333865981343683;0.8053355915039592;-0.022738047845854616;-0.021974987156854038;9.999407342858127;0.8336801428404307;-0.005994000773519079;0.8057962133234626;0.005792065280018111;1.0349527028114602;0.8056294386732691
51.055638;1.034661021945412;0.8333844252465596;0.8053381509568669;-0.022738047820157925;-0.02197498631276142;9.999409511460929;0.8336821675094798;-0.005994000386979068;0.8057966223965972;0.005792066657219352;1.0349507660579715;0.8056292421989979
51.065638;1.034660627316193;0.8333822790917844;0.8053407803905728;-0.02273804779160247;-0.021974985470809383;9.99941150587313;0.8336842285162925;-0.005994000001249504;0.80579697281744;0.005792068149098222;1.0349487399677977;0.8056290632134453
51.075638;1.034660188592376;0.833380161385067;0.8053434761708745;-0.022738047759989485;-0.02197498463118768;9.999413267116328;0.8336863207713228;-0.0059939996193794556;0.8057972633265628;0.005792069777632715;1.0349466253885191;0.8056289046305687
51.085638;1.0346597043132162;0.8333780724866979;0.8053462341814196;-0.022738047724763757;-0.02197498379394566;9.99941473102578;0.8336884394007603;-0.005993999244059799;0.8057974930255254;0.00579207156431087;1.0349444243865114;0.8056287687377
51.095638;1.0346591740185394;0.8333760112421105;0.805349050639159;-0.02273804768535304;-0.02197498295904857;9.999415839018601;0.8336905799482189;-0.005993998877762848;0.8057976609200416;0.005792073528703522;1.0349421397393745;0.805628657129981
51.105638;1.0346585978542655;0.833373975893987;0.8053519225427508;-0.022738047641535666;-0.02197498212651251;9.999416549410768;0.833692738253541;-0.005993998522709591;0.805797765609182;0.005792075684377266;1.0349397742524113;0.80562857105433
51.115638;1.0346579767894761;0.833371965190939;0.8053548474409105;-0.022738047593574638;-0.021974981296546243;9.999416838049301;0.8336949106382715;-0.005993998180799708;0.8057978057614552;0.005792078041472676;1.0349373302536917;0.8056285115946352
51.125638;1.0346573124000804;0.8333699785867326;0.8053578228344552;-0.022738047542259724;-0.02197498046944122;9.999416692692039;0.8336970941220146;-0.005993997853580974;0.8057977812497894;0.005792080611166274;1.0349348089405213;0.8056284793331137
51.135638;1.0346566062303628;0.833368015820989;0.8053608458918469;-0.022738047488842457;-0.021974979645265853;9.999416114039578;0.8336992858279197;-0.005993997542125393;0.8057976939905661;0.005792083402223491;1.0349322099510934;0.805628474028465
51.145638;1.03465585969556;0.8333660764700691;0.8053639138128785;-0.022738047434737094;-0.021974978823603452;9.99941512252176;0.8337014820056463;-0.005993997246979375;0.8057975477231994;0.0057920864148054965;1.0349295314579467;0.8056284948341755
51.155638;1.0346550741600644;0.833364159826978;0.8053670241559683;-0.022738047381280057;-0.021974978003526897;9.99941375635474;0.8337036776965869;-0.005993996968307589;0.8057973471752472;0.00579208964048113;1.0349267704789955;0.8056285405932616
51.165638;1.0346542507330811;0.8333622653621428;0.8053701745059341;-0.02273804732982152;-0.021974977183887794;9.99941205742545;0.8337058673200008;-0.005993996705981891;0.8057970974796895;0.0057920930681788045;1.0349239241475654;0.8056286100298762
51.175638;1.0346533900943538;0.8333603931718035;0.8053733620207988;-0.022738047281863627;-0.021974976363701493;9.999410058714524;0.8337080457405494;-0.00599399645954531;0.8057968041092268;0.005792096690438721;1.0349209915698252;0.8056287019878773
51.185638;1.0346524925250373;0.83335854376573;0.8053765832869174;-0.022738047239010975;-0.021974975542298273;9.999407783693805;0.8337102090340544;-0.005993996228339799;0.8057964731277507;0.0057921005055998655;1.0349179742949832;0.8056288154731934
51.195638;1.0346515583341844;0.833356717615205;0.8053798342652208;-0.022738047202823377;-0.021974974719237022;9.999405251812451;0.8337123545390298;-0.005993996011930689;0.8057961113840861;0.005792104515581427;1.034914875587498;0.8056289496185037
51.205638;1.0346505885251662;0.8333549147424963;0.8053831104717183;-0.022738047174549948;-0.021974973894244895;9.999402483593709;0.8337144807994866;-0.005993995810458728;0.8057957264100374;0.005792108722666121;1.034911699931144;0.8056291035520816
51.215638;1.0346495847143518;0.8333531343384876;0.8053864074276169;-0.02273804715486393;-0.021974973067292562;9.999399506037081;0.8337165875736641;-0.005993995624515448;0.8057953259882776;0.005792113128744208;1.0349084530351345;0.8056292759310206
51.225638;1.0346485482425196;0.8333513749274586;0.8053897208333658;-0.022738047143890314;-0.02197497223877149;9.99939635399098;0.8337186752891199;-0.0059939954546924645;0.805794917382915;0.005792117735924084;1.0349051423365698;0.8056294645385439
51.235638;1.034647479971588;0.8333496350227082;0.8053930465049237;-0.022738047141523277;-0.021974971409717846;9.99939306406855;0.8337207445388213;-0.0059939953012653705;0.8057945065345539;0.005792122547516193;1.034901777296327;0.8056296664385344
51.245638;1.0346463808041213;0.8333479133493652;0.8053963805523731;-0.02273804714783603;-0.021974970581757947;9.999389666363596;0.8337227962401114;-0.005993995164273795;0.8057940977642424;0.0057921275700030935;1.0348983683377277;0.8056298788004468
51.255638;1.034645251331422;0.8333462082769161;0.8053997196463735;-0.022738047163402515;-0.021974969756559368;9.999386178884745;0.833724831719065;-0.00599399504388519;0.8057936940883044;0.005792132814996997;1.0348949253088473;0.8056300995652699
51.265638;1.0346440911249701;0.8333445171784644;0.8054030609728748;-0.022738047189367956;-0.021974968935368506;9.999382606682381;0.8337268522070278;-0.005993994940603282;0.8057932975405132;0.0057921383002804356;1.0348914568341596;0.8056303270021735
51.275638;1.0346428994153143;0.8333428363329474;0.8054064019083649;-0.022738047227184487;-0.02197496811926944;9.999378947387328;0.8337288579460237;-0.005993994855003564;0.805792909019127;0.005792144047991303;1.034887970301834;0.8056305589067627
51.285638;1.0346416764754514;0.8333411613228044;0.8054097398250767;-0.022738047278237066;-0.021974967309759643;9.99937520246009;0.8337308475925811;-0.005993994787309649;0.8057925283008193;0.005792150079227463;1.0348844720194292;0.8056307926153872
51.295638;1.0346404243105016;0.833339488020419;0.8054130722191725;-0.022738047343795177;-0.021974966508839122;9.999371387200643;0.8337328183725666;-0.0059939947372852674;0.8057921546143373;0.005792156408468002;1.0348809672503596;0.8056310256567145
51.305638;1.0346391465122826;0.8333378137565388;0.8054163968396426;-0.02273804742519323;-0.021974965718685967;9.999367533485273;0.8337347665067725;-0.005993994704392201;0.8057917869521709;0.005792163043866098;1.0348774600916515;0.8056312561999429
51.315638;1.0346378468756379;0.8333361375154432;0.8054197115900358;-0.02273804752378136;-0.02197496494145613;9.999363690557145;0.8337366878606343;-0.005993994688011318;0.8057914239072299;0.005792169994736732;1.0348739533178215;0.8056314831195553
51.325638;1.0346365275873384;0.8333344590908621;0.8054230143878114;-0.022738047640719464;-0.021974964179280743;9.999359926590877;0.8337385787339859;-0.005993994687742643;0.8057910633726267;0.0057921772746062986;1.0348704483221414;0.8056317059022886
51.335638;1.0346351892540675;0.8333327785050865;0.8054263030678313;-0.02273804777692501;-0.021974963434414716;9.99935632649057;0.8337404358570981;-0.0059939947036330085;0.8057907023450064;0.005792184892434632;1.0348669455574706;0.8056319242731005
51.345638;1.0346338323153483;0.8333310962726959;0.8054295756099316;-0.022738047933170996;-0.02197496270938501;9.999352989186121;0.8337422558773224;-0.005993994736051096;0.8057903371326741;0.005792192843751602;1.0348634449089125;0.8056321377089003
51.355638;1.0346324578441235;0.8333294134089997;0.805432831105251;-0.022738048110156672;-0.021974962006800006;9.999350024911124;0.8337440355589378;-0.005993994785307941;0.8057899633592912;0.005792201111347227;1.0348599453690586;0.8056323453097274
51.365638;1.0346310679240243;0.8333277309115175;0.8054360702155205;-0.022738048308468567;-0.021974961329029027;9.999347543797125;0.8337457727904;-0.005993994851247103;0.8057895754609963;0.005792209670868797;1.0348564450396855;0.8056325460136068
51.375638;1.0346296659679786;0.8333260501550279;0.8054392939455227;-0.022738048528468054;-0.021974960678136195;9.999345638627965;0.8337474672444193;-0.005993994932985762;0.8057891664757393;0.005792218495126708;1.0348529420624017;0.805632738735282
51.385638;1.0346282565260292;0.8333243740484786;0.8054425024185068;-0.022738048770167992;-0.021974960055876822;9.999344376807157;0.8337491198394843;-0.005993995029084921;0.8057887281483724;0.005792227554372766;1.034849435470644;0.8056329221047084
51.395638;1.0346268449947307;0.833322707285381;0.8054456948461862;-0.02273804903329052;-0.021974959463464606;9.999343803940421;0.8337507317028694;-0.005993995137936885;0.8057882511069194;0.005792236814478974;1.0348459254877098;0.8056330940114445
51.405638;1.0346254373107275;0.8333210555787628;0.8054488696145193;-0.022738049317562976;-0.021974958901260225;9.99934394855142;0.8337523037219333;-0.0059939952579434255;0.8057877257838121;0.005792246238412481;1.034842413792146;0.8056332514182086
51.415638;1.03462403919513;0.8333194246528038;0.805452024359479;-0.022738049622935717;-0.021974958368802325;9.99934482732763;0.833753836852042;-0.005993995387712532;0.8057871440124553;0.005792255790586343;1.03483890372608;0.8056333905179816
51.425638;1.0346226554268627;0.8333178192694544;0.8054551566781124;-0.022738049949485365;-0.02197495786518985;9.999346452548771;0.8337553324053186;-0.005993995526398697;0.8057864997464269;0.005792265438587728;1.0348353999784823;0.8056335071556234
51.435638;1.0346212896898292;0.8333162426527733;0.8054582648294859;-0.02273805029720449;-0.021974957389396012;9.999348834566414;0.8337567914693734;-0.005993995673747894;0.8057857883621358;0.0057922751503209895;1.0348319076066037;0.805633597491837
51.445638;1.0346199447693283;0.833314696573286;0.8054613474036921;-0.02273805066594196;-0.021974956940335865;9.999351981882663;0.8337582142240051;-0.005993995829848295;0.8057850057849586;0.005792284888781363;1.0348284311009694;0.8056336583077494
51.455638;1.034618622765678;0.8333131816670472;0.8054644023258363;-0.02273805105536359;-0.02197495651671742;9.999355905137824;0.8337596006546403;-0.005993995994927492;0.8057841482050703;0.005792294607159001;1.0348249744947318;0.8056336863219443
51.465638;1.0346173252408495;0.8333116973126038;0.8054674266478915;-0.022738051464878648;-0.02197495611685554;9.999360619938653;0.8337609519116871;-0.005993996169202867;0.8057832122547652;0.005792304249384174;1.034821542093522;0.8056336772764158
51.475638;1.0346160531172266;0.833310241258322;0.8054704173405379;-0.022738051893730474;-0.021974955738837346;9.999366146076179;0.8337622706616618;-0.00599399635279523;0.805782195573033;0.005792313759788144;1.0348181386744448;0.8056336258118212
51.485638;1.0346148064054002;0.8333088099697848;0.8054733718138085;-0.022738052341091736;-0.021974955380934358;9.999372503829063;0.833763560826046;-0.005993996545729534;0.8057810973850401;0.005792323092782774;1.0348147688748215;0.805633525742173
51.495638;1.0346135845505562;0.8333073997145757;0.8054762877185525;-0.022738052805948785;-0.021974955041700772;9.999379704811268;0.8337648271500702;-0.005993996747912668;0.8057799184225015;0.005792332212583163;1.0348114360465763;0.8056333703938894
51.505638;1.0346123873500597;0.8333060071653844;0.8054791624094677;-0.022738053286985402;-0.021974954719893556;9.99938774491016;0.8337660743389207;-0.0059939969590403685;0.8057786602682196;0.0057923410897151185;1.0348081414947203;0.80563315328579
51.515638;1.03461121516826;0.8333046291559563;0.8054819922984814;-0.02273805378260858;-0.02197495441469686;9.99939661080936;0.8337673067098813;-0.005993997178401514;0.8057773248341893;0.0057923497017207575;1.0348048850575018;0.8056328686963735
51.525638;1.0346100685688617;0.8333032625086333;0.8054847728638501;-0.022738054290984064;-0.021974954125964508;9.999406290970217;0.8337685285103971;-0.005993997404745295;0.8057759142509888;0.005792358033185653;1.0348016659864776;0.8056325121132047
51.535638;1.034608948650482;0.833301904452256;0.8054874996959887;-0.02273805481016939;-0.021974953853983847;9.999416775520128;0.8337697438734492;-0.005993997636569668;0.8057744309200002;0.005792366073291225;1.034798482672832;0.8056320811934035
51.545638;1.0346078578891715;0.8333005533321944;0.8054901692699585;-0.022738055338480948;-0.02197495359890241;9.999428050603568;0.833770956762562;-0.00599399787272266;0.8057728773904017;0.005792373813856763;1.034795332233016;0.8056315765220825
51.555638;1.0346068002703015;0.8332992089177084;0.8054927782400267;-0.0227380558748063;-0.02197495336038992;9.999440101463746;0.8337721714104452;-0.005993998112734573;0.8057712562497635;0.005792381247141844;1.034792211104208;0.8056310009753854
51.565638;1.0346057802776463;0.8332978720347493;0.8054953218740567;-0.02273805641858994;-0.02197495313780348;9.999452922863926;0.8337733925719538;-0.0059939983566574045;0.8057695704018442;0.005792388364768291;1.0347891156189555;0.8056303580205519
51.575638;1.0346048015306104;0.8332965439843318;0.8054977934042183;-0.022738056969568987;-0.02197495293050335;9.999466521702962;0.8337746252000097;-0.005993998604690276;0.8057678234217088;0.0057923951596320035;1.0347860418870176;0.8056296504544617
51.585638;1.034603866081756;0.8332952260216064;0.8055001850010899;-0.02273805752744778;-0.021974952737911765;9.999480906786403;0.8337758740628961;-0.005993998856873593;0.8057660195653372;0.005792401626414106;1.0347829856802375;0.8056288801375695
51.595638;1.034602974570501;0.833293919083484;0.8055024887985797;-0.022738058091715637;-0.02197495255938732;9.999496076644819;0.8337771436005965;-0.00599399911301726;0.8057641632824967;0.0057924077573136695;1.034779942539455;0.8056280479271953
51.605638;1.0346021269016543;0.8332926240433748;0.8055046970188452;-0.022738058661722526;-0.02197495239429507;9.99951201527658;0.8337784375565622;-0.005993999372882823;0.805762258605052;0.005792413538630601;1.0347769078959836;0.8056271537492962
51.615638;1.0346013226947757;0.8332913422159431;0.8055068020523045;-0.022738059236885655;-0.021974952242339252;9.999528693589788;0.8337797582758527;-0.00599399963637274;0.805760309220545;0.005792418954614661;1.0347738769995467;0.8056261972319703
51.625638;1.0346005611614228;0.833290075490533;0.8055087961634423;-0.02273805981677066;-0.021974952103741705;9.99954606908108;0.8337811063157735;-0.005993999903518697;0.8057583191661428;0.005792423993545864;1.0347708450137334;0.8056251782858157
51.635638;1.0345998409656854;0.833288825985462;0.8055106707183024;-0.022738060401009896;-0.021974951979030505;9.9995640889573;0.8337824807880655;-0.005994000174362241;0.8057562932034498;0.005792428647549864;1.0347678082676988;0.8056240974671403
51.645638;1.0345991600088904;0.8332875957686008;0.805512416741923;-0.02273806098921161;-0.021974951868776824;9.999582704652614;0.8337838800688201;-0.005994000448826029;0.8057542363366141;0.0057924329105143516;1.034764765743082;0.8056229564542403
