time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.655638;1.0345985150947932;0.8332863866957311;0.8055140265425561;-0.022738061580872958;-0.021974951773593404;9.9996018873764;0.8337853026392159;-0.005994000726619273;0.8057521529495291;0.005792436781434235;1.0347617189315228;0.8056217580421676
51.665638;1.0345979022792127;0.83328519987686;0.8055154941939162;-0.0227380621752859;-0.021974951694212257;9.999621629200762;0.8337867480041214;-0.005994001007206865;0.8057500463131421;0.005792440267692412;1.0347586705772651;0.8056205058140224
51.675638;1.0345973177454373;0.8332840354734798;0.8055168148817853;-0.022738062771545713;-0.02197495163150775;9.999641929261562;0.8337882166619442;-0.005994001289800812;0.8057479188254558;0.0057924433827143545;1.03475562389647;0.8056192040648864
51.685638;1.034596758126102;0.8332828936728269;0.8055179844572258;-0.022738063368709763;-0.02197495158652171;9.99966277815735;0.8337897091687905;-0.005994001573389151;0.8057457728762375;0.0057924461424611415;1.0347525825865602;0.8056178574654995
51.695638;1.0345962204605683;0.8332817757839952;0.805518999162627;-0.022738063966089746;-0.021974951560196535;9.999684152594662;0.8337912259717289;-0.005994001856733545;0.8057436113306694;0.0057924485626848505;1.0347495508782751;0.8056164707554485
51.705638;1.03459570269374;0.8332806842435986;0.8055198550366104;-0.022738064563602785;-0.021974951552843982;9.99970602150024;0.8337927675766437;-0.00599400213833157;0.8057414370025076;0.005792450654317535;1.0347465332172046;0.8056150491399626
51.715638;1.0345952043676125;0.8332796217048174;0.8055205476528651;-0.02273806516183281;-0.021974951564008128;9.999728358105976;0.8337943335829869;-0.00599400241644653;0.8057392519036684;0.0057924524208908265;1.0347435340292408;0.8056135987005104
51.725638;1.0345947267785869;0.8332785901561311;0.8055210725326366;-0.022738065761448358;-0.021974951592693137;9.999751147398669;0.8337959217595222;-0.005994002689182472;0.8057370570187063;0.005792453863278464;1.0347405577724285;0.8056121263040353
51.735638;1.0345942726393358;0.8332775910123924;0.8055214252895763;-0.02273806636240798;-0.021974951637474514;9.999774380083839;0.8337975285345387;-0.0059940029547004645;0.8057348524811598;0.005792454986395004;1.0347376088815556;0.8056106393492359
51.745638;1.0345938455872465;0.83327662576203;0.8055216015496781;-0.022738066963796585;-0.021974951696647923;9.999798040998629;0.8337991496117643;-0.005994003211488862;0.8057326374687589;0.005792455798502032;1.0347346914345121;0.8056091453575485
51.755638;1.0345934494371085;0.8332756956994943;0.8055215974140917;-0.022738067564274763;-0.021974951768500166;9.99982210338242;0.8338007795100106;-0.0059940034583538405;0.8057304100274647;0.005792456306348352;1.0347318086483657;0.8056076513821965
51.765638;1.034593087159877;0.833274800801537;0.8055214101259217;-0.022738068162539427;-0.021974951851354646;9.999846528802799;0.8338024111919105;-0.005994003694190244;0.8057281680132515;0.005792456516633781;1.0347289625887568;0.8056061637458625
51.775638;1.0345927605134035;0.8332739394326287;0.8055210386346551;-0.02273806875755619;-0.021974951943393252;9.999871269875024;0.8338040371336225;-0.005994003917722896;0.8057259104970741;0.005792456440903999;1.0347261547406297;0.8056046882806908
51.785638;1.034592470382566;0.8332731091532755;0.8055204839334182;-0.022738069348589213;-0.021974952042491905;9.999896275744797;0.8338056508616417;-0.005994004127185034;0.8057236380809948;0.005792456095942196;1.034723387289614;0.8056032304305359
51.795638;1.0345922169443043;0.83327230732416;0.8055197488926569;-0.022738069935046953;-0.021974952146106973;9.99992149990038;0.8338072472318068;-0.005994004320098362;0.8057213526145086;0.005792455503248964;1.0347206635645396;0.805601794933958
51.805638;1.0345919997895718;0.8332715311988547;0.8055188378254943;-0.022738070516176226;-0.021974952251291088;9.999946905030129;0.8338088217740152;-0.005994004493504229;0.8057190571187224;0.0057924546889149215;1.0347179869643273;0.8056003857594017
51.815638;1.0345918180366973;0.8332707779792422;0.8055177559857355;-0.022738071090776864;-0.021974952354985377;9.999972461391065;0.833810370105153;-0.0059940046445486166;0.805716755499775;0.0057924536794957205;1.0347153600275782;0.8055990064817328
51.825638;1.034591670245514;0.8332700450916045;0.8055165092071845;-0.022738071657109248;-0.021974952454455306;9.999998142542928;0.8338118875480311;-0.005994004770889533;0.805714451947744;0.005792452497484095;1.0347127845619473;0.8055976604824825
51.835638;1.0345915547053188;0.8332693307080117;0.8055151037976757;-0.02273807221292505;-0.02197495254740953;10.000023922957833;0.8338133695447311;-0.005994004870672467;0.8057121504751606;0.005792451160656783;1.0347102620687147;0.8055963509687705
51.845638;1.034591469835585;0.833268633911076;0.8055135462713437;-0.022738072755604792;-0.021974952631778986;10.000049781159126;0.8338148130979013;-0.005994004942336758;0.805709854647573;0.005792449684629497;1.0347077940117835;0.80559508142017
51.855638;1.0345914142383115;0.833267954074495;0.805511842970968;-0.02273807328246491;-0.02197495270571881;10.00007570660955;0.8338162177811979;-0.005994004984474975;0.8057075674978078;0.005792448088124409;1.0347053816732645;0.8055938561398536
51.865638;1.0345913871091514;0.8332672900061537;0.805510000033806;-0.02273807379097831;-0.02197495276785493;10.000101702141176;0.8338175853785798;-0.005994004995678968;0.8057052916563051;0.005792446396729643;1.0347030260506185;0.8055926797401324
51.875638;1.0345913886894633;0.8332666396102888;0.8055080236017037;-0.022738074278749118;-0.021974952817328704;10.000127780636543;0.833818918850912;-0.005994004974480188;0.8057030294665393;0.005792444640862988;1.0347007286130894;0.8055915558115545
51.885638;1.034591419958571;0.8332660004239766;0.8055059197683709;-0.022738074743553913;-0.021974952853682447;10.000153959825854;0.8338202213449312;-0.005994004919524231;0.8057007831751802;0.005792442851042004;1.0346984919699487;0.8055904862985862
51.895638;1.0345914822283744;0.8332653706930573;0.8055036942098065;-0.022738075183546324;-0.021974952876822183;10.000180254527221;0.8338214955559096;-0.005994004829755145;0.8056985551715257;0.005792441054842836;1.0346963193922851;0.80558947211283
51.905638;1.0345915772600298;0.8332647498586409;0.8055013522226719;-0.02273807559732919;-0.021974952886911973;10.00020666699913;0.8338227434294766;-0.005994004704472923;0.8056963478337523;0.005792439276448737;1.034694213956893;0.8055885142524714
51.915638;1.0345917077363032;0.8332641379242811;0.8054988993413902;-0.022738075983795007;-0.02197495288418152;10.000233184867959;0.8338239660769252;-0.005994004543502212;0.8056941631790036;0.0057924375387192134;1.0346921783996776;0.8055876144087881
51.925638;1.034591877456022;0.8332635345426532;0.8054963416851356;-0.022738076341799904;-0.021974952868889917;10.000259788860907;0.833825164142454;-0.005994004347512562;0.8056920027533414;0.005792435867833651;1.034690215672866;0.8055867747781301
51.935638;1.0345920907643151;0.8332629387107193;0.8054936858060797;-0.022738076669828324;-0.02197495284132783;10.000286456386423;0.833826338332533;-0.005994004118118911;0.805689867733354;0.005792434295790824;1.0346883291595028;0.8055859976802074
51.945638;1.0345923517151532;0.8332623491178849;0.8054909386798972;-0.022738076966010063;-0.0219749528017294;10.000313159193933;0.8338274895310274;-0.005994003857634101;0.8056877590715412;0.005792432854036165;1.0346865223274915;0.8055852853714586
51.955638;1.0345926634720666;0.8332617645885663;0.8054881077333688;-0.022738077228450056;-0.021974952750289496;10.000339865693304;0.8338286187737045;-0.005994003568712994;0.8056856775226234;0.0057924315635816;1.0346847985310297;0.8055846399546124
51.965638;1.0345930278640119;0.8332611842338367;0.8054852003298644;-0.02273807745545859;-0.021974952687315166;10.000366547260251;0.8338297272059718;-0.005994003254042514;0.8056836237332365;0.005792430430702953;1.034683160865309;0.8055840634115983
51.975638;1.0345934453948458;0.833260607176325;0.8054822234562813;-0.022738077645695787;-0.021974952613316834;10.00039317973324;0.8338308157301281;-0.005994002916169608;0.8056815986059382;0.005792429446649264;1.0346816120254583;0.805583557713272
51.985638;1.0345939162660558;0.8332600319137202;0.8054791844605804;-0.022738077798365494;-0.021974952528955066;10.000419737339907;0.8338318848146012;-0.005994002557594772;0.8056796034464806;0.005792428590330195;1.0346801543296116;0.805583124683174
51.995638;1.0345944418761288;0.8332594561703736;0.8054760917066447;-0.022738077913257777;-0.021974952435000975;10.000446191295365;0.8338329346666699;-0.005994002180968768;0.8056776396720788;0.005792427835862546;1.0346787898255896;0.8055827656235596
52.005638;1.0345950256111405;0.8332588775456861;0.8054729540927362;-0.022738077990571343;-0.021974952332437892;10.000472519567854;0.8338339651958805;-0.005994001789042383;0.8056757087454652;0.005792427159572544;1.0346775203460852;0.8055824808604827
52.015638;1.0345956725388359;0.8332582942041517;0.8054697803092684;-0.022738078030789394;-0.021974952222467176;10.000498712856702;0.8338349759742957;-0.005994001384519333;0.805673812232247;0.005792426541651603;1.0346763468905757;0.8055822692361384
52.025638;1.0345963882161349;0.833257705483582;0.8054665786171098;-0.02273807803478975;-0.02197495210620254;10.000524764834946;0.8338359663705144;-0.005994000970165596;0.8056719512602663;0.005792425966422908;1.034675268750779;0.8055821279900203
52.035638;1.0345971774782001;0.833257112256462;0.8054633568461562;-0.0227380780039748;-0.021974951984420846;10.000550654357907;0.833836935576643;-0.005994000548951097;0.8056701259682807;0.005792425424343126;1.0346742838600886;0.8055820531862291
52.045638;1.0345980440556377;0.8332565162654905;0.8054601224849636;-0.02273807794005838;-0.021974951857728096;10.000576334748654;0.8338378827979145;-0.005994000123894193;0.8056683359181527;0.005792424912602783;1.034673389963947;0.8055820399718178
52.055638;1.034598990357858;0.8332559187415799;0.8054568829673633;-0.022738077844559335;-0.021974951726821686;10.000601739335988;0.8338388073922496;-0.005993999697802243;0.805666581094832;0.005792424431959494;1.034672585397531;0.8055820827626553
52.065638;1.0346000170281702;0.8332553196105856;0.8054536457086184;-0.022738077718468076;-0.021974951592597023;10.000626799322696;0.833839708736608;-0.005993999273212272;0.8056648622189583;0.00579242398258315;1.034671869789528;0.8055821761866293
52.075638;1.0346011230013892;0.8332547176507428;0.8054504176076036;-0.022738077562349326;-0.02197495145621585;10.000651455489143;0.8338405864307717;-0.005993998852461935;0.8056631801006441;0.005792423561603041;1.0346712445702175;0.8055823160742643
52.085638;1.0346023060711182;0.8332541108411285;0.8054472045241842;-0.022738077376683125;-0.021974951319029472;10.000675656763818;0.8338414408407488;-0.005993998437651177;0.805661535243387;0.005792423161132861;1.034670712177049;0.8055824992387447
52.095638;1.034603563610303;0.8332534966671751;0.8054440111402879;-0.022738077162066817;-0.021974951182277897;10.000699356903596;0.8338422733437413;-0.005993998030505872;0.8056599282475265;0.005792422766019022;1.0346702744102432;0.8055827226972556
52.105638;1.0346048933437832;0.8332528726604037;0.8054408412902813;-0.022738076919173518;-0.021974951046827642;10.000722510646685;0.8338430858053154;-0.005993997632270359;0.8056583602622018;0.005792422355097185;1.0346699316467078;0.8055829833337057
52.115638;1.0346062938061011;0.8332522368591013;0.8054376984946078;-0.02273807664877542;-0.021974950913181326;10.000745067982324;0.8338438795648677;-0.005993997243619804;0.8056568329869638;0.005792421909112635;1.0346696833468623;0.805583277569516
52.125638;1.0346077640611315;0.8332515876560849;0.8054345862127138;-0.02273807635199749;-0.021974950781683156;10.000766971032096;0.8338446549785868;-0.0059939968647161265;0.8056553484096767;0.005792421417906788;1.0346695287513556;0.8055836011808061
52.135638;1.0346093026327103;0.8332509233837532;0.8054315077280181;-0.022738076030485766;-0.021974950652704044;10.000788155058709;0.8338454118114924;-0.005993996495493893;0.8056539084264228;0.005792420878978656;1.0346694671915293;0.8055839498547442
52.145638;1.0346109066699927;0.8332502426426905;0.8054284655629856;-0.022738075686348523;-0.021974950526730132;10.000808557814896;0.8338461495618475;-0.0059939961358316885;0.8056525144888208;0.005792420293158207;1.0346694986741134;0.8055843198985623
52.155638;1.0346125725142048;0.8332495453318312;0.8054254606840633;-0.022738075322180036;-0.02197495040435734;10.000828132474467;0.8338468672457101;-0.005993995785413023;0.8056511676293169;0.0057924196636760005;1.0346696247215104;0.8055847085984431
52.165638;1.0346142970444157;0.8332488333735848;0.805422492470961;-0.022738074941155054;-0.021974950286108758;10.000846851610394;0.8338475632615282;-0.005993995443586006;0.8056498686014115;0.005792418996874671;1.0346698487858836;0.8055851141770088
52.175638;1.034616078380457;0.8332481105078667;0.805419559694679;-0.022738074546806618;-0.021974950172154013;10.000864703729405;0.8338482355203227;-0.00599399510943598;0.805648617320262;0.005792418301841823;1.0346701762163328;0.8055855356036952
52.185638;1.0346179153893078;0.8332473812756048;0.8054166615389324;-0.02273807414256911;-0.021974950062265627;10.000881690074158;0.8338488813395536;-0.005993994781889564;0.8056474120437467;0.005792417587181772;1.0346706136324317;0.8055859726474885
52.195638;1.0346198068075192;0.8332466500922089;0.8054137977916306;-0.022738073731534324;-0.02197494995608288;10.00089782422846;0.8338494972619344;-0.005993994459764004;0.8056462498886195;0.005792416856486732;1.0346711678606162;0.8055864254334792
52.205638;1.0346217512489722;0.833245920936942;0.8054109686555149;-0.0227380733165169;-0.021974949853368;10.000913131262596;0.8338500792660359;-0.005993994141968637;0.8056451284055702;0.005792416107268511;1.0346718453522843;0.8055868933220682
52.215638;1.0346237476162858;0.8332451973167003;0.8054081749151458;-0.022738072900190972;-0.021974949754037184;10.000927644096956;0.8338506234048928;-0.005993993827740893;0.805644046353547;0.005792415335157129;1.0346726518421359;0.805587374409364
52.225638;1.0346257947474822;0.8332444825932561;0.8054054179461203;-0.022738072485108656;-0.02197494965803819;10.000941400474584;0.8338511266380251;-0.005993993516610276;0.8056430033061834;0.005792414540196581;1.0346735912593032;0.8055878656108939
52.235638;1.0346278908194433;0.8332437806862424;0.805402699102971;-0.022738072073533167;-0.021974949565183137;10.000954438798992;0.8338515870049071;-0.005993993208257531;0.8056419988530471;0.005792413729551708;1.0346746648879714;0.8055883626601473
52.245638;1.034630033137866;0.833243096128705;0.8054000190519809;-0.022738071667149168;-0.02197494947504392;10.000966793289338;0.8338520025967433;-0.0059939929026220145;0.8056410319734396;0.005792412914511158;1.034675871975441;0.8055888603566508
52.255638;1.0346322179145984;0.8332424333789463;0.8053973773954751;-0.02273807126694145;-0.02197494938709074;10.000978494578815;0.8338523704736842;-0.005993992600208004;0.8056401007660696;0.005792412107273536;1.0346772103191668;0.8055893528090404
52.265638;1.034634440128713;0.8332417966450721;0.8053947725405801;-0.02273807087339795;-0.021974949300980526;10.00098956992891;0.833852686591477;-0.0059939923021510135;0.8056392024657466;0.00579241132150863;1.0346786759754292;0.8055898335564575
52.275638;1.0346366938315807;0.8332411900297662;0.805392202306586;-0.02273807048675962;-0.021974949216594614;10.001000036658866;0.8338529462184862;-0.005993992009839371;0.8056383341632614;0.005792410571919395;1.0346802633466934;0.8055902962792629
52.285638;1.0346389729010004;0.833240617023782;0.8053896653778886;-0.022738070107056016;-0.021974949133674718;10.0010098972874;0.8338531441533815;-0.005993991724464025;0.8056374939200902;0.0057924098706050205;1.0346819658780084;0.8055907357585892
52.295638;1.034641272086309;0.8332400799110051;0.8053871621320879;-0.02273806973402887;-0.021974949051464826;10.001019144029664;0.8338532747357285;-0.005993991446842693;0.8056366807588308;0.005792409226775638;1.0346837767548616;0.8055911482569509
52.305638;1.034643587634894;0.8332395799895563;0.8053846937835936;-0.02273806936707729;-0.021974948968803826;10.001027767203912;0.8338533319793046;-0.0059939911773923;0.8056358938063028;0.005792408651275345;1.0346856894619192;0.8055915316130466
52.315638;1.0346459171996636;0.8332391186951785;0.8053822610589069;-0.02273806900512201;-0.021974948884509272;10.001035757677508;0.8338533099788868;-0.005993990916120387;0.8056351321305789;0.005792408160057968;1.034687697781921;0.805591885423637
52.325638;1.0346482595353022;0.833238698332638;0.8053798639518251;-0.022738068646476685;-0.021974948797572655;10.001043102816467;0.8338532034501225;-0.00599399066256878;0.8056343950485737;0.005792407775771187;1.0346897950875256;0.805592210747297
52.335638;1.0346506139876535;0.8332383210173219;0.8053775022706329;-0.02273806828904834;-0.021974948706986044;10.001049784295184;0.8338530084515355;-0.005993990415697033;0.8056336823017497;0.005792407528066974;1.034691973824377;0.8055925093307016
52.345638;1.034652979603111;0.833237987544112;0.805375176030643;-0.02273806793080331;-0.021974948611602114;10.00105577855659;0.8338527231625283;-0.005993990174058633;0.8056329939622981;0.00579240744999976;1.0346942259342393;0.8055927833043691
52.355638;1.034655354561873;0.8332376980297712;0.8053728855841439;-0.022738067570035575;-0.021974948510397763;10.001061051901399;0.8338523481086274;-0.005993989936225917;0.8056323297985163;0.005792407572593751;1.034696543897407;0.8055930350194825
52.365638;1.0346577365881862;0.8332374529201692;0.8053706315500263;-0.022738067205253336;-0.021974948402735422;10.001065555454742;0.8338518854469716;-0.0059939897009094745;0.8056316887554572;0.005792407922804214;1.034698921712347;0.8055932661619178
52.375638;1.0346601236020974;0.8332372533134269;0.8053684147142605;-0.022738066835048504;-0.02197494828831044;10.00106923243724;0.8338513379558011;-0.005993989466844653;0.8056310692023876;0.005792408525385536;1.0347013555347402;0.8055934771441929
52.385638;1.034662513675909;0.8332371009988063;0.805366236382123;-0.02273806645809454;-0.021974948167128344;10.001072030503071;0.8338507088083007;-0.00599398923284768;0.8056304696259174;0.005792409404780166;1.0347038435880511;0.8055936678327725
52.395638;1.03466490499507;0.8332369981372271;0.8053640989771154;-0.022738066073076674;-0.02197494803959122;10.001073906620292;0.8338500016010874;-0.005993988997957628;0.8056298892800431;0.005792410582735289;1.0347063850905809;0.8055938386840952
52.405638;1.034667296692378;0.8332369468000491;0.8053620061532721;-0.022738065678742897;-0.021974947906303097;10.001074825338796;0.8338492194583895;-0.005993988761572243;0.8056293282139897;0.00579241207372237;1.0347089790991204;0.8055939910215556
52.415638;1.0346696895517626;0.8332369489091139;0.8053599620359742;-0.022738065274146266;-0.02197494776756623;10.00107475408755;0.8338483642148742;-0.0059939885236473265;0.8056287869990271;0.005792413883617704;1.0347116238357497;0.8055941264189349
52.425638;1.034672085610804;0.8332370062319618;0.8053579701170631;-0.022738064858734287;-0.02197494762313137;10.001073662554834;0.8338474371396689;-0.005993988284721515;0.8056282673761729;0.005792416010706609;1.0347143161024819;0.805594245937286
52.435638;1.0346744872230054;0.8332371200887891;0.8053560329502807;-0.022738064432263543;-0.02197494747246411;10.001071531634251;0.8338464402721321;-0.005993988045553039;0.8056277732256608;0.005792418448900333;1.0347170510806947;0.8055943499146883
52.445638;1.0346768963205177;0.8332372913205024;0.8053541526614092;-0.022738063994715556;-0.021974947315191146;10.001068361567274;0.8338453769115662;-0.005993987806725773;0.8056273103762162;0.00579242119401266;1.0347198226841576;0.805594438164468
52.455638;1.0346793143778057;0.8332375206117475;0.8053523314027251;-0.022738063546186776;-0.021974947151465255;10.001064171159719;0.833844251346835;-0.005993987568631197;0.8056268857065958;0.005792424245522838;1.0347226240408738;0.8055945100610086
52.465638;1.034681742932265;0.8332378084367932;0.805350571484604;-0.0227380630867779;-0.02197494698213418;10.001058993003925;0.833843068259271;-0.005993987331672637;0.8056265061859249;0.005792427600576583;1.0347254480859864;0.8055945648377991
52.475638;1.034684183984848;0.8332381547306774;0.8053488753297157;-0.022738062616606457;-0.02197494680855205;10.001052869453575;0.8338418319901549;-0.005993987096423586;0.8056261777495173;0.005792431248343905;1.0347282879092141;0.8055946019780388
52.485638;1.034686640029493;0.8332385591448529;0.8053472456204388;-0.022738062135907327;-0.021974946632153675;10.001045852168888;0.8338405460058377;-0.005993986863720551;0.8056259046383819;0.00579243516969698;1.034731136312829;0.8055946210119888
52.495638;1.0346891133358498;0.8332390215578664;0.8053456856360652;-0.022738061645047415;-0.021974946454196637;10.001037999174628;0.833839212816705;-0.005993986634702508;0.8056256898055286;0.005792439339185839;1.0347339850931443;0.8055946213810461
52.505638;1.0346916047295611;0.8332395421209217;0.8053441991524682;-0.02273806114439538;-0.021974946275684203;10.001029365697635;0.8338378344493312;-0.005993986410697574;0.8056255359877332;0.005792443725999092;1.0347368252904336;0.8055946028428289
52.515638;1.0346941132544125;0.8332401211593325;0.8053427897360687;-0.022738060634265662;-0.021974946097257135;10.001020004637864;0.8338364130282306;-0.005993986192968141;0.8056254462732038;0.005792448293349276;1.034739648372829;0.8055945656911876
52.525638;1.034696636873729;0.8332407590158962;0.8053414600101929;-0.022738060115076616;-0.021974945919221115;10.001009978739031;0.8338349509427919;-0.0059939859825515725;0.805625423613934;0.005792452998611411;1.0347424468928137;0.8055945107230233
52.535638;1.0346991730019368;0.8332414556953467;0.8053402116305487;-0.022738059587532722;-0.021974945741681247;10.000999365456133;0.8338334508535897;-0.005993985780217848;0.805625470388183;0.005792457797830374;1.0347452144604314;0.8055944392973834
52.545638;1.0347017185627252;0.8332422107303686;0.8053390457892715;-0.022738059052723254;-0.021974945564593215;10.000988250961727;0.8338319155708048;-0.005993985586359988;0.8056255884952152;0.005792462652026889;1.0347479460172098;0.805594353288401
52.555638;1.0347042704134728;0.833243023491349;0.8053379634127864;-0.02273805851208337;-0.02197494538794417;10.000976720679434;0.8338303475674018;-0.00599398540091079;0.805625779241179;0.005792467528430873;1.0347506381829341;0.8055942548631793
52.565638;1.034706826364709;0.8332438937307237;0.8053369650549134;-0.02273805796714947;-0.021974945211969386;10.00096484996051;0.8338287487361604;-0.0059939852234712175;0.8056260432314479;0.005792472396441613;1.0347532887146134;0.8055941460893525
52.575638;1.0347093856445615;0.8332448218851586;0.8053360508719902;-0.022738057419362676;-0.021974945037068653;10.000952701799509;0.8338271206801018;-0.005993985053494515;0.8056263806586418;0.005792477224423875;1.0347558953198641;0.8055940280788668
52.585638;1.0347119482098108;0.8332458087237975;0.8053352206386496;-0.02273805687010461;-0.021974944863600347;10.000940329921193;0.8338254649754486;-0.005993984890323379;0.8056267915379479;0.005792481980195362;1.0347584552659146;0.8055939001456165
52.595638;1.0347145139935645;0.8332468547466834;0.8053344736089921;-0.02273805632071984;-0.02197494469175432;10.00092777605999;0.8338237831727753;-0.005993984733152994;0.8056272755659097;0.005792486631334919;1.0347609661036583;0.8055937599567267
52.605638;1.0347170829868872;0.8332479600152684;0.8053338081762992;-0.022738055772401455;-0.021974944521553352;10.000915068149148;0.8338220764005064;-0.005993984580988303;0.8056278316138369;0.005792491143604728;1.0347634262419094;0.8055936044413056
52.615638;1.0347196557282963;0.8332491242845614;0.8053332216630208;-0.02273805522616139;-0.021974944353038876;10.000902228637463;0.8338203451163618;-0.0059939844326398475;0.8056284571813144;0.00579249548117922;1.0347658348701374;0.8055934303581498
52.625638;1.0347222334259576;0.8332503469565588;0.8053327104608837;-0.022738054682922854;-0.021974944186452204;10.000889281251476;0.8338185897340855;-0.005993984286880476;0.8056291483712623;0.005792499608004794;1.0347681915936322;0.8055932341265791
52.635638;1.0347248172750843;0.8332516270751605;0.8053322702458295;-0.02273805414354927;-0.021974944022367784;10.000876250202637;0.8338168108697785;-0.005993984142727165;0.8056299004593668;0.005792503486980309;1.0347704963920719;0.8055930116127148
52.645638;1.0347274072151778;0.8332529638754511;0.805331896086224;-0.02273805360886398;-0.0219749438618523;10.000863159361634;0.8338150084711003;-0.005993983999626822;0.8056307085486715;0.005792507079136838;1.0347727502879998;0.8055927586617455
52.655638;1.034730001306567;0.8332543573802689;0.8053315824753444;-0.022738053079780825;-0.021974943706425824;10.000850033465746;0.8338131814051494;-0.005993983857405882;0.8056315677784184;0.005792510346065959;1.0347749551037555;0.8055924722022744
52.665638;1.0347325962545384;0.8332558081419009;0.8053313233908127;-0.0227380525573356;-0.02197494355782824;10.000836900146687;0.8338113281629991;-0.005993983716125265;0.8056324731176628;0.00579251325363227;1.0347771119447042;0.8055921509373506
52.675638;1.0347351880940538;0.8332573166532674;0.805331112645663;-0.022738052042514566;-0.02197494341783601;10.0008237933232;0.833809447723132;-0.005993983576045867;0.8056334192920903;0.005792515773907456;1.0347792207641215;0.8055917951276443
52.685638;1.0347377724550337;0.833258883260218;0.805330944428072;-0.02273805153613694;-0.021974943288138545;10.000810753546752;0.8338075399157688;-0.0059939834376815096;0.8056344008423993;0.0057925178852359155;1.034781280913349;0.8055914060834863
52.695638;1.034740344761901;0.8332605081099476;0.8053308134716111;-0.022738051038856493;-0.02197494317022538;10.000797822276889;0.8338056052766532;-0.005993983301768836;0.8056354118760637;0.00579251957046849;1.0347832912265076;0.8055909858686303
52.705638;1.0347429004241577;0.8332621908339432;0.8053307149868946;-0.022738050551189912;-0.02197494306522196;10.000785035832449;0.83380364474896;-0.005993983169088789;0.8056364457805357;0.0057925208148040365;1.0347852498987085;0.8055905369465924
52.715638;1.0347454346860452;0.8332639302698369;0.8053306447712572;-0.022738050073586636;-0.021974942973729962;10.00077242304095;0.8338016596139934;-0.005993983040375976;0.8056374955627924;0.005792521603896698;1.0347871544503242;0.8055900616352609
52.725638;1.0347479424286876;0.8332657245796234;0.805330598956062;-0.022738049606455008;-0.021974942895867086;10.000760007216911;0.83379965162878;-0.005993982916391763;0.8056385547329112;0.005792521921111782;1.034789001945673;0.8055895618333793
52.735638;1.0347504189069276;0.8332675720922379;0.8053305734485773;-0.02273804915008125;-0.021974942831398083;10.000747809668045;0.8337976230785648;-0.005993982797835009;0.8056396178241764;0.005792521746754427;1.034790789727172;0.8055890395501345
52.745638;1.0347528611754029;0.8332694720790313;0.8053305640077469;-0.022738048704510856;-0.021974942779899184;10.000735849476944;0.833795576404864;-0.005993982685182201;0.8056406801108383;0.005792521060536618;1.0347925159087463;0.8055884976246204
52.755638;1.0347552685914299;0.8332714246300893;0.8053305666441367;-0.022738048269356017;-0.02197494274112119;10.000724143670281;0.8337935135932659;-0.005993982578888484;0.8056417371074333;0.005792519843739571;1.0347941786823316;0.8055879392228547
52.765638;1.0347576418618962;0.8332734299903634;0.805330577686089;-0.022738047843604586;-0.021974942715279888;10.000712709593918;0.8337914359857227;-0.0059939824797176;0.8056427843574588;0.0057925180812641065;1.0347957754338504;0.8055873665090415
52.775638;1.0347599819234934;0.8332754878098353;0.8053305939387739;-0.02273804742576904;-0.021974942702868046;10.000701562456912;0.8337893443460448;-0.0059939823887011955;0.8056438175169865;0.005792515766708392;1.034797303188857;0.8055867803173491
52.785638;1.0347622902882088;0.833277596936528;0.8053306131216585;-0.022738047014254918;-0.021974942704234;10.00069071107797;0.833787239120793;-0.005993982306893708;0.8056448325714672;0.005792512905703504;1.0347987596978583;0.8055861808972574
52.795638;1.0347645707338275;0.8332797560274796;0.8053306339463786;-0.022738046607527655;-0.021974942719456155;10.000680157920407;0.8337851214212372;-0.005993982235227979;0.8056458257984453;0.00579250951249359;1.0348001439484968;0.8055855686183859
52.805638;1.034766830038116;0.8332819640343524;0.8053306556850316;-0.022738046204229728;-0.021974942748472417;10.000669902530719;0.8337829938899062;-0.005993982174469901;0.8056467934489827;0.005792505606744328;1.034801456248992;0.8055849443842376
52.815638;1.0347690767580193;0.8332842201204411;0.8053306778142646;-0.02273804580344844;-0.02197494279111777;10.000659945277969;0.8337808605057463;-0.005993982125285732;0.8056477315168262;0.0057925012133747894;1.0348026978681157;0.805584309633483
52.825638;1.0347713198250579;0.8332865236101797;0.8053306998357164;-0.02273804540483219;-0.021974942847109092;10.000650284841589;0.8337787259474176;-0.005993982088284289;0.8056486356191063;0.005792496360190174;1.0348038699069904;0.8055836659001442
52.835638;1.034773567613346;0.833288873944406;0.8053307212153602;-0.02273804500831349;-0.021974942916095273;10.000640912436914;0.8337765950747138;-0.005993982063956935;0.8056495012593397;0.005792491076904914;1.0348049726333493;0.8055830145877795
52.845638;1.0347758267772222;0.8332912702383627;0.8053307418993788;-0.022738044613703226;-0.021974942997695906;10.000631810351672;0.8337744723402557;-0.005993982052644077;0.8056503246298737;0.005792485399368368;1.034806006363348;0.8055823572462085
52.855638;1.0347781015483195;0.833293710651108;0.8053307629629235;-0.022738044220497015;-0.02197494309156689;10.000622952402944;0.8337723615118751;-0.005993982054423334;0.8056511029557033;0.0057924793715181935;1.0348069722959239;0.8055816958355669
52.865638;1.0347803942998437;0.8332961918563772;0.8053307864851312;-0.022738043827892292;-0.02197494319762795;10.000614307173237;0.8337702661065629;-0.00599398206897511;0.8056518341450503;0.005792473037861326;1.0348078720500993;0.8055810328028956
52.875638;1.0347827067197521;0.8332987089765203;0.8053308150686319;-0.022738043435021584;-0.021974943316343414;10.00060584361892;0.8337681898143158;-0.005993982095727347;0.8056525171046449;0.005792466431440473;1.0348087069429381;0.8055803714087267
52.885638;1.0347850402899832;0.833301256177623;0.8053308515724731;-0.022738043041361428;-0.02197494344865528;10.00059753421306;0.8337661363192482;-0.005993982134196328;0.8056531524762476;0.005792459568469408;1.034809477392418;0.805579716134853
52.895638;1.0347873959545004;0.8333038272587205;0.8053308987480837;-0.022738042647041812;-0.021974943595468942;10.000589357184335;0.8337641087133373;-0.005993982184295497;0.8056537420276011;0.005792452450825663;1.0348101825103813;0.8055790725445554
52.905638;1.0347897736672031;0.8333064157437134;0.8053309588743983;-0.022738042252956732;-0.021974943757214198;10.000581298269836;0.8337621089376086;-0.005993982246552873;0.805654287484457;0.005792445070993274;1.0348108210269051;0.8055784467173008
52.915638;1.0347921717875908;0.8333090146978339;0.8053310340275767;-0.022738041860781596;-0.021974943933820962;10.0005733507608;0.833760137494502;-0.005993982322111243;0.8056547906027445;0.005792437420791191;1.0348113928049807;0.8055778448805877
52.925638;1.0347945870793294;0.8333116165471286;0.8053311266434887;-0.02273804147282588;-0.021974944124889952;10.000565514043018;0.8337581934116677;-0.0059939824124561;0.8056552534816733;0.005792429500277988;1.0348118992087525;0.8055772732407599
52.935638;1.0347970159001507;0.8333142135159072;0.805331239607425;-0.022738041091571307;-0.021974944329909187;10.00055778813004;0.8337562747156435;-0.005993982519040951;0.8056556780378962;0.005792421317489865;1.034812343115444;0.8055767374393574
52.945638;1.0347994551287731;0.8333167989332947;0.8053313761096362;-0.022738040719165256;-0.02197494454852591;10.000550166973323;0.8337543793768203;-0.005993982643045999;0.8056560655885451;0.005792412884201887;1.0348127292749039;0.8055762415507176
52.955638;1.0348019022622663;0.8333193680557744;0.8053315397372386;-0.022738040357235815;-0.0219749447807711;10.000542638225287;0.8337525058783097;-0.005993982785385965;0.8056564167632589;0.005792404214633644;1.0348130641492885;0.805575787247884
52.965638;1.0348043554633524;0.8333219171236667;0.8053317347424643;-0.022738040006863917;-0.021974945027091818;10.000535184770792;0.8337506529904098;-0.00599398294679928;0.8056567314028411;0.0057923953215712025;1.0348133550514382;0.805575373963268
52.975638;1.0348068135087458;0.8333244416693295;0.8053319661462998;-0.022738039668471745;-0.021974945288138384;10.000527780859148;0.8337488194253636;-0.00599398312784616;0.8056570093543987;0.005792386210127269;1.0348136091026687;0.8055750001770198
52.985638;1.0348092754239078;0.8333269360158558;0.8053322394056686;-0.0227380393418067;-0.021974945564406406;10.000520388554444;0.8337470040162206;-0.005993983328849872;0.8056572516540593;0.005792376877111502;1.0348138325648641;0.8055746646911066
52.995638;1.0348117400657977;0.8333293939213604;0.8053325596647484;-0.022738039026211774;-0.02197494585596445;10.000512958811397;0.8337452063109311;-0.005993983549869729;0.8056574600485481;0.005792367316068131;1.0348140304672708;0.8055743668721085
53.005638;1.0348142056486347;0.8333318089254393;0.8053329310663385;-0.02273803872102096;-0.021974946162471663;10.00050543847175;0.8337434272635659;-0.005993983790779271;0.8056576358106925;0.0057923575221297385;1.0348142061687766;0.8055741062686083
53.015638;1.0348166689990825;0.833334174257732;0.8053333567744118;-0.022738038425818275;-0.021974946483386378;10.000497783007377;0.8337416696098248;-0.005993984051383119;0.8056577800811827;0.0057923474953650855;1.0348143613705332;0.8055738824112324
53.025638;1.0348191250873884;0.8333364831315173;0.8053338394892742;-0.022738038140439433;-0.021974946818070107;10.000489966968757;0.8337399376858596;-0.005993984331488116;0.8056578948959596;0.0057923372436409475;1.0348144968185038;0.8055736948913568
53.035638;1.034821567567465;0.8333387294696392;0.8053343817259895;-0.02273803786482505;-0.021974947165720567;10.00048198638189;0.8337382370217284;-0.005993984630930664;0.8056579833216173;0.0057923267830203625;1.0348146129971976;0.8055735434805513
53.045638;1.034823989833204;0.833340908302332;0.805334985773334;-0.02273803759898382;-0.02197494752529458;10.00047385224914;0.8337365736544886;-0.005993984949524984;0.8056580488323538;0.005792316135016834;1.0348147103677532;0.8055734281471738
53.055638;1.034826385570391;0.8333430152577358;0.8053356536993725;-0.022738037343054705;-0.021974947895591502;10.00046557986899;0.833734952930124;-0.00599398528699509;0.805658094400447;0.005792305323172583;1.034814789359209;0.805573348873798
53.065638;1.0348287484975283;0.8333450457509867;0.8053363876489821;-0.022738037097224557;-0.02197494827555579;10.000457183365741;0.8337333787602899;-0.005993985643022517;0.8056581217811989;0.005792294370153068;1.0348148505308636;0.8055733054364201
53.075638;1.034831071861826;0.8333469948062316;0.8053371900287233;-0.022738036861494035;-0.021974948664494193;10.000448675506162;0.833731853976461;-0.00599398601738471;0.8056581313438794;0.00579228329475297;1.0348148950867042;0.8055732975569341
53.085638;1.0348333483972036;0.8333488575853416;0.8053380631152743;-0.02273803663557542;-0.02197494906189355;10.00044006945627;0.8337303809126981;-0.005993986409994292;0.8056581222349182;0.005792272111120496;1.0348149251978074;0.8055733254475013
53.095638;1.0348355705678733;0.8333506303583381;0.8053390087864959;-0.022738036419017706;-0.02197494946719642;10.000431380813085;0.8337289616495835;-0.005993986820774228;0.805658092987338;0.0057922608325938285;1.0348149429261624;0.8055733901611948
53.105638;1.034837730744466;0.8333523112073904;0.8053400287832214;-0.022738036211319045;-0.0219749498799378;10.00042262594103;0.8337275980631665;-0.005993987249556419;0.8056580424936479;0.005792249474409127;1.0348149482621896;0.8055734935884618
53.115638;1.034839821488495;0.8333538995512897;0.805341124689836;-0.022738036012039806;-0.02197495029995425;10.000413818644594;0.8337262916954531;-0.005993987696024819;0.8056579704743002;0.005792238051743448;1.0348149389970216;0.8055736383988757
53.125638;1.0348418358057148;0.8333553950892882;0.8053422976582265;-0.02273803582096682;-0.0219749507273471;10.00040496874906;0.8337250434568043;-0.005993988159568382;0.8056578772797616;0.00579222657938573;1.0348149123326251;0.8055738278258456
53.135638;1.0348437673141413;0.8333567973250692;0.8053435483933319;-0.022738035637990314;-0.021974951162374964;10.000396085193811;0.8337238534648741;-0.005993988639157252;0.8056577638178041;0.005792215074422863;1.034814865453511;0.8055740654506737
53.145638;1.0348456106939141;0.833358105496127;0.8053448770279795;-0.022738035462737047;-0.02197495160532661;10.000387184379466;0.8337227211282877;-0.005993989133362044;0.8056576319659832;0.005792203557460013;1.034814795247468;0.805574355171599
53.155638;1.0348473618258065;0.8333593188733684;0.8053462830682288;-0.022738035294478112;-0.021974952056097317;10.000378293599926;0.8337216452250223;-0.005993989640409009;0.805657484979117;0.005792192051725981;1.0348146988691211;0.8055747010737826
53.165638;1.0348490165769721;0.8333604375320807;0.8053477659867196;-0.022738035132433318;-0.021974952513713807;10.000369443079896;0.8337206239949284;-0.005993990158239605;0.8056573272435831;0.005792180579215779;1.0348145747414907;0.8055751072814289
53.175638;1.034850569477162;0.8333614625202868;0.8053493257820972;-0.022738034976087614;-0.02197495297640448;10.00036065463605;0.8337196552776799;-0.00599399068466374;0.8056571635336058;0.005792169155466278;1.0348144227665943;0.8055755777161875
53.185638;1.0348520146746498;0.8333623955192494;0.8053509628743001;-0.022738034825187967;-0.02197495344210287;10.000351937245869;0.8337187368388863;-0.005993991217534545;0.8056569987215718;0.005792157791188893;1.034814243607049;0.8055761154807128
53.195638;1.0348533481794238;0.833363239396546;0.805352677858188;-0.02273803467948741;-0.021974953908677933;10.000343290744318;0.8337178667814154;-0.005993991754742389;0.8056568380103665;0.0057921464998865945;1.0348140379015938;0.8055767222206541
53.205638;1.0348545686897501;0.8333639989448813;0.8053544715829558;-0.02273803453855764;-0.02197495437362902;10.000334711568565;0.8337170433168659;-0.005993992294120837;0.8056566869246621;0.005792135297958611;1.0348138058174314;0.8055773979143759
53.215638;1.0348556770129655;0.833364680225086;0.8053563452882886;-0.022738034401785113;-0.02197495483386547;10.00032619872686;0.8337162642151138;-0.005993992833574718;0.8056565511891917;0.005792124195221161;1.0348135468969095;0.8055781412879055
53.225638;1.034856675066949;0.8333652894228865;0.8053583001726132;-0.022738034268394304;-0.021974955286066904;10.000317760716234;0.8337155267000463;-0.0059939933712966405;0.8056564368024873;0.00579211318964583;1.0348132604832538;0.8055789505189651
53.235638;1.034857565292701;0.8333658327343462;0.805360336735065;-0.022738034137509293;-0.021974955727260936;10.000309419303791;0.8337148275866803;-0.005993993905810302;0.80565635012061;0.00579210227224732;1.0348129464556375;0.8055798235678889
53.245638;1.0348583515917182;0.8333663167825793;0.8053624548558127;-0.022738034008304178;-0.021974956155098622;10.000301205461748;0.833714163641395;-0.005993994435911812;0.8056562979210067;0.005792091434506735;1.0348126054558209;0.8055807584047631
53.255638;1.0348590405057656;0.8333667485890934;0.8053646541855101;-0.02273803388007733;-0.02197495656770302;10.000293152741028;0.8337135320179849;-0.005993994960537474;0.8056562871748747;0.005792080671146033;1.0348122384942615;0.8055817535025115
53.265638;1.0348596401232468;0.8333671350013799;0.805366934098893;-0.022738033752184438;-0.02197495696346445;10.000285295922744;0.8337129300054053;-0.005993995478663246;0.8056563242393552;0.005792069979366924;1.0348118462805833;0.8055828080203128
53.275638;1.0348601575419627;0.8333674821414643;0.8053692937414657;-0.022738033623955548;-0.021974957341269648;10.00027766692424;0.8337123544851269;-0.005993995989344167;0.8056564140154848;0.005792059360056103;1.034811428569924;0.8055839214241458
53.285638;1.03486059792147;0.8333677956118792;0.8053717325652221;-0.02273803349470395;-0.021974957700799082;10.000270284498233;0.8337118019837968;-0.005993996491775354;0.8056565598092442;0.005792048820056321;1.0348109840908222;0.8055850928519729
53.295638;1.0348609652147684;0.8333680811891819;0.8053742506614776;-0.02273803336373199;-0.021974958042161288;10.000263150907566;0.8337112689492453;-0.005993996985375803;0.8056567636429375;0.005792038371355375;1.034810511060759;0.8055863204938822
53.305638;1.0348612625041822;0.8333683451249361;0.8053768481474861;-0.02273803323031696;-0.02197495836522968;10.000256256364311;0.8337107519329546;-0.005993997469875275;0.8056570263781656;0.005792028029799809;1.0348100073769564;0.8055876013846518
53.315638;1.0348614918562118;0.8333685938471773;0.8053795239455122;-0.02273803309385468;-0.02197495866957406;10.000249583586049;0.833710247922087;-0.005993997945284202;0.8056573479472251;0.005792017815537957;1.0348094703056316;0.8055889317603766
53.325638;1.0348616545901723;0.8333688330499329;0.8053822751938183;-0.02273803295400399;-0.021974958954925402;10.000243115583705;0.8337097545992096;-0.005993998411746252;0.8056577280586275;0.005792007751858451;1.0348088966470368;0.8055903076851797
53.335638;1.0348617520952168;0.8333690664615171;0.8053850977532754;-0.0227380328106197;-0.021974959221538196;10.000236846312667;0.833709270255192;-0.005993998869361153;0.8056581669491276;0.005791997862805632;1.034808283730322;0.8055917258326742
53.345638;1.0348617864700054;0.8333692955928064;0.8053879869733666;-0.02273803266361661;-0.02197495947020745;10.000230782513505;0.8337087936570999;-0.0059939993181289805;0.8056586656371949;0.0057919881740363015;1.0348076301800968;0.8055931843838358
53.355638;1.0348617601229613;0.8333695208562906;0.805390938168517;-0.022738032512965026;-0.021974959702032396;10.000224933419277;0.8337083239170272;-0.005993999758043141;0.8056592255357419;0.005791978714877651;1.0348069358829612;0.8055946834281494
53.365638;1.034861675177065;0.83336974287032;0.8053939468500281;-0.022738032358841396;-0.02197495991811766;10.000219302365576;0.8337078597044668;-0.005994000189275028;0.8056598480624902;0.005791969516872278;1.0348062020972708;0.8055962242899728
53.375638;1.0348615338888578;0.8333699632444423;0.8053970087811564;-0.022738032201726145;-0.021974960119368978;10.000213886708705;0.833707398247487;-0.005994000612397126;0.8056605347608948;0.0057919606098847404;1.0348054321363405;0.8055978082619313
53.385638;1.0348613394083244;0.8333701843015882;0.8054001201766678;-0.022738032042377676;-0.021974960306453704;10.000208675235692;0.8337069354870138;-0.005994001028489043;0.8056612875613083;0.005791952017171452;1.0348046313810106;0.8055994357881369
53.395638;1.0348610955268305;0.8333704078371436;0.8054032777599159;-0.022738031881780273;-0.021974960479958974;10.000203640974785;0.8337064669109225;-0.005994001439162789;0.8056621088453912;0.005791943751603322;1.0348038055798072;0.8056011064401571
53.405638;1.034860805406031;0.8333706346563982;0.8054064779063869;-0.02273803172102569;-0.02197496064059329;10.000198738157732;0.8337059877206128;-0.005994001846597135;0.8056630011518775;0.005791935816705506;1.0348029588100705;0.8056028190397706
53.415638;1.034860470640999;0.8333708652873524;0.8054097155849745;-0.022738031561197282;-0.021974960789163733;10.000193906394962;0.8337054926634553;-0.005994002253424636;0.8056639666701823;0.005791928210531908;1.0348020934217588;0.8056045713411717
53.425638;1.034860091610098;0.8333711005739246;0.8054129842090754;-0.022738031403381452;-0.021974960926373133;10.0001890826532;0.8337049763076508;-0.0059940026624906;0.8056650070991824;0.005791920928759251;1.0348012115396492;0.8056063597384395
53.435638;1.0348596681823423;0.8333713418409112;0.8054162760826246;-0.02273803124869218;-0.0219749610527808;10.000184214857379;0.8337044335730687;-0.005994003076660968;0.8056661239756778;0.005791913965562837;1.0348003160730705;0.80560817978095
53.445638;1.0348591995719931;0.83337159095478;0.8054195829337732;-0.02273803109821617;-0.02197496116894697;10.00017926427066;0.8337038603504147;-0.005994003498600098;0.8056673189865063;0.005791907313392297;1.0347994107475844;0.8056100271435832
53.455638;1.0348586842054055;0.8333718503960634;0.8054228963963632;-0.022738030952942728;-0.02197496127549095;10.000174199584755;0.8337032537902628;-0.005994003930466212;0.8056685936986104;0.005791900966621265;1.034798499459359;0.8056118981151275
53.465638;1.0348581206726628;0.8333721232095888;0.8054262082247188;-0.022738030813709773;-0.021974961373132852;10.000168994761786;0.8337026117587312;-0.005994004373787214;0.8056699487759431;0.005791894928765529;1.0347975855701232;0.8056137896602773
53.475638;1.0348575088309986;0.8333724125228186;0.8054295102565912;-0.02273803068123288;-0.021974961462848927;10.000163629803154;0.8337019325717581;-0.005994004829562727;0.8056713835616154;0.005791889215175272;1.0347966716668786;0.8056156995344975
53.485638;1.0348568500456676;0.8333727211076242;0.8054327944503415;-0.02273803055624519;-0.021974961545870537;10.00015808976242;0.8337012155066688;-0.005994005298302768;0.8056728964884957;0.005791883848023744;1.0347957592983668;0.8056176262251439
53.495638;1.0348561467722852;0.8333730514118862;0.8054360531990356;-0.02273803043953835;-0.021974961623436994;10.000152363016928;0.8337004604035471;-0.005994005780003662;0.8056744858518853;0.005791878850349141;1.0347948487436018;0.8056195684209337
53.505638;1.0348554016959173;0.8333734055046149;0.8054392796598961;-0.02273803033169537;-0.02197496169672814;10.000146440570644;0.8336996664128462;-0.0059940062742420445;0.8056761502336651;0.005791874243934233;1.0347939395238397;0.805621524445675
53.515638;1.0348546169327042;0.8333737851775185;0.805442467816214;-0.022738030232678556;-0.021974961767057998;10.000140321635724;0.8336988318444221;-0.00599400678043974;0.8056778882033325;0.005791870048375847;1.0347930316165477;0.8056234920997011
53.525638;1.0348537943351297;0.8333741926660825;0.8054456122888152;-0.022738030141692425;-0.02197496183580999;10.00013402288975;0.83369795506394;-0.005994007298274087;0.8056796975630952;0.005791866281134103;1.0347921261714639;0.8056254686085941
53.535638;1.0348529365545704;0.8333746308689168;0.805448708246988;-0.022738030057402856;-0.02197496190398683;10.000127576596658;0.8336970350507794;-0.005994007827960077;0.8056815750091514;0.0057918629587837295;1.0347912247662316;0.8056274506305529
53.545638;1.0348520470305327;0.8333751025524425;0.8054517516195075;-0.02273802997821511;-0.021974961971908583;10.000121021996051;0.8336960711940657;-0.005994008370177869;0.8056835167960767;0.005791860096841752;1.0347903282380257;0.8056294345955384
53.555638;1.0348511288571351;0.8333756098355947;0.8054547391703113;-0.022738029902382044;-0.02197496203933136;10.000114403688377;0.833695062861535;-0.0059940089257961605;0.8056855198385625;0.0057918577084358665;1.0347894364227788;0.8056314170502075
53.565638;1.034850184477259;0.8333761543979257;0.8054576682240682;-0.02273802982800803;-0.021974962105641392;10.000107772349557;0.8336940094442988;-0.00599400949560072;0.8056875821084676;0.005791855801692289;1.0347885484838781;0.805633394813177
53.575638;1.034849216442434;0.833376737490449;0.8054605363578209;-0.022738029753275393;-0.02197496217002071;10.000101183276184;0.8336929108101535;-0.005994010080144691;0.8056897018922942;0.005791854378243647;1.0347876630074113;0.8056353650973853
53.585638;1.0348482278221258;0.833377359558834;0.8054633413555408;-0.02273802967688767;-0.021974962231756056;10.000094695205933;0.833691767671961;-0.005994010679704926;0.8056918767071543;0.0057918534381882015;1.0347867778937843;0.8056373256049928
