time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
53.595638;1.034847221619031;0.8333780199809897;0.8054660812311244;-0.022738029598261145;-0.021974962290433296;10.000088367861876;0.8336905816234965;-0.005994011294226767;0.8056941027066515;0.005791852987128859;1.0347858903008569;0.8056392745267654
53.605638;1.0348462000722731;0.8333787172996772;0.8054687541703384;-0.022738029517297975;-0.021974962345917913;10.000082257295372;0.8336893546663366;-0.005994011923282304;0.8056963746826713;0.005791853035382742;1.0347849965730704;0.8056412100462819
53.615638;1.0348451650906012;0.833379450001285;0.8054713588605015;-0.02273802943399212;-0.021974962398383178;10.000076413829404;0.8336880887442414;-0.0059940125660891954;0.8056986864983343;0.005791853589795411;1.0347840925014047;0.8056431294153836
53.625638;1.0348441190638005;0.8333802171352639;0.8054738951254428;-0.02273802934818545;-0.021974962448352345;10.000070883622618;0.8336867860053638;-0.00599401322144466;0.8057010314408816;0.005791854647429117;1.0347831742295872;0.8056450287519756
53.635638;1.0348430645241615;0.833381018249427;0.8054763641789864;-0.022738029259686786;-0.02197496249665771;10.00006570713978;0.8336854490570582;-0.0059940138876668665;0.8057034024335429;0.005791856196652717;1.0347822391969625;0.8056469039544369
53.645638;1.034842002686086;0.8333818529973257;0.8054787680039833;-0.022738029168532993;-0.021974962544334304;10.000060913791488;0.8336840806381604;-0.005994014562818407;0.8057057925922444;0.005791858221591389;1.0347812864840515;0.8056487513864462
53.655638;1.0348409320698781;0.8333827208511374;0.8054811080455853;-0.022738029074963428;-0.021974962592432874;10.000056521683474;0.833682683625593;-0.005994015244960441;0.805708195798195;0.00579186070121704;1.0347803169466072;0.8056505675424414
53.665638;1.0348398488330406;0.8333836209750348;0.8054833843768698;-0.0227380289791743;-0.021974962641874155;10.000052543734116;0.8336812613734326;-0.005994015932167698;0.8057106067280133;0.005791863604384293;1.0347793333648798;0.8056523489638806
53.675638;1.0348387486254567;0.8333845520208513;0.805485595758174;-0.022738028881246132;-0.021974962693456168;10.00004898936496;0.8336798176418833;-0.0059940166225007545;0.8057130204829788;0.00579186689017563;1.0347783398823351;0.8056540929768469
53.685638;1.0348376281546572;0.8333855119491193;0.8054877399122264;-0.02273802878123156;-0.021974962747916153;10.000045861633843;0.8336783567422762;-0.005994017314108718;0.8057154322521847;0.005791870515687169;1.0347773409450014;0.8056557981176058
53.695638;1.0348364860475838;0.8333864982196139;0.8054898140906693;-0.022738028679079737;-0.021974962805940974;10.000043158228822;0.8336768841542654;-0.005994018005469433;0.8057178373258975;0.005791874445635894;1.0347763409840687;0.8056574641301415
53.705638;1.0348353228363694;0.8333875082869848;0.8054918160319272;-0.022738028574447358;-0.0219749628680667;10.000040873634328;0.833675406433298;-0.005994018695497828;0.8057202310950843;0.005791878654099578;1.034775344673832;0.8056590919525168
53.715638;1.034834140051752;0.8333885402303973;0.8054937443758813;-0.022738028466718425;-0.02197496293451151;10.000038999016864;0.8336739300954782;-0.005994019383230442;0.8057226087955017;0.005791883115683974;1.0347743567970888;0.805660683164838
53.725638;1.034832939987247;0.8333895932203385;0.8054955982445992;-0.022738028355206455;-0.021974963005200656;10.000037521603318;0.8336724606334732;-0.0059940200673601505;0.805724965677654;0.005791887798620927;1.0347733819474114;0.8056622389603807
53.735638;1.0348317263518299;0.8333906677150524;0.805497376595323;-0.02273802823917972;-0.02197496308000965;10.000036422057262;0.8336710026615873;-0.005994020746020135;0.8057272976894357;0.005791892668689634;1.0347724243517582;0.8056637594961372
53.745638;1.034830504192547;0.8333917654034667;0.8054990778106706;-0.022738028117669614;-0.021974963158911825;10.000035672746044;0.8336695607273781;-0.005994021416862695;0.8057296019712586;0.005791897695373146;1.0347714877427683;0.8056652438320304
53.755638;1.0348292788891755;0.8333928884837363;0.8055006999947258;-0.02273802798946281;-0.02197496324197203;10.000035245335921;0.8336681395771198;-0.00599402207733974;0.8057318770161653;0.005791902852085623;1.0347705754457437;0.8056666901981483
53.765638;1.0348280555775615;0.8333940386391996;0.8055022415340766;-0.022738027853321897;-0.021974963329281116;10.000035122060977;0.8336667438379661;-0.005994022725083339;0.8057341227891107;0.005791908114434737;1.0347696902559955;0.8056680964047518
53.775638;1.034826839310058;0.8333952166991793;0.8055037011112375;-0.02273802770812205;-0.02197496342086152;10.000035295709946;0.833665377901675;-0.00599402335832436;0.8057363406353235;0.005791913460219823;1.0347688340332883;0.8056694602614786
53.785638;1.0348256349146623;0.8333964229888959;0.8055050777727558;-0.022738027552907894;-0.021974963516749067;10.00003576229099;0.8336640460477529;-0.005994023976148208;0.8057385326764459;0.00579191887046006;1.0347680078117025;0.8056707798873741
53.795638;1.0348244465298868;0.8333976576662318;0.8055063714171984;-0.022738027386964108;-0.021974963617262033;10.00003651936462;0.8336627523491003;-0.005994024578450753;0.8057407009555572;0.005791924329334883;1.0347672124850371;0.8056720537666361
53.805638;1.0348232775763893;0.8333989205466366;0.8055075829727399;-0.022738027209866306;-0.021974963723043743;10.000037566687618;0.8336615003231558;-0.005994025165767253;0.8057428466205754;0.005791929821357283;1.0347664492167878;0.8056732808340358
53.815638;1.0348221307194392;0.833400210648562;0.8055087140745133;-0.022738027021561916;-0.021974963834738733;10.000038904615458;0.8336602926972111;-0.005994025738937063;0.8057449694398116;0.005791935328263774;1.0347657192090234;0.8056744607408262
53.825638;1.034821007217061;0.8334015261826682;0.8055097667865662;-0.022738026822448684;-0.02197496395258452;10.000040535336048;0.8336591317278929;-0.005994026298662489;0.8057470679954088;0.005791940828318676;1.0347650235862886;0.8056755939879626
53.835638;1.0348199061658296;0.833402865095274;0.8055107436098093;-0.02273802661339483;-0.021974964076104435;10.00004246411607;0.8336580197852625;-0.005994026845397418;0.8057491402313136;0.0057919462966240795;1.0347643638228028;0.8056766820371882
53.845638;1.0348188243573981;0.833404225641696;0.80551164740622;-0.022738026395721898;-0.021974964204187774;10.000044695927894;0.8336569592789079;-0.005994027379444062;0.8057511838583696;0.005791951705272354;1.034763742046985;0.8056777272457264
53.855638;1.034817757054592;0.8334056064279144;0.8055124810386665;-0.02273802617098349;-0.021974964335612777;10.000047232791358;0.8336559522661822;-0.005994027900872153;0.8057531966332993;0.005791957026755587;1.034763160862501;0.8056787325705146
53.865638;1.0348166993730858;0.8334070059698381;0.8055132468506242;-0.02273802594060551;-0.021974964469372256;10.000050074967058;0.833655000547303;-0.005994028409453216;0.8057551765426186;0.005791962239520081;1.0347626231673652;0.8056797016038125
53.875638;1.034815647305457;0.8334084226169932;0.8055139460753985;-0.02273802570582834;-0.021974964604643817;10.000053224781702;0.8336541057832562;-0.005994028904679074;0.8057571219461123;0.005791967327856329;1.0347621321903575;0.805680638572191
53.885638;1.0348145977450909;0.8334098547783291;0.8055145784885668;-0.02273802546788248;-0.021974964740810975;10.00005668738772;0.8336532695503718;-0.0059940293857073815;0.8057590318540809;0.005791972276815608;1.0347616911822572;0.8056815478663749
53.895638;1.034813547975046;0.8334113008325252;0.8055151425077509;-0.022738025227970582;-0.02197496487743663;10.000060461398666;0.8336524935366418;-0.0059940298514644325;0.8057609057427452;0.005791977068243513;1.0347613030282519;0.8056824336850701
53.905638;1.0348124955495366;0.833412759158461;0.8055156355091082;-0.022738024987146926;-0.021974965014102964;10.000064530623451;0.8336517791395054;-0.005994030301006685;0.8057627426194329;0.005791981679477183;1.034760970977102;0.8056833000084381
53.915638;1.0348114383840106;0.8334142282820423;0.8055160543364549;-0.022738024746345054;-0.021974965150383947;10.000068868647675;0.8336511267473736;-0.005994030733829843;0.8057645407189237;0.0057919860859818526;1.0347606997980539;0.8056841507768858
53.925638;1.0348103743030919;0.8334157067591667;0.8055163959442979;-0.022738024506418347;-0.021974965285972252;10.000073443877858;0.833650536015822;-0.005994031149846651;0.8057662981800774;0.005791990267092197;1.034760495651673;0.8056849904972125
53.935638;1.0348093004766712;0.8334171931423221;0.8055166575842627;-0.022738024268100007;-0.021974965420821446;10.000078217819416;0.8336500067887134;-0.005994031549098449;0.8057680131409208;0.005791994209114465;1.0347603647614876;0.8056858246180543
53.945638;1.034808213545308;0.8334186858534764;0.80551683625766;-0.02273802403199934;-0.02197496555517861;10.000083144375838;0.8336495393191455;-0.005994031931575487;0.8057696829875165;0.005791997901790147;1.0347603119854873;0.8056866587814855
53.955638;1.0348071105871472;0.8334201827892643;0.8055169282824337;-0.022738023798597982;-0.021974965689413914;10.000088169882844;0.8336491337366266;-0.005994032297267853;0.8057713037898598;0.005792001331726263;1.0347603404107297;0.805687497658473
53.965638;1.034805989974591;0.8334216811595976;0.8055169298556977;-0.022738023568170868;-0.021974965823895465;10.00009323238394;0.8336487894795824;-0.005994032646245087;0.8057728703847358;0.005792004480380546;1.0347604520282787;0.8056883442386592
53.975638;1.0348048508520147;0.8334231775216983;0.8055168378508691;-0.022738023340749328;-0.021974965959165184;10.000098263928564;0.833648505092613;-0.005994032978706764;0.8057743772131571;0.0057920073280109145;1.0347606480854201;0.8056891998510236
53.985638;1.034803692131944;0.8334246679737586;0.8055166497138946;-0.022738023116238987;-0.021974966096058222;10.0001031969601;0.8336482786639544;-0.005994033294958173;0.8057758196780163;0.005792009858362658;1.0347609287558133;0.8056900649356739
53.995638;1.0348025124977303;0.8334261487588093;0.8055163630219684;-0.022738022894730314;-0.021974966235435506;10.00010797244393;0.8336481084005812;-0.005994033595302491;0.8057771950067729;0.005792012061180534;1.0347612931380532;0.8056909396522784
54.005638;1.034801310755494;0.8334276167966751;0.8055159757469806;-0.02273802267671952;-0.021974966377935744;10.000112542514895;0.8336479923060457;-0.005994033880072719;0.8057785016677915;0.00579201393234499;1.034761740241748;0.805691823873469
54.015638;1.0348000854271635;0.8334290696559229;0.8055154867880877;-0.022738022462759765;-0.021974966524041205;10.00011686536279;0.83364792782353;-0.005994034149749365;0.8057797381648221;0.005792015471600438;1.0347622705357784;0.8056927171813437
54.025638;1.0347988340084366;0.8334305050447683;0.8055148955704031;-0.02273802225292424;-0.021974966674217278;10.000120901158503;0.8336479127004689;-0.005994034404878214;0.8057809027593305;0.005792016680863324;1.0347628865802287;0.8056936190515545
54.035638;1.0347975533336966;0.833431920089128;0.8055142009107558;-0.022738022046720808;-0.02197496682909969;10.00012461508825;0.8336479457973991;-0.005994034645933902;0.8057819938823526;0.005792017566012182;1.034763592001051;0.8056945290793465
54.045638;1.0347962412012417;0.8334333110842665;0.805513400853472;-0.022738021843200448;-0.021974966989629464;10.00012798294054;0.8336480267433809;-0.0059940348734115;0.8057830102540348;0.005792018140242713;1.0347643902111618;0.8056954467124379
54.055638;1.0347948972089394;0.8334346740311982;0.8055124939756007;-0.022738021641033973;-0.02197496715674506;10.000130991062543;0.8336481553046733;-0.005994035088025121;0.8057839506824301;0.0057920184254694395;1.0347652839167774;0.805696370234342
54.065638;1.0347935221596176;0.8334360049484647;0.8055114805702004;-0.022738021438655564;-0.02197496733085652;10.000133633407536;0.833648331276829;-0.005994035290774066;0.8057848141297244;0.005792018450477284;1.0347662744465769;0.8056972963419763
54.075638;1.034792118082951;0.8334372993675697;0.8055103625251506;-0.022738021234371398;-0.021974967511630448;10.000135913425579;0.8336485546112965;-0.005994035482852215;0.8057856001077898;0.005792018245037534;1.0347673609813888;0.8056982207876753
54.085638;1.034790688833674;0.8334385523470832;0.8055091423249917;-0.022738021026400573;-0.021974967698071265;10.000137843913084;0.8336488249414978;-0.005994035665540766;0.8057863087354065;0.005792017831189499;1.0347685408390992;0.8056991388282314
54.095638;1.0347892393013085;0.8334397594208708;0.805507822115126;-0.022738020812878006;-0.021974967888703168;10.000139436376807;0.8336491408646237;-0.005994035840210725;0.8057869405558131;0.005792017219340026;1.0347698103636545;0.8057000453180604
54.105638;1.0347877740454117;0.8334409166541455;0.8055064034552615;-0.022738020591889837;-0.021974968081867812;10.000140689967104;0.833649500089983;-0.005994036008320469;0.8057874964712631;0.005792016413191808;1.0347711655141214;0.8057009350642964
54.115638;1.034786296789245;0.8334420197665471;0.8055048875861908;-0.022738020361596757;-0.02197496827611396;10.000141592946806;0.8336499001849109;-0.005994036171196859;0.8057879775372058;0.005792015415665226;1.0347726018128782;0.8057018033058615
54.125638;1.0347848103671509;0.8334430643318119;0.8055032755065626;-0.02273802012033908;-0.021974968470428444;10.000142132045474;0.8336503390933767;-0.005994036329761575;0.8057883850267386;0.005792014229675028;1.0347741136284294;0.8057026460809108
54.135638;1.0347833172883067;0.833444046999942;0.8055015679829056;-0.022738019866771778;-0.021974968664169526;10.0001423002116;0.8336508151075596;-0.005994036484497597;0.8057887207207478;0.005792012855363307;1.0347756937418087;0.8057034602225575
54.145638;1.0347818207231636;0.8334449660415149;0.8054997663005301;-0.022738019600022887;-0.021974968856905107;10.000142101277198;0.8336513261524469;-0.005994036635480162;0.8057889867039505;0.005792011286834069;1.0347773338652486;0.8057042428752942
54.155638;1.0347803246164609;0.8334458205536941;0.8054978731312034;-0.022738019319653007;-0.021974969048302317;10.000141548537185;0.8336518691412264;-0.005994036782226577;0.805789185342147;0.005792009512723369;1.034779025341497;0.8057049914410342
54.165638;1.0347788329688867;0.8334466090372946;0.8054958919559977;-0.022738019025523245;-0.02197496923803761;10.000140659800035;0.833652440388322;-0.005994036923597977;0.8057893198078278;0.005792007521558719;1.034780759631055;0.8057057041732819
54.175638;1.0347773491021022;0.8334473291247154;0.8054938256319849;-0.02273801871776623;-0.021974969425902734;10.00013945687422;0.8336530365767068;-0.005994037057984256;0.8057893943008413;0.005792005306126209;1.0347825290805897;0.8057063803840718
54.185638;1.0347758753111629;0.8334479789738477;0.8054916759145612;-0.02273801839669532;-0.021974969612194372;10.000137963616236;0.8336536553884213;-0.005994037183686339;0.8057894137564662;0.005792002862250267;1.0347843275525292;0.8057070202266498
54.195638;1.0347744131032124;0.8334485581948743;0.8054894439783032;-0.022738018062685376;-0.021974969797903744;10.00013619821435;0.8336542956065849;-0.0059940372993792694;0.8057893834280602;0.005792000185204505;1.0347861497778714;0.8057076245744594
54.205638;1.0347729636058154;0.8334490672739657;0.8054871308701034;-0.022738017716278553;-0.02197496998433417;10.00013417234298;0.8336549567600396;-0.005994037404389731;0.8057893087139458;0.005791997269828903;1.0347879899925305;0.8057081949644231
54.215638;1.0347715278053646;0.833449506863827;0.8054847376407435;-0.022738017358297044;-0.0219749701725437;10.000131899572038;0.8336556388646925;-0.005994037498578988;0.8057891954247558;0.005791994113905459;1.03478984177435;0.8057087334173932
54.225638;1.0347701066833193;0.8334498778892766;0.8054822655851493;-0.022738016989679994;-0.02197497036322217;10.000129396756554;0.8336563426700765;-0.0059940375821047834;0.8057890499987417;0.005791990721916707;1.0347916991397648;0.8057092419372045
54.235638;1.0347687013011837;0.8334501820869041;0.8054797164526821;-0.02273801661128634;-0.021974970556998964;10.000126676900923;0.8336570698500025;-0.005994037655253314;0.8057888789025643;0.005791987108328701;1.034793557172598;0.8057097221797371
54.245638;1.034767313294678;0.8334493271506704;0.8054760339973303;-0.022738366040582707;-0.02197530883177187;10.000123748701597;0.8336578225130031;-0.005994037718245552;0.8057886876527758;0.00579198329635428;1.0347954115921216;0.8057101759612266
54.255638;1.0347659455256577;0.833449507414523;0.8054733378682634;-0.02273836564512275;-0.021975309033966786;10.000120622788137;0.8336586024565961;-0.005994037771100273;0.8057884804353224;0.005791979311289688;1.0347972583437048;0.8057106059462837
54.265638;1.0347646017414942;0.8334496322804446;0.805470573335933;-0.022738365242651746;-0.021975309241074492;10.000117312578976;0.8336594110990984;-0.005994037813654259;0.8057882603116086;0.00579197517770524;1.0347990935549418;0.805711015612559
54.275638;1.0347632852604516;0.833449706419004;0.8054677447182746;-0.022738364834418576;-0.021975309453022875;10.000113828622545;0.8336602497772135;-0.005994037845628755;0.8057880297356597;0.005791970922460586;1.0348009128666815;0.8057114087943847
54.285638;1.0347619976355045;0.8334497346236046;0.8054648561779294;-0.02273836442170825;-0.021975309669548013;10.000110174868619;0.8336611196356798;-0.005994037866672944;0.8057877907923531;0.005791966571775368;1.0348027105303517;0.8057117894700792
54.295638;1.034760738358576;0.83344972186338;0.8054619115657295;-0.022738364005688304;-0.021975309890441976;10.00010634946195;0.8336620215377939;-0.005994037876490529;0.8057875446502564;0.005791962144030647;1.0348044797068754;0.805712161786934
54.305638;1.034759506355473;0.8334496728738725;0.8054589148379072;-0.02273836358737085;-0.02197531011553338;10.000102346573765;0.8336629559839748;-0.005994037875012711;0.8057872915274007;0.0057919576502452755;1.0348062133322884;0.8057125298327004
54.315638;1.0347583020346354;0.8334495920729781;0.8054558698335657;-0.02273836316777694;-0.021975310344617083;10.00009816443137;0.8336639225991587;-0.005994037862372466;0.8057870318704731;0.005791953099232107;1.0348079043809926;0.8057128971316619
54.325638;1.0347571277039072;0.8334494841255782;0.8054527795309251;-0.02273836274810592;-0.021975310577604452;10.000093822838137;0.8336649201762565;-0.005994037838793991;0.8057867670009632;0.005791948500382234;1.0348095461180677;0.8057132665528679
54.335638;1.0347559861811404;0.833449354254259;0.8054496460617325;-0.022738362329732503;-0.021975310814790337;10.000089371801579;0.8336659477275917;-0.005994037804739365;0.8057864986420047;0.005791943865143317;1.034811132404841;0.8057136408377256
54.345638;1.0347548791042047;0.8334492078766089;0.8054464716886853;-0.0227383619142478;-0.02197531105694669;10.000084878777505;0.8336670051462648;-0.0059940377611046505;0.8057862287110363;0.0057919392109271346;1.0348126576481678;0.8057140228940859
54.355638;1.0347538062418293;0.8334490503556944;0.8054432593608587;-0.022738361503652077;-0.02197531130520295;10.000080412064989;0.8336680929093726;-0.0059940377091067;0.8057859594673162;0.005791934565547384;1.0348141171838279;0.8057144153254114
54.365638;1.03475276584908;0.8334488870661203;0.8054400122763279;-0.022738361100468105;-0.021975311560980402;10.000076034962435;0.8336692116353956;-0.0059940376500060505;0.805785693329704;0.0057919299641508324;1.0348155080906158;0.8057148199601795
54.375638;1.0347517551219874;0.8334487227951066;0.8054367336360083;-0.022738360707647065;-0.02197531182592181;10.000071802536;0.8336703616081828;-0.005994037584845571;0.8057854325495141;0.0057919254385865645;1.0348168292712216;0.8057152378684304
54.385638;1.0347507705220393;0.8334485606971138;0.8054334271542862;-0.02273836032834;-0.021975312101635593;10.000067755938035;0.8336715423233204;-0.005994037514183311;0.8057851787161739;0.005791921009525705;1.0348180804658804;0.8057156693387806
54.395638;1.0347498084869298;0.8334484022351015;0.80543009760931;-0.02273835996565654;-0.02197531238937829;10.000063923091979;0.8336727526026579;-0.005994037438009631;0.8057849321771952;0.005791916687546898;1.034819260919958;0.8057161137311466
54.405638;1.034748866477341;0.8334482478526765;0.805426750790176;-0.022738359622503743;-0.021975312689772784;10.00006032807588;0.8336739907893151;-0.005994037355999495;0.8057846920344472;0.0057919124786359605;1.034820368546767;0.8057165693662507
54.415638;1.0347479436793754;0.8334480971383996;0.8054233932008922;-0.022738359301498468;-0.021975313002657836;10.000056997586965;0.8336752545333348;-0.005994037267782225;0.8057844567883412;0.0057919083872982734;1.0348214000239242;0.8057170333788621
54.425638;1.034747040639746;0.8334479486099295;0.8054200318266359;-0.022738359004946734;-0.021975313327118204;10.000053956960715;0.8336765405471855;-0.005994037172992702;0.8057842252441254;0.005791904415781903;1.0348223518472526;0.8057175018760302
54.435638;1.0347461582448543;0.8334477999690677;0.805416673430037;-0.022738358734890902;-0.021975313661667675;10.000051224038206;0.8336778445238713;-0.00599403707123348;0.8057839975224633;0.005791900563210642;1.0348232215098654;0.8057179705900456
54.445638;1.034745297311286;0.8334476489073466;0.8054133239348845;-0.022738358493128205;-0.021975314004536003;10.000048813173008;0.8336791616145525;-0.005994036962013243;0.8057837755652288;0.0057918968292475885;1.0348240077126933;0.8057184356429558
54.455638;1.0347444586856038;0.8334474935975215;0.8054099887896612;-0.0227383582811593;-0.02197531435381083;10.000046744084726;0.8336804873180512;-0.0059940368447433225;0.8057835623555373;0.005791893218608828;1.0348247099494505;0.8057188939965989
54.465638;1.0347436430133568;0.8334473325722965;0.8054066734281397;-0.022738358100124544;-0.021975314707439027;10.00004504206323;0.833681817599747;-0.005994036719015058;0.805783360414288;0.0057918897390760215;1.0348253282620543;0.8057193433638654
54.475638;1.0347428503496685;0.8334471647044596;0.8054033828942716;-0.02273835795079785;-0.021975315063412732;10.000043730668033;0.8336831484005427;-0.005994036585039979;0.8057831708204287;0.005791886396607483;1.0348258630078673;0.805719781911798
54.485638;1.0347420799036058;0.8334469894319078;0.805400120905196;-0.022738357833655465;-0.02197531542002128;10.000042820782854;0.8336844756908318;-0.005994036443627451;0.8057829930361115;0.005791883194868649;1.0348263150651447;0.8057202082437134
54.495638;1.0347413298677102;0.8334468068661048;0.8053968890497106;-0.02273835774882286;-0.021975315775877892;10.000042302279681;0.8336857958571516;-0.0059940362955159645;0.8057828251366529;0.005791880137680402;1.0348266870719276;0.8057206213482065
54.505638;1.0347405977171173;0.8334466177962514;0.8053936869780445;-0.02273835769590082;-0.02197531612980965;10.000042150310906;0.8336871055332795;-0.005994036140781482;0.8057826642300044;0.005791877230451035;1.034826984186804;0.8057210203470256
54.515638;1.0347398810832609;0.833446423511078;0.8053905136369843;-0.022738357673972042;-0.021975316480690437;10.00004234005437;0.8336884008289946;-0.005994035978803019;0.8057825069909633;0.0057918744781598926;1.034827213008289;0.8057214044601032
54.525638;1.0347391784088076;0.8334462252639915;0.8053873684715018;-0.02273835768179938;-0.021975316827263686;10.000042855199144;0.8336896766723358;-0.005994035808568471;0.8057823501057572;0.005791871881266689;1.0348273798077263;0.80572177282854
54.535638;1.0347384891837565;0.8334460239666606;0.8053842520708736;-0.022738357718169774;-0.02197531716813517;10.000043688939424;0.8336909270075453;-0.005994035629075551;0.8057821904081156;0.005791869436167075;1.034827489354863;0.8057221239020584
54.545638;1.0347378142167198;0.8334458206584445;0.8053811663880126;-0.022738357782194546;-0.02197531750199207;10.000044839826;0.8336921457521871;-0.005994035439544749;0.8057820248083339;0.005791867139924906;1.0348275445035007;0.805722455345868
54.555638;1.034737155610139;0.8334456168790857;0.8053781143126496;-0.02273835787320397;-0.02197531782782322;10.000046305691091;0.8336933275030048;-0.005994035239201016;0.8057818501817242;0.005791864993081037;1.0348275463145236;0.8057227648803326
54.565638;1.0347365161267927;0.8334454142281926;0.8053750986087838;-0.02273835799049585;-0.021975318144795017;10.000048080861403;0.8336944673653538;-0.005994035027009237;0.8057816633236947;0.005791862998897138;1.0348274943114943;0.8057230511708354
54.575638;1.0347358985788577;0.8334452140036898;0.805372120859544;-0.02273835813326643;-0.02197531845195372;10.000050154607184;0.833695560560243;-0.005994034801814505;0.8057814611751188;0.0057918611590630446;1.0348273871777278;0.8057233143556425
54.585638;1.0347353057728146;0.8334450176981264;0.8053691809901546;-0.02273835830057415;-0.021975318748278978;10.000052512377152;0.8336966027471174;-0.005994034562563609;0.8057812409424063;0.0057918594668640465;1.0348272242389847;0.8057235563210535
54.595638;1.0347347407603174;0.8334448278395212;0.8053662775650061;-0.02273835849124386;-0.02197531903301204;10.000055143963847;0.8336975907973023;-0.005994034308281615;0.8057809999703303;0.005791857902969532;1.0348270067681569;0.8057237802965611
54.605638;1.0347342066886915;0.8334446483520243;0.8053634087893221;-0.022738358703814368;-0.021975319305832814;10.00005804742289;0.8336985232304132;-0.005994034038037496;0.8057807361713242;0.005791856439588497;1.0348267380719134;0.8057239897791417
54.615638;1.0347337059986679;0.8334444841605788;0.8053605737640106;-0.022738358936715598;-0.02197531956672747;10.00006122489594;0.8336994003040329;-0.005994033750983299;0.8057804488049669;0.005791855050556586;1.0348264229134894;0.8057241876720028
54.625638;1.0347332397097588;0.8334443403518805;0.8053577731618792;-0.022738359188564414;-0.021975319815672904;10.000064682565927;0.8337002237329891;-0.005994033446407312;0.8057801385909624;0.005791853716798842;1.034826067410674;0.8057243760031899
54.635638;1.0347328073406266;0.8334442216141525;0.8053550086644556;-0.022738359458217842;-0.021975320052459522;10.000068432446053;0.8337009959952858;-0.005994033123968534;0.8057798073372047;0.005791852422845642;1.034825678828239;0.8057245560213747
54.645638;1.0347324069309305;0.8334441326086118;0.8053522820859891;-0.022738359744593567;-0.02197532027673552;10.000072486546884;0.8337017198051443;-0.005994032783937876;0.8057794575722261;0.005791851152945738;1.0348252646542706;0.8057247286734137
54.655638;1.0347320348204487;0.8334440787015228;0.8053495955537617;-0.02273836004647704;-0.021975320488043248;10.0000768494266;0.8337023980475291;-0.005994032426962522;0.8057790919885099;0.005791849893844422;1.034824832261821;0.8057248950902813
54.665638;1.0347316857672124;0.8334440656953788;0.8053469520362807;-0.022738360362423358;-0.021975320685783162;10.000081516570098;0.83370303412647;-0.005994032053492366;0.805778712995523;0.005791848637706588;1.0348243893918223;0.8057250564023664
54.675638;1.0347313534478104;0.833444098611698;0.8053443551553525;-0.022738360690779672;-0.021975320869241654;10.000086477669214;0.833703632388072;-0.005994031663450459;0.8057783229815634;0.005791847379109604;1.0348239441109064;0.8057252132602921
54.685638;1.034731030756721;0.8334441803199583;0.8053418086062918;-0.02273836102979006;-0.02197532103766768;10.000091723380738;0.8337041978437257;-0.005994031256261439;0.8057779249107182;0.005791846110369164;1.0348235042816414;0.8057253660864905
54.695638;1.0347307101328562;0.833444310497402;0.805339315930021;-0.02273836137766506;-0.02197532119021527;10.000097247572478;0.8337047354706572;-0.005994030830996644;0.8057775223075104;0.005791844817997765;1.0348230775592597;0.8057255157520515
54.705638;1.034730384139891;0.8334444861373882;0.8053368806725283;-0.022738361732441908;-0.021975321325821175;10.000103039831991;0.8337052501888398;-0.005994030386555594;0.8057771184600341;0.005791843481345338;1.0348226715811895;0.8057256634282876
54.715638;1.034730045624196;0.8334447037033801;0.80533450614565;-0.02273836209184965;-0.021975321443218867;10.000109084040982;0.8337057473194153;-0.005994029921885847;0.8057767158384016;0.005791842076126778;1.0348222933178353;0.8057258096665891
54.725638;1.0347296876578533;0.8334449608799813;0.8053321948268034;-0.022738362453449703;-0.021975321541131628;10.000115369032306;0.8337062326303675;-0.005994029436289559;0.805776316257428;0.005791840578021707;1.0348219484239707;0.8057259537239845
54.735638;1.0347293045070125;0.8334452567220275;0.8053299482886842;-0.02273836281485933;-0.021975321618717913;10.000121892665652;0.833706711847882;-0.005994028929760796;0.8057759210139167;0.0057918389600851395;1.034821641733896;0.805726093615653
54.745638;1.034728892993223;0.8334455908756596;0.8053277677407991;-0.022738363173996703;-0.02197532167596716;10.000128654128616;0.833707190045071;-0.005994028403014522;0.8057755307256761;0.005791837190142272;1.0348213774593884;0.8057262269249589
54.755638;1.034728452359603;0.8334459629749882;0.8053256545684399;-0.02273836352932135;-0.021975321713512942;10.000135647383113;0.8337076714349887;-0.005994027857170462;0.805775145377812;0.005791835235345384;1.0348211582463143;0.8057263516710953
54.765638;1.0347279831303886;0.8334463723686842;0.8053236103517042;-0.02273836387982917;-0.0219753217321719;10.00014286304028;0.8337081594893371;-0.005994027293471342;0.805774764425721;0.005791833068343321;1.0348209849946333;0.8057264663180074
54.775638;1.0347274865556093;0.833446817622964;0.8053216363129427;-0.022738364224800526;-0.021975321732748628;10.000150293282074;0.8337086569426846;-0.005994026713232302;0.8057743867048593;0.00579183066676696;1.0348208577402802;0.805726569386838
54.785638;1.0347269645117385;0.833447296092704;0.8053197326291983;-0.02273836456359182;-0.021975321715908883;10.000157931962166;0.8337091658678031;-0.005994026117955132;0.8057740105343463;0.005791828008111041;1.034820775780775;0.8057266596155424
54.795638;1.0347264196412933;0.8334478043081932;0.8053178979959043;-0.022738364895736433;-0.021975321681992628;10.000165775354796;0.8337096877614257;-0.005994025509364536;0.8057736341795401;0.005791825069720498;1.034820737596679;0.8057267362502183
54.805638;1.0347258558873367;0.8334483387625876;0.8053161297165962;-0.022738365221148464;-0.021975321631098162;10.000173830137122;0.8337102232974236;-0.005994024889240754;0.8057732562427488;0.005791821835856115;1.0348207417155078;0.8057267984694094
54.815638;1.0347252786871135;0.8334488960769346;0.8053144245302646;-0.022738365540034708;-0.021975321563419237;10.000182117953985;0.8337107722379775;-0.005994024259323106;0.805772875642217;0.005791818303486188;1.0348207869597077;0.8057268446639411
54.825638;1.0347246943282922;0.8334494729190421;0.8053127796917117;-0.022738365852675184;-0.021975321479407887;10.000190661634502;0.8337113337474789;-0.005994023621348323;0.8057724914672887;0.0057918144822299;1.0348208714170097;0.8057268731613138
54.835638;1.0347241088380337;0.833450066440858;0.805311193493467;-0.022738366159394962;-0.0219753213796687;10.000199458480036;0.8337119064788978;-0.005994022976883356;0.8057721029913579;0.0057918103901601105;1.0348209919779505;0.8057268837268162
54.845638;1.034723526943724;0.8334506744873914;0.8053096649702971;-0.02273836646067893;-0.021975321264781293;10.000208464315905;0.8337124881633926;-0.005994022326980199;0.8057717097034377;0.005791806049072441;1.0348211453437481;0.8057268780451546
54.855638;1.034722951542677;0.833451295340962;0.8053081929815067;-0.022738366757289286;-0.02197532113509595;10.000217600435771;0.8337130753011526;-0.005994021672012406;0.8057713111956917;0.005791801482187079;1.0348213293014552;0.8057268590605214
54.865638;1.0347223840085733;0.8334519277636717;0.8053067754902884;-0.022738367050206657;-0.021975320990619364;10.000226772786796;0.8337136638236246;-0.005994021011733041;0.8057709068164374;0.005791796713297897;1.0348215426462828;0.8057268301242119
54.875638;1.0347218249779118;0.833452570998112;0.8053054099301418;-0.022738367340376653;-0.021975320831166358;10.000235887862257;0.8337142504081885;-0.00599402034548748;0.8057704954485874;0.0057917917682478535;1.0348217838157845;0.8057267945745028
54.885638;1.0347212748197097;0.8334532244610235;0.8053040940155768;-0.02273836762862549;-0.021975320656552794;10.000244861182667;0.8337148329803521;-0.005994019672578131;0.8057700757726898;0.0057917866805001815;1.0348220501123448;0.8057267555620766
54.895638;1.0347207336921531;0.8334538875944169;0.8053028257740674;-0.022738367915785943;-0.021975320466556984;10.000253619461684;0.8337154099809433;-0.005994018992587972;0.8057696466445005;0.005791781494748469;1.034822338418079;0.8057267156622533
54.905638;1.0347202013678871;0.833454559620056;0.8053016031424775;-0.02273836820270086;-0.02197532026093245;10.00026209442451;0.8337159795078815;-0.0059940183055251315;0.8057692071875822;0.005791776263252415;1.0348226461430203;0.8057266765533977
54.915638;1.034719677115931;0.8334552387685517;0.8053004240142411;-0.022738368490145433;-0.021975320039719436;10.000270213784674;0.8337165394307574;-0.0059940176117324;0.8057687566442913;0.005791771040206502;1.0348229711786914;0.8057266392866829
54.925638;1.0347191599715622;0.8334559212695559;0.8052992864134207;-0.02273836877880854;-0.02197531980349834;10.000277898029669;0.8337170883707355;-0.00599401691167295;0.8057682942675178;0.0057917658794806644;1.034823311205132;0.805726604910125
54.935638;1.0347186489308733;0.8334566010410017;0.805298188318139;-0.022738369069215877;-0.021975319553329823;10.000285063688585;0.8337176264952111;-0.0059940162059153495;0.8057678192174399;0.00579176083145017;1.0348236634019699;0.8057265747307951
54.945638;1.0347181425353207;0.833457270720876;0.8052971275663248;-0.0227383693616234;-0.02197531929061772;10.00029163404383;0.8337181552610397;-0.00599401549519917;0.805767330137874;0.005791755937594542;1.0348240246018698;0.8057265501639465
54.955638;1.034717638301584;0.8334579232186929;0.8052961020977553;-0.022738369656005945;-0.02197531901699508;10.000297552023893;0.8337186763985961;-0.00599401478031973;0.8057668248677538;0.005791751229236516;1.0348243913054609;0.8057265326592704
54.965638;1.0347171327406208;0.8334585525042544;0.8052951101025116;-0.022738369952118802;-0.021975318734190282;10.000302783886237;0.8337191913960659;-0.005994014062030928;0.8057663008493554;0.005791746729754193;1.0348247600048044;0.805726523504261
54.975638;1.0347166219013146;0.833459153706638;0.8052941498690439;-0.02273837024960646;-0.021975318444025515;10.000307315119418;0.833719701718629;-0.005994013341181924;0.8057657555065276;0.005791742455856452;1.0348251277145615;0.8057265233412109
54.985638;1.0347161020358244;0.8334597233635621;0.8052932197262672;-0.022738370548059533;-0.02197531814845872;10.000311143940202;0.8337202087915546;-0.005994012618943675;0.8057651861713616;0.005791738419226359;1.0348254914743928;0.8057265320279441
54.995638;1.034715570275344;0.833460259716852;0.8052923183514519;-0.022738370846886395;-0.021975317849566293;10.000314272954778;0.8337207136279654;-0.005994011896783284;0.805764590452256;0.0057917346297833286;1.0348258471971852;0.8057265488760151
55.005638;1.0347150249191466;0.8334607623422203;0.8052914448280404;-0.022738371145113654;-0.021975317549592702;10.000316701718038;0.8337212165923549;-0.00599401117616593;0.8057639671565451;0.005791731099460579;1.0348261892110104;0.8057265726488144
55.015638;1.0347144647309352;0.8334612311748731;0.8052905982300068;-0.022738371441349225;-0.021975317250852583;10.000318425666759;0.8337217176001673;-0.005994010458369014;0.8057633168816536;0.005791727843697955;1.0348265108299342;0.8057266014768301
55.025638;1.0347138879635949;0.8334616659385259;0.8052897777151148;-0.022738371733983357;-0.021975316955481418;10.000319441813122;0.8337222168494782;-0.005994009744538346;0.805762641764642;0.005791724878817377;1.0348268058117223;0.8057266333056402
55.035638;1.0347132926145752;0.8334620666785911;0.805288982891657;-0.022738372021469368;-0.02197531666540703;10.000319749490227;0.8337227152634066;-0.005994009035758251;0.8057619443835576;0.005791722219271599;1.0348270699328106;0.8057266666126045
55.045638;1.0347126773825688;0.8334624344675896;0.8052882131970319;-0.022738372302448802;-0.02197531638243917;10.00031934556084;0.8337232138902779;-0.005994008333059161;0.8057612265635034;0.005791719877241928;1.0348273013289464;0.8057267006043043
55.055638;1.0347120414444646;0.8334627709128436;0.8052874668943891;-0.02273837257567288;-0.021975316108213218;10.000318224756269;0.8337237132141164;-0.00599400763739162;0.805760488803163;0.005791717860192805;1.0348274993187212;0.805726734811494
55.065638;1.0347113831709573;0.833463076990121;0.8052867411162317;-0.022738372839887565;-0.021975315844036582;10.000316376175519;0.8337242133880599;-0.005994006949481139;0.8057597301946641;0.0057917161678437065;1.034827663078132;0.8057267687424109
55.075638;1.0347106996952742;0.8334633528218071;0.8052860328065488;-0.022738373093872815;-0.021975315590783077;10.000313771312333;0.8337247145820404;-0.005994006269681674;0.8057589486996549;0.005791714796722121;1.0348277914635455;0.8057268019313599
55.085638;1.0347099880512254;0.8334635985591512;0.8052853393778419;-0.02273837333667923;-0.021975315348851332;10.000310358790868;0.8337252171439302;-0.005994005598089737;0.805758141603542;0.005791713748067093;1.0348278831870075;0.8057268338868496
55.095638;1.0347092467647314;0.8334638152781649;0.8052846585072911;-0.022738373567886553;-0.021975315118138432;10.000306071552753;0.8337257221823962;-0.005994004934800419;0.8057573060489381;0.005791713028544088;1.0348279363143413;0.8057268638725182
55.105638;1.0347084763406758;0.8334640053023203;0.8052839875919393;-0.022738373787566192;-0.021975314898124165;10.000300840008098;0.8337262314651724;-0.005994004279940523;0.8057564394814019;0.005791712646705028;1.0348279482773672;0.8057268910510387
55.115638;1.034707678237241;0.8334641719502475;0.8052833237733336;-0.02273837399593312;-0.021975314688116313;10.000294603662901;0.8337267461026193;-0.005994003633531264;0.8057555393899756;0.005791712611437202;1.0348279168325767;0.8057269145962039
55.125638;1.0347068538080473;0.8334643191451897;0.8052826647069803;-0.022738374193062412;-0.02197531448755333;10.00028731976917;0.8337272659711268;-0.005994002995600592;0.8057546028754266;0.00579171293101545;1.0348278403225508;0.8057269332561675
55.135638;1.0347060043334995;0.8334644514268565;0.8052820093084299;-0.0227383743788288;-0.02197531429620505;10.000278968060917;0.8337277906525572;-0.0059940023664229;0.8057536267212464;0.005791713612070156;1.0348277171332265;0.805726945172241
55.145638;1.034705131311722;0.8334645738839445;0.805281357910786;-0.022738374552985087;-0.021975314114073868;10.000269546072108;0.8337283200105758;-0.005994001746419338;0.80575260720496;0.005791714660308177;1.034827545543266;0.8057269484322834
55.155638;1.034704236044188;0.8334646913814526;0.805280711918385;-0.0227383747153462;-0.021975313941069628;10.000259057236955;0.833728853361738;-0.005994001135924688;0.805751539716243;0.00579171608217377;1.0348273235803287;0.8057269413937785
55.165638;1.0347033190279533;0.8334648077340799;0.8052800732599995;-0.022738374865928796;-0.02197531377681994;10.000247500727912;0.8337293887071959;-0.005994000535147724;0.8057504191408866;0.005791717885181163;1.0348270484593753;0.8057269223832157
55.175638;1.034702380542114;0.8334649256268222;0.8052794439037361;-0.022738375004919736;-0.02197531362071186;10.000234871990894;0.8337299229923464;-0.005993999944116605;0.805749241010232;0.005791720076769196;1.034826716722495;0.8057268893848311
55.185638;1.0347014218496364;0.8334650470485647;0.8052788254591576;-0.022738375132583494;-0.02197531347201396;10.00022117279178;0.8337304526698017;-0.005993999362592699;0.8057480025241851;0.005791722662772837;1.0348263251619516;0.8057268399793011
55.195638;1.0347004449050325;0.8334651736932707;0.8052782188959628;-0.022738375249159132;-0.02197531333008454;10.000206420599895;0.8337309744644077;-0.005993998790140189;0.8057467026633467;0.0057917256468926065;1.0348258710547893;0.8057267716854825
55.205638;1.0346994513490393;0.8334653070989306;0.8052776245020539;-0.02273837535468466;-0.021975313194598677;10.000190654816356;0.8337314863098996;-0.005993998226209413;0.8057453416689667;0.005791729030278744;1.0348253514399888;0.8057266823000389
55.215638;1.034698442689476;0.8334654485049663;0.8052770418247898;-0.02273837544886341;-0.02197531306552227;10.000173937209386;0.8337319874504584;-0.0059939976701967115;0.8057439205834224;0.0057917328087289865;1.0348247627573919;0.8057265695325122
55.225638;1.0346974211360367;0.8334655986943833;0.805276469436996;-0.022738375531130117;-0.021975312942831164;10.000156344315757;0.8337324776949316;-0.0059939971215614875;0.8057424409791378;0.005791736972000192;1.0348241015680089;0.8057264307522082
55.235638;1.0346963899157446;0.8334657582256854;0.8052759053164537;-0.022738375600787748;-0.02197531282627045;10.000137957771374;0.8337329568300278;-0.005993996579959716;0.8057409047377277;0.005791741510855863;1.0348233655460635;0.8057262637045538
55.245638;1.0346953528620413;0.8334659280212231;0.8052753479067215;-0.02273837565712545;-0.02197531271525485;10.000118855563416;0.8337334247488152;-0.005993996045449899;0.8057393139376812;0.005791746425124386;1.0348225539358173;0.8057260674547428
55.255638;1.0346943140638527;0.8334661095154515;0.8052747962651584;-0.02273837569967048;-0.021975312608881758;10.000099107344642;0.8337338818451742;-0.005993995518595933;0.8057376708545366;0.005791751723046434;1.0348216672183679;0.8057258426903688
55.265638;1.0346932780191773;0.8334663039154164;0.8052742491651257;-0.022738375728464204;-0.021975312506101265;10.000078776670772;0.833734328490968;-0.005993995000331747;0.8057359777392216;0.005791757414051521;1.0348207059413372;0.8057255914623879
55.275638;1.0346922498247109;0.8334665115678622;0.8052737049329415;-0.022738375744170494;-0.02197531240594165;10.000057925926363;0.8337347635839675;-0.005993994491875862;0.8057342364192814;0.005791763503380159;1.0348196700463992;0.8057253168487362
55.285638;1.034691235174666;0.8334667320343632;0.8052731621475326;-0.02273837574807006;-0.021975312307685967;10.000036621255092;0.8337351839639568;-0.005993993994717454;0.8057324483647846;0.0057917699929383995;1.0348185599897028;0.8057250227256345
55.295638;1.0346902399165356;0.8334669641530879;0.8052726198845643;-0.022738375741809765;-0.021975312211034756;10.000014935823886;0.8337355855531671;-0.005993993510445471;0.8057306155273704;0.005791776886546027;1.0348173782389716;0.8057247136219728
55.305638;1.0346892691927632;0.8334672059365754;0.8052720774082567;-0.02273837572692581;-0.021975312116178824;9.999992949327815;0.8337359644501152;-0.00599399304050251;0.8057287412744787;0.005791784194465208;1.034816129403686;0.8057243946181456
55.315638;1.0346883269965066;0.8334674546283991;0.8052715339620384;-0.022738375704658576;-0.02197531202373169;9.999970747159098;0.8337363164109894;-0.005993992586153024;0.8057268304590102;0.005791791934924661;1.0348148195875913;0.8057240709838008
55.325638;1.0346874164336635;0.8334677069411727;0.8052709888867289;-0.0227383756761493;-0.021975311934591513;9.999948423972045;0.8337366359381574;-0.005993992148707635;0.805724888561148;0.0057918001316765695;1.0348134557632918;0.8057237475019067
55.335638;1.0346865398616927;0.8334679595218502;0.8052704419059423;-0.0227383756425844;-0.02197531184972763;9.999926089928215;0.8337369168993841;-0.005993991729681339;0.8057229205890086;0.005791808806299886;1.0348120448868081;0.8057234284704422
55.345638;1.0346856985399822;0.8334682092883604;0.8052698930918446;-0.022738375605190778;-0.02197531177004814;9.999903868409763;0.8337371542415654;-0.00599399133060144;0.805720930420823;0.005791817969251037;1.034810593265093;0.805723118647729
55.355638;1.034684892711935;0.8334684532034878;0.8052693423378;-0.022738375565126537;-0.0219753116964472;9.999881881631588;0.833737344750234;-0.005993990952627123;0.8057189207356708;0.005791827616758518;1.0348091069136636;0.8057228237007564
55.365638;1.0346841222926513;0.8334686877836284;0.8052687888735443;-0.02273837552328781;-0.021975311629703;9.999860240361922;0.8337374862435422;-0.005993990596394762;0.8057168935364076;0.005791837735104135;1.0348075921917212;0.8057225495325459
55.375638;1.034683387367612;0.8334689090967836;0.805268231430572;-0.022738375480288054;-0.021975311570278384;9.999839046020167;0.8337375765479227;-0.005993990262099959;0.8057148510932134;0.00579184830705873;1.0348060561881758;0.8057223013529109
55.385638;1.0346826883225786;0.8334691134323209;0.8052676688620546;-0.022738375436586397;-0.02197531151844142;9.999818394325654;0.833737613325598;-0.005993989949611418;0.8057127962316806;0.005791859315756204;1.034804506874504;0.8057220832621443
55.395638;1.0346820255165434;0.8334692977512991;0.8052671006910815;-0.02273837539245795;-0.021975311474478332;9.99979837367903;0.8337375943506943;-0.005993989658626055;0.8057107316276741;0.005791870744955196;1.0348029524842548;0.8057218983387647
55.405638;1.0346813987850012;0.8334691097926877;0.8052661895417722;-0.022737280165540948;-0.021974253009698717;9.999779062600833;0.833737517433848;-0.005993989388726966;0.8057086589909699;0.005791882577008469;1.034801400181448;0.8057217485771021
55.415638;1.03468080745925;0.8334692475728855;0.8052656135493033;-0.022737280119558324;-0.021974252981824566;9.999760531856937;0.8337373800621255;-0.005993989139287432;0.8057065786656701;0.005791894791635212;1.0347998547872046;0.8057216342572114
55.425638;1.0346802506395416;0.8334693608897414;0.8052650371747363;-0.022737280071227127;-0.021974252961457254;9.999742847790223;0.833737179245713;-0.005993988909539242;0.8057044899027674;0.005791907365303564;1.0347983182727318;0.8057215536457821
55.435638;1.0346797273080295;0.8334694504090246;0.8052644628129402;-0.022737280019589228;-0.021974252947829627;9.999726070996777;0.8337369115825729;-0.0059939886987641555;0.8057023915143079;0.005791920268721797;1.0347967904230575;0.8057215040059491
55.445638;1.0346792363030364;0.8334695172794518;0.8052638924998033;-0.022737279963913063;-0.021974252940111502;9.999710257665114;0.833736573375095;-0.005993988506241746;0.8057002823219204;0.005791933465071232;1.0347952698969276;0.8057214826503507
55.455638;1.0346787760116802;0.8334695624165516;0.8052633275625719;-0.02273727990362981;-0.021974252937493673;9.999695466731046;0.8337361608674786;-0.005993988331076038;0.8056981615730199;0.0057919469127177825;1.0347937547748545;0.8057214866288989
55.465638;1.0346783440668514;0.8334695859338865;0.8052627685664909;-0.02273727983844152;-0.021974252939111004;9.99968175814364;0.8337356706756583;-0.005993988172169744;0.8056960295414896;0.0057919605678787515;1.0347922426534488;0.8057215122884944
55.475638;1.034677937707501;0.8334695872636523;0.8052622163565818;-0.022737279768482666;-0.021974252943917777;9.99966917816771;0.8337351002338483;-0.005993988028187277;0.8056938881414297;0.005791974384141891;1.0347907303229362;0.8057215558233691
55.485638;1.0346775546896687;0.8334695655392131;0.8052616730653972;-0.02273727969421112;-0.021974252950636035;9.99965775056863;0.8337344480421962;-0.0059939878974718825;0.8056917410591709;0.0057919883165831795;1.0347892135495391;0.8057216137699471
55.495638;1.034677193910705;0.8334695197087971;0.8052611417436487;-0.02273727961610871;-0.021974252957780153;9.99964748624183;0.833733713645709;-0.005993987778143978;0.805689593020116;0.005792002328339106;1.0347876878327364;0.805721682924951
55.505638;1.0346768551334726;0.8334694488142836;0.8052606254960296;-0.022737279534567157;-0.021974252963646107;9.999638396762593;0.8337328974470825;-0.0059939876683407075;0.8056874488008847;0.005792016389061615;1.0347861494528896;0.8057217604854174
55.515638;1.0346765379773935;0.8334693527072644;0.8052601275872621;-0.02273727944996095;-0.02197425296620907;9.999630494670239;0.8337320007639656;-0.005993987566427587;0.8056853125894303;0.005792030470321673;1.034784595626595;0.8057218443307472
55.525638;1.0346762409886576;0.83346923258777;0.8052596522157256;-0.02273727936263479;-0.021974252962989802;9.999623787961786;0.8337310263628183;-0.005993987471070554;0.8056831877820628;0.0057920445438084415;1.0347830241905687;0.8057219327053189
