time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
55.535638;1.0346759614169574;0.8334690907225115;0.8052592049946808;-0.022737279272855695;-0.021974252951123117;9.999618281457433;0.8337299790964655;-0.005993987381182379;0.805681077219754;0.005792058578700021;1.034781433801537;0.8057220235247986
55.545638;1.0346756954091474;0.8334689296815985;0.8052587928565978;-0.022737279180973395;-0.021974252927729195;9.9996139826038;0.8337288658593058;-0.005993987295890588;0.8056789833089362;0.0057920725404620975;1.0347798239869597;0.8057221140287558
55.555638;1.0346754383108319;0.833468751799234;0.8052584233186465;-0.022737279087653668;-0.021974252890240947;9.999610904510815;0.8337276943036848;-0.005993987214501496;0.8056769079304184;0.005792086394093166;1.0347781937963638;0.8057222008827994
55.565638;1.0346751852089366;0.8334685592596288;0.8052581034904804;-0.02273727899391549;-0.021974252836477852;9.999609062827572;0.8337264713115897;-0.005993987136386129;0.8056748527798533;0.0057921001074464715;1.0347765405122025;0.80572228022591
55.575638;1.0346749313232673;0.833468354836293;0.8052578393030831;-0.02273727890100116;-0.021974252764651998;9.999608468558007;0.833725202735373;-0.005993987060874692;0.8056728197483933;0.005792113651555193;1.0347748605580889;0.8057223474686538
55.585638;1.0346746717760262;0.8334681423795425;0.8052576350212003;-0.022737278810135635;-0.021974252673330204;9.99960912579284;0.8337238940110415;-0.00599398698731983;0.8056708107139643;0.005792126999944609;1.0347731510987608;0.8057223974767431
55.595638;1.0346744007704844;0.8334679264752738;0.8052574933913869;-0.02273727872227248;-0.021974252561230524;9.999611037486956;0.8337225507958662;-0.005993986915254351;0.8056688274037915;0.0057921401298072685;1.0347714102010233;0.8057224254194841
55.605638;1.0346741112103892;0.8334677118039625;0.8052574165048592;-0.022737278638034163;-0.021974252427018427;9.999614207247589;0.8337211795951204;-0.005993986844259153;0.8056668719409665;0.005792153024786613;1.0347696364236174;0.8057224274961311
55.615638;1.0346737960344266;0.8334675027000263;0.8052574064777603;-0.022737278557813875;-0.02197425226934135;9.999618630638032;0.8337197878679176;-0.0059939867736857515;0.8056649475153587;0.005792165674541968;1.0347678287922093;0.8057224012214963
55.625638;1.0346734499301338;0.8334673032528407;0.805257465515124;-0.022737278481876;-0.021974252087008966;9.999624286629988;0.8337183834780583;-0.005993986702781625;0.805663058521815;0.005792178069750048;1.0347659864762253;0.805722345555863
55.635638;1.0346730691380555;0.8334671175987529;0.8052575959490652;-0.02273727841040252;-0.02197425187913523;9.999631137002664;0.8337169742890707;-0.005993986631091895;0.8056612102499833;0.005792190198203662;1.034764108149085;0.8057222604812249
55.645638;1.0346726498167769;0.8334669497932485;0.8052578003011006;-0.02273727834354669;-0.021974251645233162;9.999639129030076;0.833715568113653;-0.0059939865586814715;0.8056594081866839;0.005792202044636049;1.03476219203841;0.8057221459898375
55.655638;1.0346721870231652;0.83346680326305;0.8052580808535439;-0.022737278281602973;-0.021974251385254034;9.999648201283707;0.8337141725150795;-0.005993986486049365;0.8056576569189583;0.005792213592651631;1.0347602366974893;0.8057220013332883
55.665638;1.0346716752345317;0.833466679983082;0.8052584388785256;-0.022737278225122903;-0.02197425109954467;9.999658300126505;0.8337127944881452;-0.005993986413922648;0.8056559595277414;0.00579222482770171;1.0347582417277743;0.8057218250209721
55.675638;1.0346711098254884;0.8334665802446697;0.8052588740523526;-0.02273727817476728;-0.02197425078880059;9.999669394339902;0.8337114403720601;-0.005993986343230094;0.8056543183835267;0.005792235739035745;1.0347562083570359;0.8057216153041898
55.685638;1.0346704883319282;0.8334665034662758;0.8052593841639961;-0.02273727813098065;-0.02197425045399659;9.999681465190788;0.8337101158826433;-0.00599398627519102;0.8056527362497481;0.0057922463189041306;1.0347541399552467;0.805721370620855
55.695638;1.0346698105085845;0.8334664489851981;0.8052599649180252;-0.022737278093611313;-0.021974250096177185;9.999694485483884;0.833708826448082;-0.005993986211179286;0.8056512158592509;0.005792256560891563;1.0347520419857588;0.8057210899079464
55.705638;1.0346690774934253;0.8334664164400365;0.8052606098706335;-0.02273727806174851;-0.0219742497162833;9.99970841411064;0.8337075776246006;-0.00599398615238804;0.8056497586869226;0.00579226646029927;1.0347499209320552;0.805720772687445
55.715638;1.034668291430375;0.833466405931138;0.8052613106079349;-0.02273727803384887;-0.021974249315232886;9.999723201157714;0.8337063745417702;-0.005993986099686623;0.8056483647320943;0.00579227601377394;1.0347477825548166;0.8057204188115764
55.725638;1.034667455657679;0.8334664176461364;0.8052620573878724;-0.022737278007780488;-0.021974248894026934;9.999738793142493;0.8337052210209295;-0.005993986053788962;0.8056470329455641;0.005792285214799403;1.0347456306279006;0.805720028337715
55.735638;1.0346665745977248;0.8334664513368268;0.8052628403866112;-0.02273727798088537;-0.021974248453704857;9.999755138364565;0.8337041198003929;-0.0059939860154405705;0.8056457612483532;0.0057922940512680566;1.034743466987467;0.8057196018233583
55.745638;1.034665652961218;0.8334665063722244;0.8052636504922533;-0.02273727795040662;-0.021974247995402436;9.999772188081554;0.8337030732788693;-0.00599398598542039;0.8056445464197814;0.005792302510588322;1.03474129251089;0.8057191408527403
55.755638;1.0346646944137405;0.8334665821150891;0.8052644789235189;-0.022737277914029633;-0.02197424752051642;9.999789893609288;0.8337020838679569;-0.005993985964410396;0.8056433844046469;0.0057923105867971475;1.0347391080580488;0.8057186484822012
55.765638;1.0346637003620103;0.8334666779188444;0.8052653168580085;-0.022737277870112437;-0.021974247030593575;9.999808204618189;0.8337011543837674;-0.005993985952944435;0.8056422707820013;0.005792318282195413;1.0347369147980099;0.8057181290693227
55.775638;1.034662669545967;0.8334667927549251;0.8052661558523478;-0.022737277817546513;-0.021974246527009435;9.999827068875504;0.8337002882399591;-0.005993985951666222;0.805641200863758;0.0057923256035792075;1.034734713996409;0.8057175872222833
55.785638;1.0346615988873962;0.8334669246647674;0.8052669883906366;-0.02273727775551263;-0.021974246010903628;9.99984643202006;0.8336994885811569;-0.005993985961618248;0.8056401694247798;0.005792332557685665;1.034732506762327;0.8057170267564834
55.795638;1.034660485002161;0.8334670702210571;0.8052678080592606;-0.0227372776833347;-0.021974245483347924;9.99986623705027;0.8336987572861729;-0.005993985983966119;0.8056391704760172;0.00579233914778699;1.0347302942524716;0.805716450700093
55.805638;1.0346593249396978;0.8334672250920385;0.8052686096076324;-0.02273727760044288;-0.021974244945349084;9.999886420267053;0.8336980948697185;-0.00599398601943481;0.8056381973846448;0.005792345372625865;1.0347280782079167;0.8057158618047696
55.815638;1.0346581161672412;0.833467385507558;0.8052693892448579;-0.022737277506456117;-0.021974244397710653;9.999906904630002;0.8336975007745954;-0.005993986068248457;0.8056372434517656;0.00579235122966356;1.0347258610015067;0.8057152627180735
55.825638;1.034656856833866;0.8334675486355114;0.805270144730272;-0.022737277401259536;-0.0219742438410248;9.999927600933516;0.8336969740613432;-0.005993986130460311;0.8056363027170182;0.005792356719597953;1.034723645226626;0.8057146560173988
55.835638;1.034655546500398;0.8334677117268271;0.8052708747851662;-0.022737277284938164;-0.021974243275677863;9.999948416759402;0.8336965141972242;-0.005993986206117018;0.805635370204136;0.005792361846346928;1.034721433665566;0.8057140438880468
55.845638;1.0346541868806076;0.8334678717502015;0.8052715785080191;-0.022737277157667914;-0.021974242701753667;9.999969262742884;0.8336961208594411;-0.005993986295196485;0.805634441567237;0.005792366614057127;1.0347192291592633;0.8057134273867949
55.855638;1.0346527819728364;0.8334680260206974;0.8052722553792651;-0.022737277019668763;-0.021974242119152766;9.999990057258497;0.8336957932447582;-0.0059939863975753595;0.8056335131264796;0.005792371027487916;1.0347170342935779;0.8057128066639097
55.865638;1.0346513371851116;0.8334681724048634;0.8052729056068728;-0.02273727687123232;-0.021974241527951386;10.000010733729088;0.8336955297761653;-0.005993986513170553;0.8056325823193309;0.005792375093801296;1.0347148521153975;0.8057121822203992
55.875638;1.0346498580621517;0.8334683085301559;0.8052735303359969;-0.022737276712722448;-0.021974240928574897;10.000031242528594;0.8336953281080762;-0.005993986641915009;0.8056316480720809;0.005792378820575105;1.0347126870291563;0.8057115553155466
55.885638;1.034648349828048;0.8334684312746535;0.8052741312436997;-0.022737276544464172;-0.02197424032176736;10.000051540510155;0.833695185474611;-0.005993986783322629;0.8056307108664581;0.005792382213271591;1.0347105446539024;0.8057109272961718
55.895638;1.034646817893561;0.8334685369446648;0.805274709938789;-0.02273727636671557;-0.021974239708625474;10.000071577709091;0.8336950993932506;-0.005993986936146087;0.8056297718308202;0.005792385276623883;1.0347084314991961;0.8057102992373507
55.905638;1.0346452683645195;0.8334686214755852;0.8052752678012856;-0.02273727617988225;-0.021974239090619338;10.000091295195315;0.8336950681785639;-0.005993987098597414;0.8056288313092761;0.005792388019900379;1.0347063546907889;0.8057096719781119
55.915638;1.034643708248524;0.8334686806511676;0.8052758057814448;-0.02273727598473812;-0.021974238469453157;10.000110631867605;0.83369509095264;-0.005993987268823498;0.8056278886388727;0.005792390461409;1.0347043213593998;0.8057090459259066
55.925638;1.0346421454646042;0.8334687106061548;0.8052763239842802;-0.022737275782369334;-0.021974237846932025;10.00012953033915;0.8336951677711057;-0.005993987445082325;0.8056269431567925;0.005792392625862715;1.0347023383076537;0.8057084209444869
55.935638;1.0346405885456025;0.833468708441227;0.8052768217277486;-0.02273727557402896;-0.021974237224933316;10.000147940279293;0.8336953001298126;-0.005993987625813883;0.8056259951417132;0.005792394537848824;1.0347004122556724;0.8057077966817943
55.945638;1.0346390463651518;0.8334686725876692;0.8052772982428184;-0.02273727536113653;-0.021974236605249158;10.000165815744118;0.8336954907754528;-0.0059939878100119534;0.8056250462984358;0.005792396219438568;1.0346985497882297;0.8057071728558095
55.955638;1.0346375277012385;0.8334686025834174;0.8052777533639373;-0.022737275145265693;-0.02197423598929771;10.000183106359332;0.8336957426098703;-0.005993987997453415;0.8056240997377936;0.005792397690591196;1.0346967565538643;0.8057065492286033
55.965638;1.0346360400130303;0.8334684986151908;0.8052781877630864;-0.022737274927998992;-0.021974235377980794;10.000199756475524;0.8336960579917242;-0.005993988188416598;0.8056231596709049;0.00579239896716022;1.034695036457022;0.8057059255902801
55.975638;1.0346345880973735;0.8334683613470555;0.805278602900551;-0.022737274710600015;-0.02197423477177258;10.000215712024014;0.8336964387412394;-0.0059939883832853275;0.8056222314815618;0.005792400057913998;1.0346933915442758;0.8057053015323337
55.985638;1.0346331740414527;0.8334681914191523;0.8052790009024785;-0.022737274493618218;-0.021974234171099092;10.000230922398824;0.8336968861395282;-0.005993988582329176;0.8056213216990589;0.005792400964832446;1.034691822934637;0.8057046758218208
55.995638;1.0346317984266487;0.8334679884409835;0.8052793845015711;-0.022737274276916505;-0.021974233576819747;10.00024534223328;0.8336974008845102;-0.005993988785653119;0.80562043687414;0.005792401686490256;1.0346903322998346;0.8057040460202458
56.005638;1.034630461177385;0.8334677504264815;0.8052797571374032;-0.022737274060221947;-0.021974232990331025;10.000258934763044;0.8336979831262576;-0.005993988993369587;0.8056195820015267;0.005792402221282735;1.034688922400278;0.8057034085730773
56.015638;1.0346291615153087;0.8334674742289824;0.8052801232155427;-0.02273727384368243;-0.02197423241329408;10.000271670743668;0.8336986324041723;-0.005993989205871504;0.8056187597147526;0.005792402569061656;1.0346875965034494;0.8057027593700223
56.025638;1.0346278978299106;0.8334671566326395;0.8052804881421346;-0.02273727362804175;-0.02197423184729939;10.000283526838304;0.8336993477873869;-0.005993989423857619;0.8056179703218926;0.005792402732697465;1.034686357986787;0.8057020948762523
56.035638;1.0346266675849698;0.8334667950612216;0.8052808576252326;-0.022737273414443444;-0.02197423129365663;10.000294480895693;0.8337001282394967;-0.005993989648107375;0.8056172123367314;0.005792402720400988;1.0346852103754585;0.805701412830764
56.045638;1.0346254673379633;0.8334663873511322;0.8052812366637288;-0.02273727320412811;-0.02197423075340083;10.00030450227875;0.8337009724962823;-0.005993989879441903;0.8056164834059689;0.00579240254686583;1.0346841570826575;0.8057007118171856
56.055638;1.0346242936484749;0.8334659313511847;0.8052816291678724;-0.022737272998236614;-0.021974230227312486;10.000313548001891;0.8337018785565358;-0.00599399011893713;0.8056157812072403;0.005792402232068445;1.0346832007472537;0.8056999904632663
56.065638;1.034623144311564;0.833465425610018;0.8052820384170563;-0.022737272797765152;-0.02197422971572112;10.000321567253101;0.8337028435779109;-0.0059939903679908065;0.8056151036715714;0.0057924017997636355;1.0346823430571195;0.8056992470702354
56.075638;1.034622018558272;0.8334648707248332;0.8052824673734054;-0.022737272603717298;-0.021974229218358378;10.00032850816073;0.8337038641730947;-0.005993990628245549;0.8056144489158978;0.00579240127900457;1.0346815853649713;0.8056984798308788
56.085638;1.034620916473821;0.8334642690997734;0.8052829182556847;-0.0227372724172871;-0.02197422873466157;10.000334321437453;0.8337049365598803;-0.005993990901627076;0.8056138156952308;0.005792400706806013;1.0346809287995287;0.805697686983941
56.095638;1.0346198383277116;0.8334636227765255;0.8052833924700917;-0.022737272239763472;-0.02197422826425283;10.000338958086214;0.8337060565559195;-0.005993991190307001;0.8056132036615228;0.005792400125320115;1.0346803738241823;0.8056968667989375
56.105638;1.0346187838822813;0.8334629319001471;0.805283891288489;-0.02273727207221492;-0.021974227806941537;10.00034236782517;0.833707219751368;-0.005993991496430038;0.8056126128186551;0.0057923995742930855;1.0346799207925894;0.8056960181117309
56.115638;1.0346177521039361;0.83346219534039;0.8052844160477867;-0.022737271915328417;-0.021974227362278425;10.000344505411517;0.8337084216523862;-0.005993991821946907;0.805612043410661;0.005792399085399345;1.0346795712875554;0.8056951409250036
56.125638;1.0346167417555812;0.8334614118540665;0.8052849674213388;-0.02273727176957344;-0.02197422692932678;10.000345341754254;0.833709657330691;-0.0059939921686877045;0.8056114965636954;0.005792398679811975;1.0346793286422278;0.8056942365039873
56.135638;1.0346157520366233;0.8334605802035874;0.805285544573501;-0.022737271635450387;-0.021974226506945117;10.00034487168257;0.8337109210403022;-0.005993992538404428;0.8056109743699181;0.005792398369326853;1.034679197036767;0.8056933074470288
56.145638;1.0346147823225653;0.8334596990502334;0.8052861451505309;-0.022737271513497234;-0.021974226094176517;10.000343110058802;0.8337122067324164;-0.005993992932680825;0.8056104794501265;0.0057923981618328855;1.034679180061684;0.8056923576327073
56.155638;1.0346138318690565;0.8334587675791127;0.8052867662170127;-0.022737271404044374;-0.021974225690381544;10.000340077657038;0.8337135090712268;-0.005993993352702128;0.8056100149057623;0.005792398065945858;1.0346792800844473;0.8056913916373184
56.165638;1.0346129000771183;0.8334577861370527;0.8052874052464309;-0.022737271307021224;-0.021974225295231402;10.000335790880767;0.8337148237664362;-0.0059939937989411714;0.8056095845077488;0.005792398091807495;1.0346794985413832;0.8056904141401473
56.175638;1.034611986525211;0.8334567558024476;0.8052880606475984;-0.022737271222048577;-0.021974224908796174;10.000330265254172;0.8337161473092453;-0.005993994271076212;0.805609192590943;0.005792398253230013;1.0346798358832654;0.8056894297943952
56.185638;1.0346110905972663;0.8334556773820867;0.8052887317662375;-0.022737271148737127;-0.021974224531692926;10.00032352907901;0.8337174770837222;-0.005993994768185425;0.8056088434886273;0.0057923985722868575;1.0346802909130084;0.8056884432128446
56.195638;1.0346102114374875;0.8334545513879994;0.805289418177119;-0.022737271086919187;-0.02197422416506394;10.00031563452224;0.833718811576371;-0.00599399528887643;0.8056085410926679;0.005792399079046876;1.034680860756534;0.805687459036152
56.205638;1.0346093485903625;0.8334533790295239;0.8052901188236016;-0.022737271036630976;-0.021974223810432854;10.000306656157703;0.833720149684589;-0.005993995831247957;0.8056082890903107;0.005792399804178988;1.0346815415171078;0.8056864823214098
56.215638;1.0346085025774374;0.8334521625329249;0.805290831470023;-0.022737270997987395;-0.021974223469652165;10.000296679428203;0.8337214897445536;-0.005993996392852594;0.8056080909763991;0.005792400770956175;1.034682329019824;0.8056855187136659
56.225638;1.0346076746452908;0.8334509042750496;0.8052915522897717;-0.02273727097106341;-0.021974223144820584;10.000285788058735;0.8337228291503819;-0.005993996970767203;0.8056079491585312;0.005792401991157913;1.0346832196844653;0.8056845741650969
56.235638;1.0346068662589267;0.8334496062470973;0.805292276342644;-0.02273727095562873;-0.021974222838059453;10.000274058102205;0.8337241641145648;-0.005993997561770653;0.8056078644172777;0.0057924034661955125;1.0346842107589305;0.8056836547097055
56.245638;1.034606079281183;0.833448270530135;0.805292999320109;-0.022737270950908675;-0.02197422255142775;10.000261557966269;0.8337254896657957;-0.0059939981625470075;0.8056078365590308;0.005792405192846703;1.0346852996198448;0.8056827660209582
56.255638;1.0346053166809854;0.833446899715411;0.8052937188178629;-0.022737270955761696;-0.02197422228708259;10.000248348875388;0.8337268003418273;-0.005993998769817315;0.805607865036342;0.005792407168905479;1.03468648343937;0.805681912644415
56.265638;1.034604582984105;0.8334454967420424;0.8052944337922916;-0.022737270969088903;-0.02197422204734733;10.000234487344063;0.8337280908660816;-0.00599399938051313;0.8056079490593665;0.0057924093957501185;1.034687759327469;0.8056810978626538
56.275638;1.034603883972157;0.833444064747169;0.8052951432832635;-0.02273727099004955;-0.02197422183461891;10.000220027336466;0.8337293560905896;-0.005993999992029495;0.8056080883299999;0.0057924118755247524;1.0346891236071927;0.8056803239874601
56.285638;1.0346032252030897;0.8334426072836608;0.8052958459746106;-0.022737271018058603;-0.021974221651455076;10.000205014605303;0.8337305908711266;-0.005994000602218676;0.8056082840628495;0.0057924146033256204;1.0346905705874556;0.8056795923117549
56.295638;1.0346026102248058;0.833441128638827;0.8052965405439152;-0.02273727105273438;-0.021974221500752816;10.000189478253136;0.8337317906544314;-0.005994001209030008;0.8056085387032902;0.005792417563525302;1.0346920926717182;0.8056789033047944
56.305638;1.0346020404289917;0.8334396340812305;0.8052972257940827;-0.022737271093975973;-0.02197422138561018;10.000173426032644;0.8337329521085077;-0.0059940018101358955;0.8056088545828136;0.005792420732798845;1.0346936817011096;0.8056782572863661
56.315638;1.0346015162579156;0.833438129836111;0.805297900336201;-0.022737271142185954;-0.02197422130890483;10.00015684228552;0.8337340731738001;-0.00599400240276406;0.805609233299583;0.005792424083097312;1.0346953297727415;0.8056776548699351
56.325638;1.0346010382664936;0.8334366224345082;0.8052985625228007;-0.022737271198239102;-0.02197422127288325;10.00013969170305;0.8337351530442293;-0.005994002983685065;0.8056096762790007;0.005792427584225312;1.0346970294940392;0.8056770971218817
56.335638;1.034600607260761;0.8334351177733538;0.8052992107705935;-0.022737271262953676;-0.021974221278998243;10.000121929778759;0.8337361919864343;-0.005994003549323967;0.8056101852417533;0.005792431205717729;1.0346987747938763;0.8056765856722515
56.345638;1.0346002231847449;0.8334336205391202;0.8052998433317566;-0.02273727133655505;-0.021974221328021053;10.000103511739736;0.8337371905050672;-0.005994004096127114;0.8056107620315112;0.005792434913788842;1.034700561858574;0.8056761224271894
56.355638;1.0345998843935642;0.8334321341158764;0.8053004574828584;-0.022737271418586363;-0.021974221420104564;10.000084398835336;0.8337381485502828;-0.005994004621134633;0.8056114083188209;0.005792438668597911;1.0347023891894858;0.8056757091514877
56.365638;1.0345995890427524;0.8334306607793125;0.8053010495223503;-0.0227372715080109;-0.021974221554639448;10.000064568052073;0.8337390652794712;-0.0059940051223029795;0.805612125120351;0.005792442429887472;1.034704256555737;0.8056753477217251
56.375638;1.0345993370080384;0.8334292017763554;0.8053016158055394;-0.022737271603362023;-0.021974221730281226;10.00004401798884;0.833739938944427;-0.0059940055983517225;0.8056129122100338;0.005792446164179634;1.0347061634469696;0.8056750407018154
56.385638;1.0345991300654438;0.8334277572090106;0.8053021536894698;-0.022737271703057442;-0.021974221945382472;10.000022760448484;0.8337407671830143;-0.005994006048598044;0.8056137682607132;0.0057924498424076765;1.034708108617579;0.8056747914197608
56.395638;1.0345989708078354;0.8334263264466746;0.8053026616870765;-0.022737271805608025;-0.02197422219838097;10.0000008056703;0.8337415479779657;-0.005994006472984991;0.8056146917694466;0.005792453433215266;1.0347100910880995;0.8056746031565165
56.405638;1.0345988618819928;0.8334249090790246;0.8053031388440974;-0.022737271909641622;-0.02197422248774229;9.999978155017164;0.8337422801421223;-0.005994006871880049;0.8056156816985722;0.005792456902220976;1.0347121110249344;0.8056744775065986
56.415638;1.034598805760971;0.8334235051492018;0.8053035839109576;-0.022737272014076704;-0.021974222811772103;9.999954801095898;0.833742962638787;-0.005994007245667197;0.8056167370333787;0.005792460214703867;1.0347141697067896;0.8056744131604107
56.425638;1.0345988045562178;0.8334221145536341;0.8053039947055326;-0.022737272118354357;-0.021974223168799278;9.999930727963221;0.8337435937683318;-0.005994007594621259;0.8056178556449552;0.005792463337964361;1.0347162688500227;0.8056744065388158
56.435638;1.0345988600442624;0.8334207370311625;0.8053043678587658;-0.022737272222293894;-0.021974223557660617;9.999905916245327;0.8337441711107113;-0.005994007919056168;0.805619033587698;0.005792466243405373;1.034718409632968;0.8056744536007465
56.445638;1.0345989744664403;0.8334193727457723;0.8053046993352194;-0.022737272325648466;-0.021974223977988476;9.99988035717821;0.8337446920203857;-0.005994008219385385;0.8056202654366867;0.0057924689041812735;1.034720592460675;0.8056745507534874
56.455638;1.0345991514585637;0.8334180220000755;0.805304985216257;-0.022737272427898116;-0.02197422443001845;9.999854060184184;0.8337451541846472;-0.005994008496123657;0.8056215452162666;0.005792471291833504;1.034722817912214;0.8056746943112957
56.465638;1.0345993957929458;0.8334166843978241;0.8053052218456801;-0.02273727252841883;-0.02197422491415137;9.999827045028697;0.8337455556410546;-0.005994008749972609;0.8056228672349369;0.0057924733806011906;1.0347250873471974;0.8056748797503674
56.475638;1.0345997123564419;0.8334153590381389;0.8053054056442618;-0.022737272626618947;-0.021974225430741155;9.99979933090997;0.8337458944434814;-0.005994008981926496;0.805624226536586;0.0057924751530146375;1.0347274024674276;0.8056751014813126
56.485638;1.034600105107833;0.8334140454875507;0.8053055334069823;-0.022737272721842065;-0.021974225980129658;9.999770933568263;0.8337461692122653;-0.005994009193457673;0.8056256189209643;0.005792476596878458;1.0347297649917215;0.8056753527554937
56.495638;1.0346005757569632;0.833412744122211;0.805305602977036;-0.022737272813296787;-0.021974226562527583;9.999741870834908;0.8337463803625103;-0.005994009386698288;0.8056270405531832;0.005792477698594776;1.034732176790971;0.8056756254281504
56.505638;1.0346011231466898;0.8334114554938689;0.8053056134805614;-0.022737272900199924;-0.021974227177681927;9.999712172667664;0.8337465304155495;-0.005994009564325201;0.8056284873428846;0.005792478441451782;1.034734639976351;0.8056759098111951
56.515638;1.034601744193619;0.8334101796511212;0.8053055648385984;-0.022737272982034037;-0.021974227824674897;9.999681887327206;0.8337466234171199;-0.005994009729234089;0.8056299545140159;0.005792478807992303;1.0347371568483963;0.8056761952281262
56.525638;1.0346024353004366;0.8334089163677059;0.8053054571701491;-0.02273727305871073;-0.02197422850205868;9.999651078556827;0.8337466643621401;-0.005994009884253325;0.8056314366760523;0.005792478780859819;1.0347397296699994;0.8056764713519421
56.535638;1.0346031935546778;0.8334076658459921;0.8053052908938235;-0.022737273130571112;-0.02197422920810478;9.999619818539227;0.8337466585573317;-0.0059940100318067215;0.805632928393177;0.005792478343860581;1.0347423600997427;0.8056767294177987
56.545638;1.0346040174891191;0.8334064290313647;0.8053050674635307;-0.022737273198416213;-0.021974229940842624;9.999588181803942;0.8337466110370904;-0.005994010173536835;0.805634425005445;0.005792477488418125;1.034745048349281;0.8056769625760511
56.555638;1.0346049068299366;0.8334052074350576;0.8053047897039946;-0.022737273263561623;-0.021974230697947378;9.999556239396114;0.8337465261704707;-0.005994010310246802;0.8056359231352775;0.005792476220038655;1.0347477926759758;0.8056771652840918
56.565638;1.0346058616497582;0.8334040026240713;0.8053044609744636;-0.02273727332764544;-0.021974231476678444;9.999524053290934;0.8337464074207341;-0.005994010442226124;0.8056374204758348;0.005792474557906898;1.0347505895959264;0.805677332487548
56.575638;1.0346068819463763;0.8334028159039759;0.8053040837762779;-0.02273727339227977;-0.021974232273976425;9.9994916780515;0.8337462577714951;-0.005994010569623881;0.80563891509375;0.005792472530669611;1.0347534342023237;0.8056774596717202
56.585638;1.0346079675611448;0.8334016486456066;0.8053036593842023;-0.022737273458924716;-0.02197423308680109;9.999459168247524;0.8337460803146839;-0.00599401069263963;0.8056404047982341;0.00579247017387843;1.034756320115296;0.8056775434431716
56.595638;1.034609117428043;0.8334005026015472;0.8053031888571384;-0.022737273528989313;-0.021974233912430276;9.999426575374471;0.8337458778834167;-0.0059940108115584135;0.8056418870899451;0.005792467530320294;1.0347592395630438;0.8056775815410555
56.605638;1.0346103286438868;0.8333993795449544;0.8053026739567735;-0.022737273603851135;-0.021974234748380273;9.999393935937182;0.8337456521555552;-0.005994010926631878;0.8056433593549608;0.005792464648323951;1.0347621841186911;0.805677572444013
56.615638;1.0346115969842542;0.8333982808890986;0.8053021171118203;-0.022737273684777588;-0.021974235592186975;9.99936127161625;0.8337454036400156;-0.005994011037840578;0.8056448183492765;0.00579246157515141;1.034765145590422;0.8056775152411673
56.625638;1.03461291832302;0.8333972077398487;0.8053015213531903;-0.02273727377288543;-0.021974236441458312;9.99932860255056;0.8337451328849829;-0.005994011144890998;0.8056462594057419;0.005792458351099318;1.034768116293113;0.8056774095968215
56.635638;1.0346142893155954;0.8333961610167232;0.805300890617148;-0.02273727386902953;-0.021974237294155752;9.999295958806426;0.8337448412571731;-0.005994011247573199;0.8056476767784488;0.005792455007356442;1.0347710890589998;0.8056772557584112
56.645638;1.0346157075010394;0.8333951418475117;0.8053002293619095;-0.02273727397354273;-0.021974238148763044;9.999263384990922;0.8337445303852429;-0.005994011346042898;0.8056490648581146;0.0057924515666224995;1.0347740576669582;0.8056770547257465
56.655638;1.0346171718078483;0.8333941519284201;0.8052995416691902;-0.02273727408604368;-0.021974239004208456;9.999230938027326;0.8337442016864421;-0.005994011440784673;0.8056504187980356;0.005792448047918655;1.0347770172022535;0.8056768083358766
56.665638;1.0346186832928004;0.8333931929434134;0.8052988310736677;-0.022737274205603186;-0.021974239859581465;9.999198679740543;0.8337438568714352;-0.005994011532535801;0.8056517342845766;0.005792444471216434;1.0347799637522739;0.8056765192456883
56.675638;1.034620244923343;0.8333922657213281;0.8052981008348358;-0.022737274331143628;-0.021974240713793055;9.999166670499292;0.8337434986746913;-0.005994011622306106;0.8056530070552256;0.005792440854447006;1.0347828941921564;0.8056761905060111
56.685638;1.03462186029119;0.8333913702510314;0.8052973539430859;-0.022737274461617864;-0.021974241565557957;9.999134967414992;0.8337431309490078;-0.00599401171131157;0.8056542327248976;0.005792437207916647;1.0347858064970838;0.805675824620401
56.695638;1.0346235325431266;0.8333905061673825;0.8052965929159763;-0.022737274595943765;-0.021974242413677125;9.99910362590976;0.8337427581418625;-0.0059940118009070426;0.8056554070495097;0.005792433536294;1.0347886998511078;0.8056754234612304
56.705638;1.034625263994438;0.8333896733196046;0.8052958193506733;-0.022737274733062064;-0.021974243257147506;9.999072698734723;0.8337423848165716;-0.005994011892621532;0.8056565261165612;0.005792429845440613;1.0347915741712659;0.8056749894848945
56.715638;1.0346270559693012;0.8333888724237647;0.8052950337626134;-0.022737274872223386;-0.021974244095000605;9.999042230174888;0.8337420153817577;-0.00599401198809284;0.805657586564279;0.005792426144488069;1.034794428978141;0.8056745263766453
56.725638;1.0346289086761546;0.8333881049739706;0.8052942361951798;-0.02273727501318024;-0.021974244926053665;9.999012257329767;0.8337416534172233;-0.0059940120889284436;0.8056585862236901;0.005792422444898515;1.0347972621938446;0.8056740383290009
56.735638;1.034630821148616;0.8333873723018633;0.8052934268031819;-0.022737275155980893;-0.0219742457486399;9.998982818984446;0.833741300962723;-0.00599401219664955;0.8056595245156771;0.0057924187620589035;1.0348000701556694;0.8056735293176581
56.745638;1.0346327911684554;0.8333866748181497;0.8052926060409843;-0.02273727530058212;-0.021974246560397058;9.998953955320735;0.8337409592224749;-0.005994012312707673;0.8056604020613716;0.005792415115207814;1.0348028486936676;0.8056730031489586
56.755638;1.0346348149362987;0.8333860119243476;0.8052917746821225;-0.022737275446701666;-0.02197424735833019;9.998925703451745;0.8337406298664518;-0.005994012438529659;0.8056612199447223;0.005792411524402587;1.0348055939502678;0.8056724633021185
56.765638;1.034636886986843;0.8333853824236485;0.8052909337864689;-0.022737275593983707;-0.02197424813922919;9.998898104784935;0.833740314515828;-0.005994012575314856;0.8056619791687109;0.005792408008780257;1.0348083024918164;0.8056719121295971
56.775638;1.034639001171473;0.8333847848416576;0.8052900851377849;-0.022737275742248552;-0.02197424890019386;9.998871214670883;0.8337400132729534;-0.00599401272355314;0.805662680645683;0.0057924045866023476;1.034810971296493;0.8056713508920392
56.785638;1.0346411519861767;0.8333842171436308;0.8052892316840933;-0.022737275891623793;-0.02197424963895524;9.998845098243203;0.8337397247391417;-0.005994012882945579;0.8056633254161049;0.005792401277471443;1.034813598232982;0.8056707810221947
56.795638;1.0346433349737822;0.8333836761613022;0.8052883770853196;-0.022737276042493874;-0.021974250353829012;9.998819817240472;0.8337394469993108;-0.00599401305288785;0.8056639144968137;0.005792398102684845;1.034816182823382;0.805670204940867
56.805638;1.0346455463891049;0.8333831574316521;0.8052875250868698;-0.022737276195353023;-0.021974251043455188;9.998795421437276;0.8337391783231995;-0.005994013232752061;0.8056644486677429;0.00579239507828084;1.0348187265251991;0.8056696258491167
56.815638;1.034647782889484;0.8333826557033086;0.8052866793854178;-0.0227372763507373;-0.021974251706634453;9.998771950340219;0.8337389175952287;-0.005994013421711278;0.8056649285893389;0.005792392208652337;1.0348212317621452;0.8056690475351107
56.825638;1.0346500412517332;0.8333821657634427;0.8052858435201103;-0.02273727650917389;-0.021974252342293638;9.99874943953746;0.8337386640270609;-0.005994013618553289;0.805665355006542;0.005792389489492222;1.0348237000426985;0.8056684747183369
56.835638;1.0346523180895937;0.8333816831566231;0.8052850205688967;-0.02273727667106623;-0.02197425294950369;9.998727919990579;0.8337384162858484;-0.005994013821677322;0.8056657288112197;0.005792386914438662;1.034826131274893;0.8056679133259965
56.845638;1.034654610059754;0.8333812045366776;0.8052842130293383;-0.022737276836709893;-0.02197425352756665;9.998707411459316;0.833738172269192;-0.005994014029311496;0.805666051199948;0.005792384477610422;1.0348285248595395;0.8056673700184092
56.855638;1.0346569143615632;0.8333807273972693;0.8052834232615753;-0.022737277006440987;-0.021974254076114377;9.998687921430875;0.8337379295999353;-0.005994014239909414;0.8056663242526882;0.005792382172864433;1.0348308803986175;0.8056668512029594
56.865638;1.0346592289032988;0.8333802496457715;0.8052826541769901;-0.022737277180801135;-0.021974254595074797;9.998669447960577;0.833737685855725;-0.005994014452254926;0.8056665513736209;0.005792379993389026;1.0348331975765803;0.8056663621322473
56.875638;1.0346615522733869;0.8333797696519035;0.8052819093185936;-0.022737277360764325;-0.021974255084453692;9.998651981690305;0.8337374383938517;-0.0059940146651867214;0.8056667369241767;0.005792377932394009;1.0348354765537326;0.8056659066341837
56.885638;1.034663883630935;0.8333792861443645;0.8052811921434206;-0.022737277547765528;-0.021974255544166797;9.998635511598792;0.8337371844471767;-0.005994014877507254;0.8056668856095265;0.005792375984362987;1.0348377184227038;0.805665487767695
56.895638;1.0346662223532896;0.8333787976644178;0.8052805053429364;-0.022737277743279345;-0.02197425597414998;9.998620030378367;0.833736921460483;-0.0059940150882140325;0.8056670023546298;0.005792374146594017;1.034839925144258;0.8056651084882422
56.905638;1.0346685677026823;0.8333783022594582;0.8052798509294309;-0.02273727794839306;-0.021974256374501164;9.99860553205715;0.8337366472227248;-0.00599401529665479;0.805667092290462;0.005792372420429713;1.0348420995651977;0.8056647715298159
56.915638;1.0346709188828904;0.8333777977046666;0.8052792308573086;-0.02273727816374416;-0.02197425674546248;9.998592008471949;0.8337363600931884;-0.00599401550237674;0.8056671605374959;0.005792370810649959;1.0348442454541023;0.8056644788442273
56.925638;1.0346732752871803;0.833377282045351;0.8052786478603133;-0.02273727838962899;-0.021974257087521137;9.998579449195855;0.8337360592201511;-0.005994015704936746;0.8056672123172267;0.0057923693239458;1.0348463674065516;0.8056642311090056
56.935638;1.034675636346291;0.8333767537278598;0.8052781060663543;-0.022737278626206378;-0.02197425740158308;9.998567844364471;0.8337357440074447;-0.0059940159039826605;0.8056672530643074;0.005792367971179423;1.0348484708020775;0.8056640278826124
56.945638;1.0346780009615588;0.8333762110668991;0.805277610426304;-0.022737278873755973;-0.02197425768883462;9.998557191289986;0.8337354134137202;-0.005994016099418451;0.8056672878421169;0.005792366772257671;1.034850561384534;0.805663868296754
56.955638;1.0346803673380018;0.8333756520006778;0.8052771654128913;-0.02273727913275281;-0.021974257950345612;9.998547497983544;0.833735066059841;-0.005994016291441672;0.8056673209779606;0.0057923657560574856;1.0348526445423507;0.8056637512254977
56.965638;1.034682733907254;0.8333750745773797;0.8052767742843164;-0.022737279403826118;-0.02197425818675512;9.998538777906797;0.8337347007304825;-0.00599401648043287;0.8056673566290793;0.005792364954703182;1.0348547247515945;0.8056636746742748
56.975638;1.034685100486075;0.8333744774876618;0.8052764389453514;-0.0227372796877741;-0.0219742583982413;9.998531043205794;0.8337343167681278;-0.005994016666714922;0.8056673994486968;0.005792364398300336;1.0348568050167246;0.8056636352156775
56.985638;1.0346874680926077;0.8333738602106066;0.8052761602525038;-0.022737279985545904;-0.02197425858475615;9.998524304826367;0.8337339142286999;-0.005994016850483394;0.8056674547950737;0.005792364113050241;1.034858886825474;0.8056636280533758
56.995638;1.0346898376257396;0.8333732229791727;0.8052759384573296;-0.022737280298126952;-0.021974258746371423;9.998518576620844;0.8337334937214246;-0.005994017031970599;0.8056675284517291;0.00579236412054706;1.0348609706794334;0.8056636477339185
57.005638;1.0346922089778714;0.8333725667206022;0.8052757733509384;-0.0227372806262677;-0.02197425888351151;9.998513874159226;0.83373305648012;-0.005994017211443209;0.805667626043427;0.00579236443559698;1.0348630557984724;0.8056636889607055
57.015638;1.0346945812042103;0.8333718928931703;0.8052756647707876;-0.022737280970184903;-0.021974258996929206;9.998510206231336;0.8337326047745779;-0.005994017389023531;0.8056677526455186;0.005792365064229615;1.0348651394276533;0.8056637468902337
57.025638;1.0346969528109564;0.8333712031703089;0.8052756134328043;-0.022737281329560675;-0.021974259087567588;9.99850756842661;0.8337321418707646;-0.005994017564632589;0.8056679125088602;0.0057923660039959045;1.034867217585586;0.8056638171224775
57.035638;1.0346993216798825;0.8333704992944795;0.8052756210278927;-0.022737281703784452;-0.02197425915646177;9.998505945733747;0.8337316716577237;-0.00599401773807229;0.8056681086155197;0.005792367243679535;1.0348692865364106;0.805663895625367
57.045638;1.0347016853508155;0.8333697834937794;0.8052756896645383;-0.02273728209209256;-0.021974259204679488;9.998505317758477;0.8337311986744049;-0.005994017909208945;0.8056683424440134;0.005792368760948541;1.0348713426314;0.8056639784553642
57.055638;1.0347040412299742;0.8333690591701606;0.8052758210023814;-0.022737282493474103;-0.02197425923330363;9.998505658187645;0.8337307280676404;-0.0059940180782013346;0.8056686145045424;0.005792370522009709;1.0348733805682657;0.8056640616373628
57.065638;1.0347063861908599;0.8333683310237388;0.8052760151376497;-0.0227372829067194;-0.02197425924347133;9.998506930802789;0.8337302649370767;-0.005994018245546462;0.805668925611547;0.00579237248734129;1.034875392632418;0.8056641414261849
57.075638;1.0347087167663223;0.8333676044518474;0.8052762700847066;-0.02273728333087219;-0.021974259236475766;9.998509087409664;0.8337298138612044;-0.005994018411902646;0.8056692780432416;0.005792374620437301;1.0348773701307932;0.8056642144664082
57.085638;1.0347110302301963;0.8333668851832836;0.8052765824920628;-0.02273728376558559;-0.02197425921382259;9.99851206707177;0.8337293791105341;-0.005994018577920763;0.8056696753594365;0.005792376890983215;1.0348793054229086;0.8056642778155205
57.095638;1.0347133254583365;0.8333661793701274;0.8052769488545899;-0.02273728421099554;-0.021974259177097274;9.998515797948478;0.8337289649577179;-0.005994018744258675;0.8056701210157607;0.005792379271445176;1.0348811926505537;0.8056643292217853
57.105638;1.0347156030152052;0.8333654933459534;0.8052773658872009;-0.02273728466733556;-0.021974259127644582;9.998520208516352;0.8337285755922956;-0.005994018911642369;0.8056706176128572;0.005792381735813275;1.0348830273166914;0.8056643673456414
57.115638;1.0347178645590003;0.8333648332315516;0.8052778301096972;-0.022737285134645877;-0.021974259066244513;9.998525244189551;0.833728214733589;-0.005994019080678231;0.8056711671924274;0.005792384264133176;1.0348848060861886;0.8056643916681815
57.125638;1.0347201120664073;0.833364204916586;0.805278337985326;-0.022737285612800955;-0.02197425899310724;9.998530873894358;0.8337278855577727;-0.005994019251585966;0.8056717715673749;0.005792386845777724;1.034886526596261;0.8056644027361693
57.135638;1.0347223474365108;0.8333636140136124;0.8052788867050914;-0.022737286101683164;-0.021974258908071437;9.998537083498006;0.8337275910153533;-0.005994019424287794;0.805672432591447;0.0057923894768875965;1.0348881866438346;0.8056644026386115
57.145638;1.0347245726284795;0.8333630652934803;0.8052794746672676;-0.022737286601183036;-0.021974258810479038;9.998543864879943;0.8337273336752179;-0.005994019598688376;0.8056731522270407;0.005792392157438602;1.0348897840693632;0.8056643948065659
57.155638;1.0347267902800033;0.8333625619830279;0.8052801013409641;-0.0227372871111489;-0.02197425869884606;9.998551206376808;0.8337271152526834;-0.005994019774785042;0.8056739320812195;0.005792394893008832;1.0348913178051034;0.8056643836699627
57.165638;1.0347290043215058;0.8333621054299016;0.8052807663695464;-0.022737287631441852;-0.021974258570936264;9.998559088153295;0.8337269366949411;-0.005994019952722225;0.8056747728328366;0.005792397696936604;1.0348927883509527;0.8056643747734973
57.175638;1.034731219705734;0.8333616949713568;0.8052814683499737;-0.022737288161792327;-0.021974258424270934;9.998567480859393;0.8337267986047191;-0.005994020132891717;0.8056756740482708;0.00579240058753001;1.0348941971118804;0.8056643745496902
57.185638;1.0347334413639717;0.833361328234916;0.8052822046211775;-0.02273728870135097;-0.021974258256653383;9.998576343868377;0.8337267016361538;-0.005994020315922074;0.8056766344785609;0.005792403581387365;1.0348955455102924;0.805664389468647
57.195638;1.0347356735295834;0.8333610020723893;0.8052829721046655;-0.02273728924842449;-0.02197425806648897;9.998585628318333;0.8337266466968648;-0.005994020502544866;0.8056776525170418;0.005792406687124039;1.0348968341696043;0.8056644249139444
57.205638;1.034737919597894;0.8333607134302726;0.8052837681508948;-0.02273728980079242;-0.02197425785285342;9.998595287909826;0.8337266344457204;-0.005994020693546907;0.8056787262030378;0.0057924099050141176;1.0348980629243139;0.8056644842969918
57.215638;1.034740182014099;0.8333604599656471;0.8052845910064682;-0.022737290356368612;-0.021974257615347496;9.998605288026393;0.8337266644374617;-0.005994020889833277;0.8056798528057008;0.005792413230711683;1.0348992322988668;0.8056645692850286
57.225638;1.0347424622669865;0.8333602404375282;0.8052854396341371;-0.022737290913645354;-0.021974257353946713;9.998615607007412;0.833726734844136;-0.005994021092377662;0.8056810288862516;0.005792416654684057;1.0349003447509846;0.8056646810584971
57.235638;1.0347447608257276;0.8333600542732355;0.8052863131065792;-0.022737291471657553;-0.02197425706889337;9.998626236694616;0.8337268427416212;-0.005994021302112158;0.8056822508587691;0.005792420158101688;1.0349014038791915;0.8056648215197911
57.245638;1.0347470772340266;0.8333599005984642;0.8052872099392091;-0.022737292029713346;-0.021974256760491834;9.998637186172804;0.8337269847807707;-0.005994021519937307;0.8056835153789115;0.005792423713166901;1.0349024124582045;0.8056649936044415
57.255638;1.034749411084052;0.8333597778300318;0.8052881271517126;-0.022737292587270037;-0.021974256428899143;9.998648481330456;0.8337271580010005;-0.005994021746742219;0.8056848196998834;0.00579242728853965;1.0349033716698257;0.8056652004709944
57.265638;1.034751763002339;0.8333596837926807;0.8052890602533607;-0.022737293143970053;-0.021974256074060082;9.998660157890207;0.8337273598076861;-0.005994021983424631;0.8056861617818325;0.005792430853049338;1.0349042820899583;0.805665444391345
57.275638;1.0347541343173232;0.833359615576039;0.8052900049209388;-0.022737293699581572;-0.021974255695733663;9.998672252873194;0.8337275870388147;-0.005994022230986781;0.805687539480781;0.005792434374917556;1.0349051445043431;0.8056657262899192
57.285638;1.0347565259725715;0.8333595694289971;0.8052909580712341;-0.022737294253887534;-0.021974255293634996;9.998684797791773;0.8337278352554512;-0.005994022490515713;0.8056889494482404;0.0057924378190748705;1.034905959267335;0.805666045950702
57.295638;1.0347589379380295;0.8333595412204773;0.8052919171128604;-0.022737294806753773;-0.021974254867744587;9.998697815808052;0.8337280990943978;-0.005994022763006626;0.8056903868746383;0.00579244114578475;1.0349067251641793;0.8056664027840874
57.305638;1.034761369240354;0.8333595267299524;0.8052928793697381;-0.022737295358217665;-0.021974254418548084;9.998711323840855;0.8337283735567099;-0.005994023049289093;0.8056918460531353;0.005792444311546534;1.0349074394868023;0.8056667964326689
57.315638;1.0347638180953258;0.8333595213150531;0.8052938425350061;-0.022737295908349796;-0.021974253947050635;9.998725337294001;0.8337286551115559;-0.0059940233501698;0.8056933212718546;0.005792447270542122;1.0349080995496045;0.8056672262228521
57.325638;1.0347662819772305;0.8333595194071977;0.8052948045380459;-0.0227372964570457;-0.02197425345464;9.998739871633646;0.8337289417286717;-0.005994023666633232;0.8056948074945707;0.005792449976348135;1.0349087042457632;0.8056676902330838
57.335638;1.0347687580038802;0.8333595142048282;0.8052957627266268;-0.02273729700386951;-0.02197425294274148;9.998754939307453;0.8337292321870913;-0.005994023999778192;0.8056963000657826;0.005792452384315188;1.0349092548085441;0.8056681850488763
57.345638;1.0347712436173782;0.8333594980358827;0.8052967140954244;-0.02273729754792002;-0.021974252412443246;9.998770547335171;0.8337295256094942;-0.005994024350359039;0.8056977938456376;0.005792454454195415;1.0349097551100337;0.8056687061387705
57.355638;1.034773736656452;0.8333594634075187;0.8052976561576566;-0.022737298087876345;-0.02197425186448949;9.99878669500922;0.8337298216537476;-0.0059940247183428285;0.8056992831036696;0.005792456151915538;1.0349102116077737;0.8056692488188264
57.365638;1.0347762348660772;0.8333594041146651;0.8052985869911147;-0.022737298622169267;-0.02197425129963721;9.998803369787412;0.8337301206787378;-0.005994025102984401;0.8057007621278764;0.005792457449951107;1.0349106324553041;0.8056698093175257
57.375638;1.0347787357557794;0.8333593157471537;0.8052995049342613;-0.022737299149178335;-0.021974250719034933;9.998820547616308;0.8337304232219857;-0.005994025503280576;0.8057022254813853;0.005792458328609893;1.0349110257497935;0.8056703848882346
57.385638;1.034781236940122;0.8333591952611512;0.8053004085799432;-0.022737299667614792;-0.0219742501242036;9.998838194885742;0.8337307296204404;-0.00599402591823312;0.8057036677764109;0.00579245877755676;1.0349113982074227;0.8056709731060252
57.395638;1.034783736786819;0.8333590402895251;0.8053012967908145;-0.02273730017671002;-0.021974249516647545;9.998856265895416;0.8337310403117933;-0.005994026346795669;0.8057050833933451;0.005792458793050315;1.0349117554090652;0.8056715714288912
57.405638;1.0347862349099088;0.8333588489694852;0.8053021687405851;-0.02273730067577905;-0.021974248897672497;9.998874705855524;0.8337313557703422;-0.005994026787877038;0.8057064662957207;0.005792458372961476;1.0349121025151822;0.8056721773151968
57.415638;1.0347887319141353;0.8333586201861793;0.805303024027406;-0.022737301163753998;-0.021974248268562157;9.998893460085862;0.8337316761369019;-0.005994027240543597;0.8057078099989085;0.005792457516548846;1.034912444232951;0.8056727883821626
57.425638;1.0347912285428833;0.8333583539090768;0.8053038627474862;-0.02273730163927075;-0.021974247630719833;9.998912478933006;0.8337320015634164;-0.005994027704131962;0.805709107557504;0.00579245622673486;1.0349127844494912;0.8056734023903062
57.435638;1.034793724994679;0.8333580511720504;0.8053046854039476;-0.022737302100955297;-0.021974246985589647;9.99893172174422;0.8337323326857204;-0.005994028178068376;0.8057103516643587;0.005792454507784419;1.0349131256393158;0.80567401728026
57.445638;1.0347962210245856;0.833357713442554;0.8053054924747407;-0.02273730254748616;-0.02197424633451608;9.99895115814121;0.8337326704054843;-0.0059940286616940305;0.8057115350773374;0.005792452360090232;1.0349134683493735;0.8056746313410763
57.455638;1.034798716482672;0.8333573418820087;0.8053062840675412;-0.02273730297755737;-0.021974245678691447;9.998970761784467;0.8337330154153549;-0.005994029154434732;0.8057126511033367;0.005792449778773592;1.0349138117163208;0.8056752435025423
57.465638;1.0348012114759833;0.8333569369940934;0.8053070601854554;-0.02273730339001814;-0.02197424501911433;9.998990509655556;0.8337333679703681;-0.005994029656089145;0.8057136939293126;0.005792446758506852;1.0349141544849336;0.8056758536217093
