time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.475638;1.0348037060036936;0.8333564986591355;0.8053078212900816;-0.022737303784186088;-0.021974244356489172;9.999010389023871;0.8337337280953308;-0.005994030166962029;0.8057146585834356;0.005792443298429968;1.034914495353797;0.8056764621971139
57.485638;1.0348061998810272;0.8333560264214862;0.8053085686589074;-0.02273730416003252;-0.021974243691151966;9.999030395833813;0.8337340962499451;-0.005994030687841562;0.8057155402353716;0.005792439400642495;1.0349148327319364;0.8056770695089538
57.495638;1.0348086932936864;0.8333555199669496;0.805309304165858;-0.022737304518050925;-0.021974243023076885;9.999050525809539;0.8337344739592805;-0.0059940312196911745;0.8057163333931964;0.005792435066768839;1.0349151643950287;0.805677675203031
57.505638;1.0348111869828716;0.8333549796076671;0.8053100294246058;-0.022737304858976695;-0.02197424235201362;9.999070769709364;0.8337348637925266;-0.005994031763175072;0.8057170318058198;0.005792430299072115;1.034915487638394;0.8056782787564899
57.515638;1.0348136817937752;0.8333544064708545;0.8053107451234074;-0.022737305183535877;-0.021974241677844612;9.99909111175548;0.8337352687242652;-0.005994032318414611;0.8057176288412463;0.005792425103034066;1.0349158004639876;0.8056788801075815
57.525638;1.0348161782028247;0.8333538023623079;0.8053114512218644;-0.022737305492240213;-0.021974241001068342;9.999111529552572;0.8337356916947443;-0.005994032885037102;0.8057181177093792;0.005792419486456122;1.034916102699231;0.8056794798316408
57.535638;1.0348186759819378;0.8333531695539065;0.8053121477155425;-0.022737305785343345;-0.02197424032297667;9.999131996457166;0.8337361357231944;-0.005994033462288866;0.8057184915702608;0.005792413457775403;1.0349163955256548;0.8056800788516267
57.545638;1.0348211742009077;0.8333525110046873;0.8053128353254173;-0.02273730606306165;-0.021974239645279503;9.999152483497191;0.8337366036263378;-0.005994034048966395;0.805718743823017;0.005792407028065842;1.0349166803511491;0.8056806780349182
57.555638;1.0348236715661678;0.8333518308625959;0.8053135157099988;-0.022737306325785706;-0.02197423896970537;9.999172954664095;0.8337370971224706;-0.005994034643341387;0.8057188685258443;0.005792400211984479;1.0349169590481173;0.8056812783064499
57.565638;1.0348261666458611;0.8333511338859423;0.8053141918013583;-0.02273730657398684;-0.021974238297987038;9.999193358953375;0.8337376167167526;-0.005994035243416948;0.8057188608803671;0.005792393021559864;1.0349172352282816;0.8056818814267906
57.575638;1.0348286575312522;0.8333504237542009;0.8053148686460735;-0.022737306807978554;-0.021974237631883463;9.999213632798808;0.8337381625673878;-0.005994035847318107;0.8057187178447868;0.005792385460339407;1.0349175146638647;0.8056824906013424
57.585638;1.0348311410787279;0.8333497020248606;0.8053155535240613;-0.022737307027720255;-0.021974236973121942;9.99923370747629;0.8337387348831337;-0.005994036453522036;0.805718438535955;0.00579237752631327;1.034917804438823;0.8056831102047981
57.595638;1.034833612862914;0.8333489683097542;0.805316254687645;-0.022737307232768587;-0.02197423632338355;9.999253507602628;0.8337393335774264;-0.005994037060869927;0.8057180240279926;0.005792369217976545;1.0349181119286324;0.8056837449984282
57.605638;1.03483606820027;0.833348220948873;0.8053169797581987;-0.02273730742253273;-0.021974235684186733;9.999272949696913;0.8337399581993594;-0.005994037668421446;0.8057174769762853;0.005792360536034691;1.034918444202496;0.8056843994141312
57.615638;1.0348385030962264;0.8333474577440612;0.8053177349714158;-0.022737307596598262;-0.021974235056715113;9.999291953667987;0.8337406083470273;-0.005994038275330738;0.8057168016942751;0.005792351481499119;1.034918807292533;0.8056850767192574
57.625638;1.0348409142154404;0.8333466764982558;0.8053185254929678;-0.02273730775479842;-0.02197423444173273;9.999310460015405;0.8337412839365836;-0.005994038880748944;0.8057160043503729;0.005792342053704644;1.034919205415726;0.8056857782506883
57.635638;1.0348432981363618;0.8333458753414908;0.8053193558930628;-0.022737307897055036;-0.021974233839690938;9.999328433688428;0.8337419850802936;-0.005994039483644706;0.8057150922938049;0.0057923322492626555;1.0349196412526172;0.8056865035277018
57.645638;1.0348456508589277;0.8333450531695349;0.805320230285555;-0.022737308023173027;-0.021974233251145937;9.999345854010613;0.8337427116973934;-0.005994040082741571;0.8057140726085763;0.005792322060184126;1.0349201168479412;0.8056872510355196
57.655638;1.0348479679038725;0.8333442101834587;0.8053211525793745;-0.02273730813274568;-0.021974232677118205;9.99936270962228;0.8337434630442125;-0.005994040676777288;0.8057129513822304;0.005792311471137133;1.0349206334894037;0.8056880189160927
57.665638;1.0348502442720293;0.833343348258612;0.8053221265555118;-0.02273730822514632;-0.02197423211897294;9.999378999821115;0.833744237438712;-0.005994041264832502;0.8057117342821682;0.005792300459437788;1.034921190856134;0.8056888051952387
57.675638;1.0348524739652036;0.8333424711977175;0.805323155470236;-0.022737308299663875;-0.021974231578176413;9.999394735681248;0.8337450325737444;-0.005994041846393272;0.805710427192942;0.005792288997884989;1.0349217872413514;0.8056896074940472
57.685638;1.0348546497288986;0.8333415848872048;0.8053242420015431;-0.022737308355709394;-0.02197423105631881;9.999409942697831;0.8337458464110198;-0.005994042421117649;0.8057090358857039;0.005792277058278577;1.0349224208072647;0.8056904229968532
57.695638;1.0348567635343788;0.8333406968769458;0.8053253886723153;-0.02273730839270723;-0.021974230555078553;9.999424656636771;0.8337466777759295;-0.005994042988508659;0.8057075653555897;0.005792264617640204;1.0349230900231756;0.8056912492669794
57.705638;1.0348588076860485;0.8333398153622402;0.805326597842567;-0.02273730840983318;-0.021974230075924323;9.999438911462647;0.8337475262641806;-0.00599404354777399;0.80570601973385;0.005792251665905311;1.0349237930425457;0.8056920848891366
57.715638;1.0348607757945505;0.8333389485308098;0.805327871328633;-0.022737308406166817;-0.02197422961988524;9.99945273007419;0.8337483920741041;-0.00599404409799059;0.8057044026792045;0.0057922382085601794;1.034924527278603;0.8056929286238075
57.725638;1.034862662962819;0.8333381044114242;0.8053292104413563;-0.022737308381113683;-0.021974229187566682;9.999466116469225;0.8337492759480496;-0.005994044638366344;0.805702717812993;0.005792224263554484;1.034925289318257;0.8056937779240176
57.735638;1.034864465649013;0.8333372903027656;0.805330615998258;-0.022737308334512808;-0.021974228779284437;9.999479048189759;0.8337501788530094;-0.005994045168286854;0.8057009689507045;0.005792209858197974;1.0349260747518363;0.8056946288086709
57.745638;1.0348661816494995;0.8333365122036794;0.8053320876521188;-0.022737308266496607;-0.021974228395147326;9.999491476560737;0.8337511014520641;-0.005994045687185941;0.8056991600888129;0.005792195027149924;1.03492687847672;0.8056954768569333
57.755638;1.0348678096270902;0.8333357753439161;0.8053336234698742;-0.02273730817741204;-0.021974228035058867;9.999503338136003;0.8337520439495746;-0.005994046194518032;0.8056972954297293;0.0057921798069166495;1.0349276957320686;0.8056963177298299
57.765638;1.0348693480211963;0.8333350850314123;0.8053352206863872;-0.0227373080676245;-0.02197422769878025;9.999514571193666;0.8337530062796059;-0.0059940466898595335;0.8056953795642279;0.005792164229127286;1.0349285224488842;0.805697147076172
57.775638;1.0348707945004776;0.8333344465533109;0.80533687691945;-0.022737307937280998;-0.021974227386108665;9.999525126084034;0.8337539879389739;-0.005994047172921464;0.8056934176607125;0.005792148319966268;1.0349293546761908;0.8056979607503428
57.785638;1.034872146716076;0.8333338649080343;0.8053385903845584;-0.022737307786409394;-0.02197422709694144;9.999534964675709;0.8337549878028683;-0.005994047643466041;0.8056914158155583;0.005792132103516063;1.0349301890926232;0.8056987556642665
57.795638;1.0348734030806506;0.8333333454940584;0.8053403590927941;-0.02273730761513232;-0.021974226831077113;9.999544055090213;0.8337560046285928;-0.005994048101367421;0.8056893813953486;0.005792115602952519;1.0349310242942609;0.8056995304382036
57.805638;1.034874562257715;0.833332894803277;0.805342180564449;-0.022737307423638498;-0.021974226588089167;9.999552372144647;0.8337570376754659;-0.005994048546709245;0.80568732279712;0.0057920988404196894;1.034931860736629;0.805700284886964
57.815638;1.03487562237622;0.8333325196532415;0.8053440520010613;-0.02273730721216193;-0.021974226367526037;9.999559906125635;0.8337580868932052;-0.005994048979712652;0.8056852489913865;0.0057920818377716074;1.0349326996964223;0.8057010185512495
57.825638;1.0348765812791774;0.8333322254852038;0.8053459693980326;-0.022737306981177263;-0.02197422616915289;9.999566668197293;0.833759153056723;-0.005994049400740782;0.8056831695180562;0.005792064614555564;1.0349335422668728;0.8057017296259149
57.835638;1.0348774373018932;0.833332015573256;0.8053479262769425;-0.02273730673139178;-0.02197422599295153;9.99957268586656;0.8337602380091603;-0.005994049810373368;0.8056810943948802;0.00579204718083364;1.034934388469833;0.8057024154156149
57.845638;1.0348781895567525;0.8333318916520982;0.8053499140658601;-0.02273730646340599;-0.02197422583890837;9.999577999506666;0.8337613446413904;-0.005994050209126107;0.8056790332203325;0.005792029534467429;1.0349352369764782;0.8057030737694825
57.855638;1.0348788373242257;0.8333318547450088;0.805351924098951;-0.022737306177662536;-0.021974225706800323;9.999582660263675;0.833762476461447;-0.005994050597027248;0.8056769941024731;0.005792011668297807;1.0349360855685954;0.8057037038778002
57.865638;1.0348793795541276;0.833331905146691;0.8053539495810659;-0.02273730587481871;-0.02197422559627308;9.999586720689537;0.8337636370829591;-0.00599405097365391;0.8056749834888086;0.005791993577404817;1.0349369319926363;0.8057043059979794
57.875638;1.0348798157595414;0.8333320417477909;0.8053559859422766;-0.022737305556022505;-0.021974225507201097;9.999590225654739;0.8337648301720106;-0.005994051338500084;0.8056730068081042;0.005791975263451223;1.0349377749380915;0.8057048811622292
57.885638;1.0348801470254085;0.8333322618816427;0.8053580293184902;-0.022737305222882226;-0.021974225439945008;9.999593212215515;0.8337660598701853;-0.005994051691200058;0.8056710689883889;0.0057919567401336115;1.034938614369654;0.8057054315030925
57.895638;1.0348803754104;0.8333325620634816;0.8053600751085598;-0.0227373048772117;-0.021974225395272617;9.9995957157736;0.8337673307701253;-0.005994052031521137;0.8056691743876689;0.005791938034349951;1.0349394507253173;0.805705960570922
57.905638;1.034880502458505;0.8333329386918441;0.8053621180809303;-0.02273730452077744;-0.02197422537400003;9.999597774962877;0.833768647102732;-0.005994052359205642;0.8056673264362069;0.0057919191801741755;1.0349402839020705;0.8057064730139435
57.915638;1.0348805282224989;0.8333333882632447;0.8053641530519423;-0.022737304155324864;-0.021974225376632822;9.999599430508521;0.8337700120233495;-0.005994052673730194;0.8056655276443146;0.0057919002121492435;1.0349411131660151;0.8057069738583149
57.925638;1.0348804513333225;0.8333339071777213;0.8053661753131656;-0.022737303782703767;-0.021974225403293624;9.999600719222716;0.8337714276149422;-0.005994052974208686;0.805663780338425;0.005791881161517561;1.0349419377725488;0.8057074677669913
57.935638;1.0348802698901938;0.8333344916675778;0.8053681808878899;-0.022737303404840217;-0.021974225453833027;9.999601669077215;0.8337728953239901;-0.005994053259553073;0.8056620875234183;0.0057918620546683;1.034942757171987;0.805707958464378
57.945638;1.034879982452996;0.8333351383992631;0.8053701664863149;-0.022737303023748514;-0.021974225527868728;9.999602302111692;0.8337744165538614;-0.00599405352868362;0.805660452964809;0.005791842912805713;1.0349435704024783;0.8057084485537306
57.955638;1.034879588205087;0.8333358449176771;0.8053721292994779;-0.0227373026415916;-0.021974225624830708;9.999602637989192;0.8337759932172508;-0.00599405378074849;0.805658880696629;0.005791823751719147;1.0349443753611003;0.8057089396686782
57.965638;1.034879086246619;0.8333366092932888;0.805374066925838;-0.0227373022605648;-0.021974225744212223;9.999602690476273;0.8337776275992929;-0.005994054015344781;0.8056573748226974;0.005791804582169159;1.034945168817206;0.8057094325242409
57.975638;1.0348784752295357;0.8333374294158538;0.8053759773536328;-0.022737301882633166;-0.021974225885859656;9.999602467075544;0.833779321870093;-0.005994054232423967;0.8056559395091627;0.0057917854112642785;1.0349459472952496;0.8057099268666852
57.985638;1.0348777538966905;0.8333383023680078;0.8053778587500878;-0.022737301509281035;-0.021974226049972793;9.999601975681093;0.8337810777254131;-0.0059940544319516354;0.8056545786101984;0.0057917662435002515;1.0349467076790777;0.8057104217671074
57.995638;1.034876921996787;0.8333392244766741;0.8053797090464444;-0.022737301141431958;-0.021974226236853103;9.999601229439133;0.8337828954815328;-0.00599405461383933;0.8056532949980979;0.0057917470813854685;1.034947446905788;0.805710916149637
58.005638;1.0348759807890355;0.8333401918929921;0.8053815256263179;-0.022737300779564193;-0.021974226446742275;9.999600248496826;0.8337847735290992;-0.00599405477816812;0.8056520899287302;0.005791727925793927;1.0349481616684029;0.8057114091347444
58.015638;1.0348749325169107;0.833341200705273;0.8053833054224884;-0.022737300423920578;-0.021974226679848878;9.999599060686837;0.833786709398315;-0.005994054925248797;0.8056509629544879;0.005791708776344369;1.0349488483436189;0.8057119001913543
58.025638;1.03487377941502;0.8333422465620607;0.8053850451879915;-0.02273730007464954;-0.021974226936334152;9.999597698586678;0.8337887010646409;-0.005994055055367871;0.8056499123175506;0.005791689632549633;1.0349505025901717;0.8057123892585555
58.035638;1.0348725234340352;0.8333433244341072;0.8053867415645201;-0.022737299731777513;-0.02197422721622637;9.999596198032785;0.8337907469172804;-0.005994055168514544;0.8056489350169648;0.0057916704949946265;1.0349511192811374;0.8057128769263007
58.045638;1.0348711667574406;0.8333444288473697;0.8053883915220322;-0.022737299395182646;-0.021974227519373488;9.999594604591199;0.8337928446619735;-0.005994055264466163;0.8056480266596094;0.005791651366579016;1.0349516933694922;0.8057133645091867
58.055638;1.0348697123158355;0.8333455544127303;0.8053899931341624;-0.02273729906459133;-0.021974227845376764;9.999592977629712;0.8337949904628258;-0.005994055343198896;0.8056471816735418;0.005791632254679368;1.0349522204899;0.8057138534374854
58.065638;1.0348681640309343;0.8333466957452101;0.8053915454689947;-0.022737298739508836;-0.02197422819351895;9.999591383842194;0.8337971792166254;-0.005994055405181281;0.8056463936592957;0.005791613172296627;1.0349526967491118;0.8057143441149445
58.075638;1.0348665268034696;0.8333478467520671;0.8053930477973319;-0.022737298419355362;-0.02197422856280377;9.999589889664707;0.8337994051869196;-0.005994055451286682;0.8056456554361202;0.005791594134331438;1.0349531188290697;0.8057148357422876
58.085638;1.0348648059019367;0.8333490008739487;0.8053944991849905;-0.02273729810386466;-0.02197422895215298;9.999588558756455;0.8338016620990942;-0.005994055482483743;0.8056449590995612;0.005791575151039749;1.0349534846173478;0.805715327491212
58.095638;1.0348630059831458;0.8333501522452168;0.8053958986582739;-0.022737297793298018;-0.021974229360635894;9.999587448653417;0.8338039434936199;-0.005994055499635729;0.8056442969570552;0.0057915562247324946;1.0349537931990547;0.8057158193092616
58.105638;1.0348611304759898;0.8333512960716692;0.8053972456901555;-0.022737297488334116;-0.0219742297874761;9.999586605708158;0.8338062435874756;-0.005994055503512794;0.8056436629076312;0.005791537350352923;1.0349540436467868;0.8057163116967577
58.115638;1.0348591817686255;0.8333524284328323;0.8053985406020395;-0.022737297189924816;-0.021974230231812653;9.999586066310735;0.8338085574245303;-0.005994055494898307;0.8056430525793311;0.0057915185196964255;1.0349542340777023;0.8057168053914576
58.125638;1.0348571619873612;0.8333535460664349;0.8053997844965038;-0.02273729689913542;-0.021974230692488828;9.999585865110895;0.8338108799508986;-0.005994055474682036;0.8056424622943649;0.005791499727602964;1.0349543623437902;0.8057173011715987
58.135638;1.034855073370401;0.8333546455563037;0.8054009785468618;-0.02273729661693111;-0.021974231168130864;9.999586043196052;0.8338132048776973;-0.005994055443832049;0.8056418885042236;0.005791480972838508;1.0349544269293527;0.8057177998226263
58.145638;1.0348529180458725;0.8333557227588664;0.8054021230551938;-0.022737296344186145;-0.02197423165745467;9.999586652572987;0.8338155242070396;-0.005994055403263822;0.8056413279085851;0.0057914622524611655;1.0349544266233435;0.8057183024769505
58.155638;1.034850697833018;0.833356773254419;0.8054032170291993;-0.022737296081864432;-0.021974232159501242;9.999587754738975;0.8338178288138889;-0.005994055353799921;0.8056407776788189;0.005791443556443559;1.0349543601098163;0.8057188107108162
58.165638;1.034848414120525;0.8333577930308979;0.8054042583568017;-0.022737295831088227;-0.021974232673735015;9.999589413765257;0.833820109831641;-0.005994055296251304;0.8056402358121377;0.005791424866295143;1.0349542262232614;0.8057193263539721
58.175638;1.034846068164258;0.8333587792831715;0.8054052442017172;-0.022737295593134796;-0.021974233199971382;9.999591690714935;0.8338223598116314;-0.005994055231434932;0.8056397013081176;0.005791406156541875;1.034954023981737;0.805719851732352
58.185638;1.03484366192421;0.8333597312091441;0.8054061714004483;-0.022737295369478973;-0.02197423373804616;9.999594641447008;0.8338245729899921;-0.005994055160096656;0.805639174006575;0.005791387398861908;1.0349537522200323;0.8057203898744755
58.195638;1.0348411986134365;0.8333606499674674;0.8054070366982398;-0.02273729516186223;-0.02197423428756181;9.99959831323087;0.8338267449501342;-0.0059940550828900575;0.8056386543547777;0.005791368570114871;1.0349534094295192;0.8057209438982937
58.205638;1.0348386825338292;0.8333615380599299;0.8054078367712061;-0.022737294972170533;-0.021974234847926447;9.999602738387512;0.8338288718199078;-0.005994055000411131;0.8056381428354246;0.005791349658204811;1.0349529940326894;0.8057215160524313
58.215638;1.0348361183103583;0.8333623987884023;0.8054085684374372;-0.02273729480213677;-0.02197423541840011;9.999607928752468;0.8338309492483501;-0.005994054913173878;0.8056376393044478;0.005791330659013505;1.034952504600492;0.8057221069021189
58.225638;1.0348335103128175;0.8333632357378667;0.8054092292700565;-0.022737294653232158;-0.021974235998124106;9.999613880646598;0.8338329716924268;-0.0059940548215437605;0.8056371431729898;0.005791311571271528;1.034951939453973;0.805722714705407
58.235638;1.034830862902628;0.8333640525365295;0.805409818047128;-0.022737294526613855;-0.021974236586259854;9.999620588436443;0.8338349321151524;-0.0059940547257545385;0.8056366543263314;0.005791292396098214;1.0349512963052263;0.8057233354958979
58.245638;1.0348281806037734;0.8333648529503035;0.8054103347085722;-0.02273729442290486;-0.021974237182048793;9.999628046039408;0.8338368223500751;-0.005994054626051115;0.8056361738727286;0.005791273135773275;1.0349505725962134;0.8057239639360607
58.255638;1.03482546809329;0.8333656404117549;0.8054107798843073;-0.022737294342252263;-0.021974237784767685;9.999636233687367;0.8338386343324437;-0.0059940545227864;0.8056357041957782;0.005791253789259243;1.0349497659700284;0.805724594078018
58.265638;1.034822730529936;0.8333664169564546;0.8054111540165468;-0.022737294284734637;-0.021974238393762165;9.999645113574335;0.8338403614796388;-0.005994054416319114;0.8056352483925484;0.005791234351411267;1.0349488747295366;0.8057252197940798
58.275638;1.0348199731076562;0.8333671827288683;0.8054114565843697;-0.022737294250435983;-0.0219742390085958;9.999654642891585;0.8338419994280681;-0.005994054306788753;0.8056348094717545;0.005791214818612904;1.0349478983208262;0.8057258352120845
58.285638;1.0348171998410647;0.8333679363254692;0.8054116861460044;-0.022737294239101792;-0.021974239629213483;9.999664785282135;0.8338435460855583;-0.005994054193901034;0.8056343897585354;0.005791195194570789;1.0349468369547488;0.8057264348183547
58.295638;1.0348144132498638;0.8333686754262497;0.805411841092022;-0.022737294250021443;-0.021974240255967985;9.999675506049188;0.8338450013226235;-0.005994054076920773;0.8056339909926918;0.00579117549054212;1.0349456907681385;0.8057270133458173
58.305638;1.0348116150021955;0.8333693975507191;0.8054119201427594;-0.02273729428224673;-0.02197424088952433;9.999686764402197;0.8338463663815945;-0.00599405395491471;0.8056336150307578;0.0057911557217718386;1.0349444598478288;0.8057275661701309
58.315638;1.0348088065043906;0.8333701009408663;0.8054119221410211;-0.02273729433471058;-0.021974241530820348;9.999698518179251;0.83384764306335;-0.005994053826888453;0.8056332643219564;0.005791135905959062;1.0349431445225032;0.8057280894967284
58.325638;1.034805989334581;0.8333707850922004;0.805411845586846;-0.022737294406218043;-0.02197424218112265;9.99971073109664;0.8338488328630532;-0.005994053691734139;0.8056329416205155;0.005791116064949965;1.0349417453813439;0.8057285795437613
58.335638;1.0348031660108497;0.8333714501922982;0.8054116882915647;-0.022737294495442227;-0.021974242842005;9.999723372353566;0.8338499362676652;-0.005994053548245484;0.8056326492767979;0.005791096225859037;1.0349402637145042;0.8057290316616681
58.345638;1.0348003409665925;0.833372095885965;0.8054114475628797;-0.022737294600763826;-0.02197424351513205;9.999736414884008;0.8338509527081457;-0.0059940533951932905;0.8056323885601793;0.005791076419918397;1.034938702067061;0.8057294403330034
58.355638;1.0347975206233928;0.8333727208060766;0.8054111209533847;-0.022737294720068177;-0.02197424420194072;9.999749837848931;0.8338518808915147;-0.005994053231458678;0.8056321590214861;0.0057910566820390886;1.0349370642210338;0.8057297998258323
58.365638;1.0347947121766856;0.8333733230626802;0.8054107066761652;-0.022737294850843512;-0.021974244903426605;9.999763627659318;0.8338527188093231;-0.005994053056170015;0.8056319583303457;0.005791037052897171;1.0349353548377749;0.8057301047311483
58.375638;1.0347919221982183;0.8333739008435436;0.8054102033627318;-0.022737294990569482;-0.021974245620220042;9.999777771221119;0.8338534638771017;-0.00599405286856545;0.8056317830573092;0.005791017581672467;1.0349335793739665;0.8057303501934311
58.385638;1.0347891558377404;0.833374452874789;0.8054096101111093;-0.022737295137027158;-0.021974246352819526;9.999792248874002;0.8338541135069131;-0.005994052667763179;0.805631629518113;0.005790998326570508;1.0349317441975043;0.8057305324856945
58.395638;1.0347864167058831;0.8333749787749873;0.8054089272398054;-0.022737295288243548;-0.021974247101757875;9.999807037122856;0.8338546653631217;-0.005994052452835184;0.805631494063234;0.00579097934959796;1.0349298563439782;0.805730650108175
58.405638;1.03478370733054;0.8333754792579922;0.8054081567211593;-0.02273729544238909;-0.02197424786771663;9.999822117398848;0.8338551172085402;-0.00599405222300132;0.8056313733899642;0.005790960709828662;1.0349279233910795;0.8057307043900747
58.415638;1.0347810296433189;0.8333759560266655;0.8054073017028199;-0.02273729559801238;-0.021974248651456158;9.9998374782876;0.8338554669438281;-0.005994051977675077;0.8056312645187136;0.005790942464870753;1.0349259537395763;0.8057306987263243
58.425638;1.0347783852376564;0.8333764110928135;0.8054063659019697;-0.022737295754262934;-0.021974249453560028;9.99985310836197;0.8338557126098165;-0.005994051716539707;0.8056311640564846;0.005790924676578069;1.0349239563711101;0.8057306370609479
58.435638;1.0347757752760536;0.8333768459662315;0.8054053534626775;-0.022737295910730294;-0.021974250274366273;9.999868988218603;0.8338558522392704;-0.005994051439718123;0.8056310680403886;0.0057909074111092045;1.0349219401251626;0.8057305227325079
58.445638;1.0347731997835419;0.8333772614802342;0.8054042690450663;-0.022737296067226565;-0.021974251114099126;9.999885086029625;0.8338558842490873;-0.0059940511477565295;0.8056309728619855;0.005790890733771267;1.0349199135409488;0.8057303580147035
58.455638;1.0347706574249134;0.8333776580286913;0.8054031180727541;-0.02273729622381995;-0.021974251972940936;9.999901356556434;0.833855808210636;-0.005994050841390475;0.805630876091907;0.0057908747028339045;1.0349178853431282;0.8057301439418657
58.465638;1.0347681466415704;0.8333780355245369;0.8054019070714873;-0.022737296380858602;-0.021974252851011487;9.999917741278443;0.8338556253393392;-0.005994050521346821;0.8056307764961713;0.0057908593671798046;1.03491586480193;0.80572988013251
58.475638;1.034765666631609;0.8333783932465112;0.8054006436344082;-0.022737296538828465;-0.021974253748279104;9.999934166168986;0.8338553384867291;-0.005994050188386602;0.805630673549813;0.005790844768964297;1.0349138612207718;0.8057295650364632
58.485638;1.0347632173862402;0.8333787304473808;0.8053993359878456;-0.022737296698132785;-0.021974254664414033;9.999950542494187;0.83385495153615;-0.005994049843606836;0.8056305672400741;0.005790830943340378;1.0349118825655101;0.8057291967610797
58.495638;1.0347607995939945;0.8333790476303043;0.8053979924169394;-0.022737296858737512;-0.02197425559877049;9.999966774806115;0.8338544688626757;-0.005994049488630165;0.8056304584848857;0.005790817913997162;1.0349099345138137;0.8057287738167563
58.505638;1.034758414464782;0.8333793470988435;0.8053966205979955;-0.02273729701991719;-0.021974256550632235;9.999982768315947;0.833853895453205;-0.005994049125410269;0.8056303492956739;0.00579080569378243;1.0349080208609545;0.8057282952592447
58.515638;1.0347560637603086;0.8333796320761349;0.8053952271965678;-0.02273729718041119;-0.021974257519488907;9.999998435018556;0.8338532371335752;-0.005994048756045601;0.8056302422538811;0.005790794290420843;1.0349061445418062;0.8057277602468571
58.525638;1.0347537498372195;0.833379905416559;0.8053938179979286;-0.022737297338677305;-0.021974258505112143;10.000013702248891;0.833852500471181;-0.00599404838289447;0.805630140091877;0.005790783709106687;1.034904308282951;0.80572716746369
58.535638;1.034751474592039;0.8333801691052825;0.8053923981263459;-0.022737297492956398;-0.02197425950748652;10.00002851324429;0.8338516921557468;-0.0059940480085525615;0.8056300457933288;0.005790773951415372;1.034902514762482;0.8057265149286997
58.545638;1.0347492382768915;0.8333804242923202;0.8053909722667631;-0.022737297641387898;-0.0219742605267291;10.000042818392107;0.8338508181031777;-0.0059940476354626735;0.8056299627599081;0.0057907650151188894;1.0349007664071026;0.8057258001070429
58.555638;1.0347470397225866;0.8333806712728602;0.8053895451550946;-0.022737297782194996;-0.021974261563029684;10.00005656716349;0.8338498833284786;-0.00599404726560078;0.8056298945942345;0.005790756895287104;1.0348990651937864;0.8057250199877826
58.565638;1.034744877581836;0.8333809092811489;0.8053881219140118;-0.022737297913679986;-0.021974262616493784;10.000069701351638;0.8338488925925716;-0.005994046900429298;0.8056298447537095;0.005790749583011059;1.0348974129558588;0.8057241711912472
58.575638;1.034742751611756;0.8333811362035732;0.8053867080427837;-0.022737298034155855;-0.02197426368689027;10.000082154210515;0.833847851050791;-0.005994046540961352;0.8056298162837318;0.005790743063369529;1.0348958117337335;0.8057232505096068
58.585638;1.034740663472664;0.8333813489046398;0.8053853091985057;-0.0227372981420149;-0.021974264773450915;10.000093857156127;0.8338467645578409;-0.0059940461879136354;0.8056298114197564;0.005790737319267698;1.0348942635980374;0.8057222558698343
58.595638;1.0347386169789998;0.8333815441393;0.8053839305801148;-0.022737298235722746;-0.02197426587468484;10.000104746327914;0.833845639212358;-0.005994045841877414;0.805629831524972;0.005790732338356092;1.0348927706113575;0.8057211869902614
58.605638;1.0347366177382162;0.8333817189837471;0.8053825764815475;-0.022737298313638882;-0.021974266988260355;10.000114772617009;0.8338444804757221;-0.005994045503416683;0.8056298774395352;0.005790728115856465;1.0348913348850692;0.8057200453684303
58.615638;1.0347346722903568;0.8333818705174973;0.8053812505589544;-0.022737298374095067;-0.021974268111170446;10.000123913919062;0.833843292943434;-0.0059940451730924405;0.8056299493858692;0.005790724655441649;1.0348899577677437;0.8057188338111171
58.625638;1.0347327875326888;0.8333819957940216;0.8053799559612479;-0.022737298415836237;-0.021974269239975752;10.000132174459862;0.8338420806776535;-0.0059940448513179055;0.8056300466068601;0.005790721970180408;1.0348886391910554;0.8057175559149108
58.635638;1.0347309708737429;0.8333820925596156;0.8053786949598072;-0.022737298438184093;-0.021974270370805567;10.00013957212077;0.8338408472990002;-0.005994044538060385;0.8056301674624241;0.005790720077159175;1.0348873784038184;0.8057162157479041
58.645638;1.0347292304743079;0.8333821594916471;0.8053774687481249;-0.02273729844074191;-0.02197427149936041;10.000146129708758;0.8338395959972781;-0.005994044232710173;0.805630309843731;0.005790718985005456;1.034886174591403;0.8057148172559473
58.655638;1.0347275749963798;0.8333821954985265;0.8053762776360194;-0.0227372984231987;-0.021974272621183778;10.000151875843386;0.8338383298652811;-0.005994043934308258;0.8056304715068393;0.005790718686245729;1.034885026253516;0.8057133636249871
58.665638;1.0347260130048943;0.8333821993195215;0.8053751215063076;-0.022737298385395607;-0.02197427373200086;10.000156848995106;0.8338370523158468;-0.0059940436418616915;0.805630650251406;0.005790719161718996;1.0348839306508117;0.8057118575896444
58.675638;1.0347245523180013;0.833382169825937;0.8053740001148928;-0.02273729832730954;-0.02197427482793535;10.000161096512805;0.8338357671608708;-0.005994043354378103;0.8056308440869099;0.005790720391133124;1.0348828839188855;0.8057103020792187
58.685638;1.0347231997178663;0.8333821061947773;0.8053729129648616;-0.022737298248816876;-0.021974275905596724;10.000164669282618;0.8338344780413023;-0.005994043070728543;0.8056310514860213;0.005790722360781479;1.03488188130815;0.8057087003602433
58.695638;1.0347219610010165;0.8333820077346067;0.8053718592833856;-0.022737298149432976;-0.021974276962041905;10.000167620432743;0.83383318749891;-0.0059940427896548075;0.8056312717208479;0.005790725063329227;1.0348809178732303;0.8057070560694278
58.705638;1.034720840773865;0.8333818737601603;0.8053708383161965;-0.022737298028295255;-0.021974277994675235;10.000170006222767;0.8338318965316116;-0.005994042509823036;0.80563150527599;0.005790728493951757;1.034879989785429;0.8057053729104743
58.715638;1.0347198422125432;0.833381703617297;0.8053698495548868;-0.022737297884490117;-0.02197427900121527;10.000171881155238;0.8338306049885585;-0.005994042229769308;0.8056317539627068;0.005790732649227388;1.0348790953534561;0.8057036538570752
58.725638;1.0347189675025612;0.83338149702813;0.8053688927060819;-0.022737297717524436;-0.021974279979832215;10.000173292046474;0.8338293126286643;-0.005994041947841609;0.8056320201161266;0.005790737526981244;1.0348782350947519;0.8057019007871701
58.735638;1.0347182186949149;0.833381254737949;0.8053679674867253;-0.022737297527569127;-0.02197428092927269;10.00017427874839;0.8338280202533014;-0.0059940416622187714;0.8056323052905665;0.0057907431257136766;1.034877411391062;0.8057001149138495
58.745638;1.034717598149873;0.8333809785698928;0.805367073345499;-0.022737297315325374;-0.021974281848750884;10.000174877826261;0.8338267298401614;-0.005994041371059275;0.8056326096094374;0.005790749444852245;1.0348766281163289;0.8056982974355471
58.755638;1.0347171082774493;0.8333806702266164;0.8053662090004475;-0.022737297081722403;-0.021974282737841258;10.000175125219865;0.833825443723339;-0.00599404107271486;0.8056329319252732;0.005790756484671821;1.0348758897535133;0.8056964495944092
58.765638;1.0347167510167052;0.8333803299576387;0.805365372055775;-0.02273729682765547;-0.02197428359655877;10.00017506046907;0.8338241641580315;-0.005994040765847046;0.8056332704846308;0.0057907642444050686;1.0348751998875019;0.8056945718102014
58.775638;1.0347165278958816;0.8333799567254179;0.8053645588753856;-0.022737296553857877;-0.021974284425377973;10.000174730006272;0.8338228934752412;-0.00599404044944264;0.8056336239798905;0.0057907727199180406;1.0348745598685432;0.8056926627844248
58.785638;1.0347164405982492;0.8333795495947259;0.8053637643102922;-0.02273729626097466;-0.021974285224968373;10.000174185144203;0.8338216341849801;-0.005994040122741781;0.8056339923366422;0.005790781905129348;1.0348739684760215;0.8056907198927664
58.795638;1.034716490775884;0.8333791090815376;0.8053629817828504;-0.0227372959497739;-0.021974285995826348;10.000173477438185;0.833820389082123;-0.005994039785048974;0.8056343770638493;0.0057907917968936734;1.0348734224496317;0.8056887407092108
58.805638;1.0347166790882254;0.8333786376718675;0.8053622040874455;-0.022737295621360752;-0.021974286738252437;10.000172653893728;0.8338191610759675;-0.005994039435493097;0.8056347813972228;0.005790802396549541;1.0348729172450326;0.805686723989688
58.815638;1.034717004976808;0.8333781394739874;0.8053614240897266;-0.02273729527730669;-0.021974287452693957;10.000171753439956;0.8338179524268781;-0.0059940390729268725;0.8056352097178774;0.005790813704613782;1.0348724474846396;0.8056846694705417
58.825638;1.0347174677133193;0.8333776198014193;0.8053606353666114;-0.022737294919640296;-0.0219742881398831;10.000170809214362;0.8338167640643283;-0.005994038696068499;0.8056356663670032;0.005790825714930894;1.0348720069133543;0.8056825774489422
58.835638;1.0347180674774352;0.8333770849159504;0.80535983319063;-0.022737294550701146;-0.021974288800576135;10.000169856362746;0.8338155954634128;-0.0059940383036836305;0.8056361546651347;0.005790838416959645;1.0348715884248254;0.8056804485092172
58.845638;1.0347188049142075;0.8333765417066809;0.8053590153564857;-0.02273729417290833;-0.021974289435375653;10.000168937754172;0.8338144450378017;-0.005994037894721485;0.8056366766004158;0.005790851803543641;1.03487118457639;0.8056782831245018
58.855638;1.0347196796559104;0.8333759972521876;0.805358182145231;-0.02273729378859494;-0.021974290044833752;10.000168101899694;0.8338133108540136;-0.005994037468534437;0.8056372334464407;0.005790865872181066;1.0348707884526387;0.8056760813768921
58.865638;1.0347206898844103;0.8333754579182857;0.8053573350833718;-0.02273729339999176;-0.021974290629488177;10.000167393961316;0.8338121911846479;-0.005994037024922323;0.8056378263269722;0.005790880616653568;1.0348703947771432;0.8056738432753079
58.875638;1.0347218330156038;0.8333749284852201;0.8053564753703805;-0.022737293009099897;-0.021974291189758688;10.000166849818294;0.8338110844523442;-0.005994036563683013;0.8056384556642604;0.005790896018686774;1.0348700005494644;0.8056715695000758
58.885638;1.0347231060019266;0.8333744120237649;0.8053556033790861;-0.02273729261738341;-0.021974291725927554;10.000166500427362;0.8338099887545649;-0.005994036084095076;0.8056391205440645;0.005790912048688524;1.0348696047479804;0.80566926167506
58.895638;1.0347245055221304;0.833373910001351;0.8053547191736392;-0.022737292225751278;-0.0219742922381354;10.000166376262623;0.8338089017380584;-0.005994035584912783;0.8056398190142122;0.005790928675746514;1.0348692078766475;0.8056669221339555
58.905638;1.034726028679688;0.8333734222758589;0.8053538228034555;-0.022737291835011702;-0.02197429272631936;10.000166505636301;0.8338078208688358;-0.005994035064658159;0.8056405485488712;0.005790945876777199;1.0348688115462152;0.805664553813991
58.915638;1.0347276730016788;0.8333729473560425;0.8053529139808551;-0.022737291446276803;-0.02197429319018253;10.000166916109105;0.8338067435781861;-0.005994034521716734;0.8056413057782238;0.005790963635177782;1.034868417551296;0.805662160145628
58.925638;1.0347294352566117;0.833372483317275;0.8053519920506349;-0.022737291060929494;-0.021974293629242414;10.000167634079022;0.8338056672337899;-0.0059940339542627445;0.8056420861552487;0.005790981934380048;1.0348680266997292;0.8056597447589454
58.935638;1.034731310874557;0.8333720291530052;0.805351056389639;-0.022737290680401607;-0.02197429404310203;10.000168669999026;0.8338045888462814;-0.005994033360264439;0.8056428845480939;0.0057910007551640295;1.034867638382541;0.8056573110770444
58.945638;1.0347332951194934;0.8333715852052475;0.8053501064275185;-0.022737290305942175;-0.021974294431785633;10.00017000393729;0.8338035046042898;-0.005994032737622274;0.8056436960636946;0.0057910200748456375;1.034867251089483;0.8056548619343676
58.955638;1.034735384491794;0.8333711519003673;0.8053491413907424;-0.022737289938334678;-0.021974294795689887;10.000171590763026;0.8338024098630875;-0.0059940320843794295;0.8056445162304142;0.0057910398660038;1.034866862980805;0.8056523997445686
58.965638;1.0347375765636748;0.8333707282239219;0.805348160498325;-0.02273728957779839;-0.021974295135310584;10.00017337770746;0.8338012998036513;-0.005994031398945297;0.8056453408832608;0.005791060097756147;1.0348664719446359;0.8056499273140817
58.975638;1.034739868712043;0.8333703117023245;0.8053471637301398;-0.022737289224155573;-0.021974295451275886;10.000175317730196;0.833800170281727;-0.005994030680366571;0.8056461661820318;0.005791080739419523;1.0348660752520278;0.8056474484906023
58.985638;1.0347422572223453;0.8333698994874879;0.8053461525103658;-0.02273728887698172;-0.02197429574457859;10.000177373263156;0.8337990182243287;-0.005994029928619319;0.8056469886604196;0.005791101762760975;1.0348656695412206;0.8056449680541615
58.995638;1.0347447371653853;0.8333694887856276;0.8053451295770339;-0.02273728853569256;-0.021974296016495243;10.0001795161818;0.8337978415596066;-0.005994029144596312;0.8056478049838331;0.005791123140744448;1.034865251908315;0.8056424911326622
59.005638;1.0347473026714724;0.8333690763199468;0.8053440980886859;-0.02273728819975024;-0.021974296268194617;10.000181727441085;0.8337966392823818;-0.005994028329680449;0.8056486115643903;0.005791144843409062;1.034864821361534;0.8056400226493435
59.015638;1.0347499474664619;0.8333686580792691;0.8053430607467903;-0.02273728786888895;-0.021974296500463206;10.000183994634368;0.8337954114732234;-0.005994027485293635;0.8056484047299312;0.005791166834531179;1.0348643788832101;0.8056365671045825
59.025638;1.0347526653095416;0.8333682298427868;0.8053420193174076;-0.02273728754306619;-0.0219742967137767;10.000186309068548;0.8337941587673214;-0.005994026612657886;0.8056491813851423;0.005791189072324027;1.0348639259736672;0.8056341285350592
59.035638;1.0347554499436369;0.8333677877811153;0.805340974538092;-0.022737287222204316;-0.021974296908635272;10.000188664504924;0.8337928817897483;-0.005994025712785167;0.805649939009372;0.005791211514486859;1.034863463627021;0.8056317108085836
59.045638;1.0347582951754486;0.8333673284954447;0.8053399269093942;-0.022737286906090566;-0.02197429708589101;10.000191055482437;0.8337915810214429;-0.005994024786716864;0.8056506747050727;0.005791234124427896;1.0348629925171606;0.8056293176389694
59.055638;1.0347611954805893;0.8333668487425079;0.8053388782181502;-0.022737286594483617;-0.02197429724682698;10.000193470581081;0.8337902570074257;-0.00599402383577261;0.8056513847148807;0.005791256872147946;1.0348625129218438;0.8056269527168817
59.065638;1.0347641462068478;0.833366345530621;0.805337832315332;-0.022737286287175952;-0.021974297393043404;10.000195884356613;0.8337889107031556;-0.005994022861594496;0.8056520652906208;0.005791279728573076;1.03486202405319;0.8056246196938099
59.075638;1.034767142874215;0.8333658163181866;0.805336794278381;-0.02273728598407642;-0.021974297526313583;10.000198259899758;0.8337875435167388;-0.005994021866064249;0.805652713725503;0.005791302659908093;1.0348615242866672;0.8056223219930106
59.085638;1.0347701805155818;0.8333652587445989;0.8053357688251299;-0.022737285685432932;-0.02197429764840416;10.000200557781977;0.8337861570701471;-0.005994020851216811;0.805653328528115;0.005791325627447628;1.0348610124563502;0.8056200624846235
59.095638;1.034773253564134;0.8333646703952422;0.8053347595456708;-0.022737285391809307;-0.021974297760905127;10.00020273722836;0.8337847531512053;-0.005994019819201023;0.8056539093572741;0.005791348592671965;1.0348604888205042;0.8056178432824774
59.105638;1.0347763558863827;0.8333640492158797;0.805333769553717;-0.022737285103723928;-0.02197429786521633;10.000204754099325;0.8337833337899647;-0.005994018772249212;0.8056544569047264;0.005791371522266291;1.034859955199092;0.8056156659472633
59.115638;1.0347794812747295;0.8333633943581223;0.8053328024965517;-0.022737284821566024;-0.021974297962593547;10.00020656182454;0.8337819013086524;-0.005994017712637205;0.8056549720702821;0.005791394387993471;1.0348594148228498;0.8056135319244695
59.125638;1.0347826244360072;0.8333627068322477;0.8053318627928491;-0.0227372845458998;-0.02197429805404563;10.000208110492705;0.8337804584586593;-0.005994016642542356;0.805655454753778;0.0057914171639973176;1.03485887211671;0.8056114429763802
59.135638;1.0347857813869454;0.8333619894184268;0.8053309551233558;-0.02273728427751252;-0.02197429814017402;10.000209346084288;0.8337790083095975;-0.00599401556378047;0.8056559036534638;0.005791439824588918;1.0348583320338822;0.805609401291731
59.145638;1.0347889487464015;0.8333612459439194;0.8053300834268964;-0.02273728401703275;-0.02197429822118708;10.000210212736851;0.8337775536867776;-0.005994014477731582;0.8056563173570891;0.005791462340611694;1.0348577987914998;0.8056074091876562
59.155638;1.0347921226716095;0.8333604808988158;0.8053292500481065;-0.022737283764602337;-0.021974298296997034;10.000210656776552;0.8337760966987279;-0.005994013385539178;0.8056566951893019;0.0057914846764641455;1.0348572750856881;0.8056054691723521
59.165638;1.0347952984833952;0.8333596996815184;0.8053284557801345;-0.02273728351986317;-0.0219742983671993;10.000210631413985;0.8337746386773944;-0.005994012288280238;0.8056570370051194;0.005791506790138534;1.034856762344333;0.8056035844245091
59.175638;1.0347984710482416;0.8333589085258523;0.8053277004084572;-0.02273728328218222;-0.021974298431091676;10.00021010022682;0.8337731803206351;-0.005994011187039651;0.8056573428180331;0.00579152863481018;1.0348562608248428;0.8056017587340003
59.185638;1.0348016352720295;0.8333581139531362;0.8053269830826341;-0.022737283050957215;-0.02197429848780552;10.000209040288862;0.8337717218393911;-0.005994010082979993;0.8056576129432435;0.005791550162979744;1.03485576943546;0.8055999958832236
59.195638;1.0348047861055787;0.8333573224781115;0.8053263024541861;-0.022737282825768666;-0.0219742985364088;10.000207444657267;0.8337702630347936;-0.005994008977213054;0.8056578484109169;0.005791571332888854;1.034855286300534;0.8055982991697859
59.205638;1.0348079180232412;0.8333565404691926;0.8053256569084221;-0.02273728260634661;-0.02197429857609528;10.000205320709455;0.8337688034140649;-0.005994007870515611;0.8056580512351936;0.005791592114041985;1.0348548096548225;0.8055966712948243
59.215638;1.03481102513766;0.833355773887034;0.8053250449591968;-0.022737282392572014;-0.021974298606451247;10.000202683759413;0.8337673424989451;-0.005994006763324418;0.8056582243507012;0.005791612489557181;1.0348543383318736;0.8055951144886356
59.225638;1.0348141022254456;0.8333550280691798;0.8053244654596317;-0.022737282184645182;-0.02197429862752409;10.000199551015745;0.8337658799861483;-0.0059940056559551315;0.8056583714233734;0.005791632454223977;1.034853871896217;0.8055936307481385
59.235638;1.034817144930239;0.8333543075272675;0.8053239175717469;-0.022737281983308325;-0.02197429863969282;10.000195941523497;0.8337644154809002;-0.005994004548696833;0.8056584967825327;0.005791652009020398;1.034853410312654;0.8055922220598752
59.245638;1.034820148649413;0.8333536158400264;0.8053234004871295;-0.022737281789888153;-0.021974298643512965;10.000191877527673;0.8337629485211088;-0.005994003441842213;0.8056586053608223;0.005791671154693259;1.034852953628675;0.805590890570453
59.255638;1.0348231080715236;0.8333529559024311;0.805322912962767;-0.02273728160614493;-0.021974298639506097;10.000187379440245;0.833761479137607;-0.005994002335766846;0.8056587024617884;0.0057916898892286664;1.0348525025678876;0.8055896387231773
59.265638;1.0348260183795668;0.8333523305686681;0.8053224532563589;-0.022737281434110797;-0.021974298627909103;10.000182460226274;0.8337600079408226;-0.005994001230917671;0.8056587929378866;0.005791708210415165;1.0348520593983663;0.8055884693438286
59.275638;1.0348288761461535;0.8333517430418602;0.8053220195027547;-0.022737281275970373;-0.021974298608585265;10.000177128216249;0.8337585356947924;-0.005994000127696592;0.8056588800832144;0.005791726117058674;1.0348516276577242;0.8055873856183967
59.285638;1.03483167873255;0.8333511963076147;0.8053216099878066;-0.022737281133939278;-0.021974298581133544;10.000171394340104;0.8337570632581375;-0.005993999026440748;0.8056589657637473;0.005791743606292666;1.0348512110139303;0.805586390648529
59.295638;1.0348344239723357;0.833350692181919;0.8053212230262976;-0.022737281010122522;-0.0219742985451066;10.000165275789954;0.8337555919621004;-0.005993997927455667;0.8056590517382564;0.005791760670727541;1.0348508127614617;0.8055854868546524
59.305638;1.034837110591221;0.8333502308537103;0.8053208562672008;-0.02273728090639981;-0.02197429850022202;10.000158794514732;0.8337541240272501;-0.0059939968309893656;0.8056591404016349;0.005791777298162412;1.03485043580464;0.8055846761351697
59.315638;1.0348397380187049;0.8333498111039521;0.8053205059847984;-0.022737280824387945;-0.02197429844631012;10.000151974278399;0.8337526623663326;-0.0059939957373331375;0.8056592344096;0.005791793475531562;1.034850082098829;0.8055839604453731
59.325638;1.0348423059360625;0.8333494310077302;0.8053201672386973;-0.022737280765474044;-0.02197429838307728;10.000144840448723;0.8337512096923365;-0.005993994647027453;0.8056593360847836;0.005791809194561342;1.034849752375745;0.8055833417380919
59.335638;1.0348448142077846;0.833349088563193;0.8053198345440797;-0.022737280730844443;-0.02197429831011337;10.000137420688903;0.8337497681123248;-0.005993993560821318;0.8056594472736218;0.005791824454798686;1.0348494467719318;0.8055828213866452
59.345638;1.0348472627008563;0.8333487816733817;0.8053195024301338;-0.022737280721414857;-0.02197429822709277;10.000129744413954;0.83374833939626;-0.005993992479372214;0.8056595692670268;0.005791839264187654;1.0348491653087182;0.8055823999005671
59.355638;1.034849651020495;0.833348507579019;0.8053191659483852;-0.022737280737819693;-0.021974298133867975;10.00012184407504;0.8337469249344176;-0.005993991403088181;0.8056597025885972;0.005791853637663095;1.034848908054767;0.8055820770830975
59.365638;1.0348519783705987;0.8333482626140687;0.8053188210980328;-0.02273728078054487;-0.02197429803040658;10.000113757621031;0.8337455253590198;-0.005993990332279754;0.8056598471188743;0.005791867594184718;1.0348486753360397;0.8055818520992969
59.375638;1.0348542434375831;0.8333480426055342;0.8053184651059846;-0.02273728084988764;-0.021974297916585603;10.00010552767288;0.8337441402161426;-0.005993989267340434;0.8056600021152691;0.005791881154597805;1.0348484673943115;0.8055817233495064
59.385638;1.0348564447687087;0.8333478429747438;0.8053180963757964;-0.022737280945673396;-0.021974297792108893;10.000097196300231;0.833742768172344;-0.005993988208780998;0.8056601660184047;0.005791894340976593;1.034848283603675;0.8055816885035332
59.395638;1.0348585815881866;0.8333476582958061;0.8053177141167377;-0.022737281067109538;-0.021974297656755314;10.000088799713575;0.8337414081642701;-0.005993987157297255;0.8056603367923707;0.005791907178401267;1.0348481224178645;0.8055817448169192
59.405638;1.0348606541373888;0.8333474823580449;0.8053173181969054;-0.022737281212995012;-0.02197429751058443;10.000080367507328;0.8337400603331726;-0.005993986113898668;0.8056605125060539;0.005791919698319674;1.0348479818651874;0.8055818896189784
