time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.415638;1.0348626634024585;0.8333473089777936;0.8053169089422884;-0.022737281382070318;-0.021974297353847927;10.0000719226522;0.8337387257327328;-0.0059939850799039926;0.8056606917840462;0.005791931936056213;1.0348478594319017;0.8055821203500163
59.425638;1.0348646106905288;0.8333471325910652;0.805316486405198;-0.02273728157321399;-0.021974297186893244;10.000063477956036;0.8337374055994005;-0.0059939840567751045;0.8056608739337817;0.0057919439223672806;1.0348477518723047;0.8055824339915403
59.435638;1.0348664972535688;0.8333469480936855;0.8053160497186604;-0.022737281785432013;-0.02197429701025727;10.00005503297247;0.8337361011570037;-0.005993983045904504;0.8056610584540012;0.00579195567938888;1.034847655816274;0.8055828269266545
59.445638;1.0348683243741785;0.8333467505499915;0.8053155971427228;-0.022737282017688692;-0.02197429682480317;10.000046577071359;0.8337348143175575;-0.0059939820484498215;0.8056612444102844;0.005791967224139557;1.0348475680754698;0.8055832954459514
59.455638;1.0348700940089313;0.8333465356828303;0.8053151266307389;-0.022737282268750283;-0.02197429663176888;10.000038099782754;0.8337335485309862;-0.00599398106525293;0.805661430132947;0.005791978575370067;1.0348474850729994;0.8055838360781227
59.465638;1.0348718088662223;0.8333463008332401;0.8053146362700202;-0.022737282537330424;-0.021974296432697858;10.000029601488409;0.8337323081647416;-0.005993980096898214;0.805661613518399;0.005791989758849367;1.034847402763175;0.8055844455242381
59.475638;1.0348734715954884;0.8333460449002359;0.8053141242875881;-0.02273728282236004;-0.021974296229160386;10.000021097965005;0.8337310967691659;-0.005993979143938452;0.8056617929803243;0.00579200080622428;1.0348473174542554;0.8055851204138434
59.485638;1.034875084258458;0.8333457669740143;0.8053135890012211;-0.022737283122969725;-0.021974296022390313;10.000012620591676;0.8337299163179733;-0.005993978207207607;0.8056619681198368;0.00579201174972253;1.0348472263893913;0.8055858572090392
59.495638;1.034876648177289;0.8333454649929373;0.8053130292236859;-0.022737283438330032;-0.021974295813213238;10.000004213778228;0.8337287674766892;-0.005993977288076843;0.8056621393691038;0.00579202261863661;1.0348471275655966;0.80558665269652
59.505638;1.0348781635511894;0.8333451355192847;0.8053124450290801;-0.022737283767624596;-0.021974295602241078;9.999995927287982;0.8337276497543372;-0.005993976388465349;0.8056623072235413;0.005792033435868714;1.0348470194032466;0.8055875046511973
59.515638;1.0348796293695888;0.8333447746963536;0.8053118379498272;-0.022737284110120794;-0.021974295390070547;9.999987808648303;0.8337265619843868;-0.005993975510587808;0.8056624718671417;0.005792044214100391;1.0348469006637333;0.8055884116749377
59.525638;1.0348810440892195;0.8333443793821831;0.8053112100888982;-0.022737284465282576;-0.021974295177566633;9.999979905017337;0.8337255034460367;-0.005993974656635047;0.8056626330653321;0.005792054958448852;1.0348467701951913;0.8055893724486578
59.535638;1.034882406305274;0.8333439476549259;0.8053105629844823;-0.02273728483285449;-0.021974294966116806;9.999972265111222;0.8337244745177;-0.005993973828541981;0.8056627902289712;0.005792065673446043;1.0348466262783165;0.8055903852153867
59.545638;1.0348837143090002;0.8333434789493743;0.805309897351674;-0.02273728521278894;-0.021974294757531043;9.999964932794331;0.833723476308005;-0.005993973027930781;0.805662942834603;0.005792076364309671;1.0348464661878998;0.8055914473609599
59.555638;1.0348849648544278;0.8333429739909176;0.8053092136147768;-0.022737285605017126;-0.021974294553758853;9.999957943704448;0.8337225098659187;-0.00599397225612381;0.8056630906011273;0.005792087034130775;1.034846286634191;0.8055925552632612
59.565638;1.0348861528640396;0.8333424345406146;0.8053085122005164;-0.022737286009278056;-0.021974294356682498;9.999951324130793;0.8337215755390253;-0.005993971514079102;0.8056632330057506;0.005792097684484869;1.034846084430365;0.8055937050297014
59.575638;1.0348872725429097;0.8333418631968128;0.8053077931741812;-0.02273728642515461;-0.021974294167958642;9.999945086330637;0.8337206729657277;-0.005993970802404838;0.8056633688368658;0.005792108317733305;1.0348458564904355;0.8055948934012771
59.585638;1.0348883185717046;0.8333412631028349;0.8053070557874797;-0.02273728685209533;-0.02197429398895194;9.999939232018527;0.8337198019284685;-0.005993970121541348;0.8056634958228092;0.0057921189385717;1.0348455998632373;0.8055961177461899
59.595638;1.0348892865264516;0.8333406372836577;0.8053062986454763;-0.022737287289331175;-0.02197429382084613;9.999933765438783;0.8337189631605594;-0.005993969472048951;0.8056636100206979;0.005792129554717444;1.0348453122463237;0.8055973755308228
59.605638;1.0348901729968343;0.8333399880469596;0.8053055202734467;-0.02273728773598538;-0.021974293664715164;9.999928697024675;0.8337181579982889;-0.005993968854944395;0.8056637059013463;0.005792140175493428;1.0348449924127237;0.8055986641571238
59.615638;1.0348909757958624;0.8333393169205449;0.8053047192445373;-0.022737288191249646;-0.021974293521304252;9.999924034010583;0.8337173871508469;-0.005993968271837526;0.8056637772939006;0.00579215081254422;1.0348446403319669;0.8055999810762026
59.625638;1.0348916938440829;0.8333386247295347;0.8053038941772502;-0.0227372886541631;-0.02197429339078865;9.999919775170872;0.8337166499598625;-0.005993967724688739;0.8056638180822693;0.005792161483453605;1.0348442565318;0.8056013235794319
59.635638;1.034892326914695;0.8333379118112755;0.8053030441531576;-0.022737289123205;-0.02197429327286555;9.999915912902344;0.8337159445594008;-0.0059939672153734155;0.805663822861749;0.005792172211327594;1.0348438409486573;0.8056026882763773
59.645638;1.0348928757975866;0.8333371789747058;0.8053021688365042;-0.02273728959625361;-0.02197429316698787;9.99991243274789;0.8337152678296407;-0.005993966745446246;0.8056637879971202;0.0057921830185521305;1.0348433923601519;0.8056040709594227
59.655638;1.0348933422618798;0.8333364286330434;0.8053012680358494;-0.022737290070849982;-0.021974293072527046;9.999909313807205;0.8337146150096097;-0.005993966316214722;0.8056637118052187;0.005792193919837567;1.0348429083327126;0.8056054672049432
59.665638;1.0348937284340818;0.8333356650031853;0.8053003415173912;-0.022737290544429554;-0.021974292988984737;9.999906537563442;0.833713980115383;-0.005993965928857519;0.8056635933866739;0.005792204921224959;1.034842385560352;0.8056068729518295
59.675638;1.03489403657524;0.8333348933189121;0.8052993896072523;-0.022737291014503176;-0.02197429291617791;9.999904098962949;0.8337133570531098;-0.005993965584411946;0.805663431756526;0.005792216026967843;1.0348418207837284;0.8056082847796724
59.685638;1.034894269551214;0.8333341185622108;0.8052984140142058;-0.02273729147880351;-0.02197429285429633;9.999902006732253;0.8337127403388023;-0.0059939652835954;0.8056632260478543;0.005792227248833579;1.034841211523673;0.8056097004988129
59.695638;1.0348944308292372;0.8333333444798352;0.805297417794202;-0.022737291935317858;-0.021974292803892435;9.999900268665177;0.8337121252017847;-0.005993965026668354;0.8056629759481017;0.005792238609111107;1.0348405560193477;0.8056111194054144
59.705638;1.0348945234801887;0.8333325738123892;0.8052964045550778;-0.022737292382291618;-0.02197429276569569;9.99989887494057;0.8337115074550424;-0.005993964813489327;0.8056626819800587;0.005792250132267601;1.0348398526403624;0.8056125413887603
59.715638;1.0348945491257353;0.8333318089011289;0.8052953777988279;-0.02273729281822117;-0.02197429274025719;9.99989779385952;0.8337108834251721;-0.005993964643400638;0.8056623454740206;0.005792261833412068;1.034839099393215;0.8056139658455725
59.725638;1.0348945076341136;0.8333310510891143;0.8052943408811252;-0.022737293241671046;-0.021974292727634192;9.999896979808367;0.8337102500920843;-0.005993964514904576;0.8056619679627944;0.005792273716352006;1.034838294461889;0.8056153915056564
59.735638;1.0348943972873592;0.8333303001190465;0.8052932974665215;-0.022737293651048197;-0.021974292727359637;9.99989638195011;0.833709605323645;-0.005993964425508382;0.805661550420309;0.005792285778182173;1.03483743816816;0.8056168170157372
59.745638;1.0348942149894904;0.833329554783597;0.8052922516664369;-0.022737294044665363;-0.021974292738808972;9.999895942147104;0.8337089477462049;-0.005993964371844727;0.8056610928196178;0.005792298010601739;1.0348365351579116;0.8056182413952416
59.755638;1.0348939569296165;0.8333288136730992;0.805291207630199;-0.02273729442105392;-0.021974292761564953;9.999895590312905;0.8337082761087387;-0.005993964350077278;0.8056605942018907;0.005792310399814426;1.03483559484178;0.8056196638632316
59.765638;1.0348936195534104;0.8333280757324228;0.8052901692381749;-0.02273729477919398;-0.021974292795333507;9.999895252861384;0.8337075890772816;-0.005993964356375837;0.805660053498632;0.005792322929350963;1.034834629229144;0.8056210834892715
59.775638;1.034893199653197;0.8333273406681814;0.8052891398841524;-0.02273729511855496;-0.021974292839608354;9.999894866610997;0.8337068860968349;-0.005993964387149949;0.805659470400638;0.005792335583906212;1.0348336501140034;0.8056224989962526
59.785638;1.0348926940568162;0.8333266084061687;0.8052881222279956;-0.022737295439052656;-0.021974292893607205;9.999894382624891;0.8337061680145069;-0.005993964439126078;0.8056588450862086;0.005792348352710679;1.0348326683189364;0.8056239083939738
59.795638;1.034892099835641;0.8333258782604647;0.8052871184241367;-0.022737295740840165;-0.021974292956613992;9.999893762352153;0.8337054365448178;-0.00599396450938325;0.8056581773987196;0.005792361230766515;1.034831694501336;0.8056253086179122
59.805638;1.0348914143329224;0.8333251488743972;0.8052861307124387;-0.022737296024024394;-0.021974293028309517;9.999892976038511;0.8337046938144002;-0.0059939645953316035;0.8056574668894539;0.005792374214788412;1.0348307394462097;0.8056266954395499
59.815638;1.0348906354257492;0.8333244185857098;0.8052851612802462;-0.022737296288632226;-0.021974293108761835;9.999892003591748;0.8337039425083188;-0.005993964694661917;0.8056567135248835;0.0057923872960057715;1.0348298134383327;0.8056280634506883
59.825638;1.0348897624833766;0.8333236857120628;0.8052842113919932;-0.02273729653470626;-0.02197429319823902;9.999890833382947;0.8337031859593427;-0.005993964805251452;0.8056559178484886;0.005792400456997334;1.0348289254821437;0.8056294064256683
59.835638;1.034888796678421;0.8333229487352012;0.8052832814085303;-0.02273729676227107;-0.021974293297100846;9.99988945739973;0.8337024280799885;-0.0059939649250483635;0.8056550804332844;0.005792413676909857;1.0348280830284637;0.8056307180080099
59.845638;1.0348877406886425;0.8333222064346791;0.8052823715477669;-0.02273729697123623;-0.02197429340580528;9.999887862110127;0.8337016730535293;-0.005993965052006625;0.8056542014446315;0.005792426939532285;1.0348272922644717;0.8056319920561896
59.855638;1.0348865985805789;0.8333214581583656;0.8052814816832518;-0.022737297161458083;-0.021974293524867336;9.999886024354476;0.8337009248553047;-0.005993965184165377;0.8056532804783908;0.005792440233891675;1.0348265585322631;0.8056332229351709
59.865638;1.034885375162869;0.833320704152361;0.805280610967146;-0.022737297332895944;-0.021974293654608786;9.999883921244205;0.833700187110449;-0.005993965319966687;0.8056523164116082;0.00579245354773172;1.0348258866737057;0.8056344061421442
59.875638;1.0348840746431958;0.8333199453001366;0.8052797588374462;-0.022737297485487893;-0.02197429379488461;9.999881535639881;0.8336994635404126;-0.0059939654584965545;0.8056513076120818;0.0057924668623783445;1.0348252816573569;0.8056355389373694
59.885638;1.0348826998297718;0.833319182248354;0.8052789263219512;-0.02273729761904093;-0.02197429394516444;9.999878839805984;0.8336987583316808;-0.005993965599239199;0.8056502525307844;0.005792480154050195;1.0348247490305047;0.8056366207616794
59.895638;1.0348812527924047;0.8333184150827291;0.8052781161312317;-0.022737297733670475;-0.021974294104923953;9.999875780466091;0.8336980755641334;-0.005993965741665138;0.8056491495176267;0.005792493400640823;1.034824294238453;0.8056376530324378
59.905638;1.0348797361524384;0.8333176442089228;0.8052773319217258;-0.02273729783029381;-0.021974294273925467;9.999872289803713;0.8336974184107657;-0.005993965885146892;0.8056479957233093;0.0057925065860483325;1.0348239218495425;0.8056386381493914
59.915638;1.0348781536966125;0.833316871217367;0.8052765778051151;-0.022737297910597545;-0.02197429445214024;9.999868306309256;0.8336967891280622;-0.005993966029032737;0.805646787004261;0.005792519700094261;1.0348236361834222;0.8056395786442598
59.925638;1.0348765101927573;0.8333160984443596;0.8052758584671502;-0.022737297976744786;-0.021974294639439434;9.999863782835247;0.8336961893848117;-0.0059939661726516776;0.8056455192116045;0.0057925327397886535;1.0348234426332825;0.805640477006929
59.935638;1.0348748104615946;0.8333153281584149;0.8052751793469456;-0.022737298031150828;-0.02197429483537766;9.999858684293542;0.8336956204626302;-0.005993966315465773;0.8056441891451436;0.005792545709526197;1.0348233482243687;0.8056413357531252
59.945638;1.0348730582050447;0.8333145626154946;0.8052745462801515;-0.02273729807625895;-0.021974295039224483;9.999852986386255;0.8336950836227802;-0.005993966457281359;0.8056427947799456;0.005792558619743942;1.0348233607782797;0.8056421574010174
59.955638;1.0348712553085397;0.8333138042193495;0.8052739647899517;-0.02273729811434248;-0.02197429525011037;9.99984667394356;0.8336945804245717;-0.005993966598170229;0.8056413352959256;0.005792571487525675;1.0348234869857234;0.8056429439209456
59.965638;1.034869401359427;0.8333130548690663;0.8052734397868768;-0.02273729814758081;-0.021974295467114994;9.999839734247514;0.8336941124881524;-0.005993966738262439;0.8056398110138342;0.005792584335344551;1.034823731056164;0.805643695837363
59.975638;1.0348674937055857;0.8333123152005932;0.805272975744511;-0.022737298178221857;-0.02197429568931414;9.999832155352047;0.833693681036807;-0.005993966877677713;0.805638223631384;0.00579259718867311;1.0348240953636252;0.8056444120325236
59.985638;1.034865528384636;0.8333115845426302;0.8052725764885579;-0.022737298208473124;-0.021974295915923224;9.999823932199629;0.8336932866402469;-0.0059939670164926625;0.8056365764011594;0.005792610073290614;1.0348245819777389;0.8056450902015346
59.995638;1.0348635013553826;0.8333108611448029;0.805272244751622;-0.022737298240283355;-0.021974296146482324;9.999815066312719;0.8336929290920896;-0.00599396715472978;0.8056348734050153;0.005792623007977858;1.034825193284655;0.8056457273626834
60.005638;1.0348614098097606;0.8333101420991071;0.8052719820863063;-0.022737298275325057;-0.021974296380830767;9.999805557845818;0.8336926073902802;-0.00599396729254643;0.8056331187041945;0.005792635999368928;1.034825931669027;0.8056463204731482
60.015638;1.034859252726691;0.8333094233795509;0.8052717888700778;-0.022737298315212314;-0.021974296618828593;9.999795401899156;0.8336923196582015;-0.005993967430406631;0.8056313163335612;0.005792649043986112;1.0348267992185436;0.805646866991179
60.025638;1.0348570303352311;0.8333087003700369;0.8052716646821921;-0.022737298361573236;-0.021974296860171154;9.999784589897438;0.8336920633749508;-0.005993967568950502;0.8056294705855577;0.005792662129322635;1.0348277980563312;0.8056473650139473
60.035638;1.0348547440105298;0.8333079681866954;0.8052716090110084;-0.022737298415748945;-0.021974297104533608;9.999773111261744;0.8336918364410563;-0.005993967708822626;0.8056275858244379;0.00579267523221454;1.034828930952864;0.8056478130207615
60.045638;1.0348523969688257;0.8333072214200887;0.8052716213183033;-0.022737298478496454;-0.02197429735174199;9.999760955959687;0.8336916377620859;-0.005993967850579857;0.8056256660302843;0.005792688320185556;1.03483020123847;0.8056482097177435
60.055638;1.0348499946866916;0.8333064541178041;0.805271700708208;-0.022737298549910166;-0.02197429760180091;9.999748118666245;0.8336914664310943;-0.005993967994478011;0.8056237148442014;0.005792701356145624;1.0348316117823169;0.8056485541110374
60.065638;1.0348475445885683;0.8333056604468077;0.8052718460179522;-0.022737298629503515;-0.02197429785491727;9.999734606267928;0.8336913210028846;-0.005993968140373101;0.805621736081118;0.00579271430318161;1.0348331640097381;0.8056488456916872
60.075638;1.0348450553210684;0.8333048354117516;0.8052720561119812;-0.022737298716467683;-0.021974298111331284;9.99972044930358;0.8336911996579687;-0.005993968287962991;0.8056197338177925;0.005792727127568777;1.0348348576609014;0.8056490850610802
60.085638;1.034842536316713;0.8333039750554657;0.80527232996563;-0.022737298809952598;-0.021974298370998156;9.999705708823358;0.833691100581982;-0.005993968437031135;0.8056177118066232;0.005792739801057358;1.0348366910973388;0.8056492742551317
60.095638;1.0348399974923554;0.833303075948811;0.8052726666287733;-0.02273729890916185;-0.02197429863350067;9.999690469589238;0.8336910223473109;-0.005993968587484027;0.8056156727044493;0.005792752303288638;1.034838662091601;0.8056494158166108
60.105638;1.034837448321137;0.8333021345207472;0.8052730654065964;-0.022737299013351597;-0.021974298898057323;9.999674825062412;0.833690964298684;-0.005993968739349645;0.8056136177264273;0.005792764620377274;1.0348407686751555;0.805649511864686
60.115638;1.0348348967989316;0.8333011475531272;0.8052735263133421;-0.02273729912190874;-0.02197429916348095;9.999658865677194;0.8336909267117635;-0.005993968892793918;0.8056115470449384;0.005792776737861071;1.034843008768762;0.8056495644204839
60.125638;1.0348323490300904;0.8333001136069912;0.8052740501143079;-0.022737299234440327;-0.021974299428288154;9.999642671973206;0.8336909106604815;-0.005993969048005862;0.8056094604683273;0.005792788635164163;1.0348453786512393;0.8056495762052289
60.135638;1.0348298089821026;0.8332990336239628;0.8052746375450774;-0.022737299350734843;-0.021974299690921947;9.999626310667947;0.8336909176426404;-0.005993969205022203;0.8056073578078686;0.005792800288916482;1.0348478721292804;0.8056495505704294
60.145638;1.0348272784885222;0.8332979101463622;0.8052752884539952;-0.022737299470574956;-0.021974299949880247;9.99960983125443;0.8336909491305776;-0.005993969363744571;0.8056052389105022;0.005792811681353238;1.0348504809146488;0.805649490484965
60.155638;1.034824758155991;0.8332967460533328;0.8052760014995326;-0.022737299593551752;-0.021974300203643167;9.999593261969055;0.8336910061268619;-0.0059939695241056565;0.8056031035154654;0.0057928228021314615;1.034853195575617;0.8056493976948381
60.165638;1.034822248310253;0.8332955438373062;0.8052767742189136;-0.022737299719045326;-0.021974300450568272;9.999576615721315;0.8336910888125478;-0.0059939696862757645;0.8056009511778858;0.005792833642262637;1.0348560069008603;0.805649272718585
60.175638;1.0348197490831479;0.8332943053011288;0.8052776032308212;-0.022737299846272672;-0.02197430068900359;9.9995599067405;0.8336911968537578;-0.00599396985079973;0.8055987815518729;0.0057928441895075755;1.0348589065353144;0.805649115477577
60.185638;1.034817260373429;0.8332930311565507;0.805278484762022;-0.02273729997435489;-0.02197430091747351;9.999543162029832;0.8336913300521029;-0.005993970018500264;0.8055965949242163;0.00579285442669152;1.0348618868177453;0.8056489260118441
60.195638;1.034814781810919;0.8332917210457189;0.8052794153760535;-0.02273730010255043;-0.021974301134729025;9.999526424816866;0.8336914881819645;-0.005993970190334967;0.8055943922579011;0.005792864330735007;1.0348649409839419;0.8056487050144577
60.205638;1.034812312520828;0.8332903742104032;0.8052803921523868;-0.02273730023049705;-0.0219743013397761;9.999509749295934;0.8336916703737298;-0.005993970367312885;0.8055921741865907;0.005792873875370505;1.0348680630584115;0.8056484541815774
60.215638;1.0348098514235375;0.8332889902479131;0.8052814124012454;-0.022737300358171803;-0.02197430153197958;9.999493182500991;0.8336918747703534;-0.005993970550273845;0.805589940129911;0.005792883036975854;1.0348712472539106;0.805648175911613
60.225638;1.034807397625085;0.8332875693643876;0.8052824734409639;-0.02273730048569968;-0.021974301711153072;9.999476752092342;0.8336920984819988;-0.0059939707397051924;0.8055876888704505;0.005792891799133417;1.0348744875120182;0.8056478725797035
60.235638;1.0348049500500927;0.8332861119719479;0.8052835724282906;-0.02273730061321377;-0.02197430187754861;9.999460475908998;0.8336923385747071;-0.005993970935846207;0.8055854195206614;0.005792900152224975;1.0348777768974218;0.8056475464787695
60.245638;1.0348025071300548;0.8332846184935179;0.8052847066857227;-0.022737300740726413;-0.021974302031599745;9.999444375606634;0.8336925936721877;-0.005993971138854826;0.8055831316894576;0.005792908087590132;1.0348811073696176;0.8056472001985789
60.255638;1.0348000673138966;0.8332830894876034;0.8052858746524514;-0.022737300868083753;-0.021974302173435264;9.99942847472842;0.8336928642067326;-0.005993971348846802;0.8055808253928771;0.005792915593614937;1.0348844705761178;0.8056468364549674
60.265638;1.0347976299104555;0.8332815250210958;0.8052870763117692;-0.02273730099514506;-0.02197430230260559;9.99941278897679;0.8336931512011636;-0.0059939715659714735;0.8055785009592223;0.005792922658647902;1.034887858877846;0.805646457655945
60.275638;1.0347951952949965;0.8332799237661538;0.8052883126617503;-0.022737301122031425;-0.021974302418293047;9.999397327002878;0.8336934551126289;-0.005993971790630044;0.8055761588583414;0.005792929275284177;1.0348912657571134;0.8056460657062956
60.285638;1.034792764438314;0.83327828342742;0.8052895852126197;-0.02273730124913909;-0.0219743025197952;9.999382099915676;0.8336937755975514;-0.005993972023691884;0.8055738000089913;0.0057929354415045;1.0348946855289365;0.8056456618606734
60.295638;1.03479033862198;0.8332766022047251;0.80529089581604;-0.022737301376978297;-0.021974302606944315;9.999367124000317;0.8336941119385757;-0.005993972266419294;0.8055714265809665;0.0057929411597141735;1.0348981124629053;0.8056452467413453
60.305638;1.0347879196422738;0.8332748795012137;0.8052922463917263;-0.022737301506126524;-0.021974302680235657;9.999352415479024;0.8336944634215976;-0.005993972519963513;0.8055690424180697;0.005792946434726597;1.0349015398736536;0.8056448204869023
60.315638;1.0347855103445094;0.8332731153569263;0.8052936386764531;-0.022737301637257415;-0.021974302740583266;9.999337987175332;0.8336948292979784;-0.0059939727848391435;0.8055666526955578;0.005792951269669863;1.0349049603161122;0.8056443827161242
60.325638;1.0347831146591937;0.8332713098100449;0.8052950741482526;-0.02273730177105399;-0.021974302788790312;9.999323851521027;0.8336952083776784;-0.005993973060898574;0.8055642634433137;0.005792955660724949;1.0349083668573185;0.8056439326441053
60.335638;1.0347807364747093;0.8332694631415613;0.8052965540395719;-0.0227373019080837;-0.02197430282521035;9.999310023479001;0.8336955985197038;-0.005993973347763451;0.805561881310994;0.005792959595496135;1.0349117538781605;0.8056434695686363
60.345638;1.0347783786044171;0.8332675765215102;0.8052980793867913;-0.02273730204880522;-0.021974302850026262;9.99929651547257;0.8336959964005458;-0.0059939736452507015;0.8055595133242395;0.00579296305687727;1.0349151168454496;0.8056429932394173
60.355638;1.034776042556674;0.8332656523271675;0.805299650970051;-0.02273730219362449;-0.02197430286364953;9.999283330335066;0.8336963977110418;-0.005993973953397841;0.8055571664735313;0.005792966029541865;1.0349184518137806;0.8056425037555618
60.365638;1.0347737282948255;0.8332636937745082;0.8053012690336888;-0.022737302342922747;-0.021974302866658704;9.999270462485201;0.8336967975738372;-0.005993974272167146;0.8055548470940892;0.00579296850480187;1.0349217548783645;0.8056420013596233
60.375638;1.0347714342782885;0.8332617039578736;0.8053029330886368;-0.022737302497129075;-0.021974302859678253;9.999257904580492;0.8336971910247272;-0.005993974601230012;0.8055525602818582;0.0057929704801579236;1.0349250217428114;0.8056414866769741
60.385638;1.0347691582405953;0.8332596852942076;0.8053046423330172;-0.022737302656787618;-0.021974302843455966;9.999245649787747;0.8336975735267566;-0.005993974939945797;0.805550309789534;0.005792971956686336;1.0349282480760613;0.8056409611254889
60.395638;1.0347668977780446;0.83325763987063;0.8053063961966408;-0.022737302822599757;-0.02197430281871974;9.999233689858224;0.8336979411438623;-0.005993975287414149;0.8055480984430999;0.005792972938995914;1.0349314302269577;0.8056404268498111
60.405638;1.0347646500110197;0.8332555698158142;0.8053081939300744;-0.02273730299537306;-0.02197430278590348;9.99922201719268;0.833698290334198;-0.005993975642589737;0.8055459287079181;0.005792973435196231;1.0349345650497934;0.8056398862917122
60.415638;1.0347624110034226;0.8332534768424935;0.805310033592341;-0.022737303175749075;-0.02197430274518113;9.99921063067661;0.8336986181141666;-0.005993976004465221;0.8055438030652934;0.005792973456173039;1.0349376493936184;0.8056393422086631
60.425638;1.034760176008136;0.8332513615306846;0.8053119118177948;-0.022737303364013625;-0.021974302696659738;9.999199539117162;0.8336989228926317;-0.00599397637223818;0.8055417239617741;0.005792973016825478;1.0349406806848367;0.805638798187401
60.435638;1.034757940271503;0.8332492234519031;0.8053138246943832;-0.022737303560267548;-0.021974302640463447;9.999188759386595;0.8336992051836051;-0.0059939767453795634;0.8055396934825554;0.00579297213802022;1.0349436577991438;0.8056382586049353
60.445638;1.034755699491003;0.8332470620596967;0.8053157685551344;-0.022737303764607253;-0.021974302576692233;9.99917831151682;0.8336994671482082;-0.005993977123620625;0.8055377136315669;0.0057929708475395044;1.034946580482795;0.8056377278518533
60.455638;1.034753449906829;0.8332448776877948;0.8053177397022707;-0.022737303976993303;-0.021974302505262392;9.999168219124956;0.8336997112439967;-0.005993977506950446;0.8055357872637201;0.005792969178480271;1.0349494478624712;0.8056372096822955
60.465638;1.034751188436044;0.8332426720289997;0.8053197336109431;-0.022737304197060895;-0.02197430242586134;9.999158517371198;0.833699939425393;-0.0059939778957201545;0.8055339182196912;0.005792967165083639;1.0349522579682169;0.805636707086146
60.475638;1.0347489128224245;0.8332404476303478;0.8053217447546942;-0.022737304424109803;-0.021974302338007876;9.99914925331451;0.8337001533847614;-0.005993978290746621;0.8055321103362197;0.005792964840534052;1.0349550084485153;0.805636222496492
60.485638;1.0347466215772048;0.8332382070065286;0.8053237671900887;-0.022737304657135;-0.021974302240890805;9.999140470740116;0.8337003549278071;-0.0059939786931578806;0.8055303668447213;0.005792962236187414;1.0349576973733496;0.8056357579842441
60.495638;1.0347443136032985;0.8332359520615406;0.8053257951337187;-0.022737304894956564;-0.02197430213333813;9.999132197737827;0.8337005455815265;-0.0059939791040187155;0.8055286907139493;0.005792959378521635;1.0349603235137785;0.8056353152284614
60.505638;1.0347419876777222;0.8332336835993088;0.8053278233624299;-0.022737305136675223;-0.0219743020142354;9.99912444926051;0.8337007260831972;-0.0059939795240020145;0.8055270849071788;0.005792956289894997;1.0349628860296445;0.8056348955956504
60.515638;1.034739642574401;0.8332314013738298;0.8053298474860231;-0.022737305382124273;-0.021974301882848074;9.999117233764665;0.8337008966813735;-0.005993979953208388;0.8055255521039186;0.00579295299392503;1.034965384454391;0.8056345004228535
60.525638;1.0347372776975858;0.8332291052373139;0.8053318633356782;-0.022737305631698384;-0.02197430173870376;9.999110557315268;0.8337010571946777;-0.005993980391099876;0.8055240943837939;0.005792949514256704;1.0349678191249336;0.8056341310564908
60.535638;1.0347348929763442;0.8332267960048891;0.8053338657697543;-0.022737305885687755;-0.021974301581338954;9.999104426312051;0.8337012062457503;-0.005993980836572179;0.8055227131632136;0.005792945868949397;1.034970190649239;0.8056337886785725
60.545638;1.0347324883617146;0.8332244750758719;0.8053358486339702;-0.022737306143946173;-0.02197430141022032;9.999098844756235;0.8337013409654416;-0.00599398128812252;0.8055214092347964;0.005792942072429252;1.0349724986317144;0.8056334739488207
60.555638;1.0347300638765076;0.8332221440088371;0.8053378059364455;-0.022737306406220962;-0.021974301224778954;9.999093809094441;0.8337014575868626;-0.005993981743943482;0.8055201827525017;0.005792938142134579;1.0349747412663293;0.8056331865396924
60.565638;1.0347276195844675;0.8332198046053102;0.8053397326224074;-0.022737306672588893;-0.021974301024398728;9.999089310612964;0.8337015522227423;-0.005993982201999864;0.805519033176745;0.005792934100671383;1.0349769159153874;0.8056329250388894
60.575638;1.0347251552782755;0.8332174587423249;0.8053416246237072;-0.022737306943457273;-0.021974300808459964;9.999085342655528;0.8337016214588404;-0.005993982660289013;0.8055179593553273;0.0057929299739354605;1.0349790194466677;0.8056326870030122
60.585638;1.0347226706739845;0.8332151079265419;0.8053434789207047;-0.02273730721925853;-0.0219743005765005;9.999081904510385;0.8337016625826622;-0.0059939831171572314;0.805516959833255;0.005792925787668424;1.0349810477420032;0.8056324689397141
60.595638;1.0347201658555816;0.8332127531815462;0.8053452935705953;-0.022737307500237697;-0.021974300328284135;9.999079002161167;0.8337016730487665;-0.005993983571358685;0.8055160330455237;0.005792921563397439;1.0349829953500957;0.80563226648604
60.605638;1.0347176415097352;0.8332103952684305;0.8053470675292422;-0.02273730778638232;-0.02197430006361094;9.999076644155776;0.8337016496966728;-0.005993984021874101;0.805515177363779;0.005792917317382603;1.0349848562079538;0.805632074826301
60.615638;1.0347150991939662;0.8332080348854991;0.8053488004912617;-0.022737308077427486;-0.021974299782060554;9.999074833765777;0.8337015891540428;-0.0059939844677556345;0.8055143913507431;0.005792913061869183;1.0349866249567619;0.8056318894179392
60.625638;1.034712541113479;0.833205672941666;0.8053504928828007;-0.022737308373024658;-0.02197429948310487;9.999073569788871;0.8337014890816312;-0.005993984908138003;0.8055136737779861;0.005792908805126193;1.0349882977550724;0.805631706532935
60.635638;1.0347099688801156;0.8332033110666971;0.8053521461703893;-0.02273730867289111;-0.02197429916652693;9.999072855085064;0.8337013484772463;-0.005993985342419775;0.8055130229553;0.005792904552444009;1.0349898721827566;0.8056315228646058
60.645638;1.0347073823697743;0.8332009518269516;0.8053537629323424;-0.022737308976729827;-0.021974298832548523;9.999072699310453;0.8337011667705897;-0.005993985770425136;0.8055124360163601;0.00579290030979642;1.0349913470337797;0.8056313351201931
60.655638;1.0347047799659335;0.8331985981711744;0.8053553459467285;-0.022737309284131434;-0.021974298481571695;9.999073116346311;0.8337009427802915;-0.005993986192342656;0.8055119090803867;0.005792896086137134;1.034992722509422;0.8056311408091158
60.665638;1.0347021599512738;0.8331962526128688;0.8053568971955304;-0.02273730959466517;-0.02197429811391045;9.999074121354496;0.8337006742716653;-0.005993986608566127;0.8055114382362137;0.00579289189152228;1.0349940001061313;0.8056309393676033
60.675638;1.0346995218620052;0.83319391696642;0.8053584177767424;-0.022737309908116714;-0.02197429772969998;9.999075724924834;0.8337003584349546;-0.005993987019622666;0.8055110199727086;0.005792887734054503;1.034995182120691;0.8056307321334335
60.685638;1.034696866811963;0.8331915927571992;0.805359908306383;-0.02273731022462841;-0.021974297329;9.999077927709743;0.8336999931725452;-0.00599398742615842;0.8055106503872776;0.0057928836203376055;1.0349962719645998;0.8056305212001633
60.695638;1.0346941969611303;0.8331892813681376;0.8053613692760764;-0.022737310544578632;-0.021974296911917175;9.999080722153147;0.8336995780251641;-0.005993987828854456;0.8055103244691226;0.005792879557681931;1.0349972751181067;0.8056303084620393
60.705638;1.0346915154426348;0.8331869835360491;0.8053628009802635;-0.022737310868384226;-0.021974296478657004;9.999084096683266;0.8336991139063742;-0.005993988228208706;0.8055100362770411;0.005792875551559958;1.0349981987761834;0.8056300954907605
60.715638;1.0346888264754344;0.8331846995074538;0.8053642032326189;-0.022737311196360493;-0.021974296029758592;9.999088033001424;0.8336986023179755;-0.005993988624439188;0.8055097794366501;0.005792871598735805;1.034999050010481;0.8056298837747972
60.725638;1.034686134292324;0.8331824301971061;0.8053655756908329;-0.0227373115285993;-0.021974295566486134;9.999092498024138;0.8336980446483274;-0.005993989017761608;0.8055095475664726;0.00579286768286824;1.034999834476105;0.8056296748394975
60.735638;1.0346834421654594;0.83318017789952;0.8053669182918293;-0.022737311864903544;-0.02197429509092152;9.999097438789994;0.8336974419148575;-0.005993989408639361;0.8055093347762731;0.005792863777014989;1.0350005566292289;0.8056294696813785
60.745638;1.0346807527847808;0.8331779460885952;0.8053682310373937;-0.02273731220483718;-0.02197429460559127;9.999102784650178;0.8336967954159263;-0.005993989797673554;0.8055091362871679;0.005792859850392749;1.0350012203889236;0.8056292677680674
60.755638;1.0346780685277674;0.833175739207224;0.8053695140259627;-0.022737312547782614;-0.021974294113063578;9.999108460185921;0.833696107496993;-0.005993990185418556;0.8055089486148714;0.005792855872171328;1.035001829025756;0.8056290669512971
60.765638;1.0346753911178919;0.8331735624957092;0.8053707681105008;-0.02273731289287214;-0.021974293615879926;9.99911440248019;0.8336953812877586;-0.005993990572268935;0.8055087690703693;0.005792851810469377;1.0350023847517698;0.8056288644481623
60.775638;1.034672721750666;0.8331714211393286;0.805371994928437;-0.02273731323896477;-0.0219742931165214;9.999120565277375;0.8336946201953223;-0.0059939909584336565;0.8055085952664235;0.005792847630395922;1.035002889064084;0.8056286578763947
60.785638;1.0346700615273012;0.8331693191813883;0.8053731960363782;-0.022737313584865866;-0.02197429261719762;9.999126909265195;0.833693828315361;-0.005993991344103503;0.8055084249315677;0.005792843294863862;1.0350033435090793;0.8056284455632667
60.795638;1.034667411439199;0.8331672590938748;0.8053743723254533;-0.022737313929660396;-0.021974292119783866;9.99913339339976;0.8336930109410421;-0.00599399172960493;0.8055082559746227;0.0057928387691797934;1.0350037501604281;0.8056282258655946
60.805638;1.0346647721392574;0.8331652418853763;0.8053755241596765;-0.022737314272975987;-0.02197429162588099;9.999139973516876;0.8336921740875624;-0.005993992115269418;0.8055080870306405;0.0057928340232521695;1.0350041119456728;0.8056279963507744
60.815638;1.0346621441975379;0.833163267094849;0.8053766516255293;-0.0227373146150772;-0.021974291136652488;9.999146607679073;0.833691323661978;-0.0059939925012141345;0.8055079181885336;0.0057928290275842545;1.0350044330384929;0.8056277537934564
60.825638;1.0346595289941;0.8331613326957218;0.8053777545395073;-0.02273731495665735;-0.02197429065264011;9.999153267878052;0.8336904650995066;-0.00599399288730724;0.8055077509078201;0.005792823751948959;1.035004718498798;0.8056274948601487
60.835638;1.0346569294915549;0.8331594358739285;0.8053788327508281;-0.022737315298398286;-0.021974290173996717;9.999159946682116;0.8336896030404154;-0.005993993273188544;0.8055075867669893;0.005792818170293829;1.035004972948859;0.8056272169877255
60.845638;1.0346543504732062;0.8331575744714249;0.805379887119128;-0.02273731564065436;-0.021974289701000314;9.999166645275077;0.8336887407622525;-0.005993993658310199;0.8055074262353796;0.005792812262391744;1.0350052000749217;0.8056269186925455
60.855638;1.0346517984254586;0.833155747475118;0.8053809201670895;-0.02273731598335107;-0.02197428923427115;9.999173357470331;0.8336878799232457;-0.005993994042126163;0.8055072685631711;0.005792806011239657;1.0350054033058833;0.8056265987433843
60.865638;1.0346492807039296;0.8331539545520036;0.8053819354055041;-0.022737316325968395;-0.02197428877459477;9.999180072699295;0.8336870211167299;-0.005993994424233342;0.8055071123154292;0.005792799403849021;1.035005586152702;0.8056262549669241
60.875638;1.034646804158777;0.833152195795761;0.8053829360732279;-0.022737316667638334;-0.021974288322784245;9.999186788933175;0.83368616509719;-0.005993994804324344;0.8055069558106266;0.0057927924338112;1.0350057522188534;0.8056258842588339
60.885638;1.0346443742180724;0.8331504716712407;0.8053839246071492;-0.02273731700722972;-0.021974287879720104;9.999193514729413;0.8336853135457616;-0.005993995182077419;0.8055067972459705;0.005792785099820807;1.035005905391321;0.8056254841708548
60.895638;1.0346419948666599;0.8331487827748856;0.8053849030316775;-0.022737317343368764;-0.021974287446373288;9.99920026412074;0.83368446891148;-0.005993995557008723;0.805506634672383;0.0057927774030719316;1.0350060496846063;0.8056250543404978
60.905638;1.0346396693593645;0.8331471295419344;0.805385873286314;-0.02273731767459606;-0.02197428702363616;9.999207059078298;0.833683634401579;-0.005993995928245287;0.8055064663042716;0.005792769348374282;1.035006188860173;0.8056245964331311
60.915638;1.0346374009639971;0.8331455122937631;0.8053868370039771;-0.02273731799954309;-0.02197428661207581;9.999213935426798;0.833682814150694;-0.005993996294448179;0.8055062911582751;0.005792760945080539;1.0350063263868088;0.8056241134209382
60.925638;1.0346351930211761;0.8331439316598345;0.8053877954601092;-0.02273731831690261;-0.021974286212001003;9.999220942429753;0.8336820126571949;-0.0059939966541712976;0.8055061094643292;0.005792752203793325;1.0350064653783386;0.8056236087235932
60.935638;1.0346330487056548;0.8331423885094117;0.8053887497097734;-0.02273731862526534;-0.021974285823815574;9.999228140356813;0.8336812337752267;-0.00599399700634977;0.8055059224631507;0.005792743134870154;1.035006608294037;0.8056230849184147
60.945638;1.0346309710821175;0.833140883220076;0.8053897004522772;-0.02273731892300618;-0.021974285448146242;9.999235595525471;0.8336804799332356;-0.005993997350451246;0.8055057318363879;0.005792733752430244;1.035006756630516;0.805622543055399
60.955638;1.0346289631593941;0.8331394153671589;0.805390648103496;-0.022737319208280277;-0.02197428508567266;9.999243368642047;0.8336797516159259;-0.005993997686255993;0.8055055392075583;0.0057927240752924745;1.0350069107289543;0.805621983663332
60.965638;1.034627027637712;0.8331379842448315;0.805391593420806;-0.02273731947913379;-0.021974284737023588;9.999251506357597;0.8336790473006345;-0.0059939980134257114;0.8055053453306724;0.005792714119794338;1.035007069852578;0.8056214083507393
60.975638;1.0346251665437762;0.8331365896196279;0.8053925380788267;-0.02273731973384271;-0.021974284402729066;9.99926003964117;0.8336783641449163;-0.0059939983312726625;0.8055051493109212;0.005792703894734794;1.0350072320560129;0.8056208202254707
60.985638;1.034623380878767;0.8331352320319828;0.8053934845065968;-0.022737319971227368;-0.021974284083100263;9.999268982657574;0.8336776989950464;-0.005993998638939047;0.805504949384125;0.005792693407014476;1.0350073937029065;0.8056202233463009
60.995638;1.0346216701490187;0.8331339124601915;0.8053944350551651;-0.02273732019044028;-0.021974283778167826;9.999278334313699;0.8336770493741233;-0.005993998935516886;0.8055047446819947;0.005792682669053157;1.0350075497549474;0.8056196223964669
61.005638;1.0346200318928904;0.8331326317619713;0.8053953911962131;-0.02273732039058951;-0.02197428348770676;9.999288080927412;0.8336764143155522;-0.005993999219963617;0.8055045358513964;0.0057926716994068815;1.035007695275381;0.8056190226219143
61.015638;1.0346184621071384;0.8331313904652807;0.8053963535373533;-0.022737320570838937;-0.021974283211257047;9.999298195310867;0.8336757945673012;-0.005993999491183565;0.8055043242905824;0.005792660522859625;1.0350078270001055;0.8056184298530936
61.025638;1.034616956919173;0.8331301889286007;0.8053973224128661;-0.02273732073069451;-0.021974282948105904;9.99930863846385;0.8336751920990475;-0.0059939997482582295;0.8055041111950498;0.005792649172810933;1.035007943614811;0.8056178504835085
61.035638;1.0346155137332806;0.8331290275935378;0.8053982980027574;-0.022737320869958128;-0.021974282697310388;9.99931936618308;0.8336746091510218;-0.005993999990580952;0.8055038972557376;0.0057926376901944205;1.035008044901209;0.8056172909165746
61.045638;1.0346141305023007;0.833127907471543;0.8053992801116466;-0.022737320988368167;-0.02197428245787138;9.99933033369338;0.8336740472385663;-0.005994000217852765;0.8055036831352154;0.005792626120356398;1.0350081309451877;0.8056167566866946
61.055638;1.0346128048506749;0.8331268303783941;0.8054002682087268;-0.02273732108529884;-0.021974282228956164;9.999341498617506;0.8336735066727781;-0.005994000429923748;0.8055034697672162;0.005792614511319864;1.0350082020175935;0.8056162519858557
61.065638;1.0346115345051081;0.8331257983507727;0.8054012614689635;-0.022737321159932374;-0.021974282009971834;9.999352825531046;0.8336729867769432;-0.005994000626524989;0.8055032579365115;0.005792602911037907;1.0350082594102412;0.805615779814575
61.075638;1.0346103178014026;0.8331248130570945;0.8054022588409382;-0.02273732121175791;-0.0219742818004806;9.999364287615155;0.8336724864391867;-0.0059940008072642175;0.8055030481916745;0.005792591364850329;1.0350083065716364;0.8056153423448105
61.085638;1.0346091536827784;0.8331238757445271;0.80540325919341;-0.0227373212407436;-0.021974281600080647;9.999375862843214;0.8336720043506495;-0.005994000971957035;0.8055028413949477;0.005792579914999411;1.035008349139577;0.8056149414046139
61.095638;1.0346080418759287;0.8331229871568081;0.8054042610202206;-0.022737321247220322;-0.021974281408322725;9.999387529351656;0.833671538963528;-0.005994001120750169;0.8055026389272487;0.005792568599328308;1.0350083937765835;0.8056145792036752
61.105638;1.0346069832812876;0.833122147320728;0.8054052621507983;-0.022737321232033533;-0.021974281224705232;9.999399263036523;0.8336710886040734;-0.005994001253905978;0.8055024425029854;0.005792557449765784;1.0350084467392915;0.8056142586276983
61.115638;1.0346059801905487;0.83312135590713;0.8054062601386509;-0.02273732119672229;-0.021974281048749204;9.999411032692235;0.8336706513922099;-0.005994001371619284;0.8055022542869371;0.005792546494718491;1.0350085130048163;0.8056139831073789
61.125638;1.0346050356023737;0.8331206130634523;0.8054072525550227;-0.022737321143298395;-0.021974280879941573;9.999422790827797;0.833670224753212;-0.005994001473953417;0.8055020768209552;0.005792535763432892;1.0350085963336124;0.8056137568563948
61.135638;1.034604151645716;0.8331199197910861;0.8054082366661574;-0.02273732107393626;-0.021974280717491964;9.99943447060728;0.8336698051856163;-0.005994001560745085;0.8055019123108669;0.005792525285390456;1.0350087001052155;0.8056135848559126
61.145638;1.0346033285914902;0.833119277713526;0.8054092089762436;-0.022737320990847652;-0.021974280560274836;9.999445994966182;0.8336693884240989;-0.005994001631487162;0.8055017623788179;0.0057925150855587335;1.0350088280956844;0.8056134717423694
61.155638;1.034602565327126;0.8331186884081508;0.8054101650547539;-0.02273732089615039;-0.021974280407051846;9.999457288258224;0.8336689696034404;-0.005994001685333355;0.8055016285588085;0.005792505182247276;1.0350089846394335;0.8056134207668685
61.165638;1.0346018604395046;0.8331181526832404;0.8054111001670509;-0.0227373207916162;-0.021974280256584672;9.999468280316611;0.8336685437152478;-0.005994001721227124;0.8055015126235401;0.0057924955881671555;1.0350091748653532;0.8056134339318775
61.175638;1.0346012127315725;0.8331176707096227;0.805412010695209;-0.022737320678417657;-0.021974280107537162;9.999478904093467;0.8336681063528844;-0.005994001738023643;0.8055014164217295;0.005792486312039676;1.0350094047622196;0.8056135123653881
61.185638;1.0346006212372951;0.8331172426070464;0.8054128949226421;-0.02273732055697484;-0.021974279958508917;9.999489092131123;0.8336676538423351;-0.005994001734564066;0.8055013413059527;0.005792477360490638;1.0350096800058757;0.8056136564478211
61.195638;1.0346000856076798;0.8331168683544038;0.8054137520667664;-0.02273732042702906;-0.0219742798082697;9.999498776632942;0.8336671827643197;-0.005994001709804717;0.8055012876561614;0.0057924687408271785;1.0350100044549164;0.8056138662191212
61.205638;1.0345996068038594;0.8331165473538228;0.8054145805303884;-0.022737320288043306;-0.0219742796558664;9.999507898410393;0.8336666896593363;-0.005994001663114857;0.8055012549156871;0.005792460464806759;1.0350103797780539;0.8056141414494367
61.215638;1.0345991870321094;0.8331162782786697;0.8054153770528054;-0.022737320139642872;-0.02197427950052669;9.999516419827104;0.8336661709446768;-0.005994001594564253;0.8055012421088573;0.005792452551081441;1.0350108063849992;0.8056144811549935
61.225638;1.0345988288339236;0.8331160592333281;0.8054161370930579;-0.022737319981758427;-0.021974279341554687;9.999524326621922;0.8336656232078843;-0.005994001504853158;0.8055012488585505;0.005792445023323956;1.0350112848202144;0.8056148838935223
61.235638;1.0345985342732194;0.8331158882052233;0.8054168557286362;-0.022737319814579226;-0.021974279178302095;9.999531613149413;0.8336650440105151;-0.005994001395006198;0.805501275946688;0.005792437906341894;1.035011816283383;0.8056153488429771
61.245638;1.0345983044650295;0.8331157631170689;0.8054175284887886;-0.022737319638540508;-0.02197427901023486;9.999538266037945;0.8336644322536755;-0.005994001266232635;0.8055013246002235;0.005792431224182458;1.035012402113381;0.8056158761245286
61.255638;1.0345981396269186;0.8331156811229097;0.8054181518442712;-0.02273731945436213;-0.021974278837034206;9.999544259702096;0.8336637880292166;-0.005994001119994504;0.8055013958360291;0.005792424997636232;1.0350130432638287;0.8056164662278513
61.265638;1.0345980400442114;0.8331156383306038;0.8054187232221073;-0.02273731926295892;-0.021974278658568103;9.999549555583219;0.8336631129930158;-0.0059940009580288535;0.8055014908957365;0.005792419237851619;1.0350137401863253;0.8056171194805531
61.275638;1.0345980068533729;0.833115630388011;0.8054192407901452;-0.022737319065224817;-0.02197427847476583;9.99955410287449;0.8336624108252018;-0.005994000782154192;0.8055016118343219;0.005792413941480421;1.0350144929316945;0.8056178355356519
61.285638;1.0345980413912934;0.8331156530503991;0.8054197032408722;-0.02273731886203954;-0.021974278285591807;9.999557850494728;0.833661686697623;-0.005994000593970272;0.8055017614035;0.0057924090947537935;1.0350153012235102;0.8056186127010783
61.295638;1.0345981439434837;0.8331157024996905;0.805420109316804;-0.022737318654428094;-0.021974278091081885;9.999560762169379;0.8336609463794429;-0.0059940003946545245;0.8055019425119697;0.005792404683355245;1.0350161643557145;0.8056194479473302
61.305638;1.0345983132889887;0.8331157754595512;0.8054204572802012;-0.022737318443470093;-0.021974277891287017;9.99956282050649;0.8336601960983778;-0.005994000184944944;0.8055021578217838;0.005792400696968428;1.0350170810588064;0.8056203376035639
61.315638;1.0345985472057684;0.8331158689956276;0.805420745233061;-0.022737318230051456;-0.02197427768612879;9.99956402163548;0.8336594429578236;-0.00599399996532317;0.8055024093714075;0.005792397125767577;1.035018049219373;0.8056212776493247
61.325638;1.0345988430566266;0.8331159802641949;0.8054209720727846;-0.022737318014726657;-0.021974277475279698;9.99956436677273;0.8336586949931186;-0.005993999736280992;0.8055026980485402;0.005792393957043371;1.0350190653627154;0.8056222638223602
61.335638;1.0345991978953586;0.8331161064138666;0.8054211376933079;-0.022737317797687465;-0.021974277258236686;9.999563854698161;0.8336579603925514;-0.005993999498432744;0.8055030233608715;0.005792391174950996;1.0350201246605686;0.8056232921782949
61.345638;1.0345996088092981;0.8331162450675664;0.8054212426278782;-0.02273731757886572;-0.021974277034576786;9.999562480695303;0.8336572464459425;-0.005993999252437081;0.8055033837472677;0.005792388758625971;1.0350212217846926;0.8056243597297743
61.355638;1.0346000735928085;0.8331163954741646;0.8054212882640504;-0.022737317358248937;-0.02197427680412135;9.999560240871125;0.8336565591558784;-0.0059939989988791196;0.8055037773334857;0.005792386678854038;1.03502235156896;0.8056254647990263
