time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.365638;1.0346005907728744;0.8331165591088591;0.8054212768002982;-0.022737317136102386;-0.021974276566895448;9.999557135452246;0.8336559034024966;-0.005993998738176057;0.8055042027705033;0.0057923848983254785;1.0350235090612057;0.8056266066790991
61.375638;1.0346011590430895;0.8331167392144776;0.8054212103658971;-0.02273731691276202;-0.02197427632298792;9.99955317326202;0.8336552831265472;-0.005993998470560306;0.8055046595159041;0.005792383374399148;1.0350246896591218;0.8056277845392184
61.385638;1.0346017768837046;0.8331169401318762;0.8054210905244386;-0.022737316688301323;-0.02197427607239417;9.999548376445086;0.8336547015921079;-0.005993998196107135;0.8055051473914078;0.005792382060596166;1.035025889358477;0.8056289965609478
61.395638;1.0346024429758849;0.8331171665927299;0.8054209183082195;-0.022737316462453545;-0.021974275814891586;9.999542778966646;0.8336541617494941;-0.0059939979147115375;0.8055056658236401;0.005792380907718057;1.035027104771267;0.8056302397505218
61.405638;1.0346031572116565;0.833117422769656;0.8054206942800425;-0.02273731623478487;-0.02197427554992654;9.999536423090495;0.8336536664091568;-0.005993997626028966;0.8055062134329453;0.0057923798654238075;1.035028332890478;0.8056315096999
61.415638;1.0346039211162616;0.8331177116239008;0.8054204188454633;-0.022737316004989683;-0.021974275276633315;9.999529357533936;0.8336532177687508;-0.005993997329430769;0.805506788255991;0.005792378886331985;1.035029570580932;0.8056328003327796
61.425638;1.0346047374308853;0.833118035122737;0.8054200926903854;-0.022737315773006517;-0.021974274994130714;9.999521637504214;0.833652816572222;-0.005993997024063836;0.8055073883492532;0.005792377932823152;1.0350308144149918;0.8056341043821499
61.435638;1.0346056095884562;0.8331183951107475;0.8054197174049923;-0.022737315538885725;-0.021974274701785125;9.999513328488142;0.8336524623238261;-0.0059939967089790176;0.8055080123653705;0.0057923769790659595;1.0350320614004416;0.8056354140570932
61.445638;1.0346065414327748;0.8331187938586705;0.8054192962343518;-0.022737315302856352;-0.0219742743992432;9.999504505048446;0.8336521547562259;-0.00599399638328255;0.8055086594963959;0.00579237600587426;1.035033309454406;0.805636721014317
61.455638;1.0346075371713912;0.833119233750145;0.8054188340570128;-0.022737315065679012;-0.021974274086426736;9.999495242024459;0.8336518948971238;-0.0059939960463342035;0.8055093288878157;0.005792374994585312;1.0350345567197146;0.8056380162571422
61.465638;1.0346086012155729;0.8331197171394644;0.8054183365709194;-0.02273731482876481;-0.02197427376340989;9.999485611805154;0.8336516848046508;-0.005993995697790894;0.8055100193858772;0.005792373925862246;1.0350358009534766;0.8056392908002066
61.475638;1.0346097378684713;0.8331202470839689;0.8054178093945948;-0.022737314593856334;-0.02197427343015675;9.999475688134291;0.8336515265779012;-0.0059939953375023735;0.8055107296735071;0.005792372782894579;1.0350370397504207;0.8056405367317938
61.485638;1.034610951334892;0.8331208275650153;0.8054172572821792;-0.02273731436263765;-0.02197427308650096;9.999465544107025;0.8336514218285875;-0.005993994965590622;0.8055114583384997;0.005792371552119773;1.035038270527065;0.8056417480704263
61.495638;1.0346122459395644;0.8331214626338098;0.8054166836066128;-0.02273731413657422;-0.021974272732438804;9.99945524576381;0.8336513720986511;-0.005993994582717177;0.8055122040263062;0.005792370221547741;1.0350394901610434;0.8056429211492974
61.505638;1.0346136260522423;0.8331221559663745;0.8054160903113846;-0.02273731391693862;-0.02197427236831713;9.999444853929939;0.8336513791159931;-0.0059939941902928985;0.8055129656971878;0.005792368781621971;1.0350406952987279;0.8056440541278624
61.515638;1.0346150956733116;0.8331229111563172;0.8054154781491157;-0.022737313704809473;-0.02197427199476616;9.999434432226192;0.8336514442884659;-0.005993993790505302;0.8055137426312945;0.005792367225330577;1.0350418827364358;0.8056451458905163
61.525638;1.034616658047587;0.8331237318220023;0.805414846979064;-0.022737313501038713;-0.021974271612767174;9.99942404601724;0.8336515683614559;-0.0059939933860928;0.8055145344015627;0.005792365544768091;1.0350430491574305;0.8056461954826197
61.535638;1.0346183154575377;0.8331246212579465;0.8054141964174704;-0.022737313306375632;-0.02197427122392594;9.999413755693451;0.833651751579889;-0.005993992979928861;0.8055153412101783;0.005792363729980855;1.0350441910338999;0.8056472024159056
61.545638;1.0346200688159102;0.8331255817563242;0.8054135265590261;-0.02273731312159319;-0.021974270830484532;9.999403617832867;0.8336519938501701;-0.005993992574644576;0.8055161642253971;0.00579236177406069;1.035045304983432;0.8056481669266442
61.555638;1.0346219171341524;0.8331266139706204;0.8054128377274631;-0.022737312947483983;-0.02197427043510606;9.99939368691512;0.8336522945459846;-0.005993992172340633;0.8055170050896088;0.005792359677814302;1.035046388167873;0.8056490895737234
61.565638;1.0346238575826303;0.83312771695803;0.805412129792658;-0.022737312784884358;-0.02197427004085362;9.999384009121423;0.8336526522319782;-0.0059939917743480784;0.805517864786376;0.005792357448559605;1.0350474386815185;0.8056499706836201
61.575638;1.0346258859974575;0.8331288888871556;0.8054114022110886;-0.02273731263465689;-0.02197426965124327;9.999374619896036;0.833653064852735;-0.0059939913812983095;0.8055187431932933;0.005792355098599031;1.0350484558743724;0.8056508103131176
61.585638;1.0346279971404417;0.8331301276295576;0.8054106544050013;-0.02273731249764211;-0.021974269270121832;9.999365553393234;0.8336535301729748;-0.0059939909936484684;0.8055196398156045;0.00579235264567591;1.0350494403860762;0.8056516085628943
61.595638;1.0346301849842672;0.8331314310988365;0.8054098860689832;-0.022737312374774533;-0.02197426890144816;9.999356851680421;0.8336540460455757;-0.005993990612140407;0.8055205545435963;0.00579235011202783;1.03505039400027;0.8056523657644623
61.605638;1.034632443470351;0.8331327977577649;0.805409097479549;-0.02273731226724946;-0.021974268549077473;9.999348560717454;0.8336546107088126;-0.005993990237824238;0.8055214873020976;0.005792347522386606;1.0350513194408537;0.8056530826412185
61.615638;1.034634767231702;0.8331342268360564;0.8054082895134254;-0.022737312176497153;-0.021974268216602134;9.999340721828133;0.8336552230508174;-0.005993989871967098;0.8055224373837149;0.005792344901251423;1.0350522196314738;0.8056537604244748
61.625638;1.0346371517253183;0.8331357179522998;0.8054074633183245;-0.022737312103870772;-0.021974267907238377;9.999333369531668;0.8336558823636647;-0.005993989515912207;0.8055234034921396;0.005792342271191976;1.0350530965289688;0.8056544003819225
61.635638;1.0346395928525063;0.833137270882232;0.8054066199853571;-0.02273731205021725;-0.021974267623678642;9.999326528481877;0.8336565877466575;-0.005993989170766475;0.8055243837951301;0.0057923396550662015;1.0350539506020082;0.8056550030019792
61.645638;1.0346420864850017;0.8331388856246597;0.8054057603447548;-0.022737312015741605;-0.021974267367956678;9.99932021023066;0.8336573375369701;-0.005993988837247429;0.8055253756426537;0.005792337079637853;1.0350547810457862;0.8056555678781564
61.655638;1.0346446283326647;0.8331405621308966;0.8054048848575196;-0.02273731200027429;-0.021974267141527906;9.999314418999345;0.833658128829323;-0.005993988515839483;0.8055263757049858;0.005792334575989752;1.0350555857977353;0.8056560944845033
61.665638;1.034647213860409;0.833142299813552;0.8054039938302252;-0.022737312003586776;-0.021974266945524054;9.999309158664198;0.8336589575286527;-0.005993988206960675;0.805527380275737;0.00579233217518975;1.0350563612738486;0.8056565829411902
61.675638;1.0346498377814182;0.833144097658867;0.8054030879751268;-0.02273731202547653;-0.021974266780861024;9.999304434193522;0.8336598191783363;-0.005993987910968869;0.8055283850254875;0.005792329904400752;1.0350571024525692;0.8056570343639717
61.685638;1.0346524936844244;0.8331459552380518;0.8054021687672287;-0.022737312065619044;-0.021974266648161194;9.999300255480467;0.8336607095837333;-0.005993987628079057;0.8055293848345624;0.005792327788728243;1.0350578036565259;0.8056574509225959
61.695638;1.034655174424777;0.8331478737137183;0.8054012381846376;-0.02273731212340135;-0.021974266547687533;9.999296644613906;0.8336616246969145;-0.005993987358251207;0.8055303744037863;0.005792325854124158;1.0350584597773396;0.8056578353711296
61.705638;1.034657872950871;0.8331498554117617;0.8054002982103171;-0.022737312197957524;-0.02197426647937707;9.99929363717158;0.8336625608065179;-0.005993987101098429;0.805531349152816;0.005792324127352077;1.0350590668766204;0.8056581905065634
61.715638;1.0346605828934805;0.8331519021215728;0.8053993509256765;-0.02273731228828554;-0.021974266443018146;9.999291277126378;0.8336635153599695;-0.00599398685589899;0.805532305760189;0.005792322635940803;1.0350596219987227;0.8056585191427396
61.725638;1.0346632985965314;0.8331540141448057;0.8053983990713476;-0.022737312393296905;-0.021974266438453023;9.999289612456204;0.8336644875013891;-0.0059939866215874315;0.8055332422173991;0.005792321409230287;1.035060123021061;0.8056588240785051
61.735638;1.0346660146036912;0.8331561910826513;0.8053974459225074;-0.022737312511906606;-0.02197426646556889;9.999288690129946;0.8336654777963665;-0.0059939863966094985;0.8055341575272328;0.005792320477916323;1.0350605679662723;0.805659107847638
61.745638;1.034668725075451;0.8331584335492771;0.8053964945086266;-0.02273731264308873;-0.02197426652411387;9.999288550992965;0.8336664870967248;-0.005993986178862222;0.8055350513446976;0.005792319869391366;1.0350609534602087;0.8056593726423025
61.755638;1.0346714235851318;0.8331607447253336;0.8053955470620139;-0.02273731278567989;-0.021974266613503237;9.999289229382518;0.833667515216297;-0.005993985965819153;0.805535923967412;0.005792319603053469;1.03506127406458;0.8056596205366702
61.765638;1.0346741030286661;0.8331631303608907;0.8053946043900431;-0.02273731293813543;-0.021974266732789485;9.9992907506435;0.8336685604334381;-0.005993985754782299;0.8055367764804234;0.0057923196909946606;1.0350615233309393;0.8056598537586411
61.775638;1.0346767560885268;0.8331655968778254;0.8053936651359264;-0.022737313098564572;-0.021974266880974088;9.999293125404007;0.8336696198749055;-0.005993985543271484;0.8055376104479578;0.0057923201405253675;1.0350616949748956;0.8056600747057071
61.785638;1.0346793768266551;0.8331681495652061;0.8053927259096947;-0.022737313264939482;-0.02197426705734094;9.999296350871964;0.8336706903959398;-0.005993985329288064;0.8055384275803846;0.005792320955410771;1.0350617828448403;0.805660285806289
61.795638;1.0346819619799195;0.8331707919548696;0.805391782174904;-0.022737313435256666;-0.02197426726140331;9.99930041598275;0.833671769481377;-0.005993985111246719;0.805539230092204;0.005792322136098132;1.0350617803413606;0.8056604892971799
61.805638;1.0346845107581168;0.8331735255772293;0.8053908290338422;-0.022737313607681876;-0.02197426749273506;9.999305303056751;0.8336728553015218;-0.00599398488787504;0.8055400211139887;0.005792323678733475;1.0350616802082637;0.8056606869691729
61.815638;1.0346870241083026;0.8331763501304762;0.8053898618548315;-0.02273731378068248;-0.021974267750877675;9.99931098882843;0.8336739459185363;-0.005993984658210542;0.8055408041779534;0.005792325575414182;1.035061474834147;0.8056608803197938
61.825638;1.034689504231038;0.8331792642610385;0.8053888766645858;-0.02273731395297015;-0.021974268035074764;9.999317445214569;0.8336750385344981;-0.005993984421554227;0.8055415822011586;0.005792327816045991;1.035061156661029;0.8056610711553688
61.835638;1.0346919540989272;0.8331822663168564;0.8053878699419795;-0.02273731412337629;-0.021974268344017465;9.999324635418104;0.8336761292315477;-0.005993984177567146;0.8055423573421492;0.005792330388148633;1.0350607179377707;0.8056612619796583
61.845638;1.0346943772717354;0.833185354634683;0.8053868385148234;-0.022737314290894838;-0.021974268675980464;9.999332510979619;0.8336772132633079;-0.005993983926475425;0.805543131615535;0.005792333274639088;1.0350601502356316;0.8056614558715303
61.855638;1.0346967776983784;0.8331885275104098;0.8053857802751079;-0.022737314454666528;-0.021974269029124777;9.999341019894752;0.8336782857031156;-0.005993983668924846;0.8055439067947423;0.005792336454521562;1.035059445014185;0.8056616563713211
61.865638;1.034699158542823;0.8331917833457793;0.8053846951005358;-0.022737314613803846;-0.021974269401560085;9.999350119034576;0.8336793418789155;-0.005993983405625926;0.8055446838670237;0.0057923399087646266;1.0350585947967619;0.8056618674081399
61.875638;1.0347015210303379;0.8331951206545891;0.8053835855036102;-0.02273731476738171;-0.021974269791176334;9.99935977740988;0.8336803772468383;-0.0059939831373222304;0.8055454632347124;0.005792343624772836;1.0350575935981043;0.805662092728958
61.885638;1.0347038646368487;0.8331985376188975;0.8053824566541636;-0.022737314914523167;-0.02197427019556028;9.999369967597081;0.8336813873163904;-0.005993982864945813;0.8055462452574088;0.00579234759271613;1.0350564364371635;0.8056623352661615
61.895638;1.0347061880687984;0.833202031956992;0.8053813152129166;-0.022737315054250418;-0.021974270612118624;9.999380653941232;0.8336823683756747;-0.005993982589553609;0.8055470306917889;0.005792351797733952;1.0350551188798545;0.8056625971122956
61.905638;1.0347084900705736;0.833205600881981;0.8053801679815553;-0.02273731518536644;-0.021974271038128903;9.99939179141295;0.83368331850245;-0.005993982312135414;0.8055478212799804;0.005792356215358567;1.0350536372511943;0.8056628798445954
61.915638;1.0347107696738491;0.833209240457842;0.8053790217980137;-0.022737315306665618;-0.021974271470722343;9.999403333884512;0.8336842377452964;-0.005993982033563682;0.8055486201636533;0.005792360814160479;1.0350519888865184;0.8056631848864669
61.925638;1.0347130259742554;0.833212945094848;0.8053778837598518;-0.022737315417109504;-0.021974271907142837;9.999415236872549;0.83368512720827;-0.005993981754649674;0.8055494318295605;0.005792365562828595;1.0350501723266368;0.8056635139463593
61.935638;1.0347152581545511;0.8332167079228039;0.8053767603156327;-0.022737315515623836;-0.021974272345089845;9.999427456430173;0.833685987964128;-0.0059939814761508425;0.8055502615672717;0.005792370431961118;1.0350481880145537;0.8056638692203887
61.945638;1.0347174659802032;0.8332205214283342;0.8053756560598645;-0.022737315600735653;-0.02197427278274122;9.9994399570351;0.8336868206879753;-0.005993981198829862;0.8055511147608638;0.005792375390183993;1.03504603859589;0.8056642530125112
61.955638;1.034719649861747;0.8332243777480508;0.8053745738200211;-0.02273731567037242;-0.02197427321868859;9.999452721174242;0.8336876260262325;-0.005993980923565118;0.8055519968080026;0.005792380401668179;1.0350437280465419;0.8056646673835806
61.965638;1.034721810716061;0.833228268991238;0.8053735159951335;-0.02273731572183455;-0.021974273652121623;9.99946574909985;0.8336884053514197;-0.005993980651217842;0.8055529133191692;0.005792385423694343;1.035041260388089;0.8056651142881213
61.975638;1.0347239504313432;0.8332321876319754;0.8053724857767476;-0.022737315751949712;-0.021974274082932243;9.999479056768877;0.8336891611806972;-0.005993980382294575;0.8055538696938522;0.005792390403168478;1.0350386388255992;0.805665595625112
61.985638;1.0347260720072058;0.8332361265902053;0.8053714871449517;-0.02273731575748909;-0.021974274511392593;9.99949267620436;0.8336898969386531;-0.005993980116727804;0.8055548704806588;0.00579239527763873;1.0350358660388446;0.8056661128731699
61.995638;1.03472817905789;0.8332400790332524;0.8053705238165658;-0.02273731573561028;-0.021974274937777434;9.99950664880402;0.8336906166020372;-0.00599397985390284;0.8055559192043095;0.005792399982559879;1.0350329456767067;0.8056666666311192
62.005638;1.0347302758462196;0.8332440381311585;0.8053695983450647;-0.02273731568400463;-0.021974275362363793;9.99952101142824;0.8336913243311335;-0.005993979592859365;0.8055570187898857;0.005792404459693868;1.0350298832895475;0.8056672565254153
62.015638;1.034732367660072;0.8332479971004725;0.8053687124712677;-0.02273731560076814;-0.02197427578554727;9.999535788357605;0.8336920239566559;-0.005993979332447332;0.8055581722351859;0.005792408659972961;1.035026685486563;0.805667881483524
62.025638;1.0347344603401458;0.8332519493301224;0.8053678684435603;-0.02273731548428505;-0.02197427620769567;9.99955099358113;0.8336927185751164;-0.005993979071327353;0.805559382843354;0.0057924125395606586;1.0350233585848432;0.8056685399968301
62.035638;1.034736558784043;0.8332558882422907;0.8053670697542424;-0.02273731533324704;-0.021974276628922634;9.999566636662994;0.8336934105429369;-0.00599397880793142;0.8055606539313129;0.0057924160557401355;1.0350199081953733;0.8056692304020806
62.045638;1.034738665468112;0.8332598074910949;0.805366320495017;-0.022737315146497242;-0.021974277048957897;9.999582729938956;0.8336941020978859;-0.0059939785404818265;0.8055619884376134;0.005792419166192453;1.0350163394996703;0.8056699510885201
62.055638;1.0347407805003768;0.8332637015970527;0.8053656243765722;-0.022737314922686543;-0.021974277467090936;9.999599293024083;0.8336947960855108;-0.0059939782670876155;0.8055633888220513;0.00579242182907407;1.0350126574922736;0.8056707005194467
62.065638;1.0347429032798718;0.8332675660999402;0.8053649844947534;-0.022737314660239722;-0.021974277882327926;9.999616348669747;0.8336954957188625;-0.005993977985861219;0.8055648572553005;0.00579242400617897;1.0350088669696356;0.8056714773739299
62.075638;1.034745033924983;0.8332713971545272;0.8053644033604859;-0.022737314357605592;-0.021974278293742135;9.999633918038498;0.8336962036041509;-0.00599397769503653;0.805566395562835;0.005792425669355927;1.0350049723514954;0.805672280792285
62.085638;1.0347471732230729;0.8332751910524855;0.8053638824743572;-0.02273731401342938;-0.021974278700820596;9.99965202395289;0.8336969211984551;-0.005993977393117083;0.8055680048147019;0.0057924268025873705;1.0350009779244642;0.8056731106547982
62.095638;1.0347493216400838;0.8332789436787478;0.8053634218589252;-0.022737313626751708;-0.021974279103612413;9.99967069228094;0.833697648915515;-0.005993977078941942;0.8055696848944899;0.005792427398355208;1.0349968886285252;0.8056739676905067
62.105638;1.034751478334037;0.833282650151879;0.8053630202510196;-0.022737313197302503;-0.021974279502489424;9.999689944376556;0.8336983864790652;-0.005993976751638839;0.8055714344065363;0.005792427452519104;1.0349927103446703;0.8056748528955258
62.115638;1.0347536406024163;0.8332863050087856;0.8053626758218019;-0.022737312725588703;-0.02197427989777443;9.999709793641225;0.8336991334029897;-0.005993976410586222;0.805573251243361;0.005792426960730391;1.0349884491614252;0.8056757666489466
62.125638;1.034755803983677;0.8332899027022171;0.805362386645715;-0.022737312212597303;-0.02197428028965584;9.999730251599033;0.8336998893300863;-0.005993976055407051;0.8055751331629545;0.005792425918385849;1.0349841105756103;0.8056767084301967
62.135638;1.034757962918176;0.8332934380510517;0.8053621506351495;-0.022737311659373833;-0.021974280678119993;9.999751332718882;0.8337006538931544;-0.005993975686050835;0.8055770776511045;0.005792424321081378;1.0349796997380651;0.8056776770679562
62.145638;1.034760111484189;0.8332969064429384;0.8053619654221359;-0.02273731106692655;-0.021974281062631974;9.999773054144232;0.8337014266304897;-0.005993975302916917;0.8055790817161195;0.005792422164104433;1.034975222396736;0.8056786709874141
62.155638;1.0347622438875896;0.8333003037076055;0.805361828247674;-0.022737310436491298;-0.02197428144209638;9.99979543152514;0.833702207333397;-0.005993974906740068;0.8055811421446465;0.005792419445184998;1.0349706852603284;0.8056796882176571
62.165638;1.0347643544672867;0.833303625846072;0.805361735614984;-0.022737309769757935;-0.02197428181532453;9.999818476826581;0.8337029959323162;-0.0059939744983572565;0.805583255869552;0.005792416168824912;1.0349660956689906;0.8056807259435427
62.175638;1.0347664376180061;0.8333068687825111;0.8053616833211147;-0.02273730906873774;-0.02197428218137469;9.999842203067233;0.8337037915100846;-0.005993974078747009;0.8055854202070124;0.005792412345300491;1.0349614618363725;0.8056817799682623
62.185638;1.0347684885921973;0.833310028220088;0.8053616672037642;-0.022737308335366763;-0.02197428253948618;9.999866625674944;0.8337045915817326;-0.005993973649159121;0.8055876328217654;0.0057924079839486425;1.0349567935204451;0.8056828448847443
62.195638;1.0347705045477058;0.8333130997059185;0.8053616836510831;-0.022737307571295374;-0.02197428288896978;9.999891756880688;0.8337053925643394;-0.005993973211043756;0.8055898915554754;0.005792403087101456;1.0349521013653318;0.8056839148132597
62.205638;1.0347724844214696;0.8333160789794349;0.805361729600053;-0.022737306778118978;-0.021974283229078583;9.999917602068198;0.8337061905615979;-0.0059939727659999225;0.8055921945409745;0.005792397649478619;1.0349473955432382;0.8056849840626953
62.215638;1.0347744274466073;0.8333189626673587;0.8053618026836762;-0.02273730595776915;-0.02197428355881203;9.999944158708834;0.8337069815870306;-0.005993972315732733;0.8055945400601725;0.005792391663564268;1.0349426855649568;0.8056860471092396
62.225638;1.0347763312040734;0.8333217487470971;0.8053619010056157;-0.02273730511255863;-0.021974283877130834;9.99997141581202;0.8337077620134569;-0.005993971861777657;0.8055969255572951;0.005792385125920188;1.0349379805865078;0.8056870975533871
62.235638;1.0347781906158076;0.8333244361488494;0.8053620226451242;-0.022737304244798688;-0.021974284183500933;9.999999355303059;0.8337085294394472;-0.0059939714052887885;0.8055993471464685;0.00579237803849861;1.034933289327076;0.8056881270120703
62.245638;1.0347799983124255;0.8333270242554485;0.805362166510893;-0.02273730335641851;-0.02197428447801366;10.00002795250758;0.8337092828045956;-0.005993970947213735;0.8056018004600776;0.005792370407873084;1.0349286196869611;0.805689125088512
62.255638;1.0347817458067492;0.8333295129895444;0.8053623334909802;-0.022737302448934373;-0.021974284761059077;10.000057174319826;0.8337100217812344;-0.005993970488530736;0.8056042812019434;0.005792362245432905;1.0349239780884516;0.8056900806851719
62.265638;1.0347834247523697;0.8333319025887167;0.8053625255518485;-0.022737301523757938;-0.021974285033016877;10.000086978605609;0.8337107463940037;-0.00599397003015739;0.8056067844226712;0.005792353565446917;1.034919369437095;0.8056909842661408
62.275638;1.0347850274404953;0.8333341926967811;0.8053627439049932;-0.02273730058254882;-0.021974285294081235;10.000117314399763;0.8337114569011657;-0.005993969572728795;0.805609303544434;0.005792344382051382;1.0349147977817499;0.8056918294254034
62.285638;1.0347865467246269;0.8333363820633625;0.8053629884075004;-0.022737299627334527;-0.02197428554418099;10.000148124095738;0.8337121542121241;-0.0059939691166065;0.8056118302907685;0.0057923347088510435;1.0349102664606917;0.8056926125360934
62.295638;1.0347879763036019;0.8333384691497601;0.8053632579760434;-0.02273729866034099;-0.021974285782970535;10.000179347908404;0.8337128407765767;-0.005993968662168128;0.8056143556677111;0.005792324560421366;1.034905778014682;0.8056933315037768
62.305638;1.0347893113587627;0.8333404526636632;0.8053635510315641;-0.02273729768371396;-0.021974286009808358;10.000210918844008;0.8337135203145475;-0.005993968210179361;0.8056168709186458;0.005792313953069266;1.0349013348026646;0.8056939848609376
62.315638;1.0347905488416593;0.8333423319072886;0.8053638660427662;-0.022737296699453347;-0.02197428622371721;10.000242748141805;0.833714196713736;-0.005993967761981817;0.8056193678053195;0.005792302902370141;1.0348969400247274;0.8056945715441254
62.325638;1.0347916870131808;0.8333441068927039;0.8053642022496221;-0.02273729570954413;-0.02197428642350399;10.000274722751955;0.8337148741375562;-0.0059939673195734825;0.8056218388250779;0.005792291418127609;1.0348925983958128;0.8056950914648852
62.335638;1.0347927244898263;0.8333457779106286;0.8053645598525802;-0.02273729471597646;-0.0219742866079009;10.000306721744519;0.8337155578195448;-0.0059939668857048435;0.8056242774985176;0.005792279503712033;1.0348883157981867;0.805695546060712
62.345638;1.0347936594730411;0.8333473451654442;0.8053649395127097;-0.022737293720583793;-0.021974286775441602;10.00033863335258;0.8337162540556621;-0.005993966463697577;0.8056266783191507;0.005792267161418874;1.03488409800628;0.8056959378755914
62.355638;1.0347944892696077;0.8333488089960001;0.8053653418967021;-0.022737292724991226;-0.021974286924441967;10.000370358215825;0.8337169694593614;-0.005993966056907256;0.8056290365273304;0.005792254393768169;1.0348799502147457;0.8056962696939923
62.365638;1.0347952101271183;0.8333501699954923;0.8053657675900631;-0.022737291730771655;-0.02197428705337544;10.000401802500333;0.8337177101670469;-0.0059939656681922944;0.8056313479850358;0.005792241199947485;1.0348758782847267;0.8056965438124947
62.375638;1.0347958180195076;0.833351428503378;0.8053662171630869;-0.022737290739312657;-0.021974287161159654;10.000432874435079;0.8337184814369665;-0.005993965299754949;0.8056336089128735;0.005792227577183544;1.0348718894962843;0.8056967612240784
62.385638;1.0347963098286517;0.8333525842411296;0.8053666912235159;-0.022737289751397657;-0.021974287247046562;10.000463493732514;0.8337192873603485;-0.0059939649533684415;0.8056358154320357;0.005792213523308564;1.034867991061181;0.8056969214244554
62.395638;1.0347966837281963;0.8333536367852;0.8053671903562162;-0.022737288767203236;-0.021974287310433247;10.00049360667331;0.8337201302994296;-0.0059939646306039615;0.8056379634234315;0.005792199036859764;1.0348641881187801;0.8056970235386051
62.405638;1.0347969391426;0.8333545863207393;0.8053677148216775;-0.02273728778668478;-0.02197428735084222;10.000523188212838;0.8337210103714382;-0.005993964332830169;0.8056400489448308;0.005792184122735081;1.0348604832226167;0.8056970673794231
62.415638;1.034797077014387;0.8333554339694078;0.8053682640928238;-0.022737286809822805;-0.02197428736790597;10.000552226201632;0.8337219257170778;-0.005993964061095531;0.8056420686263828;0.005792168797214892;1.0348568770875834;0.8056970532493039
62.425638;1.0347971000426592;0.833356181769831;0.8053688367628747;-0.022737285836731864;-0.02197428736122235;10.000580706152064;0.8337228735638309;-0.005993963816066263;0.8056440193338155;0.005792153083486102;1.034853369521479;0.80569698125459
62.435638;1.0347970122238803;0.8333568323511535;0.8053694312762685;-0.022737284867859944;-0.021974287330296223;10.000608614839138;0.8337238509625641;-0.005993963598102761;0.8056458973787173;0.005792137008021718;1.0348499597474061;0.8056968509322148
62.445638;1.0347968177238993;0.8333573883526217;0.8053700470150676;-0.02273728390417611;-0.021974287274612297;10.00063595378967;0.833724854890541;-0.005993963407331218;0.8056476980041369;0.005792120602947292;1.0348466460790195;0.8056966612115464
62.455638;1.0347965199241385;0.833357852290908;0.8053706848030383;-0.022737282947066756;-0.021974287193593935;10.000662739933633;0.8337258822784951;-0.005993963243606736;0.8056494153868727;0.005792103907518576;1.0348434256639973;0.8056964110808883
62.465638;1.0347961212995662;0.8333582269216657;0.8053713465645388;-0.02273728199798078;-0.02197428708656678;10.000688994219146;0.8337269299497917;-0.005993963106543549;0.8056510432842529;0.005792086966852291;1.0348402945776691;0.8056961009973895
62.475638;1.0347956238496825;0.8333585154683695;0.8053720346932056;-0.022737281058217054;-0.02197428695293429;10.00071473382464;0.8337279945167053;-0.0059939629956214;0.805652576058005;0.005792069828489023;1.0348372485163309;0.8056957333429537
62.485638;1.0347950295419692;0.8333587216553507;0.8053727518548942;-0.022737280129037616;-0.021974286792330974;10.000739970656142;0.8337290721609802;-0.00599396291015487;0.805654009198943;0.00579205253845166;1.0348342843411407;0.8056953112050692
62.495638;1.0347943407042168;0.8333588495810644;0.8053735011982638;-0.022737279211894567;-0.021974286604578112;10.000764711950307;0.8337301579722872;-0.005993962849192241;0.8056553389837677;0.005792035140900027;1.0348314010148274;0.8056948373824294
62.505638;1.0347935604162315;0.8333589035317595;0.805374286198197;-0.022737278308496086;-0.021974286389684537;10.000788959179589;0.8337312454857845;-0.005993962811536046;0.8056565618322795;0.005792017680074446;1.034828598933433;0.8056943146106399
62.515638;1.0347926927186437;0.8333588879330122;0.8053751101895322;-0.022737277420598175;-0.021974286148034393;10.000812703269258;0.8337323272344415;-0.00599396279585649;0.8056576740389139;0.005792000200549721;1.0348258792085043;0.8056937459320793
62.525638;1.0347917424790227;0.8333588071250457;0.8053759766072234;-0.02273727654972211;-0.02197428588051565;10.000835919726269;0.8337333958685014;-0.005993962800803387;0.8056586719722183;0.005791982747720372;1.03482324361167;0.8056931343193623
62.535638;1.034790715215056;0.8333586647793899;0.8053768896499555;-0.022737275697171922;-0.021974285588448127;10.000858566165935;0.8337344450929082;-0.005993962825141218;0.8056595524746689;0.005791965370443748;1.0348206942245108;0.8056924820992148
62.545638;1.0347896171756505;0.83335846361605;0.8053778537659835;-0.022737274864416908;-0.02197428527337243;10.00088058316953;0.8337354702993454;-0.005993962867897899;0.8056603134162366;0.005791948121148732;1.0348182327243372;0.8056917909995247
62.555638;1.0347884552272482;0.8333582060255488;0.8053788720666035;-0.02273727405335611;-0.02197428493684155;10.000901902850169;0.8337364685630463;-0.00599396292840611;0.8056609543693344;0.005791931051526673;1.0348158596125971;0.8056910624186597
62.565638;1.0347872363674435;0.8333578947573829;0.8053799458780871;-0.02273727326613683;-0.021974284580390618;10.00092246511123;0.8337374378401796;-0.005993963006289979;0.8056614769536429;0.005791914209145112;1.0348135733933925;0.805690297405037
62.575638;1.0347859673826756;0.8333575327756546;0.8053810760432619;-0.022737272504963452;-0.02197428420554002;10.000942227683462;0.8337383765143969;-0.005993963101501175;0.8056618846516233;0.00579189763731997;1.0348113702533894;0.8056894967599828
62.585638;1.0347846545638577;0.8333571231554996;0.8053822638739988;-0.022737271772100942;-0.02197428381376183;10.000961156158452;0.833739283935837;-0.00599396321428534;0.8056621822982223;0.0057918813761653285;1.0348092447565989;0.8056886615193946
62.595638;1.0347833034128615;0.833356669315851;0.8053835106658858;-0.022737271069719286;-0.02197428340662155;10.000979205495966;0.8337401606589451;-0.005993963345052045;0.8056623752228709;0.005791865461978899;1.0348071907729854;0.8056877929644043
62.605638;1.0347819186117124;0.8333561746339144;0.8053848165593297;-0.02273727039971986;-0.021974282985857015;10.000996312954493;0.8337410074483849;-0.0059939634942825434;0.8056624683939746;0.005791849922717604;1.0348052017796936;0.8056868919065997
62.615638;1.034780503837029;0.8333556418936033;0.8053861795537558;-0.022737269763839135;-0.021974282553103523;10.00101240381004;0.8337418242772658;-0.005993963662424845;0.805662466220196;0.005791834774936267;1.0348032712103166;0.8056859585090642
62.625638;1.0347790617791937;0.8333550734961995;0.8053875955842618;-0.022737269163757373;-0.021974282109689568;10.001027403303974;0.83374261051552;-0.005993963849698169;0.805662372726238;0.005791820028243747;1.0348013933846647;0.8056849927865544
62.635638;1.0347775949662286;0.8333544718556731;0.8053890597125192;-0.02273726860097293;-0.021974281656782613;10.001041247964897;0.8337433653187182;-0.005993964055999747;0.8056621917130496;0.005791805690857019;1.0347995642105763;0.805683994911257
62.645638;1.0347761062883154;0.8333538390187128;0.8053905670725376;-0.022737268076614837;-0.021974281195508046;10.001053892985745;0.8337440873837658;-0.0059939642810192305;0.8056619272269894;0.005791791768774953;1.0347977810309403;0.805682965037671
62.655638;1.0347745987313717;0.8333531758893014;0.80539211267684;-0.02273726759141614;-0.02197428072693996;10.001065318146479;0.8337447747280726;-0.005993964524419581;0.8056615840127188;0.005791778262754448;1.0347960420519813;0.8056819025200673
62.665638;1.0347730752029227;0.833352482348343;0.8053936907046099;-0.02273726714581339;-0.021974280252224365;10.00107552930866;0.8337454249955535;-0.005993964786005746;0.8056611674790967;0.005791765169581555;1.0347943459031657;0.8056808054649544
62.675638;1.0347715386758825;0.8333517579778378;0.8053952945787299;-0.022737266739991845;-0.02197427977268474;10.001084553583343;0.8337460361642591;-0.0059939650658501166;0.8056606835108613;0.005791752484807554;1.034792691238854;0.8056796716474469
62.685638;1.0347699923588416;0.8333510022278826;0.8053969181160014;-0.0227372663738945;-0.02197427928961292;10.001092433347686;0.8337466068708717;-0.005993965364355896;0.805660138105312;0.005791740201105136;1.0347910765566815;0.8056784997923668
62.695638;1.0347684396589494;0.8333502146469326;0.805398556714834;-0.022737266047348118;-0.02197427880396293;10.001099222427815;0.8337471360286861;-0.005993965682207495;0.8056595367154656;0.00579172830651503;1.0347895006087808;0.8056772901761616
62.705638;1.034766883804547;0.8333493954537884;0.8054002076630951;-0.022737265760232363;-0.021974278316242202;10.001104983197553;0.83374762257391;-0.005993966020124775;0.8056588838221357;0.005791716789619077;1.034787962822988;0.8056760445861552
62.715638;1.034765327676557;0.8333485452862421;0.8054018696476352;-0.02273726551247707;-0.02197427782651813;10.001109780436835;0.8337480656160283;-0.0059939663785878354;0.8056581830197321;0.005791705646061897;1.0347864632560486;0.8056747656101059
62.725638;1.0347637742745788;0.833347664371407;0.8054035420698463;-0.022737265303903458;-0.021974277334556223;10.001113673249906;0.8337484645257841;-0.005993966757765966;0.8056574371636602;0.0057916948780957316;1.034785002668622;0.8056734556105248
62.735638;1.0347622269357053;0.8333467522781522;0.8054052243613552;-0.022737265134089583;-0.021974276840158187;10.001116711938089;0.8337488187351769;-0.0059939671575020975;0.8056566481954822;0.005791684491617268;1.0347835828465066;0.8056721162813468
62.745638;1.0347606889002532;0.8333458081865729;0.8054069154954462;-0.022737265002367283;-0.021974276343375697;10.001118940564577;0.8337491272201125;-0.005993967577206603;0.8056558168847548;0.0057916744963944266;1.0347822063500096;0.8056707490565324
62.755638;1.0347591630756476;0.8333448310437811;0.8054086143323401;-0.022737264907903898;-0.021974275844335724;10.001120398804698;0.8337493882276886;-0.005993968015876293;0.8056549429702244;0.005791664905343202;1.034780875835978;0.8056693555705065
62.765638;1.0347576518219497;0.8333438195917454;0.8054103205107369;-0.022737264849701875;-0.021974275342940126;10.001121120818858;0.8337495998262562;-0.005993968472272632;0.8056540258168003;0.005791655731670304;1.034779593799008;0.8056679375228522
62.775638;1.0347561563788414;0.8333427726340759;0.8054120346796431;-0.022737264826526934;-0.021974274838799355;10.001121139123759;0.8337497603887233;-0.005993968944984309;0.8056530648894104;0.005791646987911173;1.0347783624470945;0.8056664963249645
62.785638;1.0347546769698936;0.8333416896089955;0.8054137577945628;-0.022737264836957306;-0.021974274331304788;10.001120496725719;0.8337498680143379;-0.005993969432348655;0.8056520594876495;0.005791638685010639;1.034777183242105;0.80566503315488
62.795638;1.0347532137855917;0.8333405712545691;0.805415490231284;-0.02273726487956174;-0.021974273819714587;10.001119254675762;0.8337499197712461;-0.005993969932575025;0.8056510084421539;0.0057916308296937875;1.0347760563952872;0.8056635494966364
62.805638;1.0347517677290443;0.8333394200260391;0.8054172311752791;-0.022737264953012377;-0.021974273303437708;10.001117482526489;0.8337499120392337;-0.005993970444059274;0.8056499107167227;0.005791623424197572;1.0347749808548732;0.8056620475442087
62.815638;1.0347503406038625;0.833338239992351;0.8054189783115339;-0.02273726505601078;-0.021974272782320777;10.001115239438237;0.8337498414223827;-0.005993970965367943;0.8056487664980102;0.005791616468865716;1.0347739550093982;0.8056605299893541
62.825638;1.0347489349772805;0.8333370362802113;0.8054207278843724;-0.022737265187198367;-0.021974272256606944;10.001112565810153;0.8337497050349065;-0.005993971494883222;0.8056475772955526;0.005791609962059493;1.034772977370846;0.8056589996994263
62.835638;1.034747553769284;0.8333358143774576;0.8054224750288109;-0.022737265345240475;-0.02197427172676886;10.001109492127455;0.8337495005581811;-0.005993972030605983;0.8056463449690259;0.0057916038953386645;1.0347720466239387;0.8056574597001216
62.845638;1.034746200047028;0.83333457975514;0.8054242142467509;-0.022737265528934476;-0.021974271193417404;10.001106054697122;0.8337492269319173;-0.005993972570230361;0.8056450712929865;0.005791598248857102;1.0347711615463975;0.80565591311911
62.855638;1.0347448771962653;0.8333333377413571;0.8054259401199;-0.022737265737154032;-0.021974270657301356;10.001102304470596;0.8337488851731968;-0.005993973111395497;0.8056437583479331;0.005791592991923951;1.0347703213390798;0.8056543630122989
62.865638;1.0347435889223298;0.8333320931188348;0.8054276480861111;-0.022737265968679077;-0.021974270119430452;10.001098302895354;0.8337484784933553;-0.005993973652153872;0.8056424085510346;0.005791588089420412;1.034769526183632;0.8056528121227141
62.875638;1.0347423389859671;0.8333308497237841;0.8054293347695339;-0.022737266222250353;-0.02197426958117482;10.001094112436942;0.8337480116492324;-0.0059939741913792085;0.8056410241901228;0.005791583509554099;1.0347687774836523;0.805651262759877
62.885638;1.034741130766298;0.8333296105931273;0.8054309976388359;-0.022737266497000346;-0.021974269044170196;10.001089790524288;0.8337474901856685;-0.005993974728717017;0.8056396072322457;0.0057915792265556655;1.0347680776758326;0.8056497173477093
62.895638;1.0347399669895452;0.833328378671002;0.8054326340923906;-0.022737266792635442;-0.021974268510092567;10.001085385544433;0.8337469201446661;-0.005993975264291583;0.8056381595843018;0.0057915752186232395;1.0347674297173615;0.8056481790217374
62.905638;1.0347388503305128;0.8333271578658327;0.8054342403170331;-0.022737267109024215;-0.021974267980451254;10.001080936230395;0.8337463077200599;-0.005993975798509439;0.8056366834848679;0.005791571466624936;1.0347668361861673;0.8056466514006478
62.915638;1.0347377842398084;0.8333259537727423;0.8054358108798314;-0.022737267445837893;-0.021974267456446477;10.001076476647583;0.8337456584398873;-0.005993976331872479;0.8056351820255443;0.0057915679549397255;1.0347662986673578;0.8056451382007841
62.925638;1.0347367728649504;0.8333247733300295;0.8054373395988997;-0.022737267802596925;-0.02197426693894331;10.001072036749278;0.8337449765633997;-0.005993976864704327;0.8056336598130285;0.0057915646703954205;1.034765818052749;0.8056436432347582
62.935638;1.0347358204623633;0.8333236237757274;0.8054388207221621;-0.022737268178731864;-0.021974266428606455;10.00106763487211;0.8337442651523884;-0.005993977396888183;0.8056321230486067;0.005791561599107463;1.034765394769065;0.8056421704254514
62.945638;1.034734930821368;0.8333225120272046;0.8054402492114475;-0.022737268573401304;-0.021974265925971948;10.001063275551155;0.8337435264843959;-0.005993977927803664;0.8056305787016358;0.005791558725515718;1.0347650282023249;0.8056407237472285
62.955638;1.0347341066658058;0.8333214447509062;0.8054416202373352;-0.022737268985294476;-0.021974265431303753;10.00105895786527;0.8337427623422605;-0.005993978456521208;0.8056290338487666;0.005791556032236644;1.0347647162602942;0.8056393071837612
62.965638;1.0347333496511757;0.8333204282399455;0.8054429288541745;-0.02273726941270841;-0.02197426494458352;10.001054680311794;0.8337419741971671;-0.005993978982012168;0.8056274957281696;0.0057915534998341095;1.0347644556635773;0.8056379245880242
62.975638;1.0347326608250247;0.8333194678811081;0.8054441702056331;-0.02273726985373435;-0.02197426446584058;10.001050434238007;0.8337411634774254;-0.005993979503219964;0.8056259717157443;0.0057915511103311295;1.0347642423273455;0.8056365796369627
62.985638;1.0347320405262477;0.8333185680702068;0.8054453398168052;-0.02273727030627178;-0.021974263995453727;10.001046201683712;0.8337403314422357;-0.005993980019165669;0.8056244689703813;0.005791548851194645;1.0347640712847985;0.8056352760674318
62.995638;1.0347314880403409;0.8333177324176343;0.8054464337047291;-0.022737270768004483;-0.02197426353419718;10.001041967264902;0.833739478701192;-0.005993980529165009;0.8056229940297672;0.005791546713705173;1.0347639366290053;0.8056340178709118
63.005638;1.0347310014790574;0.8333169635627092;0.8054474482987917;-0.02273727123646626;-0.02197426308323788;10.001037726456874;0.8337386053624088;-0.0059939810329670525;0.8056215526154126;0.00579154468787566;1.0347638320645358;0.8056328092810576
63.015638;1.0347305779270184;0.8333162634587705;0.8054483801905119;-0.022737271709206017;-0.021974262644209614;10.001033479658103;0.8337377115654001;-0.005993981530620151;0.8056201499890605;0.005791542759638091;1.0347637516295611;0.805631654685587
63.025638;1.0347302146340047;0.8333156344272675;0.8054492260115642;-0.022737272184081683;-0.02197426221917222;10.001029222967531;0.833736797654815;-0.005993982022002975;0.8056187912044737;0.0057915409130047295;1.0347636897987524;0.8056305587079015
63.035638;1.0347299105597536;0.8333150796277707;0.8054499824042542;-0.022737272659376688;-0.021974261810279665;10.001024943359242;0.8337358645496622;-0.005993982506345299;0.8056174804485792;0.005791539135253133;1.0347636409661884;0.8056295265747867
63.045638;1.0347296662651162;0.8333146024416686;0.8054506455478293;-0.02273727313361119;-0.021974261419441348;10.001020616859403;0.8337349145808;-0.005993982982222272;0.8056162199901437;0.0057915374205893475;1.0347635992856716;0.8056285640638818
63.055638;1.034729482759643;0.8333142054052146;0.8054512108381681;-0.0227372736054217;-0.021974261048311013;10.0010162066779;0.8337339519363114;-0.0059939834480191995;0.8056150098711213;0.005791535772726554;1.034763559467681;0.8056276766423006
63.065638;1.0347293609913115;0.8333138895034558;0.8054516734059824;-0.02273727407357865;-0.021974260698379346;10.00101166281596;0.8337329824308075;-0.005993983902511936;0.8056138489519856;0.005791534206930005;1.034763518049576;0.8056268689687952
63.075638;1.0347293017403634;0.8333136542105026;0.8054520282659416;-0.022737274536917432;-0.021974260370974188;10.001006930811446;0.8337320131576136;-0.005993984345198572;0.8056127362545334;0.005791532744150662;1.0347634743622067;0.805626145169944
63.085638;1.0347293057180234;0.8333134979136575;0.8054522698313592;-0.0227372749941845;-0.021974260067310188;10.001001965687568;0.8337310521434469;-0.005993984776262258;0.8056116709617722;0.005791531399254275;1.0347634305314175;0.805625508519018
63.095638;1.0347293740621941;0.8333134179439093;0.805452392315686;-0.02273727544395676;-0.021974259788502645;10.000996736589693;0.8337301080966126;-0.005993985196336742;0.8056106515416764;0.00579153017711499;1.034763390496298;0.8056249606886132
63.105638;1.0347295086662285;0.8333134098256305;0.8054523906635683;-0.022737275884717776;-0.02197425953539018;10.000991224984118;0.8337291903103602;-0.005993985606240341;0.8056096755057056;0.00579152907616321;1.0347633586052634;0.8056245020282159
63.115638;1.0347297119891017;0.8333134667711842;0.8054522607611709;-0.022737276314936508;-0.02197425930836671;10.000985425276113;0.833728308039606;-0.005993986006835141;0.8056087400066446;0.0057915280912889475;1.0347633382678663;0.8056241323787772
63.125638;1.0347299863196373;0.8333135803410568;0.8054519996860338;-0.022737276733070334;-0.021974259107448733;10.00097934006844;0.8337274696967707;-0.00599398639904385;0.8056078426660426;0.0057915272190930175;1.0347633312396511;0.8056238514001601
63.135638;1.0347303326127837;0.8333137418944753;0.8054516065191712;-0.02273727713767944;-0.021974258932456088;10.000972966842383;0.8337266830516135;-0.005993986783834524;0.8056069819451435;0.005791526465564025;1.0347633380741825;0.8056236583396914
63.145638;1.0347307499020961;0.8333139441442506;0.8054510826242137;-0.02273727752771265;-0.021974258783117772;10.000966287477917;0.833725955713895;-0.005993987162172778;0.8056061569406913;0.00579152584945285;1.0347633589745724;0.8056235516128083
63.155638;1.0347312361446523;0.8333141817894494;0.8054504310394048;-0.02273727790277926;-0.02197425865914496;10.000959270552551;0.8337252948392438;-0.005993987535138093;0.805605367137437;0.005791525399730006;1.034763393940479;0.8056235291270267
63.165638;1.0347317893407049;0.8333144509347536;0.8054496554472433;-0.0227372782630796;-0.021974258560298877;10.000951884110693;0.833724706690146;-0.005993987904160162;0.8056046121143755;0.005791525148122979;1.0347634429934476;0.8056235890946543
63.175638;1.0347324073140423;0.8333147483112537;0.8054487589659585;-0.022737278609003788;-0.021974258486344968;10.000944106905468;0.8337241965516954;-0.005993988271221581;0.8056038912532631;0.005791525119709422;1.0347635069865555;0.8056237299687217
63.185638;1.0347330867219133;0.8333150709425269;0.8054477436687442;-0.022737278940895216;-0.021974258436941188;10.0009359323787;0.8337237689061636;-0.0059939886388375805;0.8056032039820592;0.005791525327441725;1.034763587928629;0.805623949912534
63.195638;1.0347338228589187;0.8333154163733066;0.805446611425237;-0.022737279259129883;-0.02197425841168174;10.000927366268362;0.8337234276914317;-0.005993989009582356;0.8056025502593002;0.005791525773287122;1.0347636885693228;0.8056242466501976
63.205638;1.034734610447192;0.8333157831034297;0.8054453650254632;-0.02273727956417023;-0.021974258410325388;10.000918421095072;0.8337231762905771;-0.005993989385522593;0.8056019306239569;0.005791526453790044;1.034763811524969;0.8056246171683291
63.215638;1.0347354444447467;0.8333161703986971;0.8054440083978683;-0.02273727985642828;-0.021974258432883358;10.000909115884594;0.8337230175462587;-0.005993989768115804;0.8056013457539255;0.0057915273669632335;1.0347639583486543;0.805625057705357
63.225638;1.034736320044761;0.8333165777189405;0.8054425459058832;-0.022737280136132163;-0.021974258479398507;10.000899481716797;0.833722954242952;-0.005993990158355156;0.8056007960959203;0.005791528516648795;1.0347641294261924;0.8056255646774722
63.235638;1.034737231991794;0.8333170045465315;0.8054409817238777;-0.022737280403295836;-0.02197425854986293;10.000889565129295;0.8337229894699733;-0.005993990556806325;0.8056002824096058;0.0057915299096058335;1.0347643247175466;0.8056261352076171
63.245638;1.0347381742327455;0.8333174504689332;0.8054393200990736;-0.02273728065765994;-0.021974258644398198;10.00087942811386;0.8337231262959953;-0.005993990963682969;0.8055998068005304;0.005791531548948579;1.0347645446879823;0.8056267665288271
63.255638;1.0347391402500186;0.8333179153187248;0.8054375659547722;-0.022737280898686357;-0.02197425876312598;10.000869147916367;0.8337233672055452;-0.005993991378990668;0.8055993728076923;0.0057915334318640425;1.0347647905647597;0.8056274553125747
63.265638;1.0347401234657536;0.8333183994662418;0.8054357249139098;-0.02273728112575971;-0.021974258905799474;10.000858816826513;0.833723713834035;-0.005993991802536877;0.8055989845683786;0.005791535550815748;1.0347650633465317;0.8056281976975684
63.275638;1.0347411176547414;0.8333189042111476;0.8054338031669152;-0.022737281338458582;-0.021974259071691885;10.000848542461151;0.8337241670781856;-0.005993992233858671;0.805598646114727;0.005791537895199144;1.0347653627310023;0.8056289897007989
63.285638;1.0347421171882654;0.8333194320272558;0.8054318077246454;-0.022737281536614785;-0.02197425925971361;10.00083844553017;0.8337247273614764;-0.005993992672259496;0.8055983609150433;0.0057915404529805675;1.0347656870951338;0.8056298272998453
63.295638;1.0347431164247773;0.833319986142618;0.8054297465675393;-0.02273728172002021;-0.021974259468667146;10.000828650166525;0.8337253946135306;-0.005993993117024335;0.8055981316039801;0.005791543210397669;1.0347660340697074;0.8056307063714865
