time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.305638;1.0347441089696878;0.8333205694546143;0.8054276286283268;-0.02273728188812783;-0.021974259697453508;10.000819275761394;0.8337261678942619;-0.005993993567682562;0.8055979604848882;0.005791546150896042;1.034766401403349;0.8056316231409324
63.315638;1.034745087875628;0.833321183783162;0.8054254634983001;-0.0227372820401518;-0.021974259944960443;10.000810436255339;0.833727044947535;-0.005993994023975446;0.8055978502611644;0.005791549259881453;1.0347667876481186;0.8056325747805236
63.325638;1.034746045960381;0.8333218300338773;0.8054232603127001;-0.022737282175340125;-0.021974260209861724;10.000802233041783;0.8337280220719748;-0.005993994485521921;0.8055978037328723;0.005791552533663701;1.0347671918306165;0.8056335595091734
63.335638;1.034746975589283;0.8333225083303025;0.8054210264796465;-0.022737282293020866;-0.02197426049060099;10.000794739487102;0.8337290947252873;-0.005993994951704745;0.8055978229266109;0.005791555980721175;1.0347676126810426;0.8056345763731465
63.345638;1.0347478690697223;0.8333232176184066;0.8054187676272406;-0.022737282392482037;-0.021974260785452313;10.000787995985046;0.8337302583489039;-0.00599399542202262;0.8055979087529131;0.00579155961411598;1.0347680482945447;0.8056356249180497
63.355638;1.0347487200917247;0.8333239556503115;0.8054164885777215;-0.02273728247295937;-0.021974261092507275;10.000782018867072;0.833731508546737;-0.00599399589656732;0.8055980611127479;0.005791563444850067;1.03476849601092;0.8056367047357391
63.365638;1.0347495245763167;0.8333247196931312;0.8054141938787527;-0.022737282533697785;-0.021974261409493864;10.000776806965664;0.8337328408960221;-0.005993996376165873;0.8055982790728144;0.00579156747958785;1.0347689524949484;0.805637815292579
63.375638;1.034750279913891;0.8333255073862473;0.8054118878113572;-0.022737282573896338;-0.02197426173358488;10.000772342795015;0.8337342508303569;-0.005993996862084299;0.8055985610706328;0.005791571720195467;1.034769414375213;0.8056389560027161
63.385638;1.034750983888325;0.83332631702579;0.8054095747862831;-0.02273728259255681;-0.021974262061578827;10.0007686011317;0.8337357332687407;-0.005993997355581645;0.8055989051487239;0.005791576165255698;1.0347698789322117;0.8056401260973953
63.395638;1.0347516344190582;0.8333271470529516;0.8054072600570193;-0.022737282588403046;-0.021974262390360016;10.000765563230273;0.8337372820916017;-0.005993997857626818;0.8055993090682189;0.005791580812253615;1.0347703440144975;0.8056413249347565
63.405638;1.0347522297270404;0.8333279954100201;0.8054049501603686;-0.022737282560006823;-0.021974262717242066;10.00076321662904;0.833738890177571;-0.005993998368910892;0.805599770329813;0.005791585654601563;1.0347708074951816;0.8056425529803595
63.415638;1.034752768429079;0.8333288591187673;0.8054026526545245;-0.022737282506071745;-0.021974263040012543;10.000761540289757;0.833740550009875;-0.005993998890013343;0.8056002863401265;0.005791590675167812;1.034771267592629;0.8056438119138797
63.425638;1.0347532494616858;0.8333297339734967;0.8054003751591327;-0.022737282425700573;-0.021974263356588565;10.000760496336593;0.8337422541158284;-0.005993999421513448;0.8056008545153591;0.005791595845240781;1.03477172419842;0.805645103303829
63.435638;1.034753671830214;0.8333306148768882;0.8053981243878542;-0.022737282318472475;-0.021974263664631236;10.000760033535306;0.8337439950507074;-0.005993999964067938;0.8056014721560986;0.005791601130575039;1.0347721793045983;0.8056464274701844
63.445638;1.034754034187563;0.83333149667882;0.8053959057866876;-0.022737282184365725;-0.021974263961663576;10.000760092567523;0.8337457656063997;-0.00599400051842911;0.8056021364046028;0.005791606497911964;1.0347726356973173;0.8056477836028642
63.455638;1.0347543345188988;0.8333323743468023;0.8053937236255952;-0.022737282023791633;-0.021974264245501727;10.000760606783231;0.8337475595080418;-0.005994001085176717;0.8056028443328906;0.005791611916328865;1.034773095499084;0.8056491702528159
63.465638;1.0347545703269674;0.833333242886959;0.8053915810193187;-0.022737281837716766;-0.021974264514431657;10.000761500570656;0.8337493717574964;-0.0059940016642530845;0.8056035929908129;0.005791617353290692;1.0347735599007108;0.8056505854165398
63.475638;1.0347547392432856;0.8333340979293719;0.8053894798935114;-0.02273728162765017;-0.021974264767001657;10.000762692381207;0.8337511983729868;-0.00599400225488107;0.8056043793972676;0.005791622772300173;1.034774029708956;0.8056520265942282
63.485638;1.0347548396010768;0.8333349361352274;0.8053874218009837;-0.022737281395495773;-0.02197426500174893;10.000764099669308;0.833753035740423;-0.0059940028559493565;0.8056052004897885;0.0057916281380501;1.034774505570555;0.8056534909779308
63.495638;1.034754870692965;0.833335755034307;0.8053854096333548;-0.022737281143290006;-0.02197426521719145;10.000765639759328;0.833754879494661;-0.00599400346615418;0.8056060532084696;0.0057916334220804834;1.0347749874899228;0.8056549755472666
63.505638;1.0347548329104108;0.8333365527285124;0.8053834484004255;-0.022737280873021473;-0.02197426541202979;10.000767233840518;0.8337567239324027;-0.005994004083733953;0.8056069348386786;0.005791638601853597;1.0347754745827884;0.8056564769193242
63.515638;1.0347547277701954;0.8333373273763924;0.8053815442070816;-0.02273728058681923;-0.021974265585323706;10.000768814137706;0.8337585630229907;-0.005994004706389921;0.8056078432987249;0.005791643659717662;1.0347759656637185;0.8056579910519968
63.525638;1.0347545577905815;0.8333380769201667;0.8053797026989903;-0.02273728028715664;-0.02197426573657764;10.000770322710599;0.8337603917554488;-0.0059940053315322706;0.8056087771665993;0.0057916485847794765;1.0347764600445357;0.8056595134921516
63.535638;1.0347543264360197;0.8333387994520629;0.8053779280577507;-0.02273727997664294;-0.02197426586572827;10.000771708325248;0.8337622063341884;-0.005994005956488015;0.8056097355735384;0.005791653372143396;1.0347769581846618;0.8056610401786074
63.545638;1.0347540378893092;0.8333394936066688;0.8053762227515535;-0.02273727965768792;-0.02197426597306227;10.000772934826266;0.8337640037276319;-0.0059940065785489315;0.8056107180944375;0.005791658022504689;1.0347774618875418;0.8056625678053558
63.555638;1.034753696482155;0.8333401585733051;0.8053745878299127;-0.022737279332433975;-0.021974266059096453;10.000773991289005;0.8337657812672532;-0.005994007195094854;0.8056117246889964;0.005791662545102106;1.0347779737144103;0.8056640935498062
63.565638;1.03475330622165;0.8333407936878658;0.8053730233383688;-0.022737279002944172;-0.021974266124467092;10.000774890050394;0.8337675364675756;-0.005994007803883376;0.805612755464748;0.005791666956733706;1.0347784962387974;0.8056656146887229
63.575638;1.0347528707903573;0.833341397750085;0.8053715285979947;-0.022737278671399356;-0.02197426616999936;10.000775661401594;0.8337692670376087;-0.005994008403136403;0.8056138102901114;0.005791671276243116;1.0347790317260623;0.8056671283712219
63.585638;1.0347523937799359;0.8333419686015583;0.8053701020728814;-0.022737278340168192;-0.02197426619689929;10.00077634920722;0.8337709705156293;-0.005994008991351767;0.8056148889799292;0.005791675522300429;1.0347795820120407;0.8056686316895293
63.595638;1.034751878654247;0.8333425032907671;0.8053687410448038;-0.022737278011789076;-0.02197426620666755;10.000776996780017;0.8337726437213177;-0.005994009567223162;0.805615991885843;0.005791679715777243;1.0347801479493395;0.8056701220353394
63.605638;1.0347513285319085;0.8333429986044513;0.8053674418333713;-0.02273727768883524;-0.021974266200717213;10.000777633219277;0.8337742830686321;-0.005994010129658471;0.8056171196755023;0.0057916838824019;1.034780728628063;0.8056715974150427
63.615638;1.034750746262353;0.8333434516691229;0.8053662003775834;-0.022737277373772395;-0.021974266180113448;10.000778274232157;0.8337758855998586;-0.005994010677783897;0.8056182725707786;0.005791688053949173;1.0347813214381394;0.8056730561104707
63.625638;1.0347501348832024;0.8333438604753689;0.8053650126757977;-0.022737277068993426;-0.021974266145513916;10.00077892752997;0.8337774494630591;-0.00599401121093858;0.8056194502477096;0.005791692267142013;1.0347819230281368;0.8056744957876107
63.635638;1.0347494977582654;0.8333442240350247;0.8053638753469938;-0.02273727677691601;-0.02197426609722086;10.00077959687702;0.83377897322316;-0.005994011728528902;0.8056206522758217;0.005791696559320452;1.0347825305169334;0.8056759131645395
63.645638;1.0347488375797;0.8333445419917733;0.8053627860029073;-0.022737276500059144;-0.02197426603532344;10.00078028661588;0.8337804550526623;-0.0059940122298333225;0.8056218785325866;0.005791700963134827;1.0347831422186928;0.8056773045531648
63.655638;1.03474815499544;0.8333448140937189;0.80536174280903;-0.022737276241037795;-0.021974265959792953;10.000781002489363;0.8337818929313756;-0.005994012713954821;0.8056231294793703;0.005791705501889434;1.0347837571105052;0.8056786664027777
63.665638;1.0347474485458548;0.8333450401944601;0.805360743971292;-0.022737276002278158;-0.02197426587065718;10.00078175102349;0.8337832853506686;-0.005994013179985601;0.8056244061477676;0.005791710186379461;1.0347843739101503;0.8056799954844014
63.675638;1.0347467158124772;0.8333452206925327;0.8053597877406;-0.022737275785693283;-0.021974265768328664;10.000782540353516;0.8337846318282933;-0.005994013627292601;0.8056257099832909;0.005791715016163781;1.034784991201278;0.8056812891317907
63.685638;1.0347459541118977;0.833345356679239;0.8053588724165506;-0.022737275592722126;-0.02197426565358777;10.000783377612219;0.8337859329834145;-0.005994014055624809;0.8056270429800121;0.0057917199861777695;1.034785607785602;0.8056825450732437
63.695638;1.034745160401799;0.8333454495567036;0.8053579963635487;-0.022737275424464694;-0.02197426552708892;10.000784264008766;0.8337871897716589;-0.005994014464943389;0.8056284076704109;0.005791725093966148;1.0347862222168211;0.8056837603719682
63.705638;1.0347443317277492;0.8333455006022095;0.8053571583909951;-0.02273727528164288;-0.021974265389090055;10.000785193407047;0.8337884023849745;-0.0059940148552043845;0.8056298063209716;0.005791730340785507;1.0347868325150336;0.8056849308627498
63.715638;1.034743466430836;0.8333455109923421;0.8053563583559017;-0.022737275164651984;-0.02197426523974707;10.000786156455137;0.833789569938297;-0.005994015226330369;0.8056312400265517;0.005791735728883292;1.0347874364865473;0.8056860520340003
63.725638;1.034742564780734;0.8333454821471681;0.8053555977836429;-0.022737275073691894;-0.02197426507950379;10.000787145473764;0.8337906908970949;-0.005994015578275378;0.8056327083605476;0.005791741261399636;1.0347880318999434;0.8056871203115169
63.735638;1.034741628840575;0.8333454162495803;0.8053548801668476;-0.022737275008730077;-0.021974264909185394;10.000788154638872;0.8337917633259505;-0.0059940159109057685;0.8056342092686987;0.0057917469420903055;1.0347886163280284;0.8056881337167686
63.745638;1.0347406623413014;0.8333453167822985;0.8053542104514767;-0.02273727496935801;-0.021974264729836726;10.000789181160298;0.8337927847239581;-0.005994016223950154;0.8056357393462349;0.005791752773233404;1.0347891867005838;0.8056890919096603
63.755638;1.0347396701338645;0.833345188430017;0.8053535939472781;-0.022737274954690762;-0.021974264542446366;10.00079022854979;0.8337937520114495;-0.0059940165172530455;0.8056372944303587;0.00579175875582385;1.0347897389270322;0.8056899961187969
63.765638;1.0347386567664378;0.8333450364065674;0.8053530354580293;-0.022737274963414596;-0.02197426434771745;10.000791304817811;0.8337946621536653;-0.005994016790799646;0.8056388698349858;0.005791764890522772;1.0347902682304222;0.8056908490019291
63.775638;1.034737624883957;0.8333448656637913;0.8053525387436739;-0.02273727499399953;-0.021974264146106;10.000792418298463;0.8337955131817573;-0.005994017044402534;0.805640460497212;0.005791771177619444;1.0347907701276478;0.8056916540961748
63.785638;1.0347365748289428;0.8333446803101774;0.8053521060631332;-0.02273727504488922;-0.02197426393816213;10.000793576197543;0.8337963049515282;-0.00599401727771121;0.8056420613000607;0.005791777618245236;1.0347912410437208;0.8056924148951085
63.795638;1.034735506215897;0.8333444838919108;0.805351738031574;-0.02273727511457931;-0.02197426372482115;10.00079478692512;0.833797039260512;-0.0059940174905841305;0.8056436671530511;0.005791784214952892;1.034791677882885;0.8056931338202065
63.805638;1.0347344193792942;0.8333442800417036;0.8053514340707034;-0.022737275201753514;-0.021974263507302357;10.000796064327403;0.8337977192012258;-0.005994017683265375;0.8056452730655626;0.005791790968631343;1.0347920774957262;0.8056938117052201
63.815638;1.0347333147297635;0.8333440723836828;0.8053511932101017;-0.02273727530544673;-0.021974263286830817;10.000797426873062;0.8337983481267497;-0.005994017856267413;0.8056468742578542;0.0057917978741586044;1.0347924368661696;0.805694448203744
63.825638;1.0347321918776646;0.8333438642359576;0.805351014453027;-0.022737275424903083;-0.02197426306457625;10.000798889339306;0.833798928860452;-0.005994018010227426;0.8056484657994708;0.005791804920605773;1.0347927535491657;0.8056950425599569
63.835638;1.034731049961865;0.8333436586707913;0.8053508962826659;-0.022737275559083402;-0.021974262841706862;10.000800454295538;0.8337994633135912;-0.0059940181458060906;0.8056500426861015;0.005791812097296936;1.0347930258602531;0.8056955941223811
63.845638;1.0347298878355948;0.8333434581976283;0.8053508362887497;-0.02273727570631654;-0.02197426261924934;10.000802110390023;0.8337999526979897;-0.005994018263635638;0.8056516012387526;0.005791819397878113;1.03479325276358;0.8056961024757796
63.855638;1.0347296562680592;0.8333440245264605;0.8053508252759116;-0.022737541843322596;-0.021974499220585645;10.000803835224197;0.83380039793299;-0.005994018364425128;0.8056531403445895;0.005791826817120871;1.0347934341288558;0.805696567462345
63.865638;1.0347284475750604;0.8333438364683013;0.8053508736978882;-0.02273754201006012;-0.02197449900025154;10.000805598538406;0.8338007992812098;-0.0059940184490795455;0.8056546611188954;0.005791834346665672;1.0347935716013172;0.8056969894568828
63.875638;1.0347272116441402;0.8333436535872842;0.8053509730471994;-0.022737542183499673;-0.021974498780577358;10.00080736641139;0.833801155978528;-0.005994018518633041;0.8056561655587849;0.005791841974343787;1.034793668678518;0.8056973694930024
63.885638;1.0347259462043912;0.8333434750977864;0.8053511220432858;-0.022737542362303735;-0.02197449856078949;10.000809106422876;0.8338014668649038;-0.005994018574217583;0.8056576554403022;0.005791849685359745;1.0347937294547789;0.80569770865548
63.895638;1.034724649803991;0.833343300590601;0.8053513202835424;-0.022737542545505075;-0.021974498340037677;10.00081079096323;0.8338017309105263;-0.005994018617268761;0.8056591319980116;0.005791857464263215;1.0347937574173511;0.8056980073859231
63.905638;1.0347233216991212;0.8333431295445861;0.8053515678864628;-0.022737542732121675;-0.021974498117647852;10.000812395929522;0.8338019469702109;-0.0059940186497728035;0.8056605962125788;0.005791865294327597;1.034793755039123;0.8056982655305213
63.915638;1.0347219612485483;0.8333429608096737;0.8053518652705914;-0.02273754292099405;-0.021974497893252343;10.000813896171342;0.8338021139154228;-0.005994018674222073;0.8056620494461915;0.005791873153908755;1.0347937239727567;0.8056984827445876
63.925638;1.0347205677028266;0.8333427927049273;0.8053522128652061;-0.022737543110789994;-0.021974497666807133;10.000815261550843;0.8338022314381098;-0.005994018693139673;0.805663493695686;0.005791881016992052;1.0347936657336994;0.805698658825682
63.935638;1.0347191405947473;0.8333426231998153;0.8053526104634938;-0.02273754329999286;-0.021974497438481663;10.000816452348614;0.8338023004988581;-0.0059940187084693165;0.8056649310619696;0.005791888858601924;1.0347935822512824;0.8056987940425954
63.945638;1.0347176794345783;0.833342449608069;0.8053530569321617;-0.022737543486964527;-0.021974497208481086;10.00081741405768;0.83380232306939;-0.00599401872130419;0.8056663632274578;0.005791896659727724;1.034793475921645;0.8056988891223236
63.955638;1.0347161826161835;0.8333422685591915;0.8053535506068298;-0.022737543670099555;-0.021974496976922015;10.000818076305011;0.8338023012583279;-0.005994018732114452;0.805667791145624;0.005791904411439172;1.0347933497185506;0.8056989447486619
63.965638;1.0347146467884318;0.8333420767921412;0.8053540896437049;-0.022737543847813367;-0.021974496743722753;10.000818357073923;0.8338022361251917;-0.005994018741148401;0.8056692145817614;0.005791912116832968;1.0347932072941137;0.8056989612191261
63.975638;1.0347130670547697;0.8333418721115861;0.8053546719587613;-0.022737544018459486;-0.021974496508553907;10.00081817560754;0.8338021271302787;-0.005994018748507012;0.8056706318642545;0.005791919788000004;1.0347930526188776;0.8056989388248746
63.985638;1.034711437683722;0.8333416538100832;0.8053552950068648;-0.022737544180425503;-0.02197449627104749;10.000817471283112;0.8338019723052151;-0.005994018753895083;0.8056720402067707;0.00579192743992321;1.0347928893249008;0.8056988784545404
63.995638;1.0347097534022098;0.83334142259775;0.8053559557036135;-0.02273754433218789;-0.02197449603111823;10.000816210141592;0.8338017685351496;-0.005994018756577218;0.8056734364353817;0.005791935085746787;1.0347927203053953;0.8056987811616081
64.005638;1.0347080111744524;0.8333411804957078;0.8053566506697124;-0.022737544472186393;-0.02197449578892931;10.000814374740987;0.8338015123166082;-0.005994018755690745;0.8056748174455048;0.0057919427361891535;1.0347925483070708;0.8056986467393195
64.015638;1.0347062110229672;0.8333409304193155;0.805357376553721;-0.022737544598641704;-0.021974495544456633;10.000811953019523;0.8338012007863697;-0.005994018750462619;0.8056761799071717;0.005791950399858927;1.0347923766727878;0.805698472981553
64.025638;1.0347043552309836;0.8333406753129817;0.8053581302778711;-0.02273754470940753;-0.021974495297129512;10.000808936011653;0.8338008316635711;-0.005994018740079943;0.8056775199037955;0.00579195807982973;1.0347922086370789;0.8056982564165944
64.035638;1.034702447851691;0.8333404179769471;0.80535890925262;-0.022737544802132845;-0.02197449504584192;10.00080532120419;0.8338004023860046;-0.005994018723438759;0.8056788332370315;0.005791965769828781;1.0347920461826254;0.805697993539738
64.045638;1.0347004948304215;0.8333401617473427;0.8053597115274809;-0.022737544874765193;-0.02197449478921987;10.00080111106149;0.8337999099210809;-0.005994018699071126;0.8056801159710387;0.0057919734568990956;1.0347918898294743;0.8056976814176369
64.055638;1.034698503137513;0.8333399107308271;0.8053605358821248;-0.02273754492583273;-0.021974494525924197;10.000796304107336;0.8337993511690642;-0.0059940186652976514;0.8056813646959131;0.005791981128444892;1.0347917390144135;0.8056973174532377
64.065638;1.034696479891459;0.8333396693332031;0.8053613816398516;-0.02273754495428015;-0.021974494254820256;10.000790891711315;0.8337987230697939;-0.005994018620401548;0.8056825766763892;0.005791988775140211;1.0347915929510911;0.8056968990446083
64.075638;1.034694432655579;0.8333394419514359;0.8053622483645836;-0.02273754495927887;-0.021974493974973607;10.000784867016602;0.8337980225033151;-0.005994018562752071;0.8056837499718296;0.0057919963882133154;1.034791451640672;0.8056964238515757
64.085638;1.0346923697935027;0.8333392329476015;0.8053631359257882;-0.022737544940249634;-0.0219744936856147;10.000778233852513;0.8337972462030182;-0.005994018490907574;0.8056848834040308;0.005792003957885349;1.034791316157025;0.805695890249123
64.095638;1.0346903001845666;0.8333390462577338;0.8053640443994605;-0.022737544897004434;-0.021974493386313732;10.000771007313631;0.8337963904441785;-0.005994018403585257;0.80568597629988;0.005792011476734134;1.034791187921559;0.805695297394154
64.105638;1.0346882327261864;0.8333388848978972;0.8053649734193558;-0.022737544829883587;-0.021974493077263454;10.000763210177412;0.8337954508799256;-0.005994018299617578;0.8056870280282076;0.005792018941409248;1.0347910676853453;0.8056946452897784
64.115638;1.034686176011725;0.8333387510165401;0.8053659220285249;-0.022737544739787285;-0.0219744927592059;10.000754871246246;0.8337944232757076;-0.005994018178112365;0.805688037819194;0.005792026349392931;1.0347909553590235;0.80569393513852
64.125638;1.0346841381908378;0.8333386461335162;0.8053668893688132;-0.02273754462802533;-0.02197449243299426;10.000746026168533;0.8337933050829133;-0.005994018038494669;0.8056890049195868;0.005792033698874086;1.03479085074375;0.805693169211899
64.135638;1.034682126649598;0.8333385713429012;0.8053678749972831;-0.02273754449609079;-0.021974492099248743;10.000736713855128;0.8337920965991078;-0.005994017880251452;0.8056899284172593;0.005792040990812046;1.034790754405551;0.8056923498822293
64.145638;1.0346801476776446;0.8333385276581475;0.8053688782607755;-0.022737544345720194;-0.021974491758307024;10.000726967167637;0.8337908004506344;-0.005994017702836299;0.805690806893436;0.005792048225854177;1.0347906681012244;0.8056914789441758
64.155638;1.0346782068788212;0.8333385157790018;0.8053698972886297;-0.02273754417909939;-0.02197449141036925;10.000716809491879;0.833789419910891;-0.00599401750584351;0.8056916384567513;0.0057920554010082006;1.034790594635869;0.8056905577379659
64.165638;1.0346763094783153;0.8333385350375502;0.8053709286733618;-0.022737543998718173;-0.021974491055655274;10.000706261345384;0.8337879574889777;-0.005994017289154027;0.8056924211037872;0.005792062511067188;1.0347905376686624;0.8056895872490607
64.175638;1.0346744596481423;0.8333385831166971;0.8053719684626283;-0.02273754380714871;-0.02197449069442206;10.00069534263213;0.8337864145703378;-0.0059940170530126706;0.8056931530972435;0.0057920695506838244;1.0347905018974424;0.8056885678598258
64.185638;1.0346726603850158;0.8333386572944365;0.8053730132188052;-0.022737543607163267;-0.021974490326833695;10.000684064335953;0.8337847922689874;-0.005994016798036538;0.8056938329501981;0.005792076513547592;1.034790493498236;0.8056874991651982
64.195638;1.0346709145066264;0.8333387558477685;0.805374060148934;-0.022737543401956706;-0.021974489952829343;10.000672424072254;0.8337830924837412;-0.00599401652513011;0.8056944590450226;0.00579208339108355;1.0347905201712504;0.8056863801588827
64.205638;1.0346692253121974;0.8333388786188539;0.8053751068828893;-0.022737543195136104;-0.021974489572224788;10.000660414653948;0.8337813179120559;-0.005994016235433202;0.8056950293877132;0.005792090175288332;1.0347905903992929;0.8056852097595236
64.215638;1.0346675963393066;0.8333390269175582;0.8053761512036951;-0.022737542990473866;-0.021974489185010077;10.000648037705453;0.8337794716509241;-0.0059940159302217695;0.8056955417616759;0.005792096864124781;1.0347907125061546;0.8056839873858302
64.225638;1.0346660310096658;0.8333392031544089;0.805377190992838;-0.022737542791697395;-0.02197448879149693;10.000635308460888;0.8337775572566649;-0.00599401561054597;0.8056959942602494;0.005792103462519927;1.0347908942892892;0.8056827134460359
64.235638;1.034664532608013;0.8333394103554584;0.8053782244312225;-0.02273754260240259;-0.02197448839226861;10.000622246771398;0.8337755786463245;-0.005994015276866779;0.80569638566119;0.0057921099771588574;1.0347911433130828;0.8056813896548027
64.245638;1.0346631040336802;0.8333396515759551;0.8053792498847528;-0.022737542425966952;-0.021974487988165727;10.000608866994476;0.8337735397178629;-0.005994014929123759;0.8056967153761224;0.005792116411156586;1.0347914668018765;0.8056800187408067
64.255638;1.034661747366966;0.8333399295665244;0.8053802656009242;-0.022737542265443052;-0.021974487580381178;10.000595176272888;0.8337714445542858;-0.005994014567111635;0.8056969836138895;0.005792122763466277;1.0347918703466843;0.8056786035740658
64.265638;1.0346604638292674;0.8333402467672167;0.8053812694184239;-0.022737542123395772;-0.02197448717053654;10.000581176017082;0.8337692981209767;-0.005994014190815043;0.8056971917573664;0.005792129030025495;1.0347923565398178;0.8056771466123136
64.275638;1.0346592539716426;0.8333406053225162;0.8053822584903108;-0.022737542001688912;-0.02197448676054662;10.000566864613363;0.8337671066108312;-0.005994013800618596;0.8056973423059905;0.005792135203485779;1.0347929249823178;0.8056756500781118
64.285638;1.0346581179275778;0.8333410071801288;0.8053832297592891;-0.022737541901398563;-0.021974486352365562;10.000552237514546;0.8337648773080224;-0.005994013397319357;0.8056974383931302;0.0057921412746811665;1.0347935737428868;0.8056741162960782
64.295638;1.0346570554691004;0.8333414540736188;0.8053841810948548;-0.0227375418229757;-0.02197448594782882;10.000537279936099;0.8337626181208311;-0.005994012982029182;0.8056974831583732;0.005792147235310972;1.034794301010399;0.8056725480344021
64.305638;1.0346560653491121;0.833341947120459;0.8053851116512419;-0.022737541766590957;-0.021974485548554322;10.000521961443404;0.833760336640497;-0.005994012556307691;0.8056974792207106;0.005792153077743718;1.034795106099607;0.8056709491756958
64.315638;1.0346551448835108;0.8333424864318347;0.805386021245212;-0.022737541732567482;-0.021974485155956392;10.000506240807043;0.8337580392761579;-0.005994012122295171;0.805697428800487;0.005792158794657385;1.0347959904388015;0.8056693250241714
64.325638;1.0346542908262273;0.8333430708788742;0.8053869100154063;-0.022737541721651655;-0.021974484771401216;10.000490077432465;0.8337557315397228;-0.005994011682332894;0.8056973342068214;0.005792164380070058;1.0347969580498904;0.8056676817612631
64.335638;1.0346535002895223;0.8333436980140665;0.8053877788478542;-0.022737541734814386;-0.021974484396203905;10.00047344163822;0.8337534191876178;-0.005994011238341709;0.8056971976971172;0.005792169829758522;1.0347980139235113;0.8056660261763635
64.345638;1.0346527706311155;0.8333443647263692;0.8053886297996659;-0.022737541772888586;-0.021974484031358647;10.000456320297898;0.8337511086928632;-0.005994010791562602;0.8056970211624794;0.005792175143857964;1.034799161513067;0.8056643657645225
64.355638;1.0346520990121226;0.8333450685404467;0.8053894660285312;-0.022737541836508893;-0.021974483677368477;10.00043871822823;0.8337488067242063;-0.005994010342721754;0.8056968064788533;0.005792180331915382;1.034800402342275;0.8056627080275525
64.365638;1.0346514822366957;0.8333458081851061;0.8053902917906992;-0.022737541926215604;-0.021974483334434487;10.000420655811862;0.8337465198167244;-0.005994009892308969;0.8056965560599367;0.0057921854141765134;1.0348017376803724;0.8056610594554481
64.375638;1.0346509171607308;0.8333465827071416;0.8053911124740577;-0.022737542042497186;-0.021974483002726707;10.000402166580388;0.8337442546698606;-0.005994009440694282;0.8056962731466595;0.005792190415234092;1.0348031696598854;0.8056594252913772
64.385638;1.0346504015259212;0.8333473902842737;0.8053919340272062;-0.022737542185757454;-0.021974482682412134;10.000383294427946;0.8337420182826009;-0.00599400898798774;0.8056959617851817;0.005792195354521297;1.0348047008440406;0.8056578101127034
64.395638;1.0346499341613624;0.833348228140722;0.8053927620321106;-0.022737542356246906;-0.02197448237363274;10.000364084945192;0.8337398175739517;-0.005994008533938963;0.8056956264572235;0.005792200242295832;1.0348063329099604;0.8056562185883874
64.405638;1.0346495145392993;0.8333490932895348;0.8053936005467286;-0.02273754255404629;-0.021974482076670198;10.00034457408349;0.8337376589310004;-0.005994008078164991;0.8056952716017354;0.005792205082932315;1.0348080651295612;0.8056546556206268
64.415638;1.0346491424078634;0.833349982955198;0.8053944510074881;-0.022737542779024178;-0.021974481792110097;10.000324783517053;0.8337355480678988;-0.0059940076204513994;0.8056949012175733;0.005792209880822772;1.0348098940352617;0.8056531260756765
64.425638;1.034648817488944;0.8333508946011143;0.8053953120683697;-0.022737543030674486;-0.021974481520873473;10.000304726699095;0.8337334901551057;-0.005994007160825617;0.8056945186185503;0.005792214643274188;1.0348118148295282;0.805651634825098
64.435638;1.0346485399864853;0.8333518258159974;0.8053961803389591;-0.022737543307989678;-0.021974481264122152;10.000284420797243;0.833731489945752;-0.005994006699339268;0.805694126305326;0.005792219377089195;1.034813823042904;0.8056501870184233
64.445638;1.034648311794428;0.8333527738758642;0.8053970516148945;-0.022737543609471063;-0.02197448102300608;10.000263894171239;0.8337295518124678;-0.0059940062358089866;0.8056937260126401;0.005792224083921138;1.0348159150936325;0.8056487882286394
64.455638;1.0346481361066242;0.8333537354597705;0.8053979220004686;-0.02273754393320546;-0.02197448079844071;10.00024318297238;0.8337276798292039;-0.0059940057699708945;0.8056933193282492;0.0057922287614046416;1.0348180877236135;0.8056474441218834
64.465638;1.034648015344941;0.8333547068806619;0.8053987878887703;-0.022737544277052886;-0.021974480590990525;10.000222324688158;0.8337258779846588;-0.005994005301870613;0.805692908459617;0.005792233407597701;1.0348203373945146;0.80564615983224
64.475638;1.0346479500110668;0.8333556844166946;0.8053996451569722;-0.022737544639047553;-0.02197448040065209;10.000201359254831;0.8337241501270581;-0.005994004832042355;0.8056924963917684;0.0057922380235358156;1.034822660313343;0.8056449397446436
64.485638;1.0346479388251866;0.8333566645240132;0.8054004889926341;-0.022737545017805207;-0.021974480226689706;10.000180331980955;0.833722499499129;-0.005994004361434992;0.8056920867126008;0.005792242615153687;1.034825052368484;0.8056437874472505
64.495638;1.0346479788260912;0.833357643718799;0.805401314410986;-0.02273754541249828;-0.02197448006778107;10.000159294601504;0.8337209286266616;-0.005994003891128337;0.8056916833681376;0.005792247195028247;1.0348275088715877;0.8056427055260315
64.505638;1.0346480657612696;0.8333586180900757;0.805402116668678;-0.02273754582244039;-0.021974479922232292;10.00013831176378;0.8337194394875631;-0.005994003422065974;0.8056912901856318;0.00579225177845635;1.0348300245462931;0.8056416955811608
64.515638;1.0346481946694335;0.8333595832557856;0.8054028913903203;-0.022737546246932357;-0.021974479787974333;10.000117466738404;0.8337180333659542;-0.00599400295508529;0.8056909103712762;0.005792256374389354;1.0348325934442186;0.8056407583260532
64.525638;1.0346483595912193;0.8333605350812484;0.8054036345027649;-0.022737546685570077;-0.021974479662486893;10.000096855657603;0.8337167109658471;-0.005994002491154625;0.805690546223088;0.005792260982622556;1.0348352088813912;0.8056398936038238
64.535638;1.0346485530770522;0.8333614702376079;0.8054043422740912;-0.02273754713846589;-0.021974479543024898;10.000076573302568;0.8337154732816315;-0.005994002031461011;0.8056901990597278;0.005792265601969788;1.0348378635509905;0.8056391004710216
64.545638;1.0346487666074344;0.8333623860930874;0.8054050116126499;-0.022737547606127912;-0.02197447942703778;10.000056701202913;0.8337143224133827;-0.005994001577153811;0.8056898693956366;0.0057922702365571024;1.0348405492922432;0.8056383773573911
64.555638;1.0346489917622443;0.8333632803768123;0.8054056401723918;-0.02273754808926117;-0.021974479312383305;10.000037308937786;0.8337132612361933;-0.005994001129101564;0.8056895573893657;0.005792274890422706;1.034843256696725;0.8056377224555
64.565638;1.0346492214642515;0.8333641510963475;0.8054062261385676;-0.022737548588657053;-0.021974479197462586;10.000018462437621;0.8337122924487559;-0.005994000688018052;0.8056892635848281;0.00579227956101738;1.034845975479978;0.8056371340776156
64.575638;1.0346494507077975;0.8333649968705655;0.8054067680302701;-0.022737549105132544;-0.021974479081246428;10.00000022244734;0.8337114183317499;-0.005994000254706495;0.8056889895108793;0.005792284241623066;1.0348486958749559;0.8056366104736279
64.585638;1.0346496765887092;0.8333658173221847;0.8054072645849575;-0.022737549639377942;-0.021974478962912002;9.999982634149577;0.8337106408855142;-0.0059939998301067115;0.8056887372657098;0.005792288927616319;1.034851409896588;0.8056361492993869
64.595638;1.0346498979076635;0.8333666129767369;0.8054077148723556;-0.022737550191600824;-0.02197447884149006;9.999965718413565;0.83370996158171;-0.005993999415171907;0.8056885081919505;0.005792293620033032;1.0348541111562763;0.8056357472283928
64.605638;1.0346501147030538;0.8333673846446514;0.8054081185237719;-0.02273755076118625;-0.021974478715990457;9.999949472539736;0.8337093811144937;-0.005993999010714287;0.8056883021525109;0.005792298322625314;1.034856793866756;0.8056353999471296
64.615638;1.0346503277856298;0.8333681325335995;0.805408475453361;-0.022737551346697967;-0.021974478585732773;9.999933885653379;0.8337088993780197;-0.005993998617346387;0.8056881182059471;0.005792303034480959;1.0348594523389067;0.8056351026253634
64.625638;1.0346505383949494;0.8333688556667179;0.8054087856408069;-0.022737551946076913;-0.02197447845040032;9.99991895818824;0.8337085156087186;-0.005993998235546134;0.805687955503514;0.005792307749626743;1.0348620810130147;0.8056348509690029
64.635638;1.0346507482866159;0.8333695524469535;0.8054090497668671;-0.02273755255678539;-0.021974478309790952;9.999904707237624;0.8337082286845404;-0.005993997865753213;0.8056878134031932;0.005792312466349571;1.034864675041356;0.805634642263956
64.645638;1.0346509600556912;0.8333702216490781;0.8054092696673143;-0.022737553176045484;-0.021974478163574573;9.999891157548632;0.8337080371908596;-0.005993997508410253;0.8056876910349072;0.005792317192896037;1.0348672311087688;0.8056344753834391
64.655638;1.0346511771603406;0.8333708623658969;0.8054094480997863;-0.022737553801239346;-0.0219744780112138;9.99987833377229;0.8337079395684549;-0.005993997163877517;0.8056875865685654;0.005792321942963961;1.034869747576138;0.805634350286335
64.665638;1.034651403576714;0.8333714732393449;0.805409588632867;-0.022737554430256525;-0.021974477851895165;9.99986625956261;0.833707934776028;-0.005993996832278807;0.805687496610651;0.005792326728710075;1.034872224032756;0.8056342679526335
64.675638;1.0346516435630209;0.8333720519924797;0.8054096954417375;-0.02273755506161757;-0.02197447768448608;9.999854957820013;0.833708022523087;-0.0059939965134676405;0.8056874164679981;0.005792331555761392;1.0348746604039583;0.8056342301679396
64.685638;1.034651901749219;0.8333725956555433;0.8054097726964157;-0.022737555694258987;-0.02197447750769665;9.99984445290594;0.8337082026950406;-0.005993996207203471;0.8056873411303214;0.0057923364208904106;1.0348770558108593;0.8056342390588006
64.695638;1.034652182779087;0.8333731013236836;0.8054098241511453;-0.022737556327083037;-0.021974477320269126;9.9998347755624;0.8337084748803721;-0.005993995913434109;0.8056872659225868;0.005792341313015758;1.034879408328696;0.8056342971173921
64.705638;1.0346524899182814;0.8333735666914003;0.8054098530103356;-0.022737556958678042;-0.02197447712109378;9.999825963238527;0.8337088384232482;-0.005993995632345306;0.8056871865155617;0.005792346213580185;1.0348817154321257;0.8056344071844991
64.715638;1.034652823819378;0.8333739902029216;0.8054098619824978;-0.02273755758745207;-0.021974476909386698;9.999818055915895;0.8337092926899572;-0.005993995364106041;0.8056870988945012;0.005792351095564462;1.0348839740269253;0.8056345718284749
64.725638;1.034653182928427;0.8333743708305842;0.8054098537733553;-0.022737558211991343;-0.021974476684792663;9.999811095521817;0.8337098370658502;-0.005993995108752322;0.8056869992131949;0.0057923559245077125;1.034886180315012;0.8056347930388336
64.735638;1.034653564905497;0.8333747067664091;0.8054098314563637;-0.022737558831171862;-0.021974476447267226;9.99980512572922;0.8337104706353152;-0.0059939948663496586;0.8056868832911486;0.005792360661169376;1.034888329376386;0.8056350725574085
64.745638;1.0346539673922825;0.8333749937307807;0.8054097979050735;-0.02273755944387202;-0.02197447619698131;9.999800188348388;0.8337111922895957;-0.005993994637105278;0.8056867464734347;0.005792365264505055;1.0348904142505035;0.8056354120123881
64.755638;1.0346543879945747;0.8333752251216796;0.80540975488198;-0.02273756004880737;-0.021974475934467715;9.999796320354667;0.8337120014568825;-0.005993994421298738;0.8056865839572499;0.005792369695104025;1.0348924257693624;0.8056358126750586
64.765638;1.0346548242178932;0.8333753941099826;0.8054097030567261;-0.02273756064470449;-0.021974475660752765;9.99979355021809;0.8337128983389926;-0.005993994219205023;0.8056863908290527;0.005792373917834614;1.0348943535117372;0.8056362749051613
64.775638;1.034655273086653;0.8333754954496273;0.8054096425941968;-0.022737561230340854;-0.02197447537724212;9.999791895218484;0.8337138832066251;-0.005993994031116446;0.8056861620042266;0.005792377901823018;1.0348961870282984;0.8056367976806624
64.785638;1.0346557303904553;0.8333755259336402;0.8054095730826766;-0.02273756180444308;-0.021974475085558352;9.999791362373704;0.8337149555476637;-0.005993993857400015;0.8056858925829915;0.005792381618285148;1.0348979169683907;0.8056373789472153
64.795638;1.0346561909560035;0.8333754840556306;0.8054094930879738;-0.0227375623658464;-0.021974474787530875;9.999791948589428;0.8337161134482648;-0.005993993698506414;0.8056855783200852;0.005792385039245365;1.0348995354092365;0.8056380158704918
64.805638;1.0346566504036285;0.8333753694294508;0.8054094000983546;-0.022737562913700545;-0.02197447448523152;9.99979363989248;0.8337173535215121;-0.00599399355488345;0.8056852158248657;0.0057923881411720436;1.034901035130043;0.8056387041285875
64.815638;1.034657106433629;0.8333751822589021;0.8054092909148763;-0.022737563447355287;-0.021974474180836857;9.999796413668927;0.833718671719119;-0.00599399342681134;0.8056848026827432;0.005792390911959715;1.0349024093392152;0.8056394375233308
64.825638;1.034657558491895;0.8333749231168357;0.8054091623618815;-0.02273756396611443;-0.021974473876443842;9.99980024314097;0.8337200642003356;-0.005993993314342399;0.8056843376712796;0.005792393351128647;1.0349036528425761;0.8056402086886197
64.835638;1.0346580068575588;0.8333745930020486;0.8054090116367716;-0.02273756446917005;-0.021974473574152373;9.999805100150622;0.8337215279777538;-0.005993993217468732;0.8056838206775958;0.0057923954620293806;1.0349047634047686;0.8056410098696057
64.845638;1.0346584517714987;0.8333741932629092;0.8054088360358712;-0.02273756495572718;-0.021974473276274106;9.999810955268943;0.8337230617078402;-0.0059939931362873;0.8056832521291744;0.005792397250809004;1.0349057417090202;0.8056418332331075
64.855638;1.034658892711714;0.8333737253258995;0.8054086331370307;-0.02273756542511107;-0.021974472985343784;9.999817776798555;0.8337246654368629;-0.0059939930710077235;0.8056826324600419;0.0057923987337422655;1.0349065900033316;0.8056426712415853
64.865638;1.0346593282772056;0.8333731906064431;0.8054084015494954;-0.022737565876784965;-0.021974472703975373;9.999825531752606;0.8337263390094705;-0.005993993021954433;0.8056819620875657;0.005792399936432613;1.034907310772063;0.8056435169510727
64.875638;1.0346597564663076;0.8333725906120082;0.8054081408562608;-0.022737566310446877;-0.021974472434715096;9.999834190911722;0.8337280807608738;-0.005993992989598417;0.8056812416800435;0.005792400884615056;1.0349079065700633;0.8056443634904559
64.885638;1.0346601747831146;0.8333719268032499;0.8054078505939312;-0.02273756672617242;-0.02197447217990682;9.999843732581336;0.833729887196097;-0.005993992974501211;0.8056804725191431;0.005792401601554742;1.0349083807627875;0.8056452031874591
64.895638;1.0346605803436812;0.8333712004057584;0.8054075296468518;-0.022737567124373217;-0.021974471941551246;9.999854138392932;0.8337317533993946;-0.0059939929772033496;0.8056796569667477;0.005792402112627313;1.0349087378928878;0.8056460276929647
64.905638;1.034660970362066;0.833370412659081;0.8054071767604711;-0.022737567505631415;-0.02197447172114607;9.999865382905172;0.8337336735913277;-0.005993992998230484;0.8056787982808135;0.005792402446535877;1.0349089829451992;0.8056468290738922
64.915638;1.0346613429719562;0.8333695648893191;0.8054067912715248;-0.02273756787068883;-0.021974471519601628;9.99987742514206;0.8337356412560111;-0.005993993038181483;0.805677899544001;0.005792402632947432;1.0349091199946212;0.8056476005728431
64.925638;1.0346616980206496;0.8333686582280386;0.8054063729193472;-0.02273756822062567;-0.021974471337408288;9.999890210917746;0.8337376491061019;-0.005993993097707903;0.8056769629015412;0.00579240270235524;1.034909151866603;0.8056483365722246
64.935638;1.0346620372786401;0.8333676939305468;0.8054059211116338;-0.022737568556980375;-0.021974471174909426;9.999903681330967;0.8337396896134359;-0.0059939931774362154;0.8056759896332129;0.005792402687046477;1.0349090817015136;0.8056490324844316
64.945638;1.034662364141121;0.8333666738796567;0.8054054346850118;-0.02273756888163959;-0.021974471032284497;9.999917773606382;0.8337417559777813;-0.0059939932779144375;0.8056749804712292;0.005792402618784091;1.0349089147850625;0.8056496849303427
64.955638;1.0346626833839152;0.8333656001077338;0.8054049121480301;-0.02273756919658717;-0.021974470909393314;9.99993241721244;0.8337438425404834;-0.00599399339954514;0.8056739358821243;0.005792402522332526;1.0349086586547882;0.8056502915168908
64.965638;1.034663000767885;0.8333644740166426;0.8054043519844202;-0.022737569503776867;-0.021974470806012038;9.9999475337367;0.8337459444643343;-0.005993993542663074;0.8056728562412866;0.005792402411373482;1.0349083215761492;0.8056508500909837
64.975638;1.034663322139766;0.8333632965055268;0.8054037530558595;-0.0227375698051782;-0.021974470722280797;9.999963038251469;0.8337480573759947;-0.00599399370774855;0.8056717416707918;0.005792402290809404;1.034907910861318;0.8056513585270654
64.985638;1.0346636523048476;0.8333620686359059;0.8054031150868666;-0.022737570102731936;-0.021974470658804535;9.999978841490538;0.8337501772431398;-0.005993993895410521;0.8056705916793553;0.00579240215930735;1.0349074320912823;0.8056518151924865
64.995638;1.0346639945351876;0.8333607919585083;0.8054024390506779;-0.0227375703982313;-0.021974470616396468;9.999994852391678;0.833752300176333;-0.005993994106077424;0.8056694050829165;0.005792402011853925;1.0349068892317046;0.8056522192395551
65.005638;1.0346643514840232;0.8333594686544282;0.8054017270669703;-0.022737570693270443;-0.021974470595671137;10.000010978030913;0.8337544217778767;-0.005993994339620844;0.8056681804673089;0.0057924018468799;1.0349062854786228;0.8056525707175148
65.015638;1.0346647262887037;0.8333581021683187;0.8054009813664073;-0.02273757098922136;-0.02197447059661948;10.0000271225121;0.8337565364947651;-0.005993994595148187;0.8056669168769411;0.005792401673044023;1.034905624409015;0.8056528707055459
65.025638;1.0346651221728196;0.8333566979589856;0.8054002031505882;-0.02273757128739033;-0.02197447061846315;10.000043188132215;0.8337586381385181;-0.005993994871139266;0.8056656140191762;0.0057924015095123325;1.034904910181581;0.8056531211694863
65.035638;1.0346655415093435;0.8333552634061375;0.8053993926227371;-0.022737571589271307;-0.021974470660008235;10.00005908129696;0.8337607214394654;-0.00599399516576771;0.8056642719121858;0.005792401381736238;1.0349041468527287;0.8056533244783758
65.045638;1.0346659857324922;0.8333538070285234;0.8053985497652404;-0.022737571896469973;-0.021974470720138185;10.000074721417967;0.833762783308383;-0.005993995477164594;0.805662890749194;0.005792401317745589;1.0349033382102322;0.8056534827768873
65.055638;1.0346664553681217;0.8333523377760211;0.8053976749689195;-0.022737572210419842;-0.021974470797913;10.000090046923894;0.8337648229093164;-0.005993995803500644;0.8056614713693151;0.0057924013469533575;1.0349024877779056;0.8056535977673105
65.065638;1.034666949682039;0.833350864624535;0.805396769647796;-0.022737572532368622;-0.021974470892427905;10.000105016435226;0.8337668405185024;-0.0059939961428316195;0.8056600157483852;0.005792401500334343;1.0349015980112766;0.8056536712142716
65.075638;1.034667466837619;0.8333493962769657;0.805395836760688;-0.022737572863545975;-0.021974471002845303;10.000119605645148;0.8337688363782704;-0.005993996492957739;0.8056585269026142;0.005792401810300531;1.034900669515576;0.805653705343055
65.085638;1.034668004947425;0.8333479410104342;0.805394880581726;-0.02273757320515214;-0.02197447112845854;10.000133802839562;0.8337708103497098;-0.005993996851630406;0.8056570085590155;0.005792402309421991;1.034899701288226;0.8056537026588271
65.095638;1.034668563456729;0.8333465066285832;0.8053939058817153;-0.02273757355821636;-0.02197447126848245;10.000147607772485;0.8337727615606287;-0.0059939972169302125;0.8056554649146672;0.0057924030280536295;1.034898691557171;0.8056536657365945
65.105638;1.0346691439529945;0.8333451000856725;0.8053929172601485;-0.022737573923402418;-0.021974471421722205;10.000161031939982;0.8337746878643377;-0.005993997587274804;0.8056538999988658;0.005792403992706422;1.0348976384356479;0.8056535969056738
65.115638;1.0346697498926989;0.8333437272519897;0.805391918895099;-0.02273757430076781;-0.021974471586451206;10.000174095888656;0.8337765859897345;-0.005993997961042824;0.8056523168068218;0.005792405225283335;1.0348965405487982;0.8056534978298553
65.125638;1.0346703855255;0.8333423933443808;0.8053909148599253;-0.022737574689748692;-0.02197447176052509;10.000186827118107;0.833778452376473;-0.005993998336471771;0.805650717193386;0.005792406741138923;1.034895397949407;0.8056533695717633
65.135638;1.034671054495924;0.8333411028410296;0.8053899095984219;-0.022737575089434716;-0.021974471941587664;10.000199265137292;0.8337802838896258;-0.005993998712060866;0.8056491025527458;0.0057924085479147056;1.0348942124825613;0.8056532127766606
65.145638;1.0346717591078216;0.8333398583840282;0.8053889075934056;-0.02273757549881567;-0.02197447212719559;10.000211465867165;0.8337820780689512;-0.005993999086857543;0.8056474742238188;0.0057924106468650255;1.0348929871118238;0.8056530278616387
65.155638;1.0346725009504827;0.833338660312591;0.8053879124721379;-0.02273757591680356;-0.02197447231483488;10.000223490586276;0.8337838330945135;-0.005993999460157971;0.8056458332851467;0.005792413034096867;1.034891725483299;0.8056528155080739
65.165638;1.0346732817239066;0.8333375074394402;0.8053869264347;-0.02273757634207732;-0.021974472502068486;10.000235388855597;0.8337855474567427;-0.005993999830984282;0.8056441802548377;0.005792415698894935;1.034890432619023;0.8056525768205308
65.175638;1.034674103315211;0.8333363976563548;0.8053859501788013;-0.022737576772954914;-0.021974472686735753;10.000247197119947;0.8337872190778217;-0.005994000197958658;0.805642514682198;0.005792418619212745;1.0348891156730935;0.8056523132306401
65.185638;1.0346749675878968;0.8333353278362698;0.8053849836808239;-0.022737577207549625;-0.02197447286701609;10.000258950168389;0.8337888447773963;-0.005994000559643963;0.8056408347764263;0.005792421761067121;1.0348877833649908;0.805652026514063
65.195638;1.0346758762090909;0.833334293739754;0.8053840277479356;-0.022737577644135643;-0.02197447304153347;10.0002706866137;0.833790420965003;-0.005994000914856324;0.8056391375109818;0.005792425086029795;1.0348864446781898;0.8056517185421028
65.205638;1.034676830892;0.8333332900650785;0.8053830846972424;-0.02273757808135664;-0.021974473209446687;10.000282442638479;0.833791944220741;-0.005994001262633681;0.8056374189746072;0.005792428560292967;1.034885108572309;0.8056513912992642
65.215638;1.0346778337833467;0.8333323105414532;0.80538215772116;-0.02273757851823179;-0.02197447337034488;10.000294245951705;0.8337934107450888;-0.005994001602159653;0.8056356748892587;0.005792432159743239;1.0348837843828462;0.8056510473371232
65.225638;1.0346788872530601;0.8333313480655385;0.8053812506497627;-0.0227375789541442;-0.021974473524065813;10.000306119545625;0.8337948159027675;-0.005994001932900483;0.8056339012431114;0.005792435869630091;1.034882481410541;0.8056506896864697
65.235638;1.0346799938323472;0.8333303947824265;0.8053803684526537;-0.022737579388758134;-0.02197447367061039;10.000318088780755;0.8337961550803352;-0.005994002254741063;0.8056320946808727;0.005792439679541298;1.0348812082402419;0.8056503215051095
