time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
65.245638;1.0346811565960619;0.8333294424089354;0.8053795171078343;-0.02273757982179557;-0.02197447381019373;10.000330182421239;0.8337974251643503;-0.005994002567897217;0.8056302526882527;0.005792443579367664;1.0348799729405214;0.8056499461629053
65.255638;1.0346823786729347;0.8333284828905989;0.8053787024496787;-0.022737580252915904;-0.02197447394331224;10.000342428099072;0.8337986249570056;-0.005994002872689545;0.8056283736166832;0.0057924475585767144;1.034878783293626;0.805649567450533
65.265638;1.034683661744137;0.8333275087306574;0.8053779290341544;-0.022737580681862102;-0.021974474070810004;10.000354848178794;0.8337997544473277;-0.00599400316952591;0.8056264564821354;0.005792451605445233;1.0348776459536102;0.8056491897879365
65.275638;1.0346850047497858;0.8333265127252182;0.8053772000378859;-0.02273758110857027;-0.02197447419397566;10.000367458439676;0.833800814410524;-0.005994003459149789;0.8056245007907584;0.005792455705311367;1.0348765657187406;0.8056488184447766
65.285638;1.03468640333584;0.8333254877648077;0.8053765178174206;-0.022737581533152716;-0.02197447431451334;10.000380267804323;0.8338018065542281;-0.005994003742661303;0.8056225066242436;0.005792459838982856;1.0348755462075945;0.8056484593165046
65.295638;1.0346878501596843;0.8333244271765305;0.8053758838231763;-0.022737581955963232;-0.021974474434305537;10.000393277780939;0.8338027331429215;-0.00599400402108906;0.8056204749161925;0.005792463982772711;1.0348745910058692;0.8056481180186069
65.305638;1.034689336048788;0.8333233253465783;0.8053752977805624;-0.02273758237750987;-0.021974474555124475;10.000406482555876;0.8338035962762164;-0.005994004294884562;0.8056184077229425;0.005792468109970961;1.0348737039362226;0.8056477989111291
65.315638;1.0346908511455921;0.8333221780133783;0.8053747576138259;-0.02273758279808046;-0.021974474678512598;10.000419869941648;0.8338043979218447;-0.0059940045637300815;0.8056163082290979;0.0057924721914595695;1.034872888359901;0.8056475048873114
65.325638;1.0346923852678573;0.8333209820477507;0.805374260657544;-0.022737583217530503;-0.021974474805789308;10.000433422867044;0.8338051405903864;-0.0059940048268221835;0.805614180524453;0.005792476196587183;1.0348721466928885;0.8056472378820483
65.335638;1.0346939278168477;0.8333197354249067;0.8053738048238643;-0.02273758363554251;-0.021974474938037013;10.000447125263943;0.833805827705361;-0.005994005083393827;0.8056120293037896;0.00579248009630178;1.034871480978428;0.8056469992840278
65.345638;1.0346954679130669;0.8333184376509962;0.8053733886755925;-0.02273758405210244;-0.021974475076076264;10.00046096944161;0.83380646346482;-0.005994005332934181;0.8056098592417374;0.005792483866802723;1.034870893561085;0.8056467898898629
65.355638;1.0346969951798988;0.8333170899581706;0.805373010923098;-0.02273758446769004;-0.02197447522038841;10.000474957320431;0.8338070527170283;-0.00599400557501162;0.8056076743106768;0.005792487490598122;1.0348703868881288;0.8056466098893335
65.365638;1.0346985007969052;0.8333156950435366;0.8053726704427142;-0.02273758488307565;-0.021974475371022487;10.000489099806273;0.8338076009663268;-0.005994005809107179;0.8056054776861535;0.0057924909545319925;1.034869962796096;0.8056464589054927
65.375638;1.0346999778411974;0.8333142566662445;0.8053723667415703;-0.022737585299148776;-0.021974475527619296;10.00050341820941;0.833808113955764;-0.005994006034713926;0.8056032720035008;0.005792494247577376;1.0348696219052875;0.8056463360184103
65.385638;1.034701421271532;0.833312779343529;0.8053720996698193;-0.02273758571695292;-0.02197447568957346;10.000517943676062;0.8338085966314333;-0.0059940062515075505;0.8056010595542725;0.005792497359701291;1.0348693635319182;0.805646240338787
65.395638;1.0347028282931738;0.833311268275968;0.8053718682139706;-0.022737586137651866;-0.021974475856244784;10.000532714931431;0.8338090524341178;-0.005994006459276802;0.8055988423147166;0.0057925002803520045;1.034869186377414;0.8056461715378752
65.405638;1.034704198333598;0.8333097290835672;0.8053716695401224;-0.022737586562461068;-0.021974476026951927;10.000547776502172;0.8338094836998021;-0.0059940066577561036;0.8055966216957665;0.005792502995432745;1.0348690895506483;0.8056461294530078
65.415638;1.034705532378918;0.8333081670324917;0.8053714994912476;-0.02273758699276933;-0.021974476200756432;10.000563174461243;0.8338098921928588;-0.005994006846644753;0.8055943983815296;0.005792505483749699;1.0348690730101897;0.8056461134492797
65.425638;1.0347068325394362;0.8333065866244604;0.8053713544110697;-0.022737587430216817;-0.02197447637652026;10.000578948344234;0.8338102789384987;-0.005994007025717043;0.8055921728542741;0.005792507716122186;1.034869137242226;0.8056461221650512
65.435638;1.0347081018459474;0.8333049921127619;0.8053712322878938;-0.02273758787656178;-0.02197447655330897;10.000595123511584;0.8338106438572533;-0.00599400719479194;0.8055899465331468;0.005792509659132733;1.0348692826876198;0.8056461535225293
65.445638;1.034709343499972;0.8333033881234221;0.8053711319944389;-0.022737588333604997;-0.021974476730606016;10.000611709272476;0.8338109855755188;-0.005994007353467863;0.805587722452897;0.005792511278954093;1.0348695092118985;0.8056462049240065
65.455638;1.0347105597077262;0.8333017798106532;0.805371051758399;-0.022737588803107504;-0.021974476908206888;10.000628704594513;0.833811301843216;-0.005994007500776339;0.8055855047473205;0.005792512540878091;1.0348698157795997;0.8056462736160362
65.465638;1.034711751349234;0.8333001727577187;0.8053709880648998;-0.022737589286470527;-0.021974477086227233;10.000646105221385;0.8338115905247899;-0.005994007635124589;0.8055832975368343;0.005792513408512669;1.0348702007585902;0.805646357136645
65.475638;1.03471291886846;0.8332985727621738;0.8053709355488384;-0.02273758978448798;-0.021974477265230056;10.000663905692903;0.8338118502933304;-0.0059940077547541454;0.8055811039656081;0.005792513846981463;1.0348706626006512;0.8056464535232791
65.485638;1.034714063095505;0.8332969855929442;0.8053708882743005;-0.02273759029742135;-0.021974477446109815;10.000682098078258;0.8338120806409788;-0.005994007858340367;0.8055789260008264;0.005792513828253484;1.034871199931027;0.8056465610056786
65.495638;1.034715184911609;0.8332954168747405;0.8053708411713038;-0.022737590825344274;-0.02197447762978392;10.000700672005713;0.8338122811034274;-0.005994007945089091;0.8055767652772841;0.005792513332208856;1.0348718110819939;0.8056466774760831
65.505638;1.0347162844457474;0.8332938719040658;0.8053707901508589;-0.02273759136858913;-0.021974477816973086;10.000719617718602;0.8338124503764689;-0.005994008014398465;0.8055746238989413;0.005792512342234666;1.034872493597565;0.8056468003577848
65.515638;1.034717361178616;0.8332923552011169;0.8053707317621085;-0.022737591927777183;-0.021974478008150267;10.000738928570762;0.8338125867187541;-0.005994008065705396;0.8055725041455042;0.005792510842633283;1.0348732441268038;0.8056469268175194
65.525638;1.0347184147609165;0.8332908702891707;0.8053706631555692;-0.02273759250348094;-0.02197447820347547;10.000758599989496;0.8338126894164364;-0.005994008098656049;0.8055704080282955;0.005792508819933427;1.0348740588943481;0.8056470536265872
65.535638;1.034719445379314;0.8332894198682317;0.805370581886525;-0.022737593096196437;-0.021974478402619672;10.000778625012584;0.8338127596005961;-0.005994008113272559;0.8055683376787193;0.005792506265512872;1.034874933775961;0.8056471766477895
65.545638;1.0347204534874401;0.8332880059384399;0.8053704859631425;-0.022737593706516398;-0.021974478604787538;10.000798987605654;0.833812799709325;-0.005994008110075729;0.805566295748302;0.005792503178537647;1.0348758640472713;0.8056472904759865
65.555638;1.0347214394048447;0.8332866299928449;0.8053703741017216;-0.022737594334982663;-0.02197447880903948;10.000819662403725;0.8338128127008808;-0.005994008090256332;0.8055642854412004;0.005792499565665715;1.0348768448260124;0.8056473887497372
65.565638;1.0347224030831688;0.8332852933487336;0.8053702451993219;-0.02273759498172649;-0.021974479014510568;10.000840624957581;0.8338128021518197;-0.005994008055649555;0.8055623108651562;0.005792495435852779;1.034877871449504;0.805647465370286
65.575638;1.0347233441673187;0.8332839973021386;0.805370097507366;-0.022737595646262487;-0.021974479220463507;10.000861861485198;0.8338127728075247;-0.00599400800833487;0.8055603776148835;0.005792490794515671;1.0348789394270943;0.8056475156390778
65.585638;1.0347242623656447;0.8332827430996362;0.8053699288717162;-0.02273759632749866;-0.021974479426436797;10.000883369129088;0.8338127306306797;-0.005994007950285057;0.8055584929185702;0.0057924856436468485;1.0348800445962576;0.8056475360842938
65.595638;1.0347251577666485;0.8332815317853719;0.805369738032825;-0.02273759702393248;-0.021974479632327737;10.000905148909988;0.8338126823074686;-0.00599400788349668;0.80555666498532;0.005792479988625787;1.0348811827811433;0.8056475232046293
65.605638;1.0347260307333148;0.8332803641650839;0.8053695254813847;-0.022737597734010566;-0.021974479838160407;10.000927196210302;0.8338126346897732;-0.005994007810081725;0.8055549017549379;0.005792473843340865;1.0348823487143337;0.8056474724391538
65.615638;1.034726881567613;0.8332792411300685;0.8053692929085327;-0.022737598456432695;-0.021974480043700798;10.00094949295439;0.8338125945264682;-0.005994007731821381;0.8055532098406133;0.005792467229779123;1.0348835356458186;0.8056473785243149
65.625638;1.0347277102143435;0.8332781639992539;0.8053690423285731;-0.022737599190208315;-0.021974480248311078;10.000972007807057;0.8338125685467663;-0.005994007649823488;0.8055515942318208;0.005792460175860746;1.0348847366481662;0.8056472368334262
65.635638;1.0347285160976913;0.8332771344097684;0.8053687760598406;-0.02273759993453352;-0.021974480451249095;10.000994702807423;0.8338125635097633;-0.005994007564735409;0.8055500585645716;0.005792452713297874;1.0348859466155542;0.8056470442115617
65.645638;1.0347292982298193;0.8332761539367236;0.8053684969379028;-0.022737600688660452;-0.021974480651985935;10.001017535406884;0.8338125858488872;-0.005994007476956949;0.805548605402673;0.005792444875741647;1.0348871626171303;0.8056467989330675
65.655638;1.0347300555744865;0.83327522398492;0.8053682080367559;-0.022737601451872338;-0.02197448085009527;10.001040453086723;0.8338126411476737;-0.005994007386566522;0.8055472362556407;0.0057924366977693525;1.0348883826627746;0.8056465002921933
65.665638;1.0347307875311442;0.8332743455757055;0.8053679122753792;-0.022737602223563805;-0.021974481045045322;10.00106338963239;0.8338127339857635;-0.005994007293334002;0.8055459517765106;0.0057924282153961025;1.0348896051178067;0.8056461479201451
65.675638;1.0347314941328192;0.8332735189069206;0.8053676123086292;-0.022737603003266074;-0.021974481236133214;10.001086270517904;0.8338128683715367;-0.005994007196918836;0.8055447521985771;0.005792419464635166;1.0348908289068235;0.8056457408662309
65.685638;1.034732175616656;0.8332727438821682;0.8053673109087657;-0.022737603790483875;-0.021974481422368422;10.001109020593312;0.8338130482091225;-0.00599400709704937;0.8055436371895897;0.0057924104737936384;1.0348920536611372;0.805645277007794
65.695638;1.0347328320344307;0.8332720212640543;0.805367011477214;-0.02273760458450938;-0.021974481602465252;10.001131564790553;0.833813276987696;-0.00599400699366378;0.8055426054289714;0.005792401258712401;1.0348932795872172;0.8056447534222141
65.705638;1.034733463570565;0.8332713530012622;0.8053667177840657;-0.02273760538443256;-0.02197448177508574;10.00115382631222;0.8338135568945416;-0.005994006887035223;0.8055416549311755;0.005792391830514239;1.034894506602564;0.8056441674783354
65.715638;1.034734070882481;0.8332707420947794;0.8053664331778978;-0.022737606189218645;-0.02197448193902178;10.001175728314516;0.8338138883369063;-0.00599400677782961;0.8055407837363486;0.005792382205362953;1.0348957332799378;0.8056435177273862
65.725638;1.0347346550273788;0.8332701925506996;0.8053661603607524;-0.022737606997686663;-0.021974482093184727;10.001197197069722;0.8338142703967801;-0.005994006667047685;0.8055399905861644;0.005792372403293763;1.034896956418839;0.8056428040850748
65.735638;1.0347352177495788;0.8332697088879817;0.8053659017099174;-0.022737607808469215;-0.021974482236521;10.001218162991567;0.83381470173952;-0.00599400655580676;0.805539275671809;0.005792362440718895;1.03489817101559;0.8056420275579824
65.745638;1.0347357618763626;0.8332692951756923;0.8053656593974626;-0.022737608619939065;-0.021974482367778516;10.001238560024008;0.8338151811324742;-0.005994006445062343;0.8055386405625878;0.00579235232767496;1.0348993706428815;0.8056411901244579
65.755638;1.0347362911125584;0.8332689544898181;0.8053654354180484;-0.022737609430176612;-0.02197448248526763;10.001258325589388;0.8338157075679834;-0.005994006335491647;0.805538087178075;0.005792342070304111;1.0349005481966018;0.8056402948077325
65.765638;1.0347368098855225;0.8332686892412676;0.8053652316901865;-0.022737610237193055;-0.021974482587041495;10.001277400437703;0.8338162805067143;-0.005994006227557926;0.8055376167683898;0.005792331672706052;1.034901696428344;0.8056393452451772
65.775638;1.0347373234245545;0.8332685015646412;0.8053650496996352;-0.02273761103917872;-0.021974482671389694;10.001295730017656;0.8338168999607082;-0.005994006121610111;0.80553722924591;0.005792321138332708;1.0349028081818819;0.8056383447329961
65.785638;1.0347378374869742;0.8332683931213517;0.8053648898148883;-0.022737611834405317;-0.02197448273721021;10.00131326856929;0.8338175659145803;-0.005994006017942246;0.805536923256491;0.0057923104726155875;1.0349038764579295;0.8056372958008514
65.795638;1.034738357892768;0.833268364882422;0.8053647511032639;-0.022737612620916618;-0.02197448278403019;10.001329982659696;0.8338182777138841;-0.0059940059168165066;0.8055366969244222;0.0057922996857675;1.034904894094867;0.8056362007854404
65.805638;1.0347388904424315;0.833268417489119;0.805364631816633;-0.022737613396410474;-0.021974482811714536;10.001345853115357;0.8338190340628607;-0.005994005818432069;0.8055365484111967;0.005792288795414776;1.0349058530153816;0.8056350622794535
65.815638;1.0347394410715833;0.8332685516830416;0.8053645298440988;-0.02273761415838303;-0.021974482820290044;10.0013608733085;0.8338198332542986;-0.005994005722800352;0.8055364761322186;0.005792277826433119;1.0349067435793902;0.8056338827294498
65.825638;1.0347400152332984;0.8332687679360538;0.8053644429345732;-0.0227376149042527;-0.021974482810048487;10.00137504135689;0.8338206734111403;-0.005994005629685856;0.8055364786888782;0.005792266805944126;1.0349075548884146;0.8056326644207216
65.835638;1.034740616702456;0.8332690655900188;0.805364368987509;-0.02273761563134833;-0.02197448278151087;10.001388353765766;0.8338215527347412;-0.00599400553869399;0.8055365545215465;0.005792255756916461;1.0349082762934305;0.8056314105013974
65.845638;1.034741247466805;0.8332694426823202;0.8053643060310888;-0.022737616336882288;-0.021974482735119302;10.001400809472415;0.8338224694660538;-0.005994005449335077;0.8055367018343472;0.0057922446953802996;1.0349088992268616;0.8056301255608637
65.855638;1.0347419087821337;0.8332698969417544;0.80536425211653;-0.02273761701797327;-0.021974482670989667;10.001412416059313;0.8338234216036451;-0.005994005361117939;0.8055369188031077;0.00579223363312166;1.0349094180244103;0.8056288148318019
65.865638;1.034742601902415;0.8332704269680212;0.8053642057245206;-0.022737617671778797;-0.021974482588995793;10.001423184856732;0.8338244066019543;-0.0059940052737279285;0.8055372034844204;0.005792222581833539;1.0349098294883463;0.8056274830245745
65.875638;1.0347433280407303;0.8332710322578043;0.8053641659145354;-0.022737618295782042;-0.02197448248904902;10.001433121300614;0.8338254212393194;-0.00599400518708748;0.8055375537514612;0.005792211553560628;1.034910132182073;0.805626133840064
65.885638;1.0347440880794552;0.8332717126274584;0.8053641316950908;-0.02273761888803896;-0.021974482371147127;10.001442224093525;0.8338264616445064;-0.005994005101223796;0.805537967928058;0.005792200558476702;1.0349103260739554;0.805624770106632
65.895638;1.0347448823813346;0.8332724682604447;0.8053641017935399;-0.022737619447248128;-0.021974482235197965;10.001450491311259;0.8338275232042082;-0.005994005016162831;0.8055384455229451;0.005792189604367244;1.0349104120642476;0.8056233941230792
65.905638;1.0347457110824745;0.8332732997876929;0.8053640755593044;-0.022737619972697076;-0.02197448208108262;10.001457919757389;0.833828600691379;-0.005994004932125999;0.8055389869618944;0.005792178698330284;1.034910391388484;0.8056220079713227
65.915638;1.0347465745052076;0.8332742077180517;0.8053640535331854;-0.022737620463954507;-0.021974481908904452;10.001464494704127;0.8338296887386298;-0.005994004849811437;0.8055395927695891;0.005792167847644885;1.0349102660089213;0.8056206137087885
65.925638;1.0347474727129002;0.8332751916993019;0.8053640369430719;-0.022737620920396252;-0.021974481718951302;10.00147018559552;0.8338307822734925;-0.00599400477026265;0.8055402633089708;0.00579215705965522;1.0349100396721056;0.8056192138280728
65.935638;1.0347484048237792;0.8332762500496759;0.8053640274161777;-0.022737621340992692;-0.021974481511455687;10.001474953603699;0.8338318770343472;-0.005994004694346068;0.805540998587002;0.005792146341335066;1.034909718070917;0.8056178121505428
65.945638;1.0347493690775802;0.8332773799247886;0.8053640270700304;-0.022737621724393094;-0.021974481286509428;10.001478761180358;0.833832969759106;-0.005994004622287644;0.8055417976734929;0.00579213569821698;1.0349093084694052;0.8056164140295576
65.955638;1.0347503633465607;0.8332785780001868;0.805364038352442;-0.022737622069147607;-0.021974481044165686;10.001481578722132;0.8338340575749357;-0.005994004553639477;0.805542658867409;0.005792125136684676;1.0349088198243137;0.8056150251897357
65.965638;1.034751385693538;0.8332798408487556;0.8053640640177095;-0.02273762237399075;-0.021974480784693377;10.001483387759412;0.8338351373844077;-0.005994004487630505;0.8055435807101693;0.005792114669208815;1.0349082626447634;0.805613650172003
65.975638;1.034752434422393;0.8332811648157036;0.8053641074435348;-0.022737622637907753;-0.02197448050893536;10.001484180985344;0.833836205756746;-0.005994004423599282;0.8055445624851326;0.005792104314441372;1.0349076476912558;0.8056122915137602
65.985638;1.034753507429059;0.8332825459132238;0.8053641728534984;-0.022737622859937592;-0.021974480218466454;10.001483960474838;0.8338372588642387;-0.00599400436136837;0.805545603903865;0.005792094091768495;1.0349069846292087;0.8056109502068401
65.995638;1.0347546018759486;0.8332839799317552;0.8053642649860161;-0.02273762303906956;-0.021974479915344187;10.001482733537461;0.8338382924761452;-0.005994004301379555;0.8055467045646629;0.00579208401552392;1.0349062817883212;0.8056096269185727
66.005638;1.0347557144099253;0.833285462655319;0.8053643882702471;-0.0227376231743526;-0.021974479601786404;10.001480509489717;0.8338393022735244;-0.005994004244468711;0.8055478636529414;0.005792074090236631;1.0349055459409784;0.8056083227134512
66.015638;1.0347568412362473;0.8332869901028054;0.8053645464529003;-0.02273762326507968;-0.021974479279944396;10.001477303204522;0.8338402840848914;-0.005994004191520862;0.8055490801545002;0.005792064309308549;1.0349047819180106;0.8056070389072184
66.025638;1.034757978393731;0.8332885584346637;0.8053647431368831;-0.022737623310994052;-0.02197447895159239;10.001473140903808;0.8338412339669118;-0.005994004143215517;0.8055503534950718;0.005792054657807127;1.0349039936784798;0.8056057767248092
66.035638;1.0347591221915586;0.8332901634553205;0.8053649822827421;-0.02273762331241945;-0.021974478618102283;10.0014680583226;0.8338421487105031;-0.00599400409990685;0.8055516842599374;0.005792045116420745;1.0349031860179048;0.805604537379717
66.045638;1.0347602691856101;0.8332918004187354;0.8053652679010298;-0.02273762327018075;-0.021974478280840665;10.001462090395886;0.8338430266774159;-0.005994004061607417;0.8055530744101247;0.00579203566793179;1.034902365120642;0.8056033221406468
66.055638;1.034761416442682;0.8332934643791817;0.8053656034628471;-0.022737623185464722;-0.021974477941378086;10.00145526118628;0.8338438680611968;-0.005994004027957914;0.805554526763834;0.005792026305807551;1.034901538572795;0.8056021318995453
66.065638;1.034762562145134;0.8332951506703404;0.8053659916124333;-0.022737623059804063;-0.021974477601408193;10.001447583989956;0.833844674097897;-0.005994003998197143;0.8055560440509227;0.005792017035923464;1.0349007151651868;0.8056009670496331
66.075638;1.034763705259465;0.8332968552033826;0.8053664339233407;-0.022737622895053454;-0.02197447726263732;10.001439069054879;0.8338454459917576;-0.005994003971292561;0.8055576278662312;0.005792007869393909;1.0348999036556248;0.8055998280938164
66.085638;1.0347648446991404;0.8332985743047225;0.8053669306473074;-0.022737622693269007;-0.02197447692666145;10.001429728868523;0.8338461845625332;-0.0059940039461877336;0.8055592780254337;0.005791998818057357;1.0348991114103394;0.8055987160987412
66.095638;1.0347659794553534;0.8333003044691072;0.8053674808079367;-0.02273762245654967;-0.021974476594941724;10.001419582431955;0.8338468902587992;-0.005994003921944637;0.8055609926629264;0.005791989896919217;1.0348983442519868;0.8055976323562589
66.105638;1.0347671095458417;0.8333020428713906;0.805368082597698;-0.02273762218687993;-0.02197447626892054;10.001408662637038;0.8338475630095419;-0.005994003897815779;0.8055627687254139;0.005791981124838332;1.0348976065799484;0.8055965778990015
66.115638;1.0347682362978383;0.833303788225689;0.8053687337965658;-0.022737621886049435;-0.021974475950126464;10.001397018531591;0.8338482021920213;-0.005994003873241571;0.8055646024365885;0.00579197252094901;1.0348969009955968;0.8055955537103311
66.125638;1.0347693613406699;0.8333055407541583;0.8053694318992655;-0.02273762155562514;-0.02197447564019966;10.001384706843549;0.833848806338671;-0.0059940038476128735;0.8055664896609726;0.005791964103635783;1.0348962283714973;0.8055945611924296
66.135638;1.0347704855340047;0.833307301392434;0.8053701740001508;-0.022737621196954584;-0.02197447534075661;10.001371782247638;0.8338493724379966;-0.005994003820113985;0.8055684261334354;0.005791955893386365;1.0348955887844025;0.8055936022105813
66.145638;1.0347716092916013;0.8333090715809328;0.8053709570274193;-0.022737620811293092;-0.021974475053024443;10.001358296977173;0.8338498959632034;-0.005994003789987379;0.8055704076564879;0.0057919479146038965;1.034894982848969;0.8055926789069229
66.155638;1.0347727340541044;0.8333108537241893;0.8053717783690174;-0.022737620400002868;-0.02197447477760139;10.001344309253522;0.8338503719623895;-0.005994003756925373;0.8055724303956266;0.005791940195164225;1.0348944124898147;0.8055917934619783
66.165638;1.0347738629726557;0.8333126512030581;0.8053726363230727;-0.022737619964655915;-0.021974474514782086;10.001329891055184;0.8338507960270978;-0.005994003721165333;0.8055744909896441;0.005791932764127097;1.034893880381077;0.8055909476627977
66.175638;1.0347749996142128;0.8333144678265411;0.8053735301820035;-0.022737619506957;-0.0219744742651655;10.00131512620682;0.8338511643266012;-0.00599400368336343;0.8055765861906643;0.005791925646644177;1.0348933889791874;0.8055901428679617
66.185638;1.0347761462709104;0.8333163071542189;0.8053744601068802;-0.02273761902861248;-0.021974474029892048;10.00130010121131;0.833851473206452;-0.005994003644554897;0.8055787120574831;0.005791918859744564;1.0348929401555829;0.8055893809006368
66.195638;1.034777303893856;0.8333181719289792;0.805375426944494;-0.02273761853138625;-0.02197447381034086;10.001284900148994;0.833851719217041;-0.005994003606082147;0.8055808633216263;0.0057919124135883526;1.0348925353021916;0.8055886646031667
66.205638;1.0347784733082304;0.8333200640606256;0.8053764319442328;-0.022737618017342684;-0.02197447360774221;10.001269605031293;0.8338518997611678;-0.005994003569280949;0.8055830338583337;0.005791906316849671;1.0348921760170995;0.805587997048893
66.215638;1.0347796562545437;0.8333219847368947;0.8053774762857308;-0.022737617488936913;-0.021974473423143303;10.001254291363965;0.8338520137812034;-0.005994003535154409;0.8055852177431699;0.005791900582408496;1.034891864886746;0.8055873805441502
66.225638;1.0347808555750606;0.8333239338864239;0.805378560487013;-0.022737616948760205;-0.021974473257519014;10.001239019021181;0.8338520618925452;-0.005994003504306325;0.80558740953545;0.005791895227632311;1.0348916048500572;0.8055868164364086
66.235638;1.0347820746552843;0.8333259095940504;0.8053796839708667;-0.022737616399227494;-0.02197447311170239;10.001223827023306;0.8338520458290886;-0.005994003477205802;0.8055896037908371;0.005791890266871324;1.0348913973649987;0.8055863054321987
66.245638;1.0347833163349216;0.8333279081729684;0.8053808451106897;-0.022737615842379016;-0.021974472986240248;10.001208732406566;0.833851967629818;-0.00599400345459552;0.8055917944013693;0.005791885704790816;1.0348912414459561;0.8055858476710378
66.255638;1.0347845817993513;0.8333299248322185;0.805382041431171;-0.022737615279688293;-0.021974472881405863;10.001193733635384;0.8338518292019784;-0.005994003437521879;0.8055939740967927;0.00579188153613821;1.0348911345201508;0.8055854424571053
66.265638;1.0347858707807618;0.8333319546158681;0.8053832696762913;-0.022737614712036672;-0.02197447279745891;10.00117882134456;0.8338516322825614;-0.005994003426916888;0.8055961346177214;0.005791877746783613;1.0348910741454338;0.805585088524711
66.275638;1.0347871828740334;0.8333339928031053;0.805384525959214;-0.022737614139945017;-0.021974472734916574;10.001163988778087;0.8338513786880662;-0.005994003423199223;0.8055982676696867;0.005791874314894434;1.0348910588765226;0.8055847845068703
66.285638;1.0347885176247769;0.833336034656283;0.8053858056250546;-0.02273761356375805;-0.021974472694591546;10.001149234971285;0.8338510705825553;-0.005994003425962197;0.8056003660861599;0.005791871214135724;1.034891087820012;0.8055845284065263
66.295638;1.0347898730224478;0.8333380754997676;0.8053871028447783;-0.022737612983683604;-0.0219744726775967;10.001134564977562;0.8338507102790967;-0.0059940034337914935;0.8056024244018273;0.005791868415979602;1.0348911600671078;0.8055843169400703
66.305638;1.0347912444546283;0.8333401114037936;0.8053884110258529;-0.02273761239989615;-0.021974472685467067;10.001119988850292;0.8338503002169809;-0.005994003444544958;0.805604438556176;0.0057918658902658265;1.034891274670791;0.8055841460589829
66.315638;1.0347926252618889;0.8333421397238574;0.8053897240803732;-0.022737611812726637;-0.021974472720165922;10.001105516522644;0.8338498434768312;-0.005994003455872181;0.8056064054279051;0.005791863604669583;1.0348914309729138;0.8055840118349727
66.325638;1.0347940083548925;0.8333441590685544;0.8053910371457292;-0.02273761122276629;-0.021974472783832487;10.001091152543083;0.8338493438491348;-0.0059940034654113175;0.8056083228115035;0.0057918615224109155;1.034891628818482;0.8055839106417426
66.335638;1.0347953878303282;0.8333461691545033;0.8053923460024587;-0.022737610630786078;-0.021974472878434844;10.001076896377027;0.8338488052761869;-0.005994003470658607;0.8056101896831849;0.005791859601074983;1.0348918681965422;0.8055838389863786
66.345638;1.034796759800223;0.8333481708392348;0.8053936459875936;-0.02273761003754173;-0.021974473005501878;10.001062746776483;0.8338482312010878;-0.005994003468884908;0.8056120065484735;0.005791857795683508;1.0348921483993305;0.8055837935556204
66.355638;1.0347981221686187;0.8333501659729846;0.8053949317756803;-0.02273760944361915;-0.02197447316598661;10.001048703383823;0.8338476239935589;-0.005994003457309231;0.8056137755900744;0.0057918560637304425;1.0348924670672064;0.8055837713552088
66.365638;1.0347994739553743;0.8333521571535832;0.805396198380079;-0.022737608849414753;-0.021974473360317284;10.001034762929166;0.8338469848481038;-0.005994003433457535;0.8056155001141256;0.005791854368978125;1.0348928201308398;0.8055837696717993
66.375638;1.0348008151164494;0.8333541475074246;0.8053974421832101;-0.022737608255220976;-0.021974473588549634;10.001020917246231;0.8338463141892403;-0.005994003395394865;0.8056171837221913;0.005791852685724424;1.0348932036411809;0.8055837858739108
66.385638;1.0348021467633142;0.8333561398345227;0.8053986611707085;-0.022737607661277248;-0.02197447385049732;10.001007159169626;0.8338456120197891;-0.0059940033417114945;0.8056188301437662;0.005791851003029085;1.0348936160535123;0.8055838173348239
66.395638;1.0348034709328815;0.8333581354721787;0.8053998546428879;-0.022737607067777905;-0.02197447414588005;10.000993489736112;0.8338448782595658;-0.00599400327147669;0.8056204433985261;0.005791849322960184;1.0348940581729393;0.8055838617117459
66.405638;1.0348047897179675;0.8333601341935721;0.80540102255178;-0.022737606474960537;-0.02197447447438567;10.000979918969144;0.8338441132210631;-0.005994003184143441;0.8056220276522913;0.005791847654686049;1.0348945309764932;0.8055839170565912
66.415638;1.034806104582011;0.8333621350206397;0.8054021649436446;-0.02273760588315281;-0.02197447483560248;10.00096646575372;0.8338433178415001;-0.005994003079235796;0.8056235868762693;0.005791846010992347;1.0348950344787806;0.8055839814430379
66.425638;1.0348074164509702;0.833364136878731;0.805403281870633;-0.02273760529261218;-0.021974475229079794;10.00095315968871;0.8338424934521099;-0.005994002956063437;0.8056251243234985;0.005791844406672733;1.0348955684488503;0.8055840531037893
66.435638;1.0348087258663492;0.8333661384333042;0.8054043731529016;-0.022737604703317985;-0.021974475654519553;10.000940037112045;0.8338416412790726;-0.005994002813906251;0.8056266419215634;0.005791842857245357;1.034896132758409;0.8055841310603314
66.445638;1.0348100327833005;0.8333681375349709;0.805405438168643;-0.022737604114872093;-0.021974476111802366;10.000927129811028;0.8338407623828359;-0.005994002652468916;0.8056281400160616;0.005791841378538143;1.0348967264170439;0.8055842148102565
66.455638;1.0348113366573566;0.8333701315696761;0.8054064762722689;-0.022737603526464565;-0.02197447660092827;10.000914455301203;0.8338398580793264;-0.005994002471926856;0.8056296175850896;0.005791839986895807;1.0348973463773408;0.8055843031267254
66.465638;1.0348126368241;0.8333721185893077;0.8054074869878188;-0.02273760293695734;-0.021974477122067078;10.000902017788736;0.8338389298774314;-0.00599400227258346;0.8056310726618549;0.0057918386997518;1.0348979872717277;0.8055843933034804
66.475638;1.0348139328225472;0.8333740977628415;0.8054084693491351;-0.022737602345176265;-0.0219744776754498;10.000889816939091;0.8338379790856715;-0.005994002054704805;0.8056325028224285;0.005791837536325362;1.0348986420910269;0.8055844813771984
66.485638;1.0348152244084319;0.8333760690023285;0.8054094210935548;-0.02273760175020982;-0.021974478261018136;10.000877855611705;0.833837006867299;-0.005994001818651545;0.8056339056937882;0.0057918365191300765;1.0348993031003577;0.8055845626844437
66.495638;1.0348165110467866;0.8333780325748984;0.8054103384766582;-0.022737601151492495;-0.021974478878199113;10.000866144839103;0.8338360144898938;-0.005994001565037265;0.8056352792066485;0.005791835675896796;1.0348999627147217;0.805584632124819
66.505638;1.0348177918177386;0.8333799884226117;0.8054112169461807;-0.022737600548806067;-0.021974479525947527;10.00085470634924;0.8338350031375801;-0.005994001294724718;0.8056366216691132;0.005791835038719779;1.034900614107134;0.8055846845655898
66.515638;1.034819066047484;0.8333819349702005;0.8054120521404116;-0.02273759994223039;-0.021974480202873053;10.000843571548229;0.8338339736319442;-0.00599400100864217;0.8056379321197517;0.005791834639525267;1.0349012514773936;0.8055847154654114
66.525638;1.0348203332966326;0.8333838685875501;0.8054128404808533;-0.022737599331842866;-0.02197448090722305;10.000832778427904;0.8338329271147411;-0.005994000707569983;0.805639210757432;0.005791834505447899;1.0349018703196478;0.8055847210218957
66.535638;1.0348215925155002;0.8333857840874431;0.8054135792628836;-0.02273759871733819;-0.021974481636743426;10.000822370856522;0.8338318658837771;-0.0059940003921089184;0.8056404589118423;0.005791834657984634;1.034902467810876;0.805584698328928
66.545638;1.0348228416753658;0.8333876754212528;0.8054142664755467;-0.022737598097937052;-0.021974482388732206;10.000812399883216;0.8338307928679355;-0.005994000062724401;0.8056416783326498;0.00579183511749709;1.034903043127104;0.8055846461033163
66.555638;1.0348240784220042;0.8333895366340452;0.8054149005490782;-0.02273759747251155;-0.02197448316033649;10.000802919976339;0.8338297108856184;-0.005993999719662773;0.8056428700012659;0.005791835909777121;1.0349035972562162;0.8055845651891359
66.565638;1.0348253008501227;0.8333913632528978;0.8054154800774711;-0.022737596839729327;-0.021974483948729893;10.000793979380145;0.8338286228851124;-0.0059939993628665205;0.8056440334693434;0.005791837067066745;1.0349041323873247;0.8055844584295024
66.575638;1.0348265077147247;0.8333931529111401;0.8054160034205692;-0.02273759619832467;-0.02197448475099309;10.000785611671509;0.8338275321489662;-0.005993998991939755;0.8056451674722144;0.005791838621535707;1.034904651594721;0.8055843301712413
66.585638;1.034827698449525;0.8333949044854813;0.8054164683528868;-0.02273759554735411;-0.021974485563950326;10.000777833823584;0.8338264418690022;-0.005993998606082876;0.8056462710533245;0.005791840597483269;1.034905158758701;0.805584185520822
66.595638;1.0348288729821915;0.8333966168378928;0.8054168723679765;-0.022737594886144897;-0.021974486384266193;10.00077065407187;0.8338253545280309;-0.005993998204134412;0.8056473439892939;0.00579184300741865;1.0349056583264322;0.8055840296668405
66.605638;1.0348300312920107;0.8333982883250263;0.8054172136298247;-0.022737594214193375;-0.021974487208789365;10.000764085377845;0.8338242713216487;-0.005993997784737213;0.8056483862704374;0.005791845853131293;1.034906155172448;0.8055838675190007
66.615638;1.034831173242929;0.8333999170649162;0.8054174914695491;-0.022737593531185596;-0.021974488034814957;10.000758147019667;0.8338231917860269;-0.00599399734647135;0.8056493971847256;0.005791849130829543;1.0349066542045762;0.805583703491186
66.625638;1.0348322984975498;0.8334015015800164;0.805417706283189;-0.022737592836874255;-0.021974488860104353;10.000752851059163;0.8338221137030575;-0.005993996888052389;0.8056503748732299;0.005791852835289024;1.0349071595469195;0.8055835414244201
66.635638;1.034833406221045;0.8334030417210196;0.8054178599106043;-0.022737592130933303;-0.021974489682832773;10.000748197787994;0.833821033365724;-0.005993996408650567;0.8056513167655398;0.005791856958430489;1.0349076743963266;0.805583384840138
66.645638;1.0348344952890711;0.8334045392189877;0.8054179560864243;-0.0227375914131105;-0.021974490501475492;10.000744190946824;0.833819946407624;-0.005993995908074664;0.8056522200658502;0.005791861486064969;1.0349082014544913;0.8055832374332872
66.655638;1.0348355648769056;0.833405997015422;0.8054179997837825;-0.02273759068342824;-0.02197449131463136;10.00074085156344;0.8338188488400017;-0.005993995386650139;0.8056530818483546;0.00579186639775205;1.034908742859132;0.8055831033355473
66.665638;1.0348366145165566;0.8334074180943429;0.8054179961155673;-0.022737589942148775;-0.021974492121002998;10.00073821344294;0.8338177376184871;-0.005993994844943783;0.8056538994687712;0.005791871670230301;1.0349092996549403;0.8055829865215578
66.675638;1.0348376440022575;0.8334088050508037;0.8054179498492878;-0.022737589189683882;-0.021974492919423348;10.000736309515734;0.8338166105471096;-0.005993994283577891;0.8056546710099178;0.005791877283445643;1.0349098717118936;0.8055828897839351
66.685638;1.0348386536464373;0.8334101601319772;0.8054178652302464;-0.022737588426562018;-0.02197449370869695;10.00073516558883;0.8338154658630444;-0.005993993703083213;0.8056553949683009;0.005791883224798923;1.034910458751134;0.8055828147542112
66.695638;1.0348396444461574;0.833411484816191;0.8054177456024504;-0.022737587653398575;-0.021974494487426537;10.00073480557981;0.833814302003052;-0.00599399310372973;0.8056560696373728;0.005791889487079917;1.0349110613952899;0.8055827630276388
66.705638;1.0348406179104777;0.8334127791498556;0.8054175931268465;-0.022737586870946524;-0.021974495254016915;10.000735255461102;0.8338131177646046;-0.005993992485554444;0.8056566929687365;0.005791896061090436;1.0349116808168635;0.8055827368212435
66.715638;1.034841575605867;0.8334140418941254;0.8054174089920841;-0.02273758608027345;-0.02197449600679857;10.000736534178005;0.833811912754131;-0.0059939918486940375;0.8056572631968224;0.005791902928926891;1.034912317556747;0.8055827387730681
66.725638;1.0348425189287347;0.8334152715656632;0.8054171938199263;-0.022737585282887374;-0.02197449674410971;10.000738644087667;0.8338106876136765;-0.005993991193848627;0.8056577797788453;0.005791910062532279;1.0349129706573053;0.8055827717793105
66.735638;1.034843449862691;0.8334164674702249;0.8054169481169161;-0.022737584480670484;-0.02197449746434253;10.000741578377742;0.8338094435895489;-0.005993990522437569;0.8056582437436036;0.005791917425037952;1.0349136372262822;0.8055828386894822
66.745638;1.0348443717397426;0.8334176298425141;0.8054166725618152;-0.022737583675692834;-0.021974498166044833;10.000745337239408;0.8338081819005095;-0.005993989836214701;0.8056586572025607;0.005791924972779841;1.0349143121498798;0.805582941453256
66.755638;1.0348452883359605;0.8334187590516655;0.8054163673090139;-0.022737582869951603;-0.02197449884790772;10.00074993367559;0.8338069034916197;-0.005993989136810377;0.8056590224015413;0.005791932659778758;1.034914988349;0.8055830804498818
66.765638;1.034846202311104;0.8334198550949532;0.8054160307499797;-0.022737582065058166;-0.021974499508605087;10.000755385378831;0.8338056090534471;-0.005993988425670027;0.8056593408862978;0.00579194044285726;1.034915657810398;0.8055832546008592
66.775638;1.034847114758117;0.8334209179107062;0.8054156591160196;-0.022737581262115388;-0.02197450014670795;10.000761700721993;0.8338042986841221;-0.00599398770426173;0.8056596135627027;0.0057919482832860195;1.0349163124363854;0.8055834622572372
66.785638;1.0348480255793169;0.8334219476019514;0.8054152471063674;-0.02273758046197457;-0.021974500760655;10.00076886978058;0.8338029711556059;-0.00599398697427667;0.8056598418143361;0.005791956145694275;1.0349169442079071;0.8055837022004347
66.795638;1.0348489341389857;0.8334229443811823;0.805414788916159;-0.022737579665683846;-0.02197450134870503;10.00077686791102;0.8338016238126607;-0.005993986237700882;0.8056600283796448;0.005791963996029887;1.034917545573008;0.8055839740743678
66.805638;1.0348498397977244;0.8334239087930181;0.8054142791404196;-0.022737578874834206;-0.021974501909002516;10.000785664134845;0.8338002533498046;-0.005993985496656659;0.8056601770452746;0.005791971798969908;1.034918110292832;0.8055842783733811
66.815638;1.0348507417564494;0.8334248420228373;0.8054137132220152;-0.02273757809158119;-0.02197450243976045;10.00079522375542;0.8337988564988615;-0.005993984753121784;0.8056602919773813;0.005791979519316272;1.0349186337151624;0.8055846159965739
66.825638;1.0348516387260676;0.8334257456146548;0.8054130872055228;-0.022737577318313735;-0.02197450293937791;10.000805507518193;0.8337974301230263;-0.005993984008766327;0.8056603770769732;0.005791987126321773;1.0349191125458321;0.8055849876467084
66.835638;1.0348525290066222;0.8334266207713131;0.8054123969346743;-0.02273757655723944;-0.02197450340650243;10.000816472453879;0.833795971170155;-0.005993983264883696;0.8056604352448228;0.005791994592851179;1.0349195448716988;0.8055853938681967
66.845638;1.0348534104679254;0.833427467913031;0.8054116376087931;-0.022737575810109115;-0.021974503840190958;10.00082807344977;0.8337944770473534;-0.00599398252237369;0.8056604684649908;0.005792001891494224;1.03491993016081;0.8055858356346168
66.855638;1.0348542804248506;0.8334282863690111;0.8054108042142257;-0.02273757507813886;-0.021974504240015572;10.000840260555043;0.8337929459982106;-0.005993981781840006;0.8056604787601226;0.00579200899440214;1.0349202688623496;0.8055863146643094
66.865638;1.0348551361097316;0.8334290741540987;0.805409892128309;-0.022737574362107254;-0.021974504605800464;10.000852972765491;0.8337913767183853;-0.005993981043764381;0.8056604687344485;0.0057920158766253255;1.0349205617086648;0.8055868329429493
66.875638;1.0348559753333952;0.8334298283589037;0.8054088973712031;-0.022737573662477407;-0.021974504937266066;10.000866138747302;0.8337897677376199;-0.005993980308660818;0.8056604414514343;0.005792022520891073;1.0349208091726096;0.8055873920796395
66.885638;1.0348567963497515;0.8334305460127059;0.8054078167021678;-0.022737572979367873;-0.0219745052341536;10.000879687519937;0.8337881176163827;-0.005993979577144177;0.8056604003895745;0.005792028921344428;1.0349210116009084;0.8055879932900895
66.895638;1.0348575970049803;0.8334312246011454;0.8054066474794103;-0.022737572312461905;-0.021974505496620583;10.000893558124238;0.8337864253782454;-0.005993978849962957;0.8056603495237201;0.0057920350843651;1.0349211696246852;0.8055886373675859
66.905638;1.0348583743942712;0.8334318619581252;0.8054053872364655;-0.022737571661204034;-0.021974505725319254;10.000907700595796;0.8337846902109582;-0.005993978128053026;0.8056602931434654;0.005792041027620449;1.0349212839417798;0.8055893243635924
66.915638;1.0348591257125184;0.8334324559592741;0.8054040337463694;-0.022737571025210873;-0.021974505921129848;10.000922069790306;0.8337829111779153;-0.00599397741256107;0.8056602355922184;0.00579204677536556;1.0349213547921141;0.8055900538107891
66.925638;1.0348598492586163;0.8334330043490333;0.8054025859019417;-0.022737570404466667;-0.021974506084866834;10.000936616646293;0.8337810873418369;-0.005993976704831291;0.8056601811523973;0.005792052349258528;1.0349213819922725;0.805590825262704
66.935638;1.0348605447518227;0.8334335049762339;0.8054010445718496;-0.02273756979930372;-0.021974506217177118;10.000951281105115;0.8337792178023017;-0.005993976006446362;0.8056601338748174;0.005792057764429566;1.0349213651481504;0.8055916381696678
66.945638;1.0348612132463826;0.8334339562147218;0.8053994125673911;-0.02273756921019159;-0.021974506318635886;10.000965989290304;0.8337773021067659;-0.005993975319312354;0.8056600973997955;0.00579206303537014;1.034921303562215;0.8055924914330554
66.955638;1.0348618565996757;0.833434356686498;0.8053976936747019;-0.02273756863725979;-0.021974506389923595;10.000980655643808;0.8337753410569861;-0.0059939746456402826;0.8056600749012306;0.005792068179846105;1.0349211960584486;0.8055933838627604
66.965638;1.0348624763661223;0.8334347044213739;0.8053958917570838;-0.02273756808004295;-0.02197450643196094;10.000995186354904;0.833773336916685;-0.005993973987839306;0.8056600692197007;0.005792073215853522;1.0349210409035783;0.8055943152727675
66.975638;1.0348630730983988;0.8334349963239783;0.8053940104842792;-0.022737567537713534;-0.021974506445822984;10.001009482536867;0.8337712928060901;-0.005993973348397961;0.8056600832664502;0.0057920781625580295;1.034920835910878;0.8055952867992532
66.985638;1.0348636471299484;0.8334352281116032;0.8053920531279437;-0.022737567009433423;-0.021974506432459982;10.001023448101359;0.8337692119691692;-0.00599397272959019;0.8056601199645098;0.005792083045737323;1.034920578652236;0.805596300337347
66.995638;1.0348641998639692;0.8334353945461395;0.805390022393709;-0.02273756649463764;-0.021974506392691506;10.001036999372571;0.8337670976266459;-0.005993972133027902;0.8056601816784591;0.005792087899060471;1.0349202667466988;0.8055973578743331
67.005638;1.0348647337904924;0.8334354900018154;0.8053879206967504;-0.022737565993121288;-0.021974506327618305;10.001050066383929;0.8337649532060474;-0.005993971559459636;0.8056602704816757;0.005792092763124909;1.0349198984130215;0.8055984610380009
67.015638;1.0348652518591375;0.833435509241287;0.8053857507102499;-0.02273756550480776;-0.021974506238880764;10.001062590595694;0.8337627823520397;-0.005993971008979952;0.8056603887630497;0.005792097683444108;1.0349194734065905;0.8055996108543099
67.025638;1.03486575744787;0.8334354475890208;0.8053835155504897;-0.022737565029479514;-0.021974506128492107;10.001074530823088;0.8337605886806861;-0.005993970481374973;0.805660538818335;0.005792102704880857;1.0349189937881877;0.805600807299932
67.035638;1.0348662538922087;0.8334353003900046;0.805381218353873;-0.022737564566885263;-0.021974505998636096;10.001085870268318;0.8337583750981266;-0.005993969976349267;0.8056607225216039;0.005792107865690069;1.0349184636519944;0.8056020485678976
67.045638;1.0348667432627792;0.8334350632232533;0.8053788619647868;-0.022737564117094697;-0.021974505851718194;10.00109660896377;0.8337561431486513;-0.005993969493655092;0.8056609417791691;0.005792113194889666;1.0349178881537782;0.8056033308154513
67.055638;1.03486722609771;0.8334347330142573;0.8053764493217745;-0.022737563680532834;-0.021974505690516295;10.001106745016935;0.8337538933769416;-0.005993969033113873;0.8056611984159273;0.005792118715456419;1.0349172728797649;0.8056046489131874
67.065638;1.034867702196281;0.833434308288824;0.8053739839931382;-0.022737563257741275;-0.02197450551811581;10.001116267704862;0.8337516261246728;-0.00599396859447677;0.8056614934484891;0.005792124449706896;1.0349166236868577;0.8056059978079627
67.075638;1.03486817091;0.833433788684477;0.8053714703545171;-0.022737562849315822;-0.021974505337614383;10.001125168457444;0.8337493415082241;-0.005993968177338479;0.8056618269441197;0.0057921304183633105;1.034915946571063;0.8056073734026694
67.085638;1.0348686306913868;0.8334331751681878;0.8053689136702209;-0.022737562455980125;-0.021974505151818147;10.001133443902654;0.8337470384892568;-0.0059939677811032595;0.8056621983910777;0.0057921366359568495;1.0349152474155927;0.805608772277471
67.095638;1.0348690790780848;0.8334324704496585;0.8053663200758435;-0.02273756207864743;-0.021974504963073786;10.001141083640649;0.8337447142897216;-0.005993967404759341;0.8056626067442936;0.005792143110606755;1.0349145318745232;0.805610191225708
67.105638;1.0348695137144985;0.8334316785517772;0.805363696365009;-0.02273756171851336;-0.02197450477338258;10.001148064332998;0.8337423651586113;-0.005993967046746711;0.8056630501845823;0.005792149847499048;1.0349138057357194;0.8056116277164084
67.115638;1.0348699337461988;0.8334308039112814;0.8053610498183387;-0.022737561377063804;-0.021974504584739252;10.001154353237213;0.8337399874519503;-0.005993966705254913;0.8056635260357848;0.005792156849257393;1.0349130752621527;0.805613080318375
67.125638;1.0348703403887178;0.833429850714148;0.8053583879580377;-0.022737561055745818;-0.02197450439934472;10.001159909265727;0.8337375776997069;-0.005993966378610298;0.8056640305977854;0.005792164109762892;1.0349123467284616;0.8056145480758796
67.135638;1.0348707363639575;0.8334288225669408;0.80535571784331;-0.022737560755456108;-0.021974504219520675;10.001164680647385;0.8337351323091166;-0.005993966065285377;0.8056645587031895;0.005792171610617984;1.03491162592615;0.8056160297193441
67.145638;1.0348711253024605;0.83342772244743;0.8053530451089711;-0.022737560476363352;-0.021974504047494244;10.00116860567713;0.83373264799451;-0.005993965763717916;0.8056651034511926;0.0057921793271372545;1.0349109187350258;0.8056175232934869
67.155638;1.0348715117343106;0.8334265532104863;0.805350373834553;-0.022737560218096253;-0.021974503885296752;10.001171621301168;0.8337301223690907;-0.0059939654724833515;0.8056656566474156;0.005792187233525801;1.0349102319821692;0.8056190261379998
67.165638;1.034871901213983;0.8334253182643463;0.8053477077291868;-0.022737559979919737;-0.021974503734865636;10.00117367484288;0.8337275540009705;-0.005993965190713631;0.8056662099655156;0.005792195300902981;1.034909573123818;0.805620535327656
67.175638;1.0348723002704008;0.8334240215492877;0.8053450513065333;-0.02273755976082548;-0.021974503598164927;10.001174726495503;0.8337249426759932;-0.00599396491821829;0.8056667561127513;0.005792203495323671;1.0349089489093253;0.8056220480018587
