time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
67.185638;1.0348727160742455;0.8334226672768995;0.8053424096274975;-0.022737559559622263;-0.02197450347701842;10.001174739843492;0.8337222897138901;-0.00599396465535994;0.8056672891349806;0.005792211779225139;1.0349083645411024;0.8056235614308827
67.195638;1.0348731559229347;0.8334212599436425;0.8053397869097648;-0.0227375593750268;-0.021974503372757227;10.00117367386734;0.8337195973907943;-0.005993964402989278;0.8056678037702054;0.00579222011375813;1.034907824017976;0.8056250732744639
67.205638;1.034873626979163;0.8334198038977025;0.8053371855654248;-0.022737559205740717;-0.021974503286078105;10.001171488696327;0.8337168683360207;-0.0059939641622650044;0.8056682947558047;0.005792228462038355;1.034907330767216;0.8056265815005208
67.215638;1.0348741364475937;0.8334183025406999;0.8053346068528348;-0.022737559050412224;-0.021974503217228065;10.001168158872932;0.8337141055617919;-0.005993963934303162;0.8056687568860946;0.0057922367934842775;1.0349068875717982;0.8056280838439971
67.225638;1.0348746915947993;0.8334167582399212;0.8053320524274499;-0.02273755890754859;-0.02197450316635107;10.001163675569051;0.8337113122434172;-0.005993963719984697;0.8056691855614828;0.005792245084849625;1.0349064962933296;0.805629577852136
67.235638;1.0348752990313308;0.8334151729306037;0.8053295250722718;-0.022737558775586756;-0.021974503133663406;10.001158036121177;0.8337084914248079;-0.005993963519959329;0.8056695771649834;0.005792253314986898;1.034906158337822;0.8056310617016755
67.245638;1.0348759640791145;0.8334135484013945;0.8053270286968218;-0.022737558653035197;-0.021974503119385515;10.00115123974911;0.8337056462696373;-0.005993963334612015;0.8056699289788654;0.005792261460164859;1.0349058752945657;0.8056325345948282
67.255638;1.0348766911820693;0.8334118863382983;0.8053245685580513;-0.022737558538560066;-0.021974503123765213;10.00114329098448;0.8337027800759229;-0.005993963164002038;0.8056702388683875;0.005792269497125223;1.0349056489494868;0.8056339958008271
67.265638;1.0348774846769326;0.8334101888125086;0.8053221509939306;-0.02273755843105418;-0.021974503147175577;10.001134197415618;0.8336998959459847;-0.005993963007927498;0.8056705052298619;0.005792277407627587;1.0349054810659457;0.8056354434513359
67.275638;1.0348783491169717;0.8334084586966097;0.8053197822498118;-0.0227375583296438;-0.0219745031900533;10.001123963975925;0.8336969970587945;-0.005993962866015113;0.805670727407763;0.005792285176436945;1.0349053733121125;0.8056368749384802
67.285638;1.0348792892200387;0.8334066996277387;0.805317467706247;-0.022737558233535807;-0.02197450325280258;10.001112591152276;0.8336940871513053;-0.005993962737738326;0.8056709060599327;0.0057922927865774;1.0349053272212987;0.805638288633751
67.295638;1.0348803092749301;0.8334049157946032;0.8053152122914368;-0.02273755814179707;-0.021974503335722102;10.001100076750223;0.8336911703257727;-0.0059939626224239624;0.8056710425715502;0.005792300216101062;1.0349053440433957;0.8056396848931141
67.305638;1.034881412139709;0.8334031114117378;0.8053130212747642;-0.022737558053257913;-0.021974503438818373;10.001086418168496;0.833688250384174;-0.005993962519231508;0.8056711377155998;0.0057923074355265515;1.034905424604954;0.8056410652772529
67.315638;1.0348825988016035;0.8334012902406093;0.8053109005909509;-0.022737557966603573;-0.021974503561623976;10.001071617048657;0.833685330211067;-0.005993962427224408;0.8056711910945795;0.005792314408749974;1.0349055696334675;0.805642431244439
67.325638;1.0348838688073785;0.8333994558875131;0.8053088566568504;-0.02273755788068825;-0.021974503703212186;10.001055688087888;0.8336824116860742;-0.00599396234560065;0.8056712017921744;0.005792321099317405;1.0349057803160329;0.8056437836080064
67.335638;1.0348852210051929;0.8333976127027046;0.8053068959200625;-0.022737557794894326;-0.021974503862301573;10.001038662930783;0.8336794962662403;-0.005993962273794334;0.8056711689249944;0.005792327478150887;1.0349060580300877;0.8056451223596904
67.345638;1.034886654223365;0.8333957664659705;0.8053050244941974;-0.022737557709124015;-0.021974504037312128;10.001020587742321;0.8336765857464652;-0.0059939622113522745;0.8056710916171227;0.005792333526885926;1.0349064032427633;0.8056464466576618
67.355638;1.0348881675879598;0.8333939242782085;0.805303247711967;-0.022737557623528002;-0.021974504226398805;10.001001521578122;0.8336736827155354;-0.005993962157797337;0.8056709688589389;0.005792339233783748;1.0349068149199623;0.8056477552513258
67.365638;1.0348897603773064;0.8333920936484617;0.8053015694226086;-0.022737557538404538;-0.02197450442748377;10.00098153298746;0.8336707904303968;-0.005993962112567038;0.8056707988676742;0.005792344588219939;1.0349072909643233;0.8056490469358366
67.375638;1.0348914319160005;0.8333902811936407;0.8052999918840104;-0.022737557454159955;-0.021974504638423906;10.000960697714905;0.8336679123670592;-0.005993962075049373;0.805670578229925;0.005792349581641866;1.0349078289104074;0.8056503206152685
67.385638;1.0348931817399671;0.8333884919654254;0.805298516280612;-0.022737557371127076;-0.021974504857323454;10.000939100604676;0.833665052074022;-0.005993962044696186;0.8056703024942861;0.005792354212347595;1.0349084263495214;0.8056515751294352
67.395638;1.0348950096588811;0.8333867300003259;0.805297142832034;-0.022737557289380768;-0.021974505082586727;10.000916834139208;0.8336622134073741;-0.005993962021098062;0.8056699681540861;0.005792358486637774;1.034909080935689;0.8056528091988182
67.405638;1.0348969153747176;0.8333849990923781;0.805295870674563;-0.022737557208622517;-0.02197450531268842;10.000893994441359;0.8336594008399418;-0.005993962004036016;0.8056695739668923;0.005792362416479486;1.0349097897355874;0.8056540214347526
67.415638;1.0348988978525142;0.8333833029803253;0.8052946986349602;-0.022737557128202673;-0.02197450554610073;10.000870678749555;0.8336566195712815;-0.005993961993550147;0.8056691207423973;0.005792366016274593;1.0349105481189875;0.8056552101914319
67.425638;1.0349009552937107;0.833381645343808;0.805293626504775;-0.022737557047327772;-0.021974505781299784;10.000846985656887;0.8336538754426727;-0.00599396198991565;0.8056686104099424;0.005792369296436449;1.0349113489485227;0.8056563735324908
67.435638;1.0349030857559827;0.8333800299463588;0.8052926551377444;-0.022737556965277596;-0.021974506016621712;10.000823022587777;0.8336511749855912;-0.005993961993619028;0.8056680452141384;0.005792372256963806;1.0349121827684815;0.8056575095246761
67.445638;1.0349052873307432;0.8333784609274171;0.8052917854317047;-0.02273755688158144;-0.021974506250246356;10.000798914616215;0.833648525703117;-0.005993962005464352;0.8056674274208476;0.005792374888505798;1.0349130388419292;0.8056586165832169
67.455638;1.0349075578760396;0.833376943170111;0.8052910177686917;-0.022737556796262784;-0.021974506480327848;10.000774799607587;0.8336459360071401;-0.005993962026503824;0.8056667594353086;0.00579237717909186;1.0349139063142663;0.8056596936360999
67.465638;1.0349098949434277;0.8333754824658938;0.8052903519792705;-0.022737556709912725;-0.021974506704932093;10.00075081094134;0.8336434145859258;-0.005993962057642201;0.80566604399526;0.005792379119096829;1.0349147754080796;0.8056607401806379
67.475638;1.034912295451006;0.8333740852329444;0.8052897867047083;-0.022737556623322663;-0.021974506921982034;10.000727063909633;0.8336409699080362;-0.005993962099239198;0.8056652843730205;0.0057923807036984;1.0349156386053875;0.8056617560939198
67.485638;1.034914755287945;0.8333727579681168;0.8052893185398667;-0.022737556537050067;-0.021974507129596817;10.000703652344217;0.8336386099598541;-0.005993962150978282;0.8056644842392491;0.005792381937962953;1.0349164908444783;0.8056627409388348
67.495638;1.0349172699301237;0.833371506770997;0.8052889422694987;-0.022737556451355726;-0.02197450732654267;10.000680653234848;0.8336363418074211;-0.005993962212079207;0.8056636467256078;0.005792382842764456;1.0349173284777078;0.8056636935191439
67.505638;1.0349198353938767;0.8333703372565031;0.8052886516636605;-0.022737556366364074;-0.021974507512298742;10.000658134602812;0.8336341711689744;-0.00599396228163646;0.8056627734719968;0.005792383454490814;1.0349181482947791;0.8056646126043306
67.515638;1.0349224481450685;0.8333692549039446;0.8052884392931172;-0.022737556282094756;-0.021974507686770308;10.000636155372078;0.8336321024041969;-0.0059939623587231755;0.8056618646799155;0.0057923838178217425;1.0349189472452498;0.8056654979883243
67.525638;1.034925104376874;0.8333682650544617;0.8052882959275678;-0.022737556198402897;-0.021974507849994624;10.000614757245312;0.8336301391377074;-0.005993962442369281;0.8056609197160354;0.005792383975584415;1.0349197221911226;0.8056663508748111
67.535638;1.0349277995905197;0.8333673720592095;0.8052882114076473;-0.022737556115005036;-0.02197450800206175;10.000593964760895;0.8336282849779678;-0.005993962531668729;0.8056599377026415;0.005792383960612955;1.0349204691693115;0.805667174234027
67.545638;1.034930528649754;0.8333665784757104;0.805288176535614;-0.02273755603143663;-0.021974508143114142;10.000573791880008;0.8336265434058;-0.0059939626258066646;0.8056589184451477;0.005792383793853953;1.034921182768439;0.8056679728199013
67.555638;1.034933286085315;0.8333658851008624;0.8052881840827236;-0.022737555947022287;-0.02197450827318016;10.000554240610308;0.8336249170839309;-0.005993962723843495;0.8056578634880457;0.005792383488643871;1.0349218564742393;0.8056687516992233
67.565638;1.034936066123435;0.8333652916325275;0.8052882290299992;-0.022737555861057343;-0.021974508392075032;10.000535296518425;0.8336234075162263;-0.005993962824591472;0.8056567761045581;0.005792383056907185;1.0349224831211963;0.8056695146947362
67.575638;1.034938862298699;0.8333647974879761;0.8052883085471466;-0.022737555772936506;-0.021974508499515794;10.000516929620172;0.833622015276652;-0.005993962926943998;0.8056556599597706;0.005792382513100352;1.0349230547608343;0.8056702641492544
67.585638;1.034941667247485;0.8333644020801462;0.805288421211891;-0.02273755568208381;-0.021974508595141086;10.000499099537384;0.8336207405233143;-0.005993963030459082;0.8056545180720823;0.005792381873462254;1.0349235632030118;0.8056710011194574
67.595638;1.0349444730680304;0.8333641041673057;0.805288565987005;-0.022737555587780563;-0.021974508678537487;10.00048176549034;0.8336195832355681;-0.005993963135577528;0.8056533531817767;0.005792381151393323;1.0349240013648906;0.8056717257664299
67.605638;1.0349472718034225;0.8333639011466722;0.805288741686865;-0.022737555488972702;-0.02197450874954553;10.000464896528744;0.8336185428111702;-0.005993963243328583;0.8056521685209269;0.005792380355189732;1.0349243638201957;0.805672438276296
67.615638;1.0349500554266151;0.8333637892801744;0.8052889467494303;-0.02273755538425609;-0.02197450880850024;10.00044847465524;0.8336176174347955;-0.005993963354936085;0.8056509677889411;0.005792379491699381;1.0349246461947503;0.8056731394602447
67.625638;1.034952815455315;0.8333637644794153;0.8052891793951469;-0.022737555272101653;-0.02197450885597959;10.000432495427619;0.8336168036327448;-0.0059939634715181316;0.8056497546134836;0.0057923785699955065;1.0349248446556847;0.8056738304586432
67.635638;1.034955542826134;0.8333638226031854;0.80528943826589;-0.022737555151063755;-0.02197450889231367;10.00041696789483;0.8336160962226666;-0.005993963593948895;0.805648532176043;0.005792377599487725;1.0349249564041354;0.8056745121925083
67.645638;1.0349582280268297;0.8333639588175805;0.8052897228763173;-0.022737555019839175;-0.02197450891735691;10.00040190644357;0.8336154889070462;-0.005993963722917971;0.8056473028381369;0.005792376586610646;1.0349249806000813;0.8056751850507612
67.655638;1.0349608611524437;0.8333641667253364;0.8052900332433532;-0.022737554877335687;-0.02197450893056275;10.000387317852049;0.8336149752497605;-0.005993963858880659;0.8056460677990908;0.005792375536474708;1.0349249184906941;0.8056758486531377
67.665638;1.034963432332858;0.8333644385413039;0.8052903690871329;-0.022737554722819193;-0.021974508931154515;10.00037319076941;0.833614549704735;-0.005993964001912381;0.8056448274871648;0.005792374457100676;1.034924772668538;0.8056765019773195
67.675638;1.0349659325183087;0.8333647662626857;0.805290729610155;-0.02273755455609272;-0.021974508918234797;10.000359492261136;0.8336142083702988;-0.005993964151884975;0.805643582612739;0.005792373360417346;1.034924546415078;0.8056771439709295
67.685638;1.0349683536198957;0.8333651424938433;0.8052911140756014;-0.022737554377578465;-0.02197450889075864;10.00034617751945;0.8336139489237812;-0.005993964308757338;0.8056423348021522;0.0057923722601515406;1.0349242433274932;0.8056777739034668
67.695638;1.0349706881732208;0.833365560641609;0.8052915222009304;-0.022737554188155307;-0.021974508847527198;10.00033320362779;0.8336137702138109;-0.005993964472602442;0.8056410861756553;0.0057923711698995885;1.034923866625292;0.8056783914927568
67.705638;1.0349729296909844;0.833366015332701;0.8052919537079769;-0.0227375539888737;-0.021974508787432453;10.000320534425093;0.8336136721000664;-0.005993964643595649;0.8056398385422557;0.0057923701037419385;1.0349234184082323;0.8056789974899548
67.715638;1.0349750735497099;0.8333665030186681;0.8052924078610582;-0.022737553780814004;-0.02197450870978139;10.000308139350583;0.833613655184101;-0.005993964822094328;0.8056385932048689;0.00579236907782892;1.0349228998269298;0.8056795941499895
67.725638;1.0349771171598143;0.8333670218129436;0.8052928835691266;-0.022737553565189056;-0.02197450861423676;10.000295991622602;0.8336137205009613;-0.005993965008635196;0.8056373512252072;0.005792368109426764;1.0349223120132112;0.8056801846264336
67.735638;1.0349790591592671;0.8333675707001191;0.8052933795813155;-0.022737553343436558;-0.02197450850047518;10.00028406799953;0.8336138694112368;-0.005993965203748722;0.8056361135117174;0.00579236721434881;1.034921656489916;0.8056807720561756
67.745638;1.0349808986913234;0.8333681492131279;0.8052938947230295;-0.022737553117106103;-0.02197450836805581;10.000272349508618;0.8336141035049873;-0.0059939654076341525;0.805634880884535;0.005792366404494597;1.0349209349397646;0.8056813593637799
67.755638;1.0349826351934588;0.8333687573051889;0.8052944281630134;-0.022737552887858767;-0.021974508216529312;10.000260817744921;0.833614424367672;-0.0059939656199252;0.8056336542961413;0.005792365686793039;1.0349201497177456;0.805681949127141
67.765638;1.0349842681156247;0.8333693945038303;0.8052949792047283;-0.022737552657734805;-0.021974508045555244;10.000249447453903;0.8336148330208011;-0.005993965839795206;0.8056324351350698;0.005792365065429402;1.0349193048914087;0.8056825431322359
67.775638;1.034985796524072;0.8333700590600642;0.8052955465834186;-0.022737552429307455;-0.021974507854982044;10.000238202100764;0.833615329265622;-0.005993966066260663;0.805631225704147;0.0057923645447034615;1.0349184061456425;0.8056831422862338
67.785638;1.034987218948828;0.8333707479823954;0.8052961280501266;-0.022737552205396073;-0.021974507645021367;10.000227033547075;0.833615911637018;-0.005993966298229633;0.8056300295322286;0.005792364130560418;1.0349174599644109;0.805683746479254
67.795638;1.0349885338957696;0.8333714573318384;0.8052967209027078;-0.022737551988501664;-0.021974507416414376;10.000215888035672;0.8336165779734543;-0.005993966534285338;0.8056288512765115;0.0057923638338917335;1.034916473253979;0.8056843540432344
67.805638;1.0349897405575805;0.8333721824967011;0.8052973229810011;-0.022737551780479492;-0.021974507170248597;10.000204719634187;0.8336173260926467;-0.005993966772560117;0.8056276963789818;0.00579236367450482;1.0349154524302808;0.8056849620915014
67.815638;1.0349908382615538;0.833372918839191;0.8052979330725946;-0.02273755158255442;-0.02197450690767635;10.000193501028747;0.8336181543707146;-0.0059939670108942866;0.8056265703879105;0.005792363677855294;1.0349144018933445;0.8056855675429793
67.825638;1.0349918253377028;0.8333736624133901;0.8052985507127781;-0.022737551395302757;-0.0219745066299744;10.000182228112351;0.8336190618466359;-0.0059939672472234;0.8056254784366061;0.0057923638635159515;1.0349133241338346;0.8056861671890415
67.835638;1.034992699217655;0.8333744103012348;0.8052991760758129;-0.022737551218650072;-0.021974506338595632;10.000170919086438;0.8336200475267157;-0.005993967479806138;0.8056244254767762;0.0057923642354859445;1.0349122214954383;0.8056867573471481
67.845638;1.0349934574589021;0.833375160060841;0.8052998101469816;-0.02273755105209741;-0.02197450603486684;10.00015960209004;0.8336211094646512;-0.005993967707107184;0.8056234162087306;0.005792364779108425;1.034911097084938;0.8056873341929527
67.855638;1.034994098571624;0.8333759086522319;0.8053004549694325;-0.022737550894939677;-0.021974505719733917;10.00014829945468;0.8336222445840706;-0.005993967927613065;0.805622453853161;0.0057923654630451;1.0349099541502678;0.8056878942727107
67.865638;1.0349946219942086;0.833376652214265;0.8053011133315768;-0.022737550746366644;-0.021974505393965872;10.000137021503717;0.8336234493594934;-0.00599396813979727;0.8056215391773113;0.005792366247816456;1.0349087954840988;0.805688434519697
67.875638;1.0349950273718616;0.8333773865092465;0.8053017875380977;-0.022737550605538222;-0.02197450505854964;10.00012576790188;0.8336247203899263;-0.0059939683422334;0.805620671128891;0.005792367098047374;1.0349076237045958;0.8056889516450796
67.885638;1.034995314175898;0.8333781071211533;0.8053024782564818;-0.022737550471618104;-0.021974504714729125;10.000114532486524;0.8336260542317621;-0.00599396853380944;0.8056198482169682;0.005792367989788088;1.0349064415732099;0.8056894414145473
67.895638;1.0349954820532545;0.8333788095054262;0.805303184512221;-0.022737550343851238;-0.021974504363691673;10.000103308534142;0.8336274469362067;-0.00599396871389055;0.8056190690324837;0.005792368909188593;1.0349052517954571;0.8056898984870543
67.905638;1.034995531576744;0.8333794891047911;0.8053039045253895;-0.022737550221609743;-0.02197450400638863;10.000092090979937;0.8336288938788349;-0.005993968882171546;0.8056183319682885;0.005792369848217162;1.0349040568116272;0.8056903169802884
67.915638;1.034995464619701;0.83338014169232;0.8053046362726196;-0.02273755010414504;-0.02197450364368946;10.000080877360336;0.833630390191244;-0.005993969038361812;0.8056176354336411;0.005792370804076791;1.0349028584781903;0.8056906916409339
67.925638;1.034995283626723;0.8333807637304751;0.8053053771845597;-0.022737549990310166;-0.021974503276565274;10.000069667239764;0.8336319318148083;-0.005993969182132897;0.8056169784428403;0.005792371779110497;1.0349016574674976;0.8056910186244457
67.935638;1.034994990910257;0.8333813521826893;0.8053061232256187;-0.02273754987865662;-0.021974502906048625;10.000058457514141;0.833633516528659;-0.005993969313311185;0.8056163606177178;0.005792372776231162;1.0349004531992756;0.8056912947917226
67.945638;1.0349945891504728;0.8333819040606726;0.8053068681109053;-0.02273754976760201;-0.021974502533179174;10.000047240758857;0.8336351441189289;-0.005993969432054145;0.8056157818085594;0.005792373793975068;1.0348992446016403;0.8056915166254385
67.955638;1.0349940821820092;0.8333824162467495;0.8053076033909017;-0.022737549655295265;-0.021974502159091996;10.000036013131743;0.8336368153387714;-0.005993969538901508;0.8056152415795388;0.00579237482591283;1.034898030931514;0.8056916802664856
67.965638;1.0349934751766952;0.8333828855136513;0.8053083192607088;-0.02273754953941309;-0.021974501784926777;10.000024780124262;0.8336385301934344;-0.005993969634691591;0.8056147386473465;0.0057923758627464106;1.0348968119174178;0.8056917821254573
67.975638;1.0349927745201934;0.8333833086413068;0.8053090055457889;-0.02273754941726026;-0.021974501411579705;10.000013548913516;0.8336402871945868;-0.005993969720500179;0.8056142709314628;0.005792376894257195;1.0348955875249592;0.8056918193196071
67.985638;1.0349919872023046;0.8333836826384522;0.8053096527131803;-0.0227375492861507;-0.02197450103986735;10.000002317951127;0.8336420842137219;-0.005993969797621026;0.8056138359710634;0.005792377911470017;1.0348943578939023;0.8056917899635102
67.995638;1.0349911193110084;0.8333840052000709;0.8053102526207278;-0.02273754914370424;-0.021974500670967855;9.999991073638547;0.8336439194510843;-0.005993969867432283;0.805613430956789;0.005792378909729402;1.0348931232253489;0.8056916930033631
68.005638;1.0349901750283532;0.8333842755749996;0.8053107986687073;-0.022737548987814854;-0.021974500306396375;9.999979787334114;0.8336457916972556;-0.0059939699313255514;0.80561305286686;0.005792379889861833;1.0348918836638392;0.8056915274830125
68.015638;1.0349891572309236;0.8333844951718297;0.8053112856702777;-0.022737548816503556;-0.021974499947540308;9.999968415232015;0.8336477003957191;-0.0059939699908271304;0.8056126991341127;0.005792380855105681;1.0348906394304247;0.8056912919552823
68.025638;1.0349880682114057;0.8333846669588185;0.8053117098155257;-0.02273754862801255;-0.021974499595337853;9.999956909792203;0.8336496456252648;-0.005993970047673482;0.805612368279349;0.005792381807178408;1.0348893908007193;0.8056909845682001
68.035638;1.0349869092571966;0.8333847940539318;0.8053120686955271;-0.022737548421107492;-0.021974499250236517;9.999945232921181;0.8336516279755859;-0.005993970103683507;0.805612059975197;0.005792382747448302;1.034888137422284;0.8056906036638984
68.045638;1.0349856798868975;0.8333848785259866;0.80531236142243;-0.022737548195311368;-0.021974498912315833;9.999933360980965;0.8336536484240163;-0.005993970160522796;0.8056117744944221;0.005792383683278733;1.0348868776087412;0.8056901485342897
68.055638;1.0349843779841534;0.8333849209217655;0.8053125888011031;-0.02273754795090542;-0.021974498581591183;9.999921282380953;0.833655708031593;-0.005993970219610459;0.8056115121901277;0.005792384634145074;1.0348856088866225;0.80568961965349
68.065638;1.0349830005862921;0.8333849209547223;0.8053127532444877;-0.022737547688728016;-0.02197449825830842;9.999908991873614;0.8336578076201575;-0.005993970282187091;0.8056112733587838;0.005792385635253868;1.034884329092446;0.8056890179512171
68.075638;1.0349815442278605;0.833384878875574;0.8053128584566526;-0.022737547409968892;-0.021974497942876946;9.999896488081575;0.8336599477836506;-0.00599397034927099;0.8056110581570809;0.005792386735092052;1.0348830362033437;0.8056883442548779
68.085638;1.0349800048411772;0.8333847958843749;0.8053129094345068;-0.0227375471160215;-0.02197449763555864;9.999883770683036;0.833662129008298;-0.005993970421535186;0.8056108668950049;0.005792387985479475;1.0348817275112152;0.8056875998145039
68.095638;1.0349783780515727;0.8333846733741896;0.8053129128093935;-0.02273754680834643;-0.021974497336427673;9.999870837583469;0.8336643516449477;-0.005993970499326007;0.805610700695246;0.005792389435495523;1.034880399571693;0.8056867867559622
68.105638;1.0349766600797492;0.8333845125464721;0.8053128766031458;-0.022737546488383588;-0.02197449704563987;9.99985769019594;0.8336666157389393;-0.0059939705826991835;0.8056105614548129;0.005792391133684622;1.0348790484076609;0.8056859075120096
68.115638;1.0349748484594365;0.8333843147957014;0.805312809436468;-0.022737546157441682;-0.02197449676348866;9.99984433773294;0.8336689210486719;-0.005993970671320765;0.8056104509658524;0.005792393129370241;1.0348776696999344;0.8056849640229458
68.125638;1.034972942208517;0.833384081724471;0.805312720175059;-0.022737545816551803;-0.021974496490146374;9.99983079701364;0.8336712675898449;-0.005993970764423273;0.8056103701339274;0.005792395470515856;1.034876259496024;0.8056839577381777
68.135638;1.0349709418805428;0.8333838146206249;0.8053126177679789;-0.022737545466447125;-0.02197449622545177;9.999817096977834;0.8336736558754483;-0.005993970861055955;0.8056103188046839;0.005792398201083133;1.034874815047984;0.8056828904124376
68.145638;1.0349688493355171;0.8333835145963339;0.8053125110366752;-0.022737545107736873;-0.02197449596891662;9.999803278594792;0.8336760860436936;-0.005993970960526196;0.8056102960585668;0.005792401359727906;1.0348733352081125;0.8056817649104889
68.155638;1.0349666672003164;0.8333831835697652;0.8053124089929595;-0.022737544741166203;-0.021974495719978553;9.999789382751056;0.8336785570493562;-0.005993971062678331;0.8056103006997019;0.005792404979888028;1.0348718201260185;0.8056805856760835
68.165638;1.0349643987255444;0.8333828246413711;0.8053123212590969;-0.022737544367783448;-0.021974495478290744;9.999775441097489;0.8336810671395698;-0.00599397116788181;0.8056103314429962;0.0057924090906997785;1.0348702702288004;0.8056793589845507
68.175638;1.0349620476489814;0.8333824413816595;0.805312257717658;-0.02273754398897773;-0.021974495243706326;9.999761477323391;0.8336836145762593;-0.005993971276839731;0.8056103864623866;0.005792413718853099;1.034868685076558;0.8056780924564338
68.185638;1.0349596171888114;0.8333820372956567;0.8053122274243895;-0.022737543606396623;-0.021974495015995164;9.999747508439796;0.8336861974419407;-0.005993971390369199;0.8056104633858231;0.005792418885806435;1.0348670630836874;0.8056767937827956
68.195638;1.0349571090647025;0.8333816158923792;0.8053122378174202;-0.022737543221741707;-0.021974494794580655;9.999733543353646;0.8336888131220503;-0.005993971509296393;0.8056105606535191;0.0057924246003653755;1.034865402536106;0.8056754698220074
68.205638;1.0349545236837503;0.8333811804840084;0.8053122951060891;-0.022737542836552615;-0.021974494578498607;9.999719587060245;0.8336914582067088;-0.005993971634397102;0.8056106787243076;0.005792430857657928;1.034863702982944;0.8056741265753564
68.215638;1.0349518611582358;0.833380733563174;0.8053124052883534;-0.02273754245211055;-0.021974494366627104;9.999705645837064;0.8336941288979189;-0.005993971766308767;0.8056108195257822;0.005792437644101205;1.034861965867763;0.8056727695046452
68.225638;1.034949122391458;0.8333802766574095;0.8053125747342904;-0.022737542069505286;-0.02197449415803693;9.999691721489771;0.8336968215934184;-0.005993971905519518;0.8056109848623263;0.00579244493847668;1.03486019447821;0.8056714033015631
68.235638;1.0349463097055425;0.8333798110614616;0.8053128097271436;-0.02273754168963352;-0.021974493952294533;9.999677801941663;0.8336995330607598;-0.005993972052391456;0.8056111754335878;0.005792452710975524;1.0348583939562703;0.8056700310134155
68.245638;1.0349434269908313;0.8333793385156844;0.8053131153325859;-0.022737541312954797;-0.021974493749654555;9.999663861635316;0.8337022601479038;-0.0059939722071054215;0.8056113911219301;0.005792460927706091;1.0348565715793734;0.8056686540136876
68.255638;1.0349404796321007;0.8333788611611366;0.8053134949586018;-0.02273754093937929;-0.021974493551023398;9.999649867041397;0.8337049992219081;-0.0059939723696659526;0.805611631800018;0.005792469557768192;1.0348547368651528;0.8056672735026936
68.265638;1.0349374743013529;0.8333783812647034;0.8053139509929026;-0.022737540568516068;-0.02197449335778221;9.999635781119084;0.833707745384313;-0.005993972540116978;0.8056118974646342;0.005792478575660429;1.0348529011436776;0.8056658919424199
68.275638;1.0349344190056198;0.8333779011247373;0.8053144852783221;-0.022737540200028404;-0.021974493171724032;9.999621571369879;0.833710492169244;-0.00599397271875862;0.8056121875608285;0.005792487960083183;1.0348510764679395;0.8056645129705466
68.285638;1.0349313235539435;0.8333774233717377;0.8053150987291255;-0.02273753983391507;-0.021974492994994353;9.99960722132289;0.8337132322824395;-0.0059939729060168355;0.8056125005727938;0.00579249769387228;1.0348492742687854;0.8056631405285757
68.295638;1.0349281996949478;0.833376951704211;0.8053157909454207;-0.02273753947056882;-0.021974492829818316;9.999592739149946;0.8337159583501051;-0.0059939731020557125;0.8056128344997135;0.00579250776478605;1.0348475047824686;0.8056617784462858
68.305638;1.0349250599477957;0.8333764915242609;0.805316560308485;-0.022737539110607285;-0.021974492678122626;9.999578158129063;0.8337186629626666;-0.005993973306571263;0.805613187742064;0.005792518167570091;1.0348457772559048;0.8056604305790784
68.315638;1.034921915363717;0.8333760497941679;0.8053174042453354;-0.022737538754712353;-0.021974492541330073;9.999563528542103;0.8337213389918762;-0.005993973518797317;0.8056135598017456;0.005792528907027321;1.0348440998753867;0.8056591012765092
68.325638;1.034918774144182;0.8333756336852826;0.8053183199318875;-0.022737538403502466;-0.02197449242041372;9.99954890574614;0.8337239803378276;-0.005993973737569323;0.8056139513262901;0.0057925399958274;1.0348424792106854;0.8056577956476058
68.335638;1.0349156420624683;0.8333752486694335;0.8053193049133636;-0.022737538057337688;-0.021974492316015504;9.99953433950683;0.833726581992448;-0.00599397396165074;0.805614363447631;0.005792551449207317;1.0348409198115405;0.8056565192410681
68.345638;1.0349125233501266;0.8333748975391078;0.8053203566359322;-0.0227375377162089;-0.021974492228470092;9.999519868913028;0.8337291392620829;-0.005993974190176749;0.8056147971125083;0.005792563282557729;1.034839424341889;0.8056552777190434
68.355638;1.0349094211296102;0.8333745809844946;0.8053214718215882;-0.02273753737988316;-0.02197449215778383;9.999505522003453;0.8337316470380308;-0.005993974422742808;0.8056152528339355;0.005792575507203421;1.0348379942740402;0.8056540766313268
68.365638;1.0349063375974252;0.8333742988680649;0.805322646572447;-0.02273753704802351;-0.021974492103572885;9.999491318103551;0.8337340996327164;-0.005993974659231967;0.8056157307191256;0.0057925881244079176;1.034836630649426;0.8056529209694892
68.375638;1.0349032739189825;0.8333740506908446;0.8053238767413522;-0.022737536720099285;-0.021974492064896798;9.999477274189129;0.8337364909621077;-0.005993974899633066;0.805616230639139;0.005792601123641226;1.0348353342586258;0.8056518148852307
68.385638;1.034900230014621;0.8333738349042944;0.8053251585176504;-0.02273753639550424;-0.021974492040187307;9.999463411249465;0.8337388148576963;-0.005993975143807486;0.8056167523434375;0.005792614482360521;1.03483410552455;0.805650761739381
68.395638;1.034897204909268;0.8333736481676148;0.805326488960361;-0.022737536073933258;-0.021974492027454127;9.999449755785212;0.8337410653828122;-0.00599397539127486;0.8056172954332711;0.005792628165171386;1.034832944595116;0.8056497640571227
68.405638;1.034894197714873;0.8333734855058826;0.8053278656459287;-0.02273753575554758;-0.0219744920245774;9.999436340827966;0.8337432369969426;-0.0059939756412696645;0.8056178592096993;0.005792642127353457;1.0348318514694665;0.8056488233000575
68.415638;1.03489120807656;0.8333733412384874;0.8053292860204148;-0.022737535440884953;-0.021974492029568103;9.999423213584219;0.8337453246250374;-0.005993975893091776;0.8056184424438559;0.005792656321292206;1.0348308259851973;0.805647939846872
68.425638;1.0348882353289133;0.8333732097562759;0.8053307477282091;-0.0227375351307629;-0.02197449204080371;9.999410443103624;0.8337473236517554;-0.005993976146275589;0.8056190434789163;0.005792670699236504;1.0348298677147372;0.8056471132608748
68.435638;1.034885277450173;0.8333730856180507;0.8053322494968859;-0.022737534826200164;-0.0219744920570091;9.999398113537199;0.8337492298333161;-0.005993976400413748;0.8056196605798566;0.0057926852142745466;1.0348289759242513;0.8056463426102355
68.445638;1.0348823309067645;0.833372963494357;0.8053337912126753;-0.022737534528353275;-0.021974492076999613;9.999386303161788;0.8337510389907027;-0.005993976655148213;0.8056202919426015;0.0057926998223372436;1.0348281497622593;0.8056456268918466
68.455638;1.0348793915415935;0.8333728386754634;0.8053353726405714;-0.022737534238533617;-0.021974492099649495;9.99937506166894;0.83375274638111;-0.005993976910359898;0.805620935714471;0.005792714481162408;1.0348273882409635;0.805644965513338
68.465638;1.0348764558399584;0.8333727077690611;0.8053369919898432;-0.022737533958137598;-0.021974492124129257;9.999364402656;0.8337543462231051;-0.005993977166223681;0.8056215903678607;0.005792729148196344;1.0348266895583387;0.8056443583500705
68.475638;1.0348735214522173;0.8333725687448753;0.8053386460448244;-0.022737533688384194;-0.021974492149995088;9.999354318552864;0.8337558317101034;-0.005993977423110818;0.8056222547456805;0.005792743784502707;1.0348260506143387;0.805643805150499
68.485638;1.0348705873782742;0.8333724202858604;0.8053403313975945;-0.02273753343015495;-0.021974492177044225;9.999344797374702;0.8337571956132136;-0.005993977681296472;0.8056229276312998;0.005792758360526259;1.0348254677098312;0.8056433049678671
68.495638;1.0348676546047624;0.8333722610171972;0.805342045050562;-0.022737533184153915;-0.02197449220517871;9.999335822711569;0.8337584316319271;-0.005993977940631562;0.8056236074761361;0.005792772853541037;1.034824937537471;0.8056428563686262
68.505638;1.0348647264875726;0.8333720894073081;0.8053437839972021;-0.022737532951235605;-0.021974492234389114;9.999327368190713;0.8337595360304919;-0.005993978200549821;0.805624292252215;0.00579278723888724;1.0348244572341032;0.8056424579685346
68.515638;1.0348618083103593;0.8333719042033424;0.8053455447586924;-0.022737532732576556;-0.02197449226474403;9.999319401856988;0.833760508537912;-0.005993978460351998;0.8056249790547155;0.005792801485745646;1.0348240242037317;0.8056421082993959
68.525638;1.0348589064034215;0.8333717043862514;0.8053473235287385;-0.02273753252950831;-0.021974492296280027;9.999311894954703;0.8337613517813944;-0.005993978719436331;0.8056256640950535;0.005792815560315302;1.0348236363852714;0.8056418052915134
68.535638;1.0348560272696137;0.8333714887506796;0.8053491162948224;-0.022737532343151776;-0.021974492328906057;9.999304821843689;0.8337620699866674;-0.005993978977358143;0.8056263435863098;0.005792829432009113;1.0348232921350797;0.8056415464170067
68.545638;1.0348531768940614;0.8333712556128386;0.805350918442644;-0.022737532174186798;-0.021974492362373962;9.99929815435442;0.8337626680937531;-0.00599397923370235;0.8056270145805073;0.005792843077808109;1.0348229896749714;0.8056413292225003
68.555638;1.0348503603684005;0.833371002679241;0.8053527244752462;-0.022737532022912753;-0.021974492396150264;9.999291858314105;0.8337631510377774;-0.00599397948783891;0.8056276752799446;0.005792856483947188;1.0348227270099435;0.8056411515499439
68.565638;1.034847581891426;0.8333707276395598;0.8053545282647466;-0.02273753188940392;-0.02197449242926266;9.99928589367937;0.8337635230910395;-0.005993979738926772;0.8056283254134341;0.005792869648105099;1.0348225023904443;0.8056410115872475
68.575638;1.0348448449661287;0.8333704292894405;0.8053563236176261;-0.02273753177349331;-0.021974492460347935;9.99928022372224;0.8337637876135321;-0.005993979986236069;0.8056289664064938;0.005792882578901026;1.0348223148363678;0.8056409075731549
68.585638;1.034842152424939;0.8333701079239023;0.8053581050063421;-0.02273753167460746;-0.0219744924878516;9.999274822965797;0.833763946728346;-0.005993980229277916;0.8056296008135253;0.005792895288998172;1.0348221643919433;0.805640837211511
68.595638;1.0348395062321565;0.8333697650370068;0.8053598681689191;-0.022737531591820445;-0.02197449251024587;9.999269668444207;0.8337640007938367;-0.005993980467549275;0.805630231758825;0.005792907787998497;1.0348220520891247;0.8056407977538582
68.605638;1.0348369075678439;0.8333694029358815;0.8053616103763549;-0.02273753152419871;-0.021974492526194076;9.999264730336643;0.8337639482522012;-0.005993980700294073;0.8056308627605643;0.005792920079771833;1.0348219798343312;0.8056407865039126
68.615638;1.034834357466506;0.8333690241607372;0.8053633306409078;-0.022737531471097513;-0.021974492534538183;9.999259976744169;0.8337637859755043;-0.005993980926648168;0.8056314972522279;0.00579293216098432;1.0348219501937823;0.8056408007133216
68.625638;1.0348318575956934;0.8333686310785082;0.8053650295393453;-0.02273753143229847;-0.021974492534090444;9.999255381022275;0.8337635098508084;-0.005993981146023274;0.8056321381471738;0.005792944020085532;1.0348219658972684;0.8056408375194368
68.635638;1.0348294105126123;0.8333682260293777;0.8053667082842303;-0.02273753140792313;-0.021974492523413696;9.999250920943144;0.8337631153151603;-0.005993981358172774;0.8056327881388039;0.005792955639258758;1.0348220292253913;0.8056408946262738
68.645638;1.0348270194722808;0.8333678115804157;0.8053683678124027;-0.02273753139811452;-0.021974492500800774;9.999246569867294;0.8337625978581511;-0.005993981562819409;0.8056334501066799;0.005792966996624628;1.0348221417827232;0.805640970372501
68.655638;1.0348246882997174;0.8333673907217609;0.8053700082751536;-0.02273753140283152;-0.021974492464463133;9.99924228963663;0.8337619540154304;-0.005993981759396049;0.805634127036396;0.005792978067132455;1.0348223048580076;0.8056410625057199
68.665638;1.0348224213354145;0.8333669672470667;0.8053716287025852;-0.022737531421832678;-0.021974492412672957;9.999238032655057;0.8337611824842454;-0.005993981947191438;0.8056348216402592;0.005792988824437361;1.0348225199106527;0.8056411673958611
68.675638;1.0348202236672035;0.8333665459746235;0.8053732269766661;-0.022737531454612655;-0.02197449234377854;9.999233748717309;0.8337602839285672;-0.0059939821256345775;0.8056355360812506;0.005792999241779728;1.0348227887254176;0.8056412805930071
68.685638;1.0348181014068714;0.8333661325357474;0.8053747999927329;-0.022737531500427816;-0.02197449225637635;9.999229394437892;0.8337592597021382;-0.005993982294419896;0.8056362721552234;0.005793009292346253;1.034823113445769;0.8056413977736665
68.695638;1.0348160606807373;0.8333657330300553;0.805376343956881;-0.02273753155852853;-0.02197449214961656;9.999224941622435;0.8337581115823058;-0.0059939824534277425;0.8056370316543903;0.005793018952402745;1.0348234965900922;0.8056415153922699
68.705638;1.034814105450033;0.8333653537226774;0.8053778551210986;-0.022737531628335066;-0.021974492023308728;9.999220378009365;0.8337568427596045;-0.0059939826026289165;0.8056378164844402;0.0057930282019500725;1.0348239404289636;0.805641630737356
68.715638;1.0348122365275891;0.8333650010751346;0.8053793305115858;-0.022737531709416028;-0.021974491877859225;9.999215700858782;0.833755458313249;-0.005993982742116838;0.8056386286620264;0.005793037020033595;1.0348244458526639;0.8056417414010818
68.725638;1.034810453001032;0.8333646820068519;0.8053807678105266;-0.022737531801286896;-0.02197449171417848;9.999210906474627;0.8337539647757287;-0.0059939828721738385;0.8056394702421927;0.0057930453817410495;1.034825012061316;0.8056418447126606
68.735638;1.0348087539750919;0.8333644035578242;0.8053821645608552;-0.022737531903214942;-0.021974491533506234;9.99920598661007;0.8337523695779965;-0.005993982993194112;0.8056403431793476;0.005793053259624325;1.0348256375521647;0.8056419376757675
68.745638;1.0348071385716289;0.8333641720019698;0.8053835176412015;-0.022737532014274812;-0.021974491337216184;9.999200937276413;0.8337506805630861;-0.0059939831055579405;0.8056412493416217;0.005793060626162655;1.0348263211191893;0.8056420175264558
68.755638;1.0348056050939536;0.8333639925973589;0.8053848234344302;-0.022737532133565285;-0.021974491126679787;9.999195765843835;0.833748905464436;-0.005993983209775568;0.8056421906495711;0.005793067453418746;1.0348270618901836;0.8056420824246686
68.765638;1.0348041507426105;0.8333638702434083;0.8053860783995342;-0.022737532260312925;-0.02197449090315555;9.999190490377833;0.8337470518151114;-0.005993983306668322;0.8056431691698236;0.005793073709392184;1.0348278590276574;0.805642131827206
68.775638;1.0348027716904857;0.8333638097250728;0.8053872795748732;-0.022737532393716377;-0.021974490667650608;9.999185136288812;0.8337451274277837;-0.005993983397151907;0.8056441871713166;0.00579307935793162;1.0348287115290697;0.8056421663947246
68.785638;1.0348014630390454;0.8333638153241368;0.8053884246869584;-0.02273753253282408;-0.021974490420774626;9.999179731184952;0.8337431405613582;-0.005993983481935139;0.8056452471063112;0.005793084364719664;1.0348296178818006;0.8056421877056995
68.795638;1.0348002186938998;0.8333638908795598;0.8053895121083097;-0.02273753267667449;-0.021974490162802843;9.999174302176545;0.8337410998627092;-0.005993983561494844;0.8056463512777758;0.00579308870204033;1.034830575759314;0.8056421982429304
68.805638;1.0347990315718611;0.8333640398270271;0.8053905409216049;-0.022737532824413133;-0.021974489894013686;9.999168875876938;0.8337390147080803;-0.005993983636184269;0.8056475012553191;0.005793092349436744;1.0348315818810054;0.8056422010792442
68.815638;1.034797894422267;0.833364264546858;0.8053915109051223;-0.022737532975383112;-0.02197448961495873;9.999163474899674;0.8337368952598594;-0.005993983706305118;0.8056486975026845;0.0057930952940691656;1.034832632113672;0.8056421990195937
68.825638;1.0347968003433312;0.83336456607049;0.8053924222838386;-0.02273753312929618;-0.021974489326519735;9.999158114369651;0.8337347517340413;-0.005993983772106359;0.8056499392217588;0.005793097530575533;1.0348337222729735;0.8056421943313725
68.835638;1.03479574231712;0.8333649445219348;0.8053932749465046;-0.022737533286191672;-0.021974489029946444;9.999152804695111;0.83373259333702;-0.005993983833770891;0.8056512241473753;0.0057930990554637225;1.0348348494286053;0.8056421890337001
68.845638;1.0347947127805097;0.8333653993444502;0.8053940674438611;-0.022737533446253025;-0.021974488726787287;9.999147557986221;0.8337304274964399;-0.005993983891475962;0.8056525486993155;0.005793099858694508;1.034836012484368;0.8056421847694482
68.855638;1.0347937036007886;0.8333659294051282;0.8053947970703865;-0.022737533609858775;-0.021974488418593056;9.999142392139813;0.8337282598171691;-0.005993983945479123;0.8056539087118595;0.00579309992293501;1.0348372115187676;0.8056421825648925
68.865638;1.034792706067149;0.8333665334772115;0.8053954610994305;-0.022737533777760867;-0.021974488106713947;9.999137329162568;0.8337260944817527;-0.0059939839961018464;0.8056552998848032;0.0057930992316087655;1.0348384470643093;0.8056421830630665
68.875638;1.0347917114718097;0.8333672103801115;0.8053960575334363;-0.022737533951128604;-0.02197448779243064;9.999132389117545;0.833723934633646;-0.005993984043682391;0.8056567176507116;0.005793097777232921;1.0348397198662236;0.8056421869783017
68.885638;1.03479071224457;0.8333679585489655;0.8053965848794116;-0.022737534131393396;-0.021974487477250126;9.999127582537932;0.8337217831151147;-0.005993984088593895;0.8056581575445451;0.005793095563132507;1.0348410302978641;0.8056421953532581
68.895638;1.0347897024677213;0.8333687760344372;0.8053970422210093;-0.02273753431989888;-0.021974487163028317;9.999122906650365;0.8337196435523561;-0.005993984131218442;0.8056596160991263;0.005793092598936113;1.0348423774594373;0.805642209672943
68.905638;1.034788677691684;0.8333696608390483;0.8053974296102676;-0.02273753451765467;-0.021974486851815897;9.999118353176396;0.833717520775382;-0.005993984171896187;0.8056610907993385;0.005793088897623291;1.034843759090062;0.8056422320400946
68.915638;1.0347876349030307;0.8333706105948977;0.8053977476188526;-0.022737534725499765;-0.021974486545720113;9.99911392177846;0.8337154203123737;-0.00599398421096299;0.8056625791885412;0.005793084476222426;1.0348451727735433;0.8056422652080932
68.925638;1.0347865725524676;0.8333716221401816;0.8053979962620382;-0.02273753494443941;-0.0219744862468729;9.999109623241093;0.8337133476514402;-0.005993984248843585;0.8056640784176724;0.005793079355324688;1.0348466169965;0.8056423122871814
68.935638;1.0347854903494058;0.8333726920450879;0.805398174183421;-0.022737535175678364;-0.021974485957315163;9.999105471337812;0.8337113079709583;-0.005993984286057844;0.8056655854727318;0.005793073556941716;1.0348480906087885;0.805642376004649
68.945638;1.034784389063977;0.8333738174630662;0.8053982787164077;-0.022737535420259917;-0.021974485678792528;9.999101476155866;0.833709306518835;-0.005993984323043972;0.8056670976109966;0.00579306710236688;1.034849591863476;0.805642457840848
68.955638;1.0347832702355972;0.8333749961460781;0.8053983070566266;-0.022737535678736646;-0.021974485412557178;9.999097642517139;0.8337073487612241;-0.00599398436003667;0.8056686123998589;0.005793060011266817;1.0348511185789184;0.8056425581925775
68.965638;1.0347821357727596;0.8333762259828137;0.8053982573547531;-0.022737535951143556;-0.021974485159306188;9.999093969589861;0.833705439745165;-0.0059939843972346436;0.8056701274291473;0.0057930523018636364;1.034852668521813;0.8056426775309754
68.975638;1.034780987773706;0.8333775051593594;0.8053981287722671;-0.022737536237027223;-0.021974484919297637;9.999090457108375;0.8337035835995321;-0.0059939844349721615;0.8056716405210288;0.0057930439909411;1.0348542392255906;0.8056428170285799
68.985638;1.0347798286510979;0.8333788326417266;0.8053979213813429;-0.022737536535473418;-0.02197448469247783;9.999087114033417;0.8337017836306643;-0.005993984473631167;0.8056731502994817;0.0057930350960405;1.0348558281318467;0.8056429781495797
68.995638;1.0347786611765508;0.8333802078568785;0.8053976361319884;-0.022737536845346473;-0.02197448447852319;9.999083952649906;0.833700042473144;-0.00599398451356008;0.8056746562570279;0.005793025639467735;1.034857433312522;0.8056431620828985
69.005638;1.034777488139819;0.8333816297443801;0.8053972743820136;-0.022737537165519597;-0.021974484276767764;9.999080977979606;0.8336983621888223;-0.0059939845551874905;0.8056761583919022;0.005793015648315462;1.0348590543969296;0.8056433698171265
69.015638;1.034776312118605;0.833383096405901;0.8053968378501672;-0.022737537494750826;-0.02197448408610561;9.999078194828888;0.8336967443261526;-0.005993984599138385;0.8056776568909377;0.005793005149780402;1.0348606932732156;0.8056436024344269
69.025638;1.0347751352529657;0.833384605616489;0.8053963293576615;-0.0227375378314823;-0.021974483905190464;9.999075623316322;0.8336951899782307;-0.0059939846463247575;0.8056791518468773;0.005792994167237923;1.0348623534502914;0.8056438606190811
69.035638;1.0347739585970201;0.8333861551193229;0.8053957531254194;-0.022737538174023426;-0.0219744837328301;9.999073301981921;0.8336936998895149;-0.005993984698056489;0.8056806432177892;0.005792982721485344;1.0348640380085041;0.805644143768368
69.045638;1.034772782138304;0.8333877422411887;0.805395114061064;-0.022737538520902476;-0.021974483568059082;9.99907127981977;0.8336922743737011;-0.005993984755983232;0.8056821310380305;0.005792970834641799;1.0348657481648764;0.8056444496786703
69.055638;1.0347716059641692;0.8333893640851813;0.8053944166812956;-0.022737538870912625;-0.021974483409928497;9.999069608708014;0.8336909135203207;-0.005993984821775471;0.8056836151961027;0.005792958529820479;1.0348674834022988;0.8056447749938632
69.065638;1.0347704312452122;0.8333910186183813;0.8053936644027324;-0.022737539222934214;-0.0219744832574895;9.999068339074064;0.8336896180613206;-0.0059939848967495366;0.8056850950678561;0.005792945828086071;1.034869241748923;0.8056451162089143
69.075638;1.034769260257609;0.8333927049436094;0.8053928596843071;-0.022737539575863087;-0.021974483110073984;9.999067519262578;0.833688390032522;-0.005993984981783289;0.8056865697644013;0.0057929327501162805;1.0348710195136457;0.8056454705067145
69.085638;1.0347680958835777;0.8333944226675082;0.8053920047798304;-0.022737539928673712;-0.021974482967544402;9.999067197954194;0.8336872325628656;-0.005993985077537827;0.8056880381843856;0.0057929193210583384;1.0348728111674719;0.8056458357089566
69.095638;1.034766940972506;0.8333961717551458;0.805391102191486;-0.02273754028043248;-0.021974482830305717;9.999067427725999;0.8336861490955696;-0.0059939851846033875;0.8056894985081035;0.005792905572148693;1.034874609755814;0.8056462093078537
69.105638;1.0347657976785996;0.8333979524084679;0.805390154563684;-0.022737540630283673;-0.021974482699141446;9.999068270140402;0.8336851429065333;-0.005993985303402942;0.805690948267448;0.005792891538601381;1.0348764077949748;0.8056465874073797
69.115638;1.0347646672786022;0.8333997642096204;0.8053891644089533;-0.022737540977514476;-0.021974482574959358;9.99906979504822;0.8336842173471457;-0.00599398543405228;0.8056923846952649;0.005792877256859919;1.0348781984446607;0.8056469645104178
