time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
69.125638;1.0347635510621704;0.8334016053564081;0.8053881338624234;-0.022737541321480974;-0.021974482458641666;9.999072068835524;0.833683376149391;-0.005993985576492771;0.8056938044399082;0.005792862764087797;1.0348799763226946;0.805647333726805
69.135638;1.0347624518091778;0.8334034723460784;0.8053870645936445;-0.022737541661340867;-0.021974482351097405;9.99907514250138;0.8336826233553539;-0.00599398573083285;0.8056952032783202;0.005792848099463168;1.0348817372519343;0.8056476870673863
69.145638;1.0347613740983834;0.8334053598062819;0.805385958150038;-0.02273754199596734;-0.021974482253269922;9.999079047164253;0.8336819630000297;-0.005993985897392235;0.805696576199444;0.0057928333033934135;1.0348834773222366;0.8056480165386727
69.155638;1.034760322589278;0.8334072611564161;0.8053848166643762;-0.022737542324143274;-0.021974482166109675;9.999083793934728;0.8336813987420036;-0.005993986076373341;0.8056979175099802;0.005792818415484091;1.0348851925185552;0.8056483155047189
69.165638;1.034759299978754;0.8334091700519903;0.8053836430116702;-0.022737542644701285;-0.0219744820907298;9.999089379137768;0.833680934099739;-0.005993986267591987;0.8056992210297386;0.005792803474190214;1.0348868790421948;0.8056485790249374
69.175638;1.034758306501594;0.8334110808590309;0.8053824402482906;-0.022737542956493228;-0.021974482028504105;9.999095794086944;0.8336805730430055;-0.00599398647049537;0.8057004804260994;0.005792788516082351;1.0348885335573361;0.8056488034097897
69.185638;1.0347573406066284;0.8334129876910998;0.8053812115148463;-0.0227375432583786;-0.021974481980871784;9.999103030343626;0.8336803197694338;-0.005993986684339565;0.8057016895002745;0.005792773573913759;1.0348901536303763;0.8056489859951235
69.195638;1.0347563999419924;0.8334148834313291;0.8053799603334038;-0.022737543549281158;-0.02197448194898568;9.999111075481496;0.8336801779835892;-0.005993986908345335;0.8057028423355695;0.005792758676505533;1.034891738349655;0.8056491253344613
69.205638;1.0347554825419218;0.833416759692699;0.8053786903359581;-0.02273754382829443;-0.021974481933473573;9.999119907528657;0.8336801506228465;-0.0059939871417980925;0.8057039334511573;0.00579274385015779;1.0348932879256338;0.8056492212360759
69.215638;1.0347545874472088;0.833418607634675;0.8053774047516998;-0.02273754409480626;-0.021974481934529413;9.999129500895227;0.8336802397814242;-0.0059939873841485785;0.8057049578094437;0.005792729118332083;1.0348948024218991;0.8056492743351797
69.225638;1.0347537142923053;0.8334204188020837;0.8053761062279136;-0.022737544348500303;-0.02197448195211738;9.999139836744952;0.833680446452312;-0.005993987635061354;0.8057059103139447;0.005792714500905089;1.0348962810646252;0.8056492854020196
69.235638;1.0347528628257698;0.833422185395211;0.8053747969266135;-0.02273754458924875;-0.02197448198599983;9.99915090164171;0.8336807704680596;-0.005993987894262121;0.805706785451313;0.005792700015915998;1.0348977222900808;0.8056492545702452
69.245638;1.0347520325503585;0.8334239005449986;0.8053734787210526;-0.022737544817055956;-0.021974482035703166;9.999162682294807;0.8336812107376693;-0.005993988161271392;0.8057075776891849;0.005792685680333624;1.0348991237919822;0.8056491809485244
69.255638;1.0347512222125375;0.8334255585895468;0.8053721533143615;-0.022737545032073283;-0.021974482100540208;9.999175166593362;0.8336817654079149;-0.005993988435244243;0.805708282167684;0.005792671506762837;1.0349004826547687;0.8056490629291401
69.265638;1.0347504296674086;0.833427154838778;0.8053708224078068;-0.022737545234608195;-0.021974482179602274;9.99918834286902;0.8336824319525652;-0.005993988714957789;0.8057088954271889;0.005792657503267155;1.034901795619908;0.8056488986573161
69.275638;1.0347496520465962;0.8334286854776135;0.8053694879017742;-0.022737545425076406;-0.02197448227165833;9.999202195718317;0.833683207524015;-0.005993988998959968;0.8057094159280809;0.005792643681807624;1.0349030590760506;0.8056486862075931
69.285638;1.0347488859644034;0.8334301477981675;0.8053681516606516;-0.022737545603814798;-0.02197448237512188;9.99921670444708;0.8336840895282892;-0.005993989285872209;0.8057098437861855;0.005792630065966135;1.0349042690428922;0.8056484236874195
69.295638;1.0347481277367125;0.833431539973843;0.8053668149962109;-0.022737545770847717;-0.02197448248821705;9.999231840685827;0.8336850758414229;-0.005993989574647574;0.8057101797781322;0.0057926166885336715;1.034905421602611;0.805648109613669
69.305638;1.0347473733869479;0.8334328603963701;0.8053654783629426;-0.02273754592592606;-0.021974482609204763;9.999247563528607;0.8336861647006614;-0.005993989864570175;0.8057104246157946;0.005792603584537931;1.0349065138986902;0.8056477432586492
69.315638;1.0347466189494068;0.8334341072618311;0.8053641415980013;-0.022737546068797087;-0.02197448273650063;9.999263821099277;0.8336873544058137;-0.005993990155112109;0.8057105792642553;0.005792590788638066;1.0349075452373517;0.8056473243580785
69.325638;1.0347458615217153;0.8334352789232828;0.8053628050541697;-0.02273754619935672;-0.021974482868598492;9.99928056068159;0.8336886425320839;-0.005993990445887848;0.8057106455486535;0.005792578335481502;1.0349085170158674;0.8056468525137555
69.335638;1.0347450998366157;0.8334363748116657;0.8053614706873607;-0.022737546317663535;-0.02197448300383898;9.999297740487654;0.8336900254768732;-0.005993990736589592;0.8057106260468623;0.005792566258918279;1.0349094313391214;0.8056463271306892
69.345638;1.0347443332404735;0.8334373960414309;0.8053601417972774;-0.0227375464239346;-0.021974483140253596;9.99931533559734;0.8336914990555638;-0.005993991026868631;0.80571052350804;0.005792554591952948;1.0349102899006308;0.805645748234629
69.355638;1.034743560461945;0.8334383453736095;0.8053588220437501;-0.022737546518481075;-0.021974483275710114;9.999333334094786;0.8336930592529391;-0.005993991316355034;0.8057103404934483;0.005792543365947182;1.0349110935846657;0.8056451176008691
69.365638;1.0347427799199373;0.833439227046501;0.805357514797417;-0.022737546601659244;-0.02197448340821363;9.999351730282052;0.83369470208651;-0.005993991604664039;0.8057100794823528;0.005792532605398786;1.034911842099123;0.8056444390770716
69.375638;1.0347419909032496;0.8334400466431612;0.8053562229643789;-0.02273754667385629;-0.021974483535930178;9.999370514987355;0.8336964228314511;-0.005993991891313132;0.8057097429662694;0.005792522325707463;1.0349125342228342;0.8056437180500007
69.385638;1.0347411940424085;0.833440810410889;0.8053549491454305;-0.022737546735377565;-0.021974483657041112;9.999389655957529;0.8336982155421295;-0.005993992175741224;0.8057093330971199;0.005792512538807952;1.0349131688545028;0.8056429606804834
69.395638;1.0347403907352462;0.8334415242132208;0.8053536956628711;-0.022737546786411305;-0.021974483769937134;9.999409082959364;0.8337000731559244;-0.005993992457427719;0.8057088514506967;0.005792503257700144;1.0349137457353448;0.805642172899537
69.405638;1.034739582290442;0.8334421932619797;0.8053524641351774;-0.022737546827253922;-0.021974483873525748;9.999428689501036;0.8337019884295204;-0.005993992736008817;0.8057082992769338;0.005792494495313043;1.034914265790117;0.8056413595598324
69.415638;1.0347387694958432;0.8334428228722901;0.8053512550988141;-0.02273754685857135;-0.021974483967106755;9.999448337897258;0.8337039553260766;-0.00599399301123903;0.8057076776884451;0.005792486263261978;1.034914731104189;0.8056405246282854
69.425638;1.03473795236948;0.8334434193237702;0.8053500682591529;-0.02273754688140185;-0.02197448405002364;9.999467864987137;0.8337059691145271;-0.005993993282788443;0.8057069875874133;0.005792478572905051;1.0349151439287776;0.8056396721365751
69.435638;1.034737129708973;0.8334439895098373;0.805348903015903;-0.022737546896959213;-0.021974484121580366;9.999487101444096;0.8337080252724256;-0.005993993550071037;0.805706229600674;0.00579247143545081;1.0349155055168116;0.8056388066255026
69.445638;1.0347362992319837;0.8334445394450212;0.8053477586532257;-0.022737546906547834;-0.021974484181182218;9.999505897850856;0.8337101190790362;-0.005993993812140967;0.8057054042640344;0.005792464861148757;1.034915815794282;0.8056379328904856
69.455638;1.0347354587244473;0.8334450737039536;0.8053466345631598;-0.02273754691160308;-0.021974484228399795;9.999524137090948;0.833712245768021;-0.005993994067636675;0.8057045125662016;0.00579245886047179;1.0349160735633405;0.8056370558705856
69.465638;1.0347346067916627;0.8334455962748943;0.8053455305892843;-0.02273754691363041;-0.021974484262875123;9.999541730665566;0.8337144001438342;-0.0059939943148799605;0.8057035563369528;0.005792453444815208;1.0349162767850906;0.8056361804403726
69.475638;1.034733742412739;0.8334461109313198;0.8053444467284596;-0.022737546914066247;-0.0219744842841643;9.999558610552002;0.8337165760621217;-0.005993994552283416;0.8057025379059489;0.005792448623480427;1.0349164229455516;0.8056353107441265
69.485638;1.0347328642196163;0.8334466204784696;0.80534338270122;-0.022737546914256473;-0.021974484291713274;9.999574722493952;0.8337187666040935;-0.005993994778886851;0.8057014593638853;0.005792444401349712;1.0349165095735784;0.8056344500015323
69.495638;1.0347319703953215;0.8334471260264258;0.8053423383457062;-0.022737546915473472;-0.021974484285010257;9.999590022049832;0.833720964858311;-0.00599399499455261;0.8057003222155158;0.005792440781317592;1.0349165346659062;0.8056336008995798
69.505638;1.034731059491458;0.8334476269521021;0.8053413139838697;-0.022737546918705002;-0.021974484263732406;9.999604477016096;0.8337231643592181;-0.005993995199778143;0.8056991276412154;0.005792437767554734;1.0349164971787597;0.8056327657981079
69.515638;1.0347301316860524;0.8334481213382834;0.8053403101054221;-0.022737546924308006;-0.021974484227945918;9.999618073429076;0.8337253589598004;-0.00599399539537074;0.805697876780086;0.005792435366681466;1.034916397976461;0.805631946958303
69.525638;1.0347291896046713;0.8334486066769335;0.8053393272609076;-0.022737546931850507;-0.02197448417831946;9.999630812473997;0.833727542938191;-0.0059939955821208014;0.8056965707011753;0.005792433587336556;1.0349162404414365;0.8056311468346377
69.535638;1.0347282383639584;0.8334490806309081;0.8053383662479007;-0.022737546940279896;-0.021974484115916657;9.999642698359759;0.8337297112239052;-0.005993995760594836;0.8056952105681798;0.0057924324358064085;1.034916029754966;0.8056303677089677
69.545638;1.0347272846225846;0.8334495415482874;0.8053374277115632;-0.022737546948364218;-0.021974484041740277;9.999653733004253;0.8337318592474111;-0.005993995931020908;0.8056937982000741;0.005792431909081224;1.034915771117913;0.8056296110618426
69.555638;1.034726335089423;0.833449988484019;0.8053365115045039;-0.02273754695516423;-0.021974483956664053;9.999663920964283;0.8337339829320513;-0.005993996093164077;0.8056923362378122;0.005792431992426115;1.0349154681957444;0.8056288776074059
69.565638;1.0347253955558273;0.8334504206830405;0.8053356168047643;-0.022737546960212573;-0.021974483861638822;9.999673275597111;0.8337360791450824;-0.005993996246248596;0.8056908275528223;0.005792432663618284;1.0349151228707325;0.8056281677880396
69.575638;1.0347244704816532;0.8334508368280095;0.8053347424318239;-0.022737546963370076;-0.02197448375775169;9.999681819189307;0.8337381457794798;-0.005993996388966903;0.8056892747835861;0.005792433898840643;1.034914735795582;0.8056274822153776
69.585638;1.034723563121331;0.8334512345018299;0.8053338863165521;-0.02273754696473711;-0.021974483646127627;9.999689574728363;0.833740180955564;-0.005993996519560099;0.8056876805591495;0.005792435673567396;1.0349143068605768;0.8056268218373654
69.595638;1.0347226764462902;0.8334516101457489;0.8053330447955829;-0.022737546964789867;-0.02197448352779754;9.999696556686892;0.8337421822306855;-0.005993996636136299;0.8056860478305172;0.005792437958242015;1.034913835755223;0.8056261875702349
69.605638;1.034721813954221;0.8334519593788131;0.8053322125677128;-0.022737546964426977;-0.02197448340368711;9.999702770050206;0.8337441466374066;-0.005993996737154082;0.80568437985176;0.005792440716064639;1.0349133228234966;0.8056255795308613
69.615638;1.0347209795003705;0.8334522775321486;0.8053313829666952;-0.02273754696473321;-0.02197448327460754;9.999708220553648;0.8337460712218535;-0.005993996821625681;0.8056826799410998;0.005792443902907056;1.03491277008372;0.8056249966295654
69.625638;1.0347201764344371;0.8334525603318355;0.8053305487123764;-0.02273754696666199;-0.021974483140941643;9.99971292939624;0.8337479534378268;-0.005993996888989254;0.805680951218123;0.005792447463441261;1.034912181855624;0.8056244371503499
69.635638;1.0347194071110588;0.8334528042252313;0.805329703313727;-0.02273754697097455;-0.02197448300237457;9.999716938022466;0.8337497914379256;-0.005993996938915268;0.8056791965823406;0.005792451327792665;1.0349115640763762;0.8056239000589687
69.645638;1.0347186735171683;0.8334530063299764;0.8053288418196763;-0.022737546978452178;-0.021974482858103533;9.999720301188034;0.8337515845497118;-0.005993996971190198;0.8056774187907535;0.005792455415451646;1.0349109228233864;0.8056233859392985
69.655638;1.0347179780279923;0.8334531642162631;0.8053279603243237;-0.022737546990068053;-0.021974482707236734;9.999723077793938;0.8337533337378206;-0.005993996985750378;0.8056756204180895;0.005792459645659076;1.0349102635102925;0.8056228970352121
69.665638;1.034717323454167;0.8334532753624427;0.8053270553098764;-0.02273754700696612;-0.021974482549013068;9.999725322888912;0.8337550419098907;-0.005993996982721076;0.8056738040309412;0.0057924639487076405;1.0349095908777999;0.8056224370228195
69.675638;1.034716712979763;0.8334533372145853;0.8053261234327855;-0.022737547030240536;-0.021974482382826448;9.999727085831092;0.8337567137679749;-0.005993996962343878;0.8056719722342507;0.005792468268875878;1.0349089090176606;0.8056220106609417
69.685638;1.0347161500544646;0.8334533482184349;0.8053251616202705;-0.022737547060626803;-0.021974482208243638;9.999728414326968;0.8337583550228408;-0.005993996924981758;0.805670127279154;0.005792472557409699;1.0349082211574396;0.8056216232323885
69.695638;1.0347156382252556;0.8334533081582748;0.805324167447965;-0.0227375470984065;-0.02197448202503707;9.9997293499827;0.8337599716770308;-0.0059939968710992;0.8056682708680654;0.005792476766561735;1.0349075296456216;0.8056212802538135
69.705638;1.0347151812341997;0.8334532173838815;0.8053231394411524;-0.02273754714363411;-0.021974481833079863;9.999729918278904;0.8337615697649755;-0.005993996800941214;0.8056664042850619;0.005792480851836586;1.0349068365773637;0.8056209874277904
69.715638;1.0347147829846643;0.8334530761894825;0.8053220767713561;-0.022737547196435837;-0.02197448163226953;9.99973013020777;0.8337631551734529;-0.005993996714353956;0.8056645286362712;0.005792484776552175;1.034906144395433;0.8056207503342665
69.725638;1.0347144471001433;0.8334528847282513;0.8053209786475284;-0.022737547257160654;-0.021974481422722243;9.999729990266653;0.8337647333310879;-0.0059939966111939936;0.8056626449846682;0.005792488510860339;1.0349054554507264;0.8056205734420879
69.735638;1.0347141761817442;0.8334526432387327;0.8053198440491471;-0.022737547326342956;-0.021974481205074153;9.9997294974054;0.833766308778047;-0.005993996491823981;0.8056607540548465;0.00579249202658594;1.0349047709120702;0.8056204591476551
69.745638;1.034713971131108;0.8334523523936599;0.8053186716569598;-0.022737547404491954;-0.021974480980574577;9.999728642572514;0.8337678845913535;-0.0059939963571521435;0.8056588560931552;0.005792495294104008;1.0349040904230165;0.8056204082983313
69.755638;1.0347138309926456;0.8334520134591578;0.8053174595664635;-0.02273754749194802;-0.02197448075090775;9.999727410174547;0.8337694619184307;-0.005993996208313292;0.8056569511901737;0.005792498283467736;1.0349034128983352;0.8056204216195529
69.765638;1.0347137530442008;0.8334516282560436;0.8053162051749082;-0.022737547588995363;-0.02197448051790474;9.999725781470323;0.8337710400065541;-0.005993996046318776;0.8056550389887824;0.005792500965698806;1.0349027374140813;0.8056205003317953
69.775638;1.0347137327392955;0.8334511988783332;0.8053149059666882;-0.022737547696009764;-0.021974480283365884;9.999723735657337;0.8337726167021074;-0.00599399587206986;0.8056531180038728;0.005792503310147447;1.0349020632145782;0.8056206457395256
69.785638;1.0347137635316392;0.8334507271588946;0.8053135606260402;-0.022737547813459474;-0.02197448004902864;9.999721251394599;0.8337741889988762;-0.0059939956867678815;0.8056511858793322;0.005792505280834338;1.0349013889556378;0.8056208585132112
69.795638;1.0347138371466587;0.8334502145407314;0.8053121691099798;-0.022737547941759223;-0.021974479816437433;9.999718311431488;0.8337757534262393;-0.005993995492077907;0.8056492398560863;0.005792506839460137;1.034900712273219;0.8056211381197242
69.805638;1.0347139449954639;0.8334496624204872;0.8053107319152766;-0.02273754808100755;-0.021974479586841605;9.999714905608604;0.8337773065044003;-0.005993995289801295;0.8056472765203895;0.005792507955346412;1.0349000301970623;0.8056214827275069
69.815638;1.0347140796975418;0.8334490721241333;0.8053092496651827;-0.022737548230869483;-0.02197447936152989;9.999711032890469;0.8337788450956002;-0.005993995081502709;0.8056452916283171;0.005792508610601048;1.0348993395930797;0.8056218898813233
69.825638;1.0347142351432626;0.8334484444676791;0.8053077232702871;-0.022737548390865937;-0.021974479142220376;9.999706706545643;0.8337803665513418;-0.005993994868319791;0.8056432804429586;0.005792508795266912;1.0348986374496305;0.8056223573477748
69.835638;1.034714405932248;0.8334477795590021;0.8053061544669677;-0.022737548560804996;-0.021974478930885537;9.999701954862621;0.833781868935533;-0.005993994651060874;0.8056412382617515;0.005792508501038145;1.0348979211831737;0.8056228833653086
69.845638;1.0347145873613637;0.8334470770248935;0.805304546326966;-0.022737548740830952;-0.02197447872926458;9.999696811248299;0.8337833507248343;-0.005993994430662566;0.8056391608330795;0.005792507721577494;1.034897188244363;0.805623466689913
69.855638;1.0347147754161214;0.8334463361222351;0.8053029035155087;-0.022737548931115216;-0.02197447853853578;9.999691303857377;0.8337848100220391;-0.00599399420863203;0.8056370445618246;0.005792506459707596;1.034896435702345;0.8056241066887793
69.865638;1.0347149664088016;0.8334455556198864;0.8053012320665043;-0.02273754913167071;-0.021974478359228167;9.999685456344823;0.8337862444607528;-0.005993993987006316;0.8056348868637593;0.005792504732028204;1.034895660824967;0.8056248031588723
69.875638;1.0347151566622852;0.8334447342032322;0.8052995384138089;-0.02273754934238279;-0.021974478191324448;9.999679296252594;0.8337876516681243;-0.005993993767919633;0.805632686670954;0.005792502562264523;1.0348948611816782;0.8056255562246908
69.885638;1.0347153425751474;0.8334438711645629;0.8052978286072277;-0.022737549563012317;-0.021974478034431966;9.999672861048602;0.8337890296901906;-0.005993993553215095;0.8056304447194959;0.0057924999712819095;1.0348940337628862;0.8056263664633292
69.895638;1.0347155211188666;0.8334429663656485;0.8052961084555421;-0.022737549793107274;-0.021974477887898667;9.999666197644787;0.8337903773829792;-0.005993993344283689;0.8056281637642455;0.005792496973296412;1.0348931747621797;0.8056272346228085
69.905638;1.034715690234841;0.8334420195846747;0.8052943839430222;-0.022737550031898215;-0.021974477750908255;9.999659356684683;0.8337916943474308;-0.0059939931420278664;0.8056258486768627;0.005792493576217682;1.0348922800836546;0.80562816116388
69.915638;1.0347158481960463;0.833441030054584;0.8052926614291736;-0.02273755027837999;-0.02197447762268548;9.999652389047359;0.8337929806237703;-0.005993992946912291;0.8056235059309069;0.005792489785085798;1.034891345848145;0.8056291464401872
69.925638;1.0347159922958522;0.833439996581124;0.8052909477253991;-0.022737550531614296;-0.021974477502737094;9.999645350034704;0.8337942369576655;-0.005993992759166443;0.8056211424248161;0.005792485607149606;1.0348903690947202;0.805630190956188
69.935638;1.0347161187232978;0.833438918111168;0.8052892500227116;-0.022737550790879583;-0.02197447739091898;9.999638302767993;0.8337954649765391;-0.005993992578963156;0.8056187643578987;0.005792481054267941;1.0348893483353496;0.8056312948398322
69.945638;1.0347162237762058;0.833437794229573;0.8052875756153312;-0.02273755105563032;-0.021974477287415636;9.99963131131456;0.8337966663922537;-0.005993992406451997;0.805616377054392;0.005792476142310124;1.0348882835488398;0.8056324575226645
69.955638;1.034716304703226;0.833436625056039;0.8052859315681404;-0.022737551325548215;-0.021974477192690807;9.999624430376086;0.8337978419185579;-0.005993992241735079;0.8056139853443457;0.005792470887215881;1.034887176019166;0.8056336783495124
69.965638;1.0347163596948887;0.8334354108285352;0.8052843243032398;-0.022737551600596557;-0.0219744771072252;9.999617703565445;0.8337989910691381;-0.005993992084617643;0.8056115932831802;0.005792465298909464;1.034886028225942;0.8056349569885902
69.975638;1.0347163878434384;0.8334341519411981;0.8052827590410595;-0.02273755188094529;-0.021974477031159373;9.999611168969391;0.8338001131872473;-0.005993991934286634;0.8056092036728469;0.005792459378517042;1.0348848436992661;0.8056362932146283
69.985638;1.0347163892576063;0.8334328491925678;0.8052812395257524;-0.022737552166809512;-0.02197447696421461;9.999604862550996;0.8338012087011092;-0.005993991789430333;0.8056068184889271;0.005792453122723342;1.0348836268572499;0.8056376863881481
69.995638;1.034716364821673;0.8334315034165366;0.8052797682680218;-0.022737552458247243;-0.021974476905930806;9.999598816033023;0.8338022791751406;-0.005993991648556997;0.8056044393594364;0.005792446531766194;1.0348823827162474;0.8056391347836125
70.005638;1.0347163157125325;0.8334301149806712;0.8052783468693753;-0.02273755275503638;-0.021974476855910603;9.999593052480261;0.8338033263037007;-0.005993991510068135;0.8056020673758854;0.005792439610145333;1.0348811161246132;0.8056406355051198
70.015638;1.034716243139735;0.8334286843458266;0.8052769762329215;-0.022737553056638875;-0.021974476813883183;9.999587584197968;0.8338043512423862;-0.0059939913723540015;0.8055997033326608;0.005792432358960177;1.0348798306671474;0.8056421849246117
70.025638;1.034716148484706;0.8334272132888036;0.8052756568570036;-0.022737553362159945;-0.021974476779716614;9.999582414560164;0.8338053547014136;-0.005993991234167723;0.8055973484495119;0.005792424773279347;1.034878528261819;0.8056437788388939
70.035638;1.0347160337146397;0.8334257054791514;0.8052743889864536;-0.022737553670376474;-0.021974476753461;9.999577541518443;0.8338063373009631;-0.005993991094981757;0.805595004526732;0.005792416848385662;1.0348772098931394;0.8056454126506479
70.045638;1.0347159014256744;0.8334241661138102;0.8052731724932797;-0.02273755397990113;-0.021974476735295918;9.99957296477453;0.8338073000187629;-0.005993990954946036;0.8055926738584178;0.005792408585075479;1.034875876804441;0.8056470817926553
70.055638;1.0347157545494958;0.8334226008135971;0.8052720069730377;-0.022737554289289714;-0.0219744767253211;9.999568696020377;0.8338082443778574;-0.0059939908145561945;0.80559035933242;0.005792399988723849;1.0348745310698844;0.8056487817896896
70.065638;1.0347155966211024;0.8334210145440912;0.8052708920062089;-0.022737554596913012;-0.02197447672325733;9.999564759206294;0.8338091718602902;-0.005993990674451853;0.8055880643029129;0.005792391065453446;1.0348731749650681;0.8056505081592515
70.075638;1.0347154320778005;0.83341941160304;0.8052698271018078;-0.022737554900852764;-0.02197447672831801;9.999561181921488;0.8338100831531546;-0.005993990535411091;0.8055857924088933;0.00579238181859016;1.034871810079764;0.8056522569268666
70.085638;1.0347152654227865;0.8334177961529855;0.8052688116145218;-0.022737555199159012;-0.021974476739376643;9.99955799692253;0.8338109782589169;-0.005993990398264696;0.805583547677527;0.005792372247297956;1.0348704372083493;0.8056540252267401
70.095638;1.034715099846206;0.8334161720918131;0.8052678451493791;-0.022737555490252026;-0.0219744767550572;9.999555251081842;0.8338118570224715;-0.005993990263672671;0.8055813347572528;0.005792362350488708;1.0348690570576882;0.8056558109285428
70.105638;1.0347149367738184;0.833414542148335;0.805266928121949;-0.02273755577301724;-0.0219744767737291;9.99955300420013;0.8338127190716718;-0.005993990131981557;0.8055791589410305;0.005792352131652545;1.0348676715305813;0.8056576118030211
70.115638;1.034714776779445;0.8334129073297251;0.8052660618338384;-0.022737556046640833;-0.02197447679379162;9.999551316224101;0.8338135633600142;-0.005993990003187277;0.8055770255946543;0.005792341596926886;1.03486628450039;0.8056594253517914
70.125638;1.0347146206066593;0.8334112677352914;0.8052652481143376;-0.022737556310568535;-0.0219744768139878;9.999550230331607;0.8338143878217156;-0.005993989876891963;0.8055749392681646;0.005792330751542395;1.0348649011704412;0.8056612493069456
70.135638;1.034714469405154;0.8334096238966135;0.8052644888303091;-0.02273755656453757;-0.02197447683330999;9.999549761743069;0.8338151892822566;-0.005993989752336014;0.8055729032019485;0.005792319602935744;1.0348635270305817;0.8056630820255212
70.145638;1.034714324838554;0.8334079771753332;0.8052637853524227;-0.022737556808399097;-0.02197447685073266;9.999549897477467;0.8338159638369353;-0.005993989628556938;0.8055709194926658;0.005792308164904508;1.0348621675801033;0.8056649223553856
70.155638;1.034714189066557;0.833406328773068;0.8052631382981205;-0.02273755704192466;-0.02197447686510142;9.999550599965078;0.8338167075942964;-0.005993989504558385;0.8055689896779709;0.00579229645428292;1.0348608282088079;0.8056667693046364
70.165638;1.0347140641673105;0.8334046782689023;0.8052625478398074;-0.02273755726494605;-0.02197447687512689;9.999551811812706;0.8338174172563477;-0.005993989379389519;0.8055671148947996;0.005792284485625358;1.0348595133439484;0.8056686217916799
70.175638;1.0347139514062056;0.8334030235869727;0.805262014233117;-0.022737557477700496;-0.021974476879483566;9.99955346637623;0.8338180901943021;-0.00599398925223912;0.8055652953133409;0.005792272272874185;1.0348582255918959;0.8056704784646265
70.185638;1.0347138505304527;0.833401362344061;0.8052615380053862;-0.022737557680904977;-0.021974476877001978;9.99955550032721;0.8338187239634129;-0.0059939891227674255;0.8055635299995955;0.005792259834296853;1.0348569657720945;0.8056723377967656
70.195638;1.0347137595497484;0.8333996926046454;0.8052611196527225;-0.02273755787551917;-0.021974476866732495;9.999557858701735;0.8338193157328209;-0.005993988991404388;0.8055618177161222;0.0057922471922969955;1.0348557333054638;0.8056741986652406
70.205638;1.034713675972102;0.833398012976472;0.8052607592030087;-0.02273755806266844;-0.021974476847862925;9.99956049370918;0.8338198622531013;-0.005993988859107691;0.8055601575792734;0.005792234369519575;1.0348545265485791;0.8056760610864879
70.215638;1.0347135985516318;0.8333963230209163;0.805260456050808;-0.022737558243641005;-0.021974476819652585;9.999563362629546;0.833820360048273;-0.005993988726878869;0.8055585487659763;0.00579222138863201;1.0348533432299154;0.8056779264342534
70.225638;1.0347135277714987;0.8333946234833829;0.8052602086435598;-0.022737558419527702;-0.021974476781433022;9.99956642192844;0.8338208054101337;-0.005993988595579419;0.8055569897848704;0.0057922082751685885;1.034852180514307;0.8056797970451658
70.235638;1.0347134652159196;0.8333929157846824;0.8052600139137636;-0.022737558590846866;-0.021974476732695317;9.999569620097319;0.8338211942098541;-0.005993988465936447;0.8055554784707318;0.005792195058133388;1.034851034612086;0.8056816754991699
70.245638;1.0347134124544344;0.8333912013203978;0.8052598676627122;-0.022737558757711676;-0.02197447667323911;9.999572895310484;0.8338215217950297;-0.005993988338551549;0.80555401296775;0.005792181769408761;1.034849900477709;0.8056835636114432
70.255638;1.0347133695992912;0.8333894815380158;0.8052597658997311;-0.022737558920304813;-0.021974476603202217;9.999576173843275;0.8338217838031626;-0.005993988213986395;0.8055525926198126;0.005792168444520662;1.034848771616497;0.8056854617131354
70.265638;1.0347133347218662;0.8333877588162437;0.8052597055748147;-0.022737559079039165;-0.02197447652286248;9.999579370853937;0.8338219777012822;-0.005993988092867652;0.8055512179584602;0.005792155122749629;1.0348476403559896;0.805687368990006
70.275638;1.0347133049122286;0.8333860366584858;0.8052596842874142;-0.022737559234416414;-0.021974476432378136;9.999582403487901;0.8338221035077854;-0.005993987975849055;0.805549890047003;0.00579214184338966;1.0348464989433872;0.8056892843682022
70.285638;1.0347132771881014;0.8333843186279485;0.80525969969062;-0.022737559387003583;-0.02197447633167546;9.999585206411387;0.8338221632177222;-0.005993987863520974;0.8055486096739564;0.00579212864127591;1.0348453405937292;0.805691206982616
70.295638;1.034713247943232;0.8333826073412892;0.8052597490787546;-0.022737559537439122;-0.02197447622048447;9.999587733006013;0.8338221599516976;-0.0059939877565025074;0.8055473768932231;0.005792115547037259;1.0348441598718587;0.8056931361147539
70.305638;1.0347132123584155;0.833380904184981;0.8052598295385958;-0.022737559686319134;-0.02197447609843249;9.999589948570526;0.8338220974897556;-0.00599398765558248;0.8055461913647763;0.00579210258860478;1.0348429528358305;0.8056950710404952
70.315638;1.0347131647893888;0.8333792094552905;0.8052599386438716;-0.02273755983421897;-0.02197447596519178;9.999591823110357;0.8338219799626923;-0.005993987561670816;0.8055450531006726;0.005792089790793332;1.034841717190503;0.8056970112191684
70.325638;1.0347130995331226;0.8333775230428071;0.8052600749960598;-0.022737559981885622;-0.021974475820676975;9.999593324095308;0.8338218116441121;-0.0059939874757233315;0.8055439625401319;0.005792077176600228;1.0348404520289047;0.805698956448722
70.335638;1.034713011286686;0.8333758455343349;0.8052602384454904;-0.022737560130251782;-0.02197447566525642;9.999594414788035;0.8338215969275821;-0.005993987398694728;0.8055429198334174;0.005792064768544146;1.03483915702573;0.8057009062442785
70.345638;1.0347128951750182;0.8333741788047476;0.8052604303605051;-0.022737560280128882;-0.02197447549975404;9.999595055135366;0.8338213402744192;-0.0059939873313994705;0.8055419241600669;0.005792052585105249;1.0348378317154832;0.8057028590979229
70.355638;1.034712746625474;0.8333725256347133;0.8052606537042201;-0.022737560432010025;-0.02197447532503674;9.999595200395104;0.8338210459057525;-0.005993987274469056;0.8055409736077136;0.005792040636023819;1.034836475286686;0.8057048127773954
70.365638;1.0347125610621664;0.8333708890629042;0.8052609124108415;-0.02273756058631359;-0.021974475141665464;9.99959480324052;0.8338207172278739;-0.00599398722846622;0.805540065715114;0.005792028923613584;1.0348350872301888;0.8057067652558514
70.375638;1.0347123335829673;0.8333692721956614;0.8052612104144365;-0.022737560743559697;-0.021974474950041546;9.999593822629986;0.8338203565627768;-0.005993987193932215;0.8055391978129466;0.005792017449191351;1.0348336684579966;0.8057087152209802
70.385638;1.0347120589212009;0.8333676782123598;0.8052615513612272;-0.022737560904062665;-0.021974474750649037;9.999592232941538;0.8338199657340419;-0.0059939871713408045;0.8055383663917286;0.005792006218367545;1.0348322210893452;0.8057106620414578
70.395638;1.0347117315182186;0.8333661100282738;0.8052619389877654;-0.02273756106775744;-0.02197447454402533;9.999590023817262;0.8338195466997919;-0.0059939871609689084;0.8055375667387812;0.005791995243089936;1.0348307471536466;0.8057126054096955
70.405638;1.0347113460805546;0.833364569673949;0.8052623772420164;-0.022737561234485903;-0.021974474330600673;9.999587191147253;0.8338191010951099;-0.005993987162682754;0.8055367937191199;0.005791984542767448;1.0348292484490038;0.8057145445585184
70.415638;1.0347108984575724;0.8333630579158727;0.8052628702367501;-0.022737561404102238;-0.02197447411061345;9.99958372652942;0.8338186292569436;-0.00599398717586152;0.8055360426296755;0.005791974143593112;1.0348277274855837;0.8057164773936517
70.425638;1.0347103859232984;0.83336157477027;0.805263422669737;-0.022737561576355106;-0.021974473884125687;9.999579612158367;0.833818129913485;-0.005993987199591153;0.805535309629489;0.005791964073561931;1.0348261879240457;0.8057184001977655
70.435638;1.0347098071091592;0.8333601204430429;0.8052640403855308;-0.022737561750913175;-0.02197447365103115;9.999574828934412;0.8338176004878902;-0.005993987233094894;0.8055345921123871;0.005791954356068517;1.0348246339437515;0.8057203079280897
70.445638;1.0347091616453656;0.8333586951808258;0.8052647299675624;-0.022737561927308844;-0.021974473410991735;9.999569370470814;0.8338170377521871;-0.0059939872762085795;0.8055338886322625;0.005791945006045937;1.0348230690792575;0.8057221949644964
70.455638;1.034708449389161;0.8333572983967947;0.8052654972040852;-0.022737562104786564;-0.021974473163434306;9.999563245236303;0.8338164385225328;-0.005993987329466331;0.8055331980826085;0.005791936028495463;1.034821495604696;0.8057240561663142
70.465638;1.0347076703779503;0.8333559285721074;0.8052663461056887;-0.02273756228231331;-0.021974472907695105;9.999556466335973;0.8338157996804627;-0.005993987393721238;0.8055325188932975;0.005791927418434603;1.0348199152284001;0.8057258875195772
70.475638;1.0347068257466212;0.833354583541399;0.8052672794275008;-0.022737562458798346;-0.021974472643112603;9.99954904146213;0.833815118030319;-0.0059939874697205325;0.805531848887905;0.005791919163301485;1.0348183303657945;0.805727685865655
70.485638;1.0347059180951368;0.8333532604305388;0.805268299520381;-0.022737562633387103;-0.021974472369009127;9.999540972839482;0.8338143908310524;-0.005993987557876102;0.8055311856247946;0.0057919112475681;1.0348167443674605;0.8057294482698008
70.495638;1.0347049505808399;0.833351955726354;0.8052694085566021;-0.022737562805521735;-0.02197447208471873;9.999532264177818;0.8338136165477256;-0.0059939876581816265;0.8055305267161105;0.005791903656707188;1.034815160435643;0.8057311717813385
70.505638;1.034703925937438;0.8333506657620295;0.8052706083505498;-0.022737562974884176;-0.021974471789644543;9.999522922907486;0.8338127953088796;-0.005993987770206097;0.8055298698401846;0.005791896379172695;1.0348135805705538;0.8057328534316005
70.515638;1.034702846458979;0.8333493870812096;0.8052719002716079;-0.02273756314148478;-0.021974471483335818;9.999512956884614;0.8338119290442843;-0.005993987893127771;0.8055292130397327;0.0057918894071984275;1.0348120056497867;0.8057344901989832
70.525638;1.0347017140875665;0.8333481163012503;0.8052732852662942;-0.02273756330563032;-0.02197447116563463;9.999502371624663;0.833811020972509;-0.005993988025740553;0.8055285555205133;0.005791882737696756;1.0348104364353814;0.8057360792448787
70.535638;1.0347005299503063;0.8333468501030077;0.8052747634282253;-0.02273756346777308;-0.021974470836796565;9.999491170521491;0.8338100742709413;-0.00599398816642968;0.8055278977595163;0.005791876373883171;1.03480887498359;0.8057376181017297
70.545638;1.0346992942157975;0.8333455858051002;0.8052763334946931;-0.022737563628431292;-0.021974470497444352;9.999479358961471;0.8338090912148984;-0.005993988313255344;0.8055272408315665;0.005791870325257295;1.0348073256412482;0.8057391044935731
70.555638;1.0346980064793068;0.8333443219305601;0.8052779930449994;-0.022737563787978764;-0.021974470148303494;9.999466950508841;0.8338080737887643;-0.005993988464049179;0.8055265861334201;0.00579186460442067;1.0348057943941358;0.8057405366009163
70.565638;1.0346966661985346;0.833343058022641;0.8052797386923813;-0.02273756394651245;-0.021974469789895434;9.999453970503373;0.8338070244848271;-0.005993988616449758;0.8055259353282482;0.0057918592250981735;1.034804287045061;0.8057419137930604
70.575638;1.034695273376529;0.8333417937645253;0.8052815659235669;-0.022737564104125165;-0.021974469422455612;9.999440453927265;0.833805946237793;-0.005993988768195388;0.8055252898010709;0.005791854202022456;1.0348028079398768;0.8057432367311109
70.585638;1.034693829313615;0.8333405284419708;0.8052834692939416;-0.022737564261116203;-0.021974469046109963;9.999426444767096;0.8338048422235279;-0.0059939889175216815;0.8055246500958192;0.005791849549122464;1.0348013596388919;0.8057445066601768
70.595638;1.03469233655233;0.8333392610247269;0.8052854426270282;-0.0227375644177969;-0.02197446866104971;9.999412004014262;0.8338037157330606;-0.005993989063112734;0.8055240160760899;0.0057918452804048125;1.03479994299907;0.8057457246321372
70.605638;1.0346907982037563;0.8333379899794072;0.8052874787065962;-0.022737564574310927;-0.021974468267459645;9.999397216148783;0.8338025695484566;-0.005993989203717923;0.8055233876434911;0.005791841415084918;1.0347985575907854;0.8057468911251925
70.615638;1.0346892176197962;0.8333367129668409;0.8052895691700842;-0.02273756473074676;-0.021974467865393962;9.999382184682972;0.833801405565552;-0.005993989337952328;0.8055227651139725;0.005791837978811338;1.0347972022903291;0.8057480060362012
70.625638;1.0346875980630947;0.8333354274136202;0.8052917051776481;-0.022737564887311927;-0.021974467454913618;9.99936702229329;0.8338002253899987;-0.0059939894643876255;0.8055221490101286;0.005791834999430755;1.034795875790338;0.805749068730574
70.635638;1.0346859422551191;0.8333341315636632;0.8052938784901497;-0.022737565044400998;-0.021974467036355628;9.999351843227855;0.833799030884014;-0.005993989581486649;0.8055215399243361;0.00579183250329758;1.0347945774222878;0.8057500780254471
70.645638;1.0346842531366887;0.8333328246422834;0.8052960822225945;-0.022737565202572505;-0.021974466610311293;9.999336760426193;0.8337978240419203;-0.005993989687332471;0.8055209384850693;0.005791830513325672;1.0347933081629705;0.8057510325686409
70.655638;1.0346825353059839;0.8333315063324938;0.8052983106896896;-0.022737565362396978;-0.02197446617720006;9.999321884277316;0.8337966063928441;-0.0059939897798195925;0.8055203451768057;0.0057918290483984875;1.0347920709476393;0.8057519314012764
70.665638;1.0346807951185057;0.8333301766923722;0.8053005585807177;-0.0227375655242652;-0.021974465737026643;9.999307315839543;0.8337953780871368;-0.005993989857287551;0.8055197603474626;0.005791828125205305;1.0347908700895763;0.8057527737226824
70.675638;1.0346790394618472;0.8333288360316679;0.8053028204179866;-0.022737565688308776;-0.02197446528972952;9.999293134859263;0.8337941377015903;-0.00599398991884181;0.805519184670413;0.005791827757267559;1.034789710336448;0.8057535582647068
70.685638;1.0346772745573662;0.8333274841386716;0.8053050905000437;-0.022737565854394477;-0.02197446483559057;9.999279397644955;0.8337928832420345;-0.00599398996416298;0.8055186198305916;0.005791827949597219;1.0347885964107724;0.8057542832656073
70.695638;1.0346755054201087;0.8333261198189175;0.8053073628553452;-0.02273756602218362;-0.021974464375189726;9.999266148148081;0.8337916131170668;-0.005993989993241316;0.8055180688752052;0.005791828698178159;1.0347875332852134;0.805754946898742
70.705638;1.0346737357844031;0.833324741031266;0.805309631396036;-0.022737566191250558;-0.021974463909025268;9.999253422390519;0.8337903265457965;-0.0059939900062624995;0.8055175362604039;0.005791829995256556;1.0347865263381701;0.8057555478313405
70.715638;1.0346719685006933;0.8333233448232362;0.8053118905092179;-0.02273756636112906;-0.02197446343722219;9.999241244195463;0.8337890238484407;-0.005993990003389626;0.8055170277720518;0.005791831831536831;1.0347855809926882;0.8057560854833882
70.725638;1.034670206338373;0.8333219272482101;0.805314135335284;-0.02273756653129442;-0.02197446295970081;9.99922962893948;0.8337877065707266;-0.005993989984471039;0.8055165497469338;0.005791834195408398;1.0347847022590664;0.8057565597121605
70.735638;1.0346684525651773;0.8333204839331023;0.8053163610536994;-0.0227375667011971;-0.021974462476605238;9.999218592811198;0.8337863774654652;-0.005993989949071095;0.8055161077384831;0.005791837074307023;1.0347838944760421;0.8057569704360263
70.745638;1.0346667112157362;0.8333190109505972;0.8053185619473189;-0.022737566870277445;-0.021974461988358385;9.999208156686247;0.8337850404188771;-0.0059939898967809315;0.80551570557862;0.005791840454866624;1.034783161203705;0.8057573170715678
70.755638;1.0346649871548463;0.8333175050669123;0.8053207314817367;-0.022737567037824917;-0.021974461495339534;9.999198343446853;0.8337836999175608;-0.005993989827451308;0.8055153452261171;0.005791844321506118;1.0347825048877246;0.8057575978161399
70.765638;1.0346632857138438;0.8333159633936962;0.8053228633387162;-0.022737567202809176;-0.021974460997741505;9.999189171631054;0.8337823602268598;-0.005993989741158196;0.8055150271670175;0.0057918486586283876;1.034781926381522;0.8057578102658016
70.775638;1.0346616124791863;0.8333143832513636;0.8053249521712089;-0.02273756736387454;-0.021974460495620907;9.99918065182811;0.8337810250471199;-0.005993989637993476;0.805514750817989;0.005791853452957635;1.0347814249622302;0.8057579532219209
70.785638;1.03465997361756;0.8333127622211938;0.8053269933205942;-0.02273756751931428;-0.021974459988907322;9.999172788934692;0.8337796976190387;-0.00599398951803615;0.8055145148294034;0.0057918586924209205;1.034780999055613;0.8057580274090306
70.795638;1.0346583756911467;0.8333110980340731;0.8053289822026687;-0.022737567666920575;-0.021974459477432626;9.999165583792937;0.8337783808447856;-0.0059939893815119496;0.8055143175031945;0.005791864365056595;1.0347806470937941;0.8057580346756072
70.805638;1.0346568247404793;0.8333093885655322;0.8053309145226007;-0.022737567804114654;-0.021974458960882064;9.999159029535866;0.8337770773937853;-0.005993989228722565;0.805514157037453;0.0057918704593257425;1.0347803675483447;0.8057579774228848
70.815638;1.034655325801594;0.8333076319137938;0.8053327873798909;-0.022737567928401387;-0.021974458438727598;9.999153105708688;0.8337757896736843;-0.005993989059743885;0.8055140316951753;0.005791876964130447;1.034780158400395;0.8057578591819586
70.825638;1.034653883087985;0.8333058261956365;0.8053345999548001;-0.022737568037619667;-0.021974457910440347;9.999147775272455;0.8337745196908151;-0.005993988874274278;0.8055139403364944;0.005791883866608109;1.0347800172761414;0.8057576850490692
70.835638;1.0346524999814213;0.8333039691478592;0.8053363530181804;-0.02273756812988956;-0.021974457375704696;9.999142989294588;0.8337732692559571;-0.005993988671766789;0.8055138827393584;0.005791891149426054;1.0347799424149104;0.8057574607507358
70.845638;1.0346511785643517;0.8333020579390644;0.8053380481633251;-0.022737568203635292;-0.021974456834333883;9.999138697308032;0.8337720406342747;-0.005993988451683936;0.8055138592345205;0.005791898793724088;1.03477993374188;0.8057571916219839
70.855638;1.0346499197030692;0.8333000896266735;0.8053396870663314;-0.022737568257800368;-0.021974456286247102;9.99913485392563;0.8337708370380429;-0.005993988213719782;0.8055138703853605;0.005791906786048001;1.03477999300657;0.8057568825543562
70.865638;1.0346487240048543;0.8332980621015889;0.8053412703655454;-0.022737568292021174;-0.021974455731674416;9.999131420048053;0.8337696623402745;-0.005993987957957421;0.8055139170603876;0.005791915119143534;1.0347801224653161;0.8057565380308892
70.875638;1.0346475925592584;0.8332959746426867;0.805342797113347;-0.022737568306557085;-0.021974455171302615;9.999128363190597;0.8337685205257698;-0.005993987684851212;0.8055140003421818;0.005791923786294617;1.0347803231920871;0.8057561619264235
70.885638;1.0346465270832126;0.8332938277117855;0.8053442655208608;-0.0227375683019666;-0.02197445460626227;9.999125657655648;0.8337674158590818;-0.005993987395023501;0.8055141210804166;0.0057919327774890485;1.0347805942646875;0.8057557571952448
70.895638;1.0346455294926407;0.8332916226043144;0.8053456738840731;-0.022737568278661184;-0.021974454038025015;9.999123284813255;0.8337663531807414;-0.0059939870891707984;0.8055142793281065;0.0057919420785520655;1.0347809329866253;0.8057553252193009
70.905638;1.0346446008751196;0.8332893612840954;0.805347020742225;-0.022737568236670697;-0.021974453468265764;9.99912123061206;0.8337653377306167;-0.005993986768176496;0.8055144740912392;0.005791951672225446;1.0347813357165148;0.8057548653892826
70.915638;1.0346437407487254;0.8332870460052292;0.805348304433195;-0.022737568175929264;-0.021974452898728028;9.999119482581312;0.8337643752946715;-0.005993986433177667;0.8055147039518034;0.00579196154153799;1.0347817986065635;0.8057543756364369
70.925638;1.0346429474260626;0.8332846791011949;0.805349522582304;-0.02273756809670826;-0.02197445233101945;9.999118035815012;0.833763472332376;-0.005993986085480636;0.8055149679730034;0.005791971669739984;1.0347823179227558;0.805753853474849
70.935638;1.0346422191059164;0.8332822634560808;0.80535067224024;-0.022737567999651827;-0.021974451766341545;9.999116897620214;0.8337626352385287;-0.00599398572657166;0.8055152657893485;0.005791982036049933;1.0347828900685023;0.8057532968836797
70.945638;1.034641554404084;0.833279802765492;0.8053517506387678;-0.022737567885638056;-0.02197445120547355;9.999116076835035;0.8337618693019105;-0.005993985358291701;0.8055155973364179;0.005791992614058543;1.0347835113229917;0.805752704951194
70.955638;1.0346409518930504;0.8332773012781381;0.8053527556799295;-0.02273756775570589;-0.02197445064911082;9.99911557369669;0.8337611781744275;-0.00599398498275905;0.805515962909689;0.005792003372466901;1.0347841772154807;0.8057520779401808
70.965638;1.034640409949116;0.8332747639954128;0.8053536860562194;-0.022737567610879916;-0.02197445009809122;9.999115386728292;0.8337605643216127;-0.005993984601980117;0.8055163630352302;0.005792014276506213;1.0347848816886478;0.8057514164679433
70.975638;1.034639927737234;0.8332721971049387;0.8053545414765483;-0.02273756745206063;-0.021974449553337647;9.999115525752709;0.8337600298766441;-0.005993984217726982;0.8055167979829284;0.00579202529179606;1.0347856171386436;0.8057507206052686
70.985638;1.0346395066481076;0.8332696075160445;0.8053553227971202;-0.022737567280114387;-0.021974449015859435;9.999116013029443;0.8337595769204794;-0.005993983831794474;0.8055172678884625;0.005792036387610322;1.0347863756237916;0.8057499897040715
70.995638;1.0346391508935782;0.8332670019058025;0.8053560316811126;-0.022737567095868202;-0.02197444848697131;9.999116871769552;0.8337592074836617;-0.005993983446155826;0.8055177735894052;0.005792047537268898;1.0347871495359882;0.8057492226310597
71.005638;1.0346388663087487;0.8332643865763462;0.8053566698686253;-0.0227375669000562;-0.02197444796848883;9.999118116991758;0.8337589236014118;-0.005993983062935036;0.8055183165097686;0.005792058716803043;1.0347879316112134;0.8057484180936069
71.015638;1.0346386585134577;0.8332617681455037;0.8053572385902898;-0.022737566693452494;-0.02197444746256504;9.999119755716531;0.8337587273369111;-0.00599398268433888;0.8055188973015818;0.005792069901032805;1.0347887155835067;0.8057475749969807
71.025638;1.0346385325424174;0.8332591541461448;0.8053577386934917;-0.02273756647704038;-0.021974446971324436;9.999121792506036;0.8337586210016585;-0.0059939823124394425;0.8055195153081348;0.005792081060622468;1.034789496663052;0.8057466925065968
71.035638;1.0346384934381105;0.8332565529264403;0.8053581711135458;-0.022737566252019635;-0.021974446496725357;9.999124238328804;0.8337586073470209;-0.0059939819489235515;0.805520169444044;0.0057920921654221105;1.0347902710325454;0.8057457699373686
71.045638;1.0346385462320409;0.8332539729728132;0.8053585370947424;-0.022737566019661343;-0.021974446040523416;9.999127115948658;0.833758689411946;-0.00599398159508004;0.8055208591024134;0.005792103191264917;1.0347910355547318;0.8057448066486129
71.055638;1.0346386956201274;0.833251422375215;0.8053588383833014;-0.022737565781134242;-0.021974445604063957;9.999130454986455;0.8337588702564309;-0.005993981251951191;0.8055215843944431;0.005792114124517708;1.0347917878606707;0.8057438019353371
71.065638;1.0346389455315972;0.8332489090087778;0.8053590774579026;-0.022737565537324332;-0.021974445188202414;9.999134282121544;0.8337591527496065;-0.005993980920401627;0.8055223458104614;0.0057921249614175056;1.0347925258616995;0.8057427550469637
