time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.075638;1.0346392982075339;0.8332464411298646;0.8053592574696657;-0.022737565288667137;-0.0219744447935552;9.999138613149885;0.8337595392894362;-0.005993980601036764;0.8055231438195326;0.005792135706217196;1.0347932471568124;0.8057416651350109
71.085638;1.0346397538520582;0.8332440272596058;0.8053593818574846;-0.022737565035167044;-0.021974444420788882;9.999143448838478;0.8337600311736039;-0.005993980294161349;0.8055239792567191;0.005792146372212294;1.0347939491220712;0.8057405311220969
71.095638;1.0346403115620435;0.8332416750191399;0.8053594538496734;-0.02273756477668191;-0.021974444070732863;9.999148778357462;0.8337606280501085;-0.005993979999887223;0.8055248542842691;0.005792156979080999;1.0347946296574089;0.8057393516732823
71.105638;1.0346409700830712;0.8332393900764891;0.8053594762244628;-0.022737564513400088;-0.021974443744322825;9.999154590702398;0.8337613281416784;-0.0059939797182705515;0.8055257726745381;0.00579216754496447;1.0347952882878968;0.8057381251806901
71.115638;1.0346417274875668;0.8332371759803504;0.8053594513649031;-0.022737564246278895;-0.021974443442429794;9.999160884459613;0.8337621285388197;-0.005993979449467157;0.8055267390496038;0.00579217808337636;1.0347959265515065;0.8057368498571708
71.125638;1.0346425807499684;0.8332350346438844;0.8053593811611844;-0.022737563977105066;-0.021974443165672045;9.999167664857916;0.8337630248877692;-0.005993979193837631;0.805527757838444;0.005792188605506973;1.0347965468615372;0.8057355240727875
71.135638;1.0346435258995585;0.8332329672471377;0.80535926695185;-0.02273756370808288;-0.02197444291437099;9.999174932283333;0.8337640112741213;-0.005993978951822016;0.8055288323767312;0.00579219911824471;1.0347971509638314;0.8057341468127045
71.145638;1.0346445586170392;0.8332309754931555;0.8053591098249372;-0.022737563441240383;-0.02197444268867778;9.99918267685411;0.8337650807885243;-0.005993978723665294;0.8055299641767594;0.0057922096182788305;1.0347977392351118;0.8057327179251951
71.155638;1.0346456747337858;0.8332290626497888;0.8053589106579093;-0.022737563178108915;-0.021974442488653215;9.999190880393892;0.8337662260718641;-0.0059939785091913085;0.8055311525530998;0.005792220089237673;1.0347983102994331;0.80573123816808
71.165638;1.0346468702409448;0.8332272332431925;0.8053586698222008;-0.0227375629198834;-0.02197444231429526;9.999199518529698;0.8337674392278474;-0.005993978307867865;0.8055323948884184;0.005792230503196095;1.0347988608759051;0.8057297095329393
71.175638;1.034648141443333;0.833225491639175;0.8053583873800363;-0.022737562667861463;-0.021974442165743832;9.999208564853875;0.8337687113685264;-0.0059939781191328725;0.8055336878383998;0.005792240824837378;1.0347993868016807;0.8057281355759494
71.185638;1.0346494852955375;0.8332238413799692;0.8053580637172533;-0.022737562423769817;-0.021974442043549508;9.999218000392602;0.8337700325965715;-0.00599397794252201;0.8055350288372509;0.005792251015536603;1.0347998843638893;0.8057265208436001
71.195638;1.0346508991363572;0.8332222854573529;0.8053576997325422;-0.022737562189648102;-0.021974441948763357;9.9992278198543;0.8337713926644358;-0.005993977777568945;0.8055364164818506;0.005792261035009909;1.034800350500937;0.8057248694651828
71.205638;1.0346523801975267;0.8332208262445945;0.805357296383077;-0.022737561967436745;-0.021974441882768574;9.999238023744175;0.8337727814321297;-0.005993977623823952;0.8055378496642476;0.0057922708411474125;1.0348007826278034;0.8057231843272498
71.215638;1.0346539254101959;0.833219465196518;0.8053568542511124;-0.022737561758714123;-0.021974441846910452;9.999248602377854;0.8337741887975961;-0.005993977481009144;0.8055393265719486;0.00579228039025794;1.0348011788266405;0.8057214676549821
71.225638;1.0346555313218029;0.833218202788006;0.8053563735007464;-0.02273756156463364;-0.021974441842315184;9.999259529267771;0.8337756048967115;-0.005993977349088264;0.8055408442289113;0.005792289638306866;1.0348015376016626;0.8057197217377681
71.235638;1.0346571942674723;0.833217038491884;0.8053558540737985;-0.022737561385897238;-0.021974441870056243;9.99927076801847;0.8337770205189393;-0.005993977228147446;0.8055423984491799;0.005792298541715242;1.034801857260071;0.805717948857523
71.245638;1.0346589109699167;0.8332159707958249;0.805355295956555;-0.022737561222777772;-0.02197444193127906;9.999282280319086;0.8337784272703381;-0.005993977118233561;0.8055439840741999;0.0057923070566839995;1.034802136011252;0.8057161513229936
71.255638;1.0346606794170221;0.8332149973209697;0.8053546992245483;-0.022737561075333708;-0.02197444202706362;9.999294026073432;0.8337798176738135;-0.0059939770192942166;0.8055455955835067;0.005792315138985683;1.0348023724878759;0.8057143318861704
71.265638;1.03466249903776;0.8332141148523352;0.8053540640556489;-0.022737560943764393;-0.02197444215822383;9.999305962023564;0.8337811849007364;-0.00599397693116623;0.8055472276626237;0.005792322746758223;1.0348025655517503;0.8057124938413429
71.275638;1.0346643692791453;0.8332133193548018;0.8053533911758911;-0.02273756082852018;-0.021974442325247978;9.999318046307053;0.8337825220271161;-0.005993976853532696;0.8055488752166743;0.005792329844317518;1.034802713786924;0.8057106408592002
71.285638;1.0346662882038469;0.8332126064356379;0.8053526823968605;-0.022737560730073377;-0.02197444252831962;9.999330240719694;0.8337838217347094;-0.005993976785967094;0.8055505330136643;0.0057923364050314115;1.0348028156819091;0.8057087767546018
71.295638;1.0346682525783628;0.8332119719818063;0.8053519409456056;-0.02273756064866086;-0.021974442767355655;9.999342503510247;0.8337850768398445;-0.005993976728120114;0.8055521953246294;0.005792342413010696;1.034802870371757;0.8057069048399234
71.305638;1.0346702585747125;0.8332114121453286;0.8053511715341716;-0.0227375605841522;-0.02197444304205792;9.999354781230956;0.8337862809941214;-0.00599397667976519;0.8055538558700278;0.00579234786213526;1.0348028784665744;0.8057050271186246
71.315638;1.03467230252321;0.833210923145596;0.8053503802221624;-0.022737560536048126;-0.02197444335190154;9.999367008748939;0.8337874290456275;-0.005993976640561749;0.8055555082653878;0.0057923527527445826;1.0348028426475007;0.8057031441596318
71.325638;1.0346743814059376;0.8332105017409088;0.805349574438645;-0.02273756050359557;-0.02197444369603347;9.999379119585043;0.8337885174476092;-0.00599397660981683;0.8055571463866175;0.005792357088344718;1.034802767499633;0.8057012555634139
71.335638;1.034676492722683;0.8332101455706759;0.8053487627644238;-0.02273756048581981;-0.021974444073076044;9.999391061258862;0.8337895448348793;-0.005993976586578646;0.8055587640941612;0.005792360874563898;1.0348026580600191;0.8056993601715746
71.345638;1.0346786342608736;0.8332098524728759;0.8053479542956504;-0.02273756048140327;-0.02197444448102501;9.999402802389447;0.8337905118582907;-0.005993976570009713;0.8055603548096161;0.005792364120211993;1.0348025178334324;0.8056974561308617
71.355638;1.0346808040142441;0.8332096195432801;0.8053471582581455;-0.022737560488704314;-0.021974444917472333;9.99941432480723;0.8337914201170737;-0.005993976559689379;0.8055619115470308;0.005792366837535689;1.0348023481903017;0.8056955416443743
71.365638;1.0346830001545047;0.8332094429033068;0.8053463838989421;-0.022737560505960323;-0.02197444537992274;9.999425611244343;0.8337922711714442;-0.00599397655571395;0.8055634275426777;0.005792369039538894;1.034802149439378;0.8056936159144225
71.375638;1.0346852212872681;0.8332093182666589;0.805345640528475;-0.022737560531354957;-0.021974445865852697;9.99943664500979;0.8337930661340427;-0.005993976558496388;0.8055648970745439;0.005792370738027106;1.0348019219739057;0.8056916790534701
71.385638;1.0346874669430663;0.8332092418368447;0.8053449376705054;-0.022737560562926758;-0.02197444637250015;9.999447419111544;0.8337938058581882;-0.00599397656823197;0.805566315945665;0.005792371947934432;1.0348016666309998;0.8056897312107368
71.395638;1.0346897377808937;0.8332092103366324;0.8053442848753674;-0.02273756059861376;-0.021974446896690474;9.999457936158384;0.8337944916350143;-0.005993976584635088;0.8055676817472925;0.00579237269317962;1.0348013844984745;0.8056877721701325
71.405638;1.0346920352158988;0.833209220113985;0.8053436911191574;-0.02273756063643162;-0.021974447434999458;9.999468202217411;0.8337951254221062;-0.0059939766073341255;0.8055689935943359;0.005792373004656317;1.0348010766617395;0.805685801717342
71.415638;1.034694361008847;0.8332092672238479;0.8053431641956227;-0.022737560674531542;-0.02197444798412669;9.999478232239507;0.8337957089894144;-0.005993976636291132;0.8055702510947058;0.005792372911806331;1.0348007446614458;0.8056838198006618
71.425638;1.0346967172428119;0.833209348606559;0.8053427105606413;-0.022737560711062053;-0.02197444854117634;9.999488055506045;0.8337962432934274;-0.0059939766717687;0.8055714535865923;0.00579237243669037;1.0348003913130215;0.8056818260316311
71.435638;1.0346991062745456;0.8332094621934097;0.8053423357007586;-0.02273756074389659;-0.021974449103750567;9.9994977026123;0.8337967288619952;-0.005993976714168489;0.8055726004651488;0.005792371596134951;1.034800020296696;0.8056798193854521
71.445638;1.0347015302969735;0.8332096054492734;0.8053420442778452;-0.02273756077053442;-0.02197444966993373;9.999507189815489;0.8337971663845163;-0.005993976763987616;0.8055736921733245;0.005792370409787111;1.0347996350296778;0.8056777985253695
71.455638;1.0347039908713014;0.8332097744038047;0.8053418395017679;-0.02273756078849594;-0.021974450238289818;9.999516521537542;0.8337975573865736;-0.005993976821839779;0.8055747307900982;0.005792368906088035;1.0347992388014693;0.8056757620861887
71.465638;1.0347064891349869;0.8332099645301898;0.8053417224332869;-0.022737560795863275;-0.02197445080779713;9.99952569777636;0.833797904897963;-0.0059939768885313;0.8055757197366815;0.005792367122863003;1.0347988354132294;0.8056737088293718
71.475638;1.0347090261904883;0.8332101722163766;0.8053416922159162;-0.02273756079141483;-0.021974451377711413;9.999534705785182;0.8337982132372603;-0.005993976965033866;0.8055766630445497;0.005792365104798743;1.034798428738373;0.8056716378457387
71.485638;1.0347116024778016;0.8332103951128507;0.8053417468990709;-0.022737560774388564;-0.021974451947572565;9.999543509705118;0.8337984871379172;-0.005993977052217551;0.8055775648199661;0.005792362898001845;1.0347980224101048;0.805669548299396
71.495638;1.034714217115677;0.8332106315322733;0.8053418838560145;-0.022737560744184794;-0.021974452517302987;9.999552060366351;0.8337987311820295;-0.0059939771506468285;0.8055784290891866;0.005792360544047626;1.0347976206725242;0.8056674391782042
71.505638;1.0347168684870192;0.833210880158927;0.8053421001958789;-0.022737560700197203;-0.021974453087134298;9.999560312396136;0.8337989497430432;-0.005993977260696461;0.8055792594458121;0.005792358077862904;1.0347972288251086;0.8056653098213108
71.515638;1.0347195545625005;0.8332111403504345;0.805342393660302;-0.02273756064185978;-0.021974453657370573;9.99956822760302;0.8337991471651449;-0.00599397738285252;0.8055800585499835;0.005792355527875896;1.034796852218217;0.8056631605800368
71.525638;1.0347222722176233;0.8332114120752597;0.8053427629150229;-0.022737560568880835;-0.021974454228259787;9.99957577117415;0.8337993276269736;-0.0059939775180269566;0.8055808284393523;0.005792352915917626;1.0347964951242745;0.8056609928951897
71.535638;1.0347250171552418;0.8332116952256988;0.8053432066635904;-0.022737560481488638;-0.021974454800000796;9.999582915177001;0.8337994943185066;-0.005993977667669008;0.8055815712429156;0.005792350258732524;1.034796160738772;0.8056588088198517
71.545638;1.0347277847913117;0.8332119892257283;0.8053437224725866;-0.022737560380525396;-0.021974455372636145;9.999589648385122;0.8337996488003675;-0.005993977833609181;0.805582289134404;0.005792347569681208;1.0347958517044547;0.8056566105836427
71.555638;1.0347305711242674;0.8332122932495535;0.8053443059950626;-0.02273756026742079;-0.02197445594582384;9.999595979784937;0.8337997916595307;-0.005993978017956284;0.8055829838437847;0.00579234485640396;1.0347955702025895;0.805654400493057
71.565638;1.0347333729413224;0.8332126066376926;0.8053449507710292;-0.022737560144132998;-0.02197445651874988;9.999601930905161;0.8337999236736193;-0.005993978223086949;0.8055836566625701;0.005792342117602911;1.034795317910221;0.8056521808229531
71.575638;1.0347361872244916;0.833212929261066;0.8053456487299867;-0.022737560012982938;-0.021974457090309943;9.999607528425072;0.8338000462311532;-0.005993978451418117;0.8055843089553097;0.005792339343812408;1.034795096192818;0.8056499539268676
71.585638;1.0347390104715535;0.8332132618067641;0.8053463910433222;-0.022737559876356596;-0.02197445765933267;9.999612806164874;0.8338001614426336;-0.005993978705070873;0.8055849425769582;0.005792336520579932;1.034794906160128;0.8056477225362039
71.595638;1.0347418387183738;0.8332136058430457;0.8053471687226357;-0.02273755973645659;-0.021974458224565098;9.999617811953353;0.8338002720643201;-0.005993978985749382;0.8055855598134374;0.005792333632251902;1.0347947485691937;0.8056454896211713
71.605638;1.0347446679672574;0.8332139633501185;0.8053479727680813;-0.022737559595114705;-0.021974458784534096;9.999622612306156;0.8338003807302512;-0.005993979294731049;0.8055861628633882;0.0057923306682501835;1.0347946235697478;0.8056432579451008
71.615638;1.034747494137945;0.8332143359887973;0.8053487940722159;-0.022737559453801574;-0.021974459337566667;9.999627290168059;0.833800489209659;-0.005993979632704163;0.805586753255027;0.005792327630097529;1.0347945301533292;0.8056410299361767
71.625638;1.0347503123760664;0.8332147246796034;0.8053496236143595;-0.02273755931400624;-0.021974459882055784;9.999631935195543;0.8338005983694861;-0.005993979999472288;0.8055873318233439;0.005792324531276333;1.0347944661383115;0.8056388080091929
71.635638;1.0347531164085049;0.8332151296869251;0.805350453174518;-0.02273755917730391;-0.02197446041674772;9.999636634688263;0.8338007084309836;-0.0059939803938584175;0.8055878994249931;0.005792321391729051;1.0347944291952762;0.8056365946352236
71.645638;1.0347558986821725;0.8332155509126071;0.805351275720197;-0.022737559044845024;-0.02197446094063528;9.999641469858508;0.8338008191307786;-0.005993980814069871;0.8055884577079577;0.005792318236978517;1.0347944177375608;0.8056343921347745
71.655638;1.0347586512393854;0.8332159880145201;0.805352084954513;-0.02273755891710229;-0.021974461452572046;9.999646514487239;0.8338009299824848;-0.005993981258190793;0.80558900928637;0.0057923150981409755;1.034794430984823;0.8056322030081386
71.665638;1.03476136641282;0.8332164409706643;0.8053528749152111;-0.022737558794095752;-0.02197446195116719;9.999651834157946;0.8338010406885455;-0.005993981724332636;0.8055895573238328;0.005792312004636037;1.0347944689394049;0.8056300304261337
71.675638;1.0347640369587205;0.8332169109880013;0.8053536400241237;-0.02273755867568919;-0.021974462434949125;9.99965748502948;0.8338011513435328;-0.0059939822105309105;0.805590104714028;0.005792308975440134;1.0347945324742878;0.8056278782239614
71.685638;1.0347666558717914;0.8332174003709187;0.8053543751273574;-0.022737558561829813;-0.021974462902416756;9.999663516028408;0.8338012622323114;-0.0059939827147403955;0.8055906534527958;0.005792306018514912;1.0347946231422391;0.8056257506349339
71.695638;1.0347692161170097;0.833217911815048;0.8053550755765906;-0.022737558452704004;-0.021974463351976916;9.999669977815532;0.8338013736005301;-0.005993983235089944;0.805591204833176;0.005792303137278292;1.0347947428023583;0.8056236518205745
71.705638;1.0347717109549996;0.8332184482058005;0.8053557374086203;-0.02273755834870427;-0.02197446378191587;9.999676927877644;0.8338014860581291;-0.005993983770164738;0.8055917601400839;0.005792300336080301;1.034794893379924;0.8056215852590077
71.715638;1.0347741346893393;0.8332190123984313;0.8053563573255105;-0.022737558250192778;-0.0219744641903858;9.999684425355282;0.8338016011067925;-0.005993984318871771;0.8055923210589281;0.0057922976213068255;1.0347950766589105;0.8056195535301328
71.725638;1.0347764829049328;0.8332196067998223;0.8053569323951003;-0.022737558157285443;-0.021974464575473928;9.99969252711863;0.8338017206827109;-0.005993984879912637;0.8055928893329168;0.005792294999658423;1.034795293692848;0.8056175585119664
71.735638;1.034778752435677;0.8332202333775223;0.805357459790806;-0.022737558069790057;-0.02197446493546527;9.999701289829392;0.8338018462952758;-0.0059939854514722;0.8055934660388689;0.005792292475979021;1.03479554438603;0.8056156014047262
71.745638;1.0347809413116729;0.8332208941756049;0.8053579368921429;-0.022737557987344406;-0.02197446526914069;9.99971076835762;0.8338019790464121;-0.005993986031429724;0.8055940513249058;0.0057922900532678505;1.0347958280271083;0.8056136826412236
71.755638;1.0347830485537801;0.833221591802766;0.8053583614001485;-0.022737557909826425;-0.021974465575853325;9.999721008368079;0.8338021200146823;-0.005993986617659631;0.8055946448048593;0.00579228773328941;1.0347961438700253;0.805611802629418
71.765638;1.03478507414804;0.833222329412448;0.8053587312181306;-0.022737557837647034;-0.021974465855342646;9.999732042946212;0.8338022698216687;-0.0059939872081280375;0.8055952462638225;0.005792285513723618;1.0347964910995933;0.8056099633493933
71.775638;1.0347870191655557;0.8332231102419092;0.8053590445385094;-0.02273755777154651;-0.021974466107434507;9.999743893836428;0.8338024279951761;-0.005993987800991118;0.8055958561718753;0.005792283384340079;1.0347968686404851;0.8056081691900203
71.785638;1.0347888857332679;0.8332239371044708;0.8053593003568504;-0.02273755771221008;-0.021974466331855985;9.999756566751653;0.8338025928552626;-0.00599398839476284;0.8055964754563122;0.005792281328536531;1.0347972747737981;0.8056064260122501
71.795638;1.0347906765667567;0.833224812106008;0.8053594993381069;-0.022737557660099644;-0.021974466528290888;9.999770045810976;0.8338027614837584;-0.005993988988326744;0.8055971046796101;0.005792279329595962;1.034797706984162;0.8056047392326949
71.805638;1.03479239411042;0.8332257366153634;0.8053596445274022;-0.022737557615525424;-0.021974466696518365;9.999784298064979;0.8338029299140954;-0.005993989580657952;0.8055977435898777;0.005792277376373244;1.0347981626090152;0.8056031126055334
71.815638;1.0347940399981945;0.8332267112899092;0.8053597408892912;-0.022737557578778857;-0.02197446683651214;9.999799281697028;0.8338030936112083;-0.0059939901704747335;0.8055983916141672;0.005792275465758332;1.034798639612416;0.8056015486041713
71.825638;1.0347956151115523;0.8332277358431867;0.8053597936877178;-0.022737557550088293;-0.021974466948490624;9.999814953719824;0.833803247718481;-0.005993990756084071;0.8055990486036599;0.005792273599762763;1.0347991367884897;0.8056000494928099
71.835638;1.034797119973444;0.8332288085432861;0.805359807168411;-0.02273755752950411;-0.02197446703284425;9.99983128037481;0.8338033871567005;-0.0059939913354742575;0.8055997147512063;0.005792271779987708;1.0347996532733805;0.8055986175726757
71.845638;1.0347985550963021;0.833229926220137;0.8053597845278937;-0.022737557517135694;-0.02197446708998211;9.99984824290864;0.833803506818373;-0.0059939919064961765;0.8056003898226917;0.005792270007366918;1.034800187667086;0.8055972544926533
71.855638;1.0347999210281478;0.8332310850559023;0.8053597284615023;-0.022737557513542915;-0.021974467120198925;9.999865832644552;0.8338036017597246;-0.005993992466851808;0.8056010727822039;0.005792268286962156;1.0348007377445203;0.8055959610283128
71.865638;1.0348012183911686;0.8332322809815519;0.8053596412527929;-0.022737557519753072;-0.021974467123630062;9.99988404350708;0.8338036672507668;-0.005993993013952519;0.8056017622037925;0.005792266632627076;1.0348013011412092;0.8055947376652873
71.875638;1.0348024479751794;0.8332335092208437;0.8053595244459355;-0.022737557537064843;-0.021974467100344373;9.99990286833159;0.8338036985350232;-0.005993993544977265;0.8056024568698061;0.00579226506901585;1.034801876230777;0.8055935848712653
71.885638;1.0348036107480383;0.8332347640779045;0.8053593787118309;-0.022737557566879042;-0.021974467050509712;9.999922294428414;0.8338036904455508;-0.005993994057143702;0.8056031557272703;0.005792263627285103;1.0348024624904217;0.8055925031528066
71.895638;1.034804708031547;0.8332360395775065;0.805359204275378;-0.022737557610495906;-0.021974466974424723;9.999942299380871;0.833803637548775;-0.005993994547892512;0.8056038572492696;0.005792262335472113;1.0348030602248055;0.8055914934989766
71.905638;1.0348057418357826;0.833237330085056;0.8053590015799178;-0.022737557668921705;-0.021974466872438786;9.999962853320488;0.8338035351821265;-0.005993995014862064;0.8056045591222188;0.005792261210805674;1.0348036700934182;0.8055905574789954
71.915638;1.0348067148688886;0.8332386299637171;0.8053587714102202;-0.022737557742725952;-0.02197446674511852;9.999983922054847;0.8338033803659437;-0.005993995455813097;0.8056052585530794;0.005792260258455796;1.0348042931392007;0.8055896964870676
71.925638;1.0348076299174174;0.8332399328653655;0.8053585146154122;-0.022737557832103333;-0.02197446659352259;10.000005467261035;0.8338031713929694;-0.005993995868517686;0.8056059526222703;0.0057922594767494786;1.0348049311939052;0.80558891091544
71.935638;1.0348084891008984;0.8332412319476686;0.8053582324193298;-0.022737557937133678;-0.021974466419135568;10.000027451148116;0.8338029067791874;-0.005993996250577786;0.8056066384093103;0.005792258862247154;1.0348055866457189;0.8055881997725791
71.945638;1.0348092933887751;0.8332425208464135;0.8053579270911114;-0.022737558057813145;-0.021974466223666212;10.00004984064473;0.8338025847081759;-0.005993996599438212;0.8056073131387895;0.005792258407236241;1.0348062614192233;0.8055875605784584
71.955638;1.034810042198811;0.8332437940631255;0.8053576016598121;-0.02273755819384041;-0.021974466009007272;10.000072601876605;0.8338022030118537;-0.005993996912725352;0.8056079741975974;0.005792258094256467;1.034806956413427;0.8055869896408724
71.965638;1.0348107336093884;0.8332450465867992;0.8053572589437415;-0.02273755834459232;-0.021974465777126924;10.00009569744442;0.8338017596701759;-0.005993997188593264;0.8056086188780646;0.00579225789779709;1.0348076719041033;0.8055864828077008
71.975638;1.034811365475549;0.8332462735249132;0.8053569015173252;-0.022737558509271432;-0.021974465529812855;10.000119096679805;0.8338012535403693;-0.005993997425727072;0.8056092445342015;0.005792257792859552;1.03480840786612;0.8055860362513569
71.985638;1.0348119362271995;0.8332474699572266;0.8053565326178471;-0.022737558686970822;-0.021974465268556252;10.000142784589695;0.8338006847467144;-0.005993997623086854;0.8056098493270489;0.005792257759085179;1.034809163793788;0.8055856466892324
71.995638;1.0348124444685471;0.8332486312019546;0.8053561566394757;-0.022737558876764326;-0.021974464994660523;10.000166756675434;0.833800054694504;-0.005993997779850093;0.80561043266192;0.005792257775760948;1.0348099389570629;0.8055853108602877
72.005638;1.0348128881315526;0.8332497533011024;0.8053557790094763;-0.022737559077854914;-0.021974464709458207;10.000191002119507;0.8337993658579994;-0.005993997895689532;0.8056109948344564;0.0057922578171391344;1.0348107331188219;0.8055850246465976
72.015638;1.0348132642034578;0.8332508330319577;0.8053554060603879;-0.02273755928963538;-0.021974464414584078;10.00021548708835;0.8337986214968961;-0.005993997971060845;0.8056115361116246;0.005792257855023065;1.0348115467204402;0.8055847828145828
72.025638;1.0348135692529297;0.8332518680182731;0.8053550447271767;-0.022737559511731627;-0.02197446411210069;10.000240151666514;0.8337978253156201;-0.005993998007219084;0.8056120555974693;0.0057922578637320974;1.0348123802502467;0.8055845798501947
72.035638;1.034813800298636;0.8332528573817637;0.8053547019900898;-0.022737559743971;-0.021974463804150447;10.00026491414289;0.8337969811038873;-0.005993998005838076;0.8056125509350164;0.005792257821517703;1.0348132331730875;0.8055844108967108
72.045638;1.03481395535059;0.8332538017071442;0.8053543845630989;-0.022737559986166167;-0.021974463492501668;10.0002896693822;0.8337960925504555;-0.005993997968527252;0.805613019373962;0.005792257708308836;1.034814103320252;0.8055842718282888
72.055638;1.0348140334690281;0.8332547020440519;0.8053540989610466;-0.022737560237912572;-0.021974463178692744;10.000314291113398;0.8337951631933933;-0.005993997896690094;0.8056134585488507;0.005792257501514183;1.0348149870684646;0.805584158654493
72.065638;1.0348140345804855;0.8332555591862573;0.8053538518189808;-0.022737560498462244;-0.02197446286447671;10.00033864384459;0.8337941967413954;-0.005993997791614037;0.8056138662274542;0.005792257173738333;1.0348158793166222;0.8055840669323977
72.075638;1.0348139593344474;0.8332563734410527;0.8053536498657691;-0.022737560766660978;-0.021974462551928895;10.00036259010879;0.8337931978306382;-0.00599399765457153;0.8056142403598783;0.005792256694469999;1.0348167731466544;0.8055839915379943
72.085638;1.0348138092779093;0.833257144427545;0.8053534993649032;-0.022737561041179695;-0.021974462243260152;10.000385992259737;0.8337921723916079;-0.005993997486892945;0.8056145796105151;0.005792256032362983;1.0348176604816337;0.8055839267118884
72.095638;1.034813587210486;0.8332578712778631;0.8053534059039776;-0.022737561320860335;-0.021974461940536955;10.000408719091762;0.8337911273750426;-0.005993997289961395;0.8056148832755262;0.005792255157959043;1.034818533854378;0.8055838662709027
72.105638;1.0348132972459987;0.8332585530594843;0.8053533742796142;-0.022737561604648515;-0.02197446164537576;10.00043065662789;0.8337900704931324;-0.005993997065177847;0.8056151504716487;0.00579225404648999;1.0348193879556806;0.805583804095392
72.115638;1.0348129443815075;0.8332591886914222;0.8053534077607098;-0.022737561891273725;-0.02197446135875117;10.000451716850801;0.8337890097994843;-0.005993996813941177;0.8056153796604155;0.005792252677243244;1.0348202201835164;0.8055837348706602
72.125638;1.0348125340396033;0.8332597767120321;0.8053535077946806;-0.022737562179155565;-0.021974461081099454;10.000471839571444;0.8337879527908639;-0.005993996537642105;0.8056155689369053;0.005792251031501389;1.034821029908211;0.8055836546588385
72.135638;1.0348120720363376;0.8332603152591662;0.8053536748797638;-0.022737562466548254;-0.021974460812741185;10.000490989755633;0.8337869062208182;-0.005993996237697659;0.8056157166491064;0.005792249091899288;1.034821817021242;0.8055835610506238
72.145638;1.0348115647775562;0.8332608022659396;0.8053539093745415;-0.02273756275184648;-0.02197446055421184;10.000509152540715;0.8337858766840219;-0.005993995915615464;0.8056158219444304;0.005792246843253841;1.0348225812185365;0.8055834530960935
72.155638;1.0348110193305486;0.8332612360790859;0.8053542114443643;-0.022737563033976085;-0.02197446030618477;10.00052632223006;0.8337848701977281;-0.005993995573006317;0.8056158848027893;0.005792244273806671;1.0348233224186427;0.8055833312826155
72.165638;1.034810443113205;0.8332616161610513;0.805354580839869;-0.022737563312547917;-0.021974460069371923;10.000542489869702;0.8337838912165434;-0.005993995211484831;0.8056159054387696;0.005792241374985955;1.034824041638656;0.8055831974368879
72.175638;1.0348098434032251;0.8332619434063641;0.8053550168793899;-0.022737563587575105;-0.02197445984448133;10.000557636255182;0.8337829424989217;-0.005993994832530133;0.8056158836399097;0.005792238142095291;1.0348247414016563;0.8055830541325428
72.185638;1.034809226961674;0.8332622197937593;0.8053555183092843;-0.02273756385900597;-0.021974459631972025;10.000571733914105;0.8337820254240607;-0.005993994437457272;0.8056158188864405;0.005792234577101998;1.0348254252530136;0.8055829041024826
72.195638;1.0348085999636363;0.83326244732311;0.8053560830235637;-0.022737564126452177;-0.02197445943198987;10.000584758422864;0.8337811404954876;-0.005993994027519893;0.8056157112557338;0.005792230688699323;1.0348260972118803;0.8055827504906347
72.205638;1.0348079684825637;0.8332626273704133;0.8053567076359315;-0.022737564389218923;-0.02197445924459845;10.000596693586768;0.8337802879503828;-0.0059939936040361635;0.8056155621548343;0.005792226489096695;1.0348267618592786;0.8055825972534306
72.215638;1.0348073385660885;0.8332627616150678;0.8053573871297536;-0.022737564646595862;-0.0219744590699221;10.000607524297322;0.8337794679650438;-0.005993993168508962;0.8056153744272004;0.0057922219913208225;1.0348274243799047;0.8055824488512311
72.225638;1.0348067153117282;0.8332628536235788;0.8053581150728423;-0.02273756489816577;-0.021974458908200697;10.000617234432903;0.8337786806545991;-0.005993992722655842;0.8056151519183453;0.005792217206048076;1.0348280898585605;0.8055823096609387
72.235638;1.0348061021233643;0.8332629093614693;0.8053588839660031;-0.02273756514384594;-0.02197445875981109;10.00062581453967;0.8337779261378527;-0.005993992268270951;0.805614898765588;0.005792212138475095;1.0348287623485888;0.8055821835116335
72.245638;1.0348055007615442;0.8332629363330185;0.8053596854910424;-0.022737565383985622;-0.021974458625197275;10.00063326547292;0.8337772045571841;-0.00599399180706928;0.805614619012561;0.005792206790333584;1.0348294443345025;0.8055820734881829
72.255638;1.0348049118804432;0.8332629424059793;0.8053605112736127;-0.022737565619636007;-0.02197445850479211;10.000639592729394;0.8337765158041123;-0.005993991340663679;0.805614316612147;0.005792201164436867;1.0348301363960972;0.8055819822961283
72.265638;1.0348043357924486;0.8332629353259793;0.8053613537471687;-0.02273756585238878;-0.02197445839908734;10.000644802360101;0.8337758587343366;-0.005993990870713058;0.8056139956161351;0.005792195266125549;1.0348308372799397;0.8055819125654122
72.275638;1.0348037728333441;0.8332629224828513;0.8053622060262067;-0.022737566083874044;-0.021974458308853122;10.000648905783434;0.8337752307153373;-0.005993990399078368;0.8056136606878312;0.005792189102339994;1.0348315450077803;0.8055818663120078
72.285638;1.0348032228911026;0.8332629101292635;0.8053630610113374;-0.022737566315571455;-0.02197445823517636;10.000651926225528;0.8337746284120771;-0.005993989927805616;0.8056133174206543;0.005792182679507114;1.03483225798433;0.8055818441272513
72.295638;1.0348026849234016;0.8332629028172791;0.8053639110872579;-0.022737566548924698;-0.02197445817913177;10.000653899741188;0.8337740488161931;-0.005993989459118736;0.8056129716065449;0.005792176000836019;1.034832974815867;0.8055818448557328
72.305638;1.0348021571200063;0.8332629035802704;0.8053647486268777;-0.022737566785453363;-0.021974458141465498;10.000654872476478;0.833773489309538;-0.005993988995456943;0.8056126280498687;0.005792169064557042;1.0348336936603675;0.8055818658584034
72.315638;1.0348016372144673;0.8332629139804182;0.8053655661178618;-0.02273756702673585;-0.021974458122569644;10.000654897932991;0.833772947387993;-0.005993988539172502;0.8056122906479019;0.005792161864769682;1.0348344120059938;0.8055819037269714
72.325638;1.0348011228558744;0.8332629340666772;0.805366355910908;-0.022737567274183558;-0.021974458122532046;10.000654033696744;0.833772420939818;-0.005993988091979793;0.8056119636978277;0.005792154393637318;1.0348351267117846;0.8055819553802658
72.335638;1.034800612116958;0.833262963026436;0.805367110574367;-0.02273756752875153;-0.021974458141199756;10.00065233528492;0.8337719087248802;-0.005993987654783074;0.8056116523315378;0.005792146641436338;1.0348358340666035;0.805582019249446
72.345638;1.034800103639963;0.8332629999447474;0.8053678236912978;-0.022737567790825437;-0.02197445817836744;10.000649850815721;0.8337714102744201;-0.005993987227967911;0.8056113615786054;0.005792138595493366;1.0348365297161712;0.8055820955791798
72.355638;1.0347995963341554;0.8332630437430223;0.8053684904292308;-0.022737568060225182;-0.021974458234051517;10.000646623505855;0.8337709252335631;-0.005993986811716887;0.8056110956055871;0.005792130239656421;1.0348372086985658;0.8055821855287608
72.365638;1.034799088795872;0.8332630927175239;0.8053691079120057;-0.022737568336262084;-0.021974458308747863;10.00064270227964;0.8337704529318848;-0.005993986406086186;0.80561085768915;0.005792121554639935;1.034837865838485;0.8055822899252191
72.375638;1.0347985787886855;0.8332631444393311;0.8053696752263562;-0.022737568617901997;-0.02197445840349053;10.00063815393127;0.8337699922521405;-0.005993986010920868;0.8056106505327948;0.005792112520451831;1.0348384962371304;0.8055824086954214
72.385638;1.034798063437711;0.8332631958826772;0.8053701926188835;-0.02273756890390362;-0.021974458519642547;10.000633068680115;0.83376954122257;-0.005993985625971628;0.8056104767378738;0.005792103117949209;1.034839095804115;0.8055825417567867
72.395638;1.0347975401585925;0.8332632436240175;0.8053706606687862;-0.022737569192838054;-0.021974458658509156;10.000627553133954;0.8337690964739278;-0.00599398525125902;0.8056103389199946;0.005792093328850318;1.0348396616817233;0.8055826905833767
72.405638;1.034797007606918;0.8332632846510585;0.8053710803397356;-0.022737569483071835;-0.02197445882100498;10.000621713813747;0.8337686529129315;-0.0059939848872340735;0.8056102392839247;0.005792083139760915;1.0348401919810404;0.8055828585950415
72.415638;1.0347964657368844;0.8332633175226839;0.8053714534472035;-0.022737569772782237;-0.021974459007716243;10.000615643554163;0.8337682039445701;-0.005993984534635348;0.8056101794425515;0.0057920725493580336;1.0348406852966572;0.8055830500684452
72.425638;1.0347959151432022;0.8332633425444664;0.8053717831717154;-0.022737570060066183;-0.02197445921920262;10.000609419251601;0.8337677427100462;-0.005993984194277755;0.805610160751199;0.00579206156968229;1.034841140854598;0.8055832687847948
72.435638;1.0347953568802897;0.8332633609851449;0.8053720744889443;-0.02273757034316775;-0.021974459456053093;10.00060310928045;0.8337672634787262;-0.00599398386680483;0.8056101844148125;0.005792050218473753;1.0348415586426167;0.8055835173446284
72.445638;1.0347947925021312;0.8332633747561712;0.8053723339192578;-0.02273757062068623;-0.021974459718729064;10.000596782000965;0.8337667617621524;-0.00599398355253304;0.8056102511322313;0.005792038513032458;1.0348419387026513;0.8055837974690968
72.455638;1.0347942234441716;0.8332633868995286;0.8053725688175472;-0.022737570891613865;-0.021974460007551225;10.00059050649834;0.8337662337846472;-0.005993983251592542;0.8056103607289704;0.0057920264741987216;1.0348422803208608;0.8055841109940036
72.465638;1.0347936504884858;0.8332634016075804;0.8053727870352817;-0.02273757115523034;-0.021974460322889862;10.000584345685862;0.833765676673415;-0.005993982964162907;0.8056105121067693;0.005792014133400361;1.0348425820248608;0.8055844603238317
72.475638;1.0347930740243978;0.8332634228778804;0.8053729969270534;-0.022737571410930423;-0.021974460665268192;10.000578349526105;0.8337650889788331;-0.005993982690533049;0.8056107035200403;0.005792001534373696;1.0348428421722942;0.8055848481050624
72.485638;1.034792494227846;0.8332634530293458;0.805373207394478;-0.02273757165808924;-0.021974461035165697;10.000572555282371;0.8337644706934301;-0.005993982431103734;0.805610932697956;0.005791988730607527;1.034843059939374;0.8055852770425252
72.495638;1.0347919105459438;0.8332634924281045;0.8053734277102742;-0.02273757189612942;-0.02197446143270309;10.000566996312786;0.833763823127969;-0.005993982186447271;0.8056111967192383;0.0057919757811352385;1.0348432362879412;0.8055857495150172
72.505638;1.0347913214313156;0.8332635398093057;0.8053736668351598;-0.02273757212470302;-0.021974461857534967;10.000561714350864;0.8337631491141053;-0.005993981957297341;0.8056114922995452;0.0057919627468344306;1.0348433738644787;0.8055862668278988
72.515638;1.0347907249289898;0.8332635925850824;0.8053739327269851;-0.022737572343729324;-0.021974462309104124;10.000556765286708;0.8337624529034833;-0.0059939817444271066;0.8056118164428145;0.005791949689144649;1.0348434760114782;0.8055868288654585
72.525638;1.0347901192927114;0.8332636476158722;0.8053742322445635;-0.022737572553276575;-0.02197446278697132;10.000552212254927;0.8337617392471774;-0.005993981548528692;0.8056121668179648;0.005791936669815854;1.034843545905983;0.8055874340792664
72.535638;1.0347895030801704;0.8332637024507126;0.805374571553467;-0.022737572753366873;-0.02197446329070469;10.000548114552018;0.833761012412636;-0.005993981370198141;0.8056125418075103;0.005791923749447952;1.034843586260746;0.8055880798120508
72.545638;1.0347888751136527;0.8332637561815213;0.8053749567253703;-0.022737572943704567;-0.02197446381947194;10.00054452458619;0.8337602758657696;-0.005993981209988767;0.80561294045241;0.00579191098420073;1.0348435995990826;0.8055887631951708
72.555638;1.03478823428607;0.8332638092583761;0.8053753940185354;-0.02273757312346835;-0.021974464371961055;10.000541490368995;0.8337595324331114;-0.005993981068370507;0.8056133623182493;0.005791898423757659;1.0348435883937186;0.8055894822511157
72.565638;1.0347875790124557;0.8332638624591094;0.8053758894291915;-0.022737573291453355;-0.02197446494672027;10.000539055491819;0.8337587848366803;-0.005993980945608032;0.805613807315514;0.0057918861127253295;1.0348435546327603;0.8055902364915434
72.575638;1.0347869071561389;0.8332639159308431;0.8053764481314531;-0.022737573446526896;-0.021974465542455985;10.000537255515429;0.8337580363318876;-0.0059939808417572025;0.8056142754975961;0.005791874091381246;1.0348434996542917;0.8055910264973518
72.585638;1.034786216799555;0.8332639691164466;0.8053770747643146;-0.022737573587879815;-0.021974466157892125;10.00053611437106;0.8337572904366474;-0.005993980756798485;0.8056147668567464;0.0057918623956994455;1.034843424201245;0.8055918531547906
72.595638;1.034785506521817;0.8332640213641909;0.8053777739443314;-0.02273757371486322;-0.021974466791319706;10.000535645512896;0.8337565498740697;-0.005993980690775253;0.8056152813576231;0.0057918510598132175;1.0348433281411453;0.8055927174696377
72.605638;1.034784774341268;0.8332640725404696;0.8053785498033703;-0.022737573826752566;-0.021974467440289525;10.000535857936763;0.8337558161009413;-0.005993980643905352;0.8056158190988393;0.0057918401177678505;1.0348432108202117;0.8055936206523863
72.615638;1.0347840166320037;0.8332641234472847;0.8053794051626638;-0.022737573922605493;-0.0219744681015858;10.000536760952441;0.8337550896745782;-0.0059939806166258314;0.805616380102018;0.005791829602613572;1.0348430723656006;0.8055945640233714
72.625638;1.0347832285497351;0.8332641760397382;0.8053803412751154;-0.022737574001096744;-0.02197446877133043;10.000538363065276;0.833754370574939;-0.005993980609474197;0.8056169639532216;0.005791819544570635;1.0348429146163856;0.8055955488361379
72.635638;1.0347824055375658;0.833264233322101;0.8053813579749406;-0.022737574060420058;-0.02197446944516513;10.000540668457553;0.8337536581162593;-0.00599398062289017;0.8056175698058876;0.005791809967543002;1.0348427408925402;0.8055965763413098
72.645638;1.0347815444275348;0.8332642990143089;0.8053824544297752;-0.022737574098552656;-0.021974470118551158;10.000543675799564;0.8337529508883985;-0.005993980657143873;0.8056181964328412;0.005791800885242136;1.0348425552102727;0.8055976483216097
72.655638;1.0347806437392415;0.8332643771715407;0.8053836302317658;-0.022737574113828447;-0.021974470787132973;10.000547376550537;0.8337522468600975;-0.00599398071236906;0.8056188420622562;0.005791792301585631;1.0348423617785278;0.8055987674637021
72.665638;1.0347797039762867;0.8332644718070026;0.8053848854836401;-0.022737574105322848;-0.021974471447054722;10.000551753809013;0.8337515437110774;-0.005993980788454701;0.8056195044515821;0.005791784214636747;1.0348421647580648;0.8055999367383125
72.675638;1.0347787276705531;0.833264586712649;0.8053862198972347;-0.02273757407274436;-0.021974472095112534;10.000556790296768;0.8337508397293192;-0.0059939808848546;0.8056201812899896;0.0057917766191819785;1.0348419681984526;0.8056011583187881
72.685638;1.034777718087373;0.8332647255027963;0.8053876322733404;-0.022737574016069018;-0.02197447272871778;10.000562481614873;0.8337501345295733;-0.005993981000669615;0.8056208704781551;0.0057917695077686565;1.034841776148994;0.8056024331682228
72.695638;1.034776677832773;0.8332648916092109;0.8053891208379186;-0.022737573935363235;-0.021974473345906964;10.000568839679387;0.8337494289776368;-0.005993981134874953;0.8056215702747428;0.005791762873498987;1.0348415924543333;0.8056037611681685
72.705638;1.034775609182815;0.8332650883037942;0.805390683852815;-0.022737573830951662;-0.021974473945448596;10.00057588411987;0.8337487250056526;-0.005993981286401983;0.805622279510008;0.0057917567139724015;1.034841420460031;0.8056051412687592
72.715638;1.0347745150893521;0.8332653186332398;0.8053923199667113;-0.02273757370366248;-0.021974474526839732;10.000583632488437;0.8337480255010359;-0.005993981454281416;0.8056229976962475;0.005791751033820197;1.0348412631425108;0.8056065718025457
72.725638;1.0347733990451249;0.8332655848340518;0.8053940279739086;-0.022737573554799197;-0.02197447509021237;10.000592095164766;0.8337473340581985;-0.00599398163787629;0.8056237251158131;0.005791745845656596;1.0348411230658103;0.8056080505891547
72.735638;1.0347722640347832;0.8332658875896343;0.8053958059368973;-0.022737573385776547;-0.021974475636143073;10.000601275436319;0.8337466548597243;-0.005993981836871254;0.8056244631602054;0.0057917411692863735;1.0348410018661836;0.8056095746431896
72.745638;1.0347711121001812;0.8332662259615347;0.8053976504077353;-0.02273757319771602;-0.021974476165320955;10.000611171627591;0.8337459926972537;-0.005993982051098341;0.8056252142183895;0.0057917370300112495;1.034840899802325;0.8056111402620167
72.755638;1.0347699446117395;0.8332665980530105;0.8053995563692569;-0.022737572991357913;-0.021974476678353793;10.00062177518293;0.8337453526983356;-0.00599398228049788;0.8056259803905196;0.005791733458288125;1.0348408157562279;0.8056127436642107
72.765638;1.034768762030874;0.833267001460369;0.805401517524036;-0.022737572767235575;-0.021974477175892793;10.000633068763257;0.833744739722378;-0.005993982525106311;0.805626762113087;0.005791730491337882;1.0348407480065656;0.8056143815178273
72.775638;1.0347675634776758;0.8332674332346423;0.8054035263145353;-0.022737572525797486;-0.021974477658776113;10.000645028757418;0.8337441581491024;-0.005993982784929357;0.8056275582433511;0.005791728173109377;1.0348406956469076;0.8056160509343245
72.785638;1.034766347057307;0.8332678902508674;0.8054055739906719;-0.02273757226742963;-0.02197447812794038;10.000657624306632;0.8337436121315097;-0.0059939830598534785;0.8056283672642658;0.005791726547896895;1.034840659386936;0.8056177491429001
72.795638;1.0347651108140308;0.8332683698698994;0.8054076514329521;-0.022737571992508428;-0.02197447858429644;10.000670811393777;0.8337431052259784;-0.0059939833496801265;0.8056291880605614;0.005791725649866479;1.0348406407906205;0.8056194733337132
72.805638;1.0347638536335992;0.8332688700651727;0.8054097500923076;-0.022737571701478467;-0.021974479028756887;10.000684530656665;0.8337426393953473;-0.005993983654171936;0.8056300199356519;0.005791725495500213;1.0348406410520872;0.8056212205779747
72.815638;1.0347625753327803;0.833269389382955;0.8054118620999944;-0.02273757139489174;-0.02197447946227211;10.000698713279021;0.8337422149396354;-0.005993983972998913;0.8056308624776465;0.005791726083662407;1.034840660866102;0.8056229875307361
72.825638;1.0347612764917027;0.8332699274256131;0.8054139798905904;-0.02273757107347416;-0.02197447988570455;10.000713291942551;0.83374183173999;-0.005993984305592808;0.8056317151391635;0.005791727402601667;1.0348407013540666;0.8056247705944651
72.835638;1.034759958759866;0.8332704854408374;0.805416096135204;-0.022737570738247632;-0.02197448029956681;10.000728207944432;0.8337414904045208;-0.005993984651026617;0.8056325766515247;0.00579172943786386;1.034840764921379;0.8056265669999004
72.845638;1.0347586247943232;0.8332710662879572;0.8054182042610651;-0.022737570390538888;-0.021974480703777336;10.000743411965324;0.8337411923816056;-0.005993985008025891;0.8056334449010787;0.005791732177060063;1.0348408550110237;0.8056283756373216
72.855638;1.0347572777821423;0.8332716738464389;0.8054202989848765;-0.02273757003178346;-0.021974481097702427;10.000758864580678;0.8337409393587975;-0.0059939853750946995;0.805634317267994;0.0057917356117076265;1.0348409750778846;0.8056301967266999
72.865638;1.0347559213682838;0.833272312254575;0.8054223762495661;-0.022737569663281818;-0.021974481480535605;10.000774534711326;0.8337407329124961;-0.005993985750746103;0.8056351913046409;0.0057917397354815036;1.0348411279622403;0.8056320312462256
72.875638;1.0347545598424157;0.8332729856222338;0.8054244328260843;-0.022737569286165223;-0.021974481851564056;10.000790393920633;0.8337405750832362;-0.005993986133865189;0.8056360652803249;0.005791744539573646;1.034841315809458;0.8056338810190877
72.885638;1.0347531984444425;0.8332736984151105;0.8054264661980025;-0.022737568901610817;-0.021974482210130854;10.000806412192189;0.8337404690766927;-0.0059939865239442966;0.8056369379355226;0.00579175001081573;1.034841540449564;0.8056357488120264
72.895638;1.0347518439987087;0.8332744553279441;0.8054284747983153;-0.022737568510999617;-0.021974482555592086;10.00082255680598;0.8337404190799037;-0.005993986920852718;0.8056378079230676;0.0057917561355277074;1.0348418041684666;0.8056376376962994
72.905638;1.034750505294298;0.8332752603518966;0.8054304579125836;-0.022737568115844944;-0.02197448288726084;10.000838794560433;0.8337404295898884;-0.005993987324329039;0.80563867347371;0.00579176290282838;1.0348421101007514;0.8056395502533177
72.915638;1.0347491924654744;0.8332761162955569;0.8054324150507778;-0.022737567717594075;-0.02197448320433402;10.000855098425033;0.8337405048177396;-0.005993987733772291;0.8056395321988251;0.005791770304033805;1.0348424620689933;0.805641488542759
72.925638;1.0347479155088408;0.8332770250212886;0.8054343455169709;-0.02273756731739982;-0.021974483506052935;10.000871450757236;0.8337406480458563;-0.005993988148557947;0.8056403815156095;0.005791778333254063;1.034842863955549;0.8056434543867836
72.935638;1.034746682698726;0.8332779876784369;0.8054362484374837;-0.022737566916036362;-0.02197448379188093;10.000887836298144;0.833740860981378;-0.005993988568437461;0.8056412196372748;0.005791786989277947;1.0348433188406034;0.8056454489560108
72.945638;1.0347454998014225;0.8332790047868099;0.8054381231156583;-0.02273756651403785;-0.021974484061367434;10.00090423240956;0.8337411436048104;-0.0059939889935458155;0.8056420457991945;0.0057917962733106485;1.034843828810422;0.8056474721251643
72.955638;1.0347443705496562;0.8332800764334893;0.8054399694142454;-0.0227375661119348;-0.021974484313800616;10.00092060643462;0.8337414947370531;-0.005993989424060992;0.8056428596088892;0.005791806183488097;1.0348443951152348;0.80564952267376
72.965638;1.0347432978112314;0.8332812025620974;0.8054417874527217;-0.02273756571044523;-0.02197448454796677;10.00093692170558;0.8337419125174357;-0.005993989859915114;0.8056436603934832;0.005791816711349702;1.034845017735376;0.8056515989070583
72.975638;1.0347422840032574;0.8332823830196744;0.8054435768805874;-0.022737565310437094;-0.02197448476230126;10.000953144226788;0.8337423942828897;-0.005993990300811559;0.8056444465512913;0.005791827840675374;1.0348456948733977;0.805653698678153
72.985638;1.0347413304939417;0.8332836174934884;0.8054453366966667;-0.02273756491273997;-0.021974484955247925;10.0009692416073;0.8337429369233783;-0.005993990746284158;0.8056452153816107;0.0057918395495532024;1.0348464232421282;0.8056558189991494
72.995638;1.0347404372407931;0.8332849058302249;0.8054470656265271;-0.022737564518054795;-0.0219744851254684;10.000985180763882;0.8337435377912026;-0.00599399119560882;0.8056459640740216;0.005791851814929787;1.0348471986033183;0.8056579559344141
73.005638;1.0347396029755866;0.8332862485497481;0.8054487623761736;-0.022737564127004496;-0.021974485271987396;10.001000933441015;0.8337441947371368;-0.005993991647858153;0.8056466907460224;0.005791864612008225;1.034848015617829;0.8056601048597899
