time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.015638;1.034738825529614;0.8332876470397204;0.805450425457333;-0.02273756374031259;-0.02197448539434712;10.001016481065275;0.8337449057692866;-0.005993992102082188;0.8056473941337818;0.005791877910520741;1.0348488677540852;0.8056622607441101
73.025638;1.034738102181487;0.8332891031461123;0.8054520530753521;-0.02273756335889174;-0.021974485492646818;10.001031811473622;0.8337456695797901;-0.0059939925572772;0.805648072522485;0.0057918916759458474;1.034849748185051;0.8056644182874158
73.035638;1.0347374299914676;0.8332906183614563;0.8054536436298418;-0.022737562983617836;-0.021974485567474795;10.0010469148614;0.8337464859237436;-0.005993993012311102;0.8056487232260112;0.005791905873178148;1.0348506507790904;0.805666571973357
73.045638;1.0347368061567084;0.8332921933465657;0.8054551963357143;-0.02273756261506494;-0.02197448561970439;10.001061780637514;0.8337473550606436;-0.005993993466010708;0.8056493428844897;0.005791920469382214;1.0348515700971834;0.8056687158041785
73.055638;1.0347362280956351;0.8332938282032164;0.8054567110442256;-0.02273756225348754;-0.021974485650236217;10.001076396399093;0.8337482772762772;-0.0059939939171335735;0.8056499281134427;0.005791935437879791;1.034852500744196;0.805670843184277
73.065638;1.0347356929829845;0.8332955231182663;0.8054581875975505;-0.022737561898841973;-0.021974485659919017;10.001090759016732;0.833749252731431;-0.005993994364232772;0.8056504759899206;0.0057919507617583115;1.0348534370371034;0.8056729479413026
73.075638;1.034735197292999;0.8332972785368251;0.8054596257666006;-0.02273756155058671;-0.021974485649544573;10.001104888447298;0.8337502812747081;-0.0059939948057713;0.8056509842179324;0.005791966434211878;1.0348543732052502;0.8056750254980279
73.085638;1.0347347369427462;0.8332990943953684;0.805461025657781;-0.02273756120744725;-0.021974485619756106;10.001118825260756;0.8337513624766023;-0.005993995240535566;0.8056514509239175;0.005791982456403278;1.0348553036932013;0.8056770726099508
73.095638;1.0347343077842823;0.8333009690280742;0.8054623877877755;-0.022737560867496193;-0.021974485571031238;10.001132619273765;0.8337524955013859;-0.005993995667999002;0.8056518740931168;0.00579199883302345;1.0348562233273342;0.805679086489955
73.105638;1.0347339060748681;0.8333028989621003;0.8054637128992755;-0.02273756052852204;-0.02197448550371134;10.001146320952426;0.8337536783125835;-0.005993996088257137;0.8056522510878367;0.00579201556529397;1.034857127275021;0.8056810646780798
73.115638;1.0347335286202033;0.8333048794465371;0.805465001932471;-0.022737560188361483;-0.021974485417851252;10.001159972689145;0.8337549070806892;-0.0059939965016605114;0.8056525786787766;0.0057920326468421865;1.0348580106613638;0.8056830053119498
73.125638;1.0347331725242572;0.8333069046276469;0.8054662559043076;-0.02273755984507291;-0.02197448531303877;10.00117360372435;0.8337561765482581;-0.005993996908525051;0.8056528535906172;0.0057920500659093665;1.0348588680425612;0.8056849072811929
73.135638;1.0347328345831421;0.8333089677686133;0.8054674754157137;-0.022737559497154676;-0.0219744851884499;10.00118723227095;0.8337574807003433;-0.005993997308974735;0.8056530729655577;0.005792067807317391;1.0348596933063587;0.8056867702256955
73.145638;1.0347325103024019;0.8333110619311341;0.8054686601757166;-0.02273755914376303;-0.02197448504308978;10.001200868972013;0.8337588133469801;-0.005993997702828934;0.8056532340904916;0.0057920858517394105;1.0348604799560366;0.8056885942830969
73.155638;1.034732193997685;0.8333131802072047;0.8054698091473771;-0.022737558784454836;-0.021974484876028436;10.001214517225817;0.833760169008502;-0.005993998089518907;0.8056533338442451;0.0057921041787484554;1.0348612210365473;0.805690380132411
73.165638;1.0347318806262344;0.8333153151476546;0.8054709212200712;-0.022737558418620768;-0.02197448468660986;10.001228167181074;0.8337615437863555;-0.005993998468187435;0.8056533688456853;0.005792122769872799;1.0348619087313478;0.8056921292544211
73.175638;1.034731567016299;0.8333174582820156;0.8054719955285431;-0.02273755804543556;-0.021974484474764112;10.001241791226773;0.833762935615207;-0.00599399883796407;0.8056533363123912;0.005792141604903194;1.0348625346552767;0.8056938431639726
73.185638;1.0347312514425835;0.8333196002697654;0.8054730309114738;-0.02273755766427606;-0.02197448424126699;10.001255354329544;0.8337643438945077;-0.0059939991979248;0.805653234432829;0.005792160657441406;1.0348630910193024;0.8056955221102219
73.195638;1.034730932737451;0.8333217313552217;0.8054740252687103;-0.02273755727489632;-0.021974483987603627;10.00126882798117;0.8337657686491096;-0.00599399954670281;0.8056530616147651;0.0057921798943823335;1.0348635711547627;0.8056971648507245
73.205638;1.034730609825553;0.8333238423345523;0.8054749758222005;-0.02273755687733681;-0.02197448371548489;10.001282188838573;0.8337672095565671;-0.005993999882438188;0.8056528159636003;0.005792199277065577;1.0348639687473393;0.8056987694341039
73.215638;1.0347302821788162;0.8333259258724486;0.8054758799359112;-0.022737556471909483;-0.021974483426346635;10.001295411540866;0.833768665178647;-0.005994000203230337;0.8056524957095659;0.005792218762751833;1.0348642774162098;0.8057003341749299
73.225638;1.0347299502856155;0.8333279770050526;0.8054767354823318;-0.02273755605923899;-0.021974483121156723;10.001308471058664;0.8337701325898914;-0.00599400050752553;0.8056520996807821;0.0057922383069193084;1.0348644914105256;0.805701858517815
73.235638;1.0347296148610545;0.8333299929064248;0.8054775408019418;-0.022737555640220487;-0.021974482800705387;10.001321348442314;0.833771607687964;-0.005994000794172891;0.8056516275017357;0.005792257865290694;1.0348646063113416;0.8057033435651733
73.245638;1.0347292756649087;0.8333319727100685;0.8054782946946747;-0.022737555215848616;-0.021974482466060236;10.001334033355565;0.8337730861525214;-0.0059940010623840845;0.8056510791999422;0.005792277393708516;1.0348646190977913;0.8057047918267596
73.255638;1.0347289310719574;0.8333339170254538;0.8054789960455273;-0.022737554786966072;-0.02197448211872609;10.001346523343441;0.8337745647360228;-0.005994001311725812;0.8056504543322827;0.005792296849225312;1.0348645278956878;0.8057062064869426
73.265638;1.0347285782237046;0.8333358270416661;0.8054796430283612;-0.02273755435414185;-0.021974481760573573;10.001358816911413;0.833776042094013;-0.0059940015420370495;0.8056497518863722;0.005792316193844183;1.034864332239229;0.8057075913627526
73.275638;1.0347282135979732;0.8333377041060341;0.8054802328436823;-0.022737553917805922;-0.02197448139383891;10.00137090391966;0.8337775181393504;-0.005994001753199161;0.8056489709540567;0.005792335395647472;1.0348640338689983;0.8057089512368374
73.285638;1.0347278340113746;0.8333395497233537;0.8054807624539917;-0.022737553478476336;-0.021974481021132655;10.001382759242277;0.8337789924075698;-0.005994001944828719;0.8056481111031615;0.005792354426742747;1.0348636366025201;0.8057102911169314
73.295638;1.0347274374731164;0.8333413653043232;0.8054812295114848;-0.02273755303689921;-0.021974480645179147;10.001394339897768;0.8337804631630094;-0.005994002116037712;0.8056471721626705;0.005792373260449875;1.0348631452827763;0.8057116149429001
73.305638;1.0347270231795491;0.8333431517507832;0.8054816325418235;-0.02273755259402249;-0.021974480268358645;10.001405589037617;0.8337819277818526;-0.0059940022654179845;0.8056461536675029;0.00579239186811597;1.0348625655937151;0.8057129254349659
73.315638;1.034726590259494;0.8333449089620039;0.8054819704754308;-0.022737552150775383;-0.021974479892468132;10.001416451251423;0.8337833833476448;-0.005994002391338876;0.8056450544183167;0.005792410217868592;1.0348619046295313;0.805714225203782
73.325638;1.0347261361698756;0.8333466355792246;0.8054822421024513;-0.02273755170779107;-0.021974479518898957;10.001426887545737;0.8337848267863063;-0.005994002492358253;0.8056438725453245;0.005792428274754218;1.0348611705453972;0.8057155174064431
73.335638;1.0347256566720402;0.8333483294654151;0.8054824458276335;-0.02273755126531562;-0.02197447914886058;10.001436874477001;0.8337862549441493;-0.005994002567397682;0.8056426057624971;0.0057924460012116616;1.034860371506714;0.8057168049252394
73.345638;1.0347251471243593;0.8333499883754969;0.8054825799998695;-0.02273755082336538;-0.02197447878332191;10.001446398894235;0.8337876647729563;-0.005994002615629551;0.8056412515890097;0.005792463360408247;1.0348595152483417;0.8057180894573807
73.355638;1.034724603224384;0.833351609866211;0.8054826434843999;-0.022737550381882535;-0.02197447842302321;10.001455464681362;0.8337890530869345;-0.0059940026362246875;0.8056398078982542;0.005792480318558284;1.0348586091208996;0.8057193717059852
73.365638;1.0347240211892257;0.8333531907766539;0.8054826357659035;-0.022737549940769687;-0.021974478068766234;10.001464096029762;0.8337904158260127;-0.00599400262814751;0.8056382734239554;0.00579249684325726;1.03485766022896;0.8057206521973103
73.375638;1.0347233983957342;0.8333547274363519;0.8054825566202383;-0.02273754949995592;-0.021974477721576086;10.00147232094178;0.8337917476954342;-0.0059940025901632195;0.8056366476215737;0.005792512904844855;1.0348566754805146;0.8057219319274738
73.385638;1.0347227336979234;0.833356216367203;0.8054824058213345;-0.022737549059413473;-0.021974477382542056;10.001480156722137;0.8337930423992529;-0.00599400252098734;0.8056349303436522;0.005792528482630657;1.0348556613206323;0.8057232121629779
73.395638;1.034722026106463;0.8333576547794596;0.8054821830988119;-0.022737548619009174;-0.021974477052558936;10.001487618385282;0.8337942926798207;-0.005994002419440607;0.8056331216763621;0.005792543569796699;1.0348546236777667;0.8057244936341956
73.405638;1.0347212733136573;0.8333590409867837;0.8054818883041371;-0.022737548178372802;-0.021974476732199162;10.001494732337626;0.8337954903978441;-0.0059940022845587915;0.8056312217664383;0.00579255817527129;1.0348535680296258;0.8057257762871631
73.415638;1.0347204720289669;0.8333603747112935;0.805481521462072;-0.0227375477368429;-0.02197447642175003;10.001501535956423;0.8337966270327524;-0.005994002115563484;0.8056292307874554;0.0057925723228523344;1.034852498953483;0.8057270597221697
73.425638;1.0347196190194825;0.8333616573071246;0.8054810826882625;-0.022737547293455153;-0.021974476121294422;10.00150807000323;0.8337976938638285;-0.0059940019117180115;0.8056271489168433;0.005792586044600016;1.0348514196628658;0.8057283432357012
73.435638;1.0347187114514997;0.8333628916634482;0.8054805721235186;-0.0227375468471471;-0.02197447583085568;10.001514379150983;0.8337986820516994;-0.005994001672297994;0.8056249761989185;0.0057925993705506065;1.0348503323266618;0.8057296252352151
73.445638;1.0347177473177473;0.8333640815239974;0.8054799896319792;-0.02273754639712265;-0.021974475550709416;10.00152052167869;0.8337995830835101;-0.0059940013967435405;0.8056227130889214;0.005792612323472406;1.034849238969354;0.8057309027597044
73.455638;1.034716726236894;0.8333652307630798;0.8054793344593631;-0.0227375459430501;-0.021974475281654263;10.001526571668782;0.8338003889056868;-0.005994001084879192;0.8056203616929098;0.005792624921327298;1.034848141970352;0.8057321715574315
73.465638;1.034715649431098;0.8333663425552742;0.8054786052180963;-0.02273754548505352;-0.021974475024929;10.001532604655342;0.8338010917229883;-0.0059940007371296015;0.8056179262626119;0.005792637180237374;1.0348470437930049;0.8057334268972125
73.475638;1.0347145188928863;0.8333674185444541;0.8054778001261811;-0.022737545023572715;-0.021974474781862433;10.001538679988649;0.8338016840675709;-0.005994000354601844;0.8056154125025949;0.005792649114622116;1.0348459465933713;0.8057346646242667
73.485638;1.034713336991198;0.8333684593480577;0.8054769176452329;-0.02273754455908945;-0.02197447455356921;10.001544833119523;0.8338021590917563;-0.005993999938944662;0.8056128267492894;0.0057926607389369635;1.0348448518872018;0.8057358813366696
73.495638;1.0347121069052003;0.8333694659665747;0.8054759571047656;-0.02273754409192408;-0.021974474340825133;10.001551075345198;0.8338025107705938;-0.005993999492049455;0.8056101756703519;0.005792672071686309;1.0348437600146587;0.8057370738499505
73.505638;1.03471083306785;0.8333704400692421;0.805474918587734;-0.022737543622219924;-0.02197447414414971;10.001557396249696;0.8338027339261807;-0.005993999015791962;0.8056074661670275;0.005792683139122901;1.0348426699962112;0.8057382391463982
73.515638;1.0347095206334374;0.8333713833140602;0.8054738027105273;-0.02273754315002586;-0.021974473964060066;10.001563768969945;0.8338028242594568;-0.005993998512170864;0.8056047052370997;0.005792693976372668;1.034841580078586;0.805739374720524
73.525638;1.0347081744346647;0.8333722971490322;0.805472611138957;-0.022737542675507316;-0.021974473801278146;10.001570157705359;0.833802778709012;-0.0059939979837185684;0.8056019002215822;0.005792704621227086;1.0348404881212725;0.8057404786352079
73.535638;1.0347067986991134;0.8333731830139437;0.8054713473574183;-0.022737542199081036;-0.021974473656789856;10.001576526524236;0.8338025961436135;-0.005993997433469123;0.8055990594718533;0.005792715102474417;1.034839391827986;0.8057415494339893
73.545638;1.0347053975304752;0.8333740423419417;0.8054700166160838;-0.02273754172115209;-0.021974473531852;10.001582847326878;0.8338022778774477;-0.005993996864412572;0.8055961925513844;0.0057927254362979234;1.0348382895757355;0.8057425862367551
73.555638;1.0347039757989913;0.8333748765565048;0.805468624992082;-0.022737541241706;-0.02197447342795338;10.001589104597663;0.833801827451048;-0.0059939962790677695;0.8055933094946129;0.00579273563466825;1.034837181210851;0.8057435887744049
73.565638;1.0347025404149937;0.8333756870704946;0.8054671784475548;-0.022737540760326608;-0.02197447334668277;10.001595295177896;0.8338012498154765;-0.005993995679438334;0.8055904196312593;0.005792745712053862;1.03483606790289;0.8057445567804898
73.575638;1.0347011010424765;0.8333764750636219;0.8054656822838685;-0.022737540276716386;-0.021974473289485277;10.001601423056464;0.8338005505268496;-0.005993995067166485;0.8055875307340139;0.005792755684771678;1.034834951156536;0.8057454892109587
73.585638;1.0346996692335972;0.8333772410919168;0.8054641413303298;-0.022737539791170536;-0.02197447325740733;10.001607495280235;0.8337997352377623;-0.005993994443719302;0.8055846489014183;0.005792765568548724;1.034833831536814;0.8057463845602976
73.595638;1.0346982566248624;0.8333779845291334;0.8054625608910998;-0.022737539304628098;-0.0219744732509701;10.00161351952767;0.8337988093546446;-0.005993993810606506;0.8055817790169242;0.005792775374337728;1.0348327082822288;0.8057472418753133
73.605638;1.0346968735380058;0.8333787033848513;0.8054609473929405;-0.022737538818403683;-0.021974473270156086;10.001619498308278;0.8337977778352924;-0.005993993169490298;0.8055789254234326;0.005792785102887185;1.034831580467264;0.805748060986919
73.615638;1.0346955284387456;0.8333793947087988;0.8054593082781295;-0.02273753833384227;-0.02197447331443013;10.001625426846566;0.833796645397247;-0.0059939925219429134;0.805576092650047;0.005792794740977491;1.0348304486024342;0.8057488419570376
73.625638;1.034694228000335;0.8333800547368052;0.8054576514575852;-0.022737537852176578;-0.021974473382772444;10.001631298292214;0.8337954169498893;-0.00599399186917541;0.8055732856179574;0.005792804258194759;1.03482931525779;0.8057495845953296
73.635638;1.0346929772891948;0.8333806788937075;0.805455984551301;-0.022737537374674783;-0.021974473473787448;10.00163710418374;0.8337940977013839;-0.005993991212272217;0.8055705089756;0.005792813607115058;1.0348281845104126;0.8057502883410451
73.645638;1.0346917799138942;0.8333812621199869;0.8054543144329502;-0.02273753690286927;-0.021974473585876793;10.001642827559065;0.8337926930417324;-0.00599399055274596;0.8055677666965937;0.0057928227322299975;1.034827060998491;0.8057509525142211
73.655638;1.0346906383741215;0.8333817990896428;0.8054526469436645;-0.02273753643859635;-0.02197447371732119;10.001648437306164;0.833791208531079;-0.005993989892839163;0.8055650624866265;0.005792831582796803;1.0348259491229075;0.8057515768405975
73.665638;1.034689554298939;0.8333822842204011;0.8054509862455973;-0.02273753598379174;-0.021974473866259708;10.001653888355458;0.8337896497979884;-0.005993989235308351;0.8055624000661761;0.005792840120777401;1.0348248522425523;0.8057521618797275
73.675638;1.034688528112154;0.8333827117598314;0.805449334626325;-0.022737535540246278;-0.021974474030782384;10.001659128916389;0.8337880222228136;-0.005993988582950736;0.8055597831538708;0.005792848322053768;1.034823772249789;0.8057527089575488
73.685638;1.034687558886022;0.8333830759872101;0.8054476933644239;-0.022737535109494087;-0.021974474209149435;10.001664109241437;0.8337863307348895;-0.005993987938446416;0.8055572157494812;0.005792856171658435;1.0348227099360265;0.8057532196265483
73.695638;1.034686645244663;0.8333833715085609;0.8054460634294572;-0.022737534692846402;-0.021974474399861256;10.00166878258729;0.8337845800425633;-0.0059939873046505185;0.8055547025854132;0.005792863655611896;1.0348216654461053;0.8057536949888255
73.705638;1.0346857860147651;0.8333835936952576;0.8054444451686481;-0.022737534291444993;-0.021974474601554328;10.001673097783272;0.8337827752477336;-0.005993986684819808;0.8055522488887379;0.005792870757977569;1.0348206387595331;0.80575413519951
73.715638;1.0346849792491515;0.8333837390504305;0.8054428379777523;-0.02273753390630565;-0.021974474812941406;10.001676994291437;0.8337809223883176;-0.005993986082423667;0.8055498595047276;0.00579287746450704;1.0348196305339254;0.8057545393489609
73.725638;1.0346842211160245;0.8333838051632878;0.8054412407032642;-0.022737533538470047;-0.021974475032858355;10.001680406935446;0.8337790284971769;-0.0059939855007928216;0.8055475383703753;0.00579288376311531;1.0348186424988641;0.8057549058216922
73.735638;1.0346835062172863;0.833383790555699;0.8054396521358197;-0.022737533189083656;-0.02197447526027678;10.001683275132438;0.833777101340211;-0.005993984942940008;0.8055452884454183;0.005792889640949607;1.0348176771565338;0.8057552331170735
73.745638;1.0346828286008758;0.8333836945628524;0.8054380709554502;-0.022737532859277366;-0.021974475494138793;10.001685551307233;0.8337751494397085;-0.0059939844115879356;0.8055431116979008;0.0057928950851475385;1.034816737772345;0.8057555207650005
73.755638;1.0346821823248846;0.833383516614043;0.805436495334848;-0.022737532550097153;-0.021974475733199807;10.001687205354958;0.8337731823840798;-0.005993983909171984;0.8055410092272355;0.00579290008604183;1.034815828870958;0.8057557697119283
73.765638;1.0346815611256255;0.8333832555258234;0.8054349228201028;-0.02273753226246752;-0.02197447597608442;10.001688224681272;0.833771210580693;-0.005993983437664688;0.8055389815602724;0.005792904638965176;1.0348149562809306;0.8057559820572242
73.775638;1.0346809579320018;0.8333829100727466;0.8054333505534512;-0.02273753199707199;-0.021974476221409734;10.001688614077475;0.8337692443877315;-0.005993982998476361;0.80553702883602;0.0057929087430769;1.0348141264881567;0.8057561604972904
73.785638;1.0346803654276728;0.8333824798725492;0.8054317754523773;-0.022737531754230118;-0.02197447646790878;10.001688394909804;0.8337672934506943;-0.005993982592572053;0.8055351507108125;0.005792912397132453;1.0348133461644504;0.8057563074216132
73.795638;1.0346797770356604;0.8333819651488452;0.805430194426088;-0.022737531533734038;-0.0219744767145587;10.001687601384482;0.8337653665087948;-0.0059939822206876115;0.8055333461836126;0.005792915594766677;1.0348126220367988;0.8057564240344023
73.805638;1.0346791874089816;0.8333813658825995;0.8054286045902558;-0.022737531334791054;-0.021974476960580584;10.001686275921188;0.8337634713323507;-0.00599398188358285;0.805531613918103;0.005792918321411756;1.0348119602967234;0.8057565105450437
73.815638;1.034678593050073;0.8333806813830851;0.8054270030722172;-0.022737531156324674;-0.021974477205394118;10.001684465171717;0.8337616144679683;-0.005993981582134999;0.8055299529446034;0.005792920553765593;1.0348113655667268;0.8057565670014013
73.825638;1.0346779928996874;0.8333799103873227;0.8054253866978623;-0.02273753099730922;-0.021974477448733015;10.001682215839311;0.8337598010227943;-0.005993981317231426;0.8055283625034383;0.005792922263931147;1.0348108403300986;0.8057565934122004
73.835638;1.0346773879156501;0.8333790513303556;0.8054237521303399;-0.02273753085675811;-0.021974477690787635;10.00167956970651;0.8337580349640749;-0.005993981089716523;0.8055268409281845;0.005792923427722812;1.034810384943096;0.8057565892568862
73.845638;1.0346767800441627;0.8333781026338586;0.8054220963189204;-0.02273753073357184;-0.021974477932031004;10.001676560284942;0.8337563197326806;-0.005993980900313557;0.8055253846599795;0.005792924030156612;1.0348099978956784;0.8057565533856397
73.855638;1.034676171619267;0.8333770629532413;0.8054204167658255;-0.022737530626551674;-0.02197447817269179;10.00167320971304;0.8337546587926951;-0.005993980749349061;0.8055239878600501;0.0057929240641766844;1.034809676302447;0.8057564845655313
73.865638;1.0346755652558046;0.8333759314635363;0.8054187114996807;-0.02273753053461304;-0.021974478412348942;10.001669525196123;0.8337530560277253;-0.005993980636610763;0.8055226428182815;0.00579292352912695;1.0348094166505037;0.8057563820191902
73.875638;1.0346749639205548;0.8333747083642753;0.8054169791720996;-0.022737530456981084;-0.021974478649974233;10.001665503289942;0.8337515156398677;-0.005993980561547713;0.8055213409524071;0.005792922433511954;1.0348092156956916;0.8057562453589255
73.885638;1.034674371228937;0.8333733953427995;0.8054152193854498;-0.022737530393072327;-0.021974478884127617;10.00166113852914;0.8337500413555529;-0.005993980523586351;0.8055200736496517;0.005792920796727892;1.0348090709890396;0.8057560742772969
73.895638;1.0346737916277478;0.8333719956486808;0.8054134329046899;-0.02273753034221232;-0.02197447911318887;10.001656424039652;0.8337486355949635;-0.005993980522414155;0.805518832854189;0.005792918646211517;1.0348089810039072;0.8057558685611139
73.905638;1.034673230368731;0.8333705139866732;0.8054116215853974;-0.022737530303779625;-0.02197447933574198;10.001651346952801;0.8337472992699191;-0.005993980558045041;0.8055176118507282;0.005792916013503902;1.034808945386608;0.8057556285488893
73.915638;1.0346726937246848;0.8333689562513379;0.8054097879477815;-0.022737530277808546;-0.021974479550744976;10.001645885984203;0.833746031901404;-0.005993980630521806;0.8055164059947245;0.005792912933184427;1.0348089649970758;0.8057553561098849
73.925638;1.034672188848642;0.8333673287167126;0.8054079347524197;-0.022737530265245526;-0.02197447975726857;10.001640014270883;0.8337448316173425;-0.005993980739659804;0.80551521265185;0.005792909444440195;1.0348090416056857;0.8057550554921111
73.935638;1.034671722523568;0.8333656372820585;0.8054060647537465;-0.022737530267431028;-0.021974479954188046;10.00163370802673;0.833743695584219;-0.005993980885153682;0.8055140305929758;0.005792905591178718;1.0348091779669473;0.805754732947712
73.945638;1.034671299598863;0.8333638877967386;0.8054041802078744;-0.022737530285325568;-0.021974480140126037;10.001626954413586;0.8337426212987988;-0.005993981066677669;0.805512859598623;0.005792901419162504;1.0348093776251968;0.8057543955244381
73.955638;1.034670922651407;0.8333620868272166;0.8054022824586248;-0.02273753031915503;-0.02197448031365178;10.00161975264581;0.8337416077598687;-0.005993981283857897;0.8055117002788846;0.005792896972706716;1.0348096437291243;0.8057540503246357
73.965638;1.0346705929413045;0.8333602415968598;0.8054003720278236;-0.02273753036862374;-0.021974480473590255;10.00161211052808;0.8337406554860135;-0.005993981536440879;0.8055105539737916;0.005792892293851505;1.0348099784941773;0.8057537043327446
73.975638;1.034670311012234;0.833358359462391;0.8053984491698497;-0.02273753043341458;-0.021974480619106736;10.001604040590664;0.8337397655440958;-0.005993981824523404;0.8055094227013068;0.005792887424753468;1.0348103840368954;0.8057533642279974
73.985638;1.0346700768528778;0.83335644776217;0.8053965148758491;-0.0227375305135804;-0.021974480749495456;10.001595556724135;0.8337389387734659;-0.005993982148495209;0.8055083089320353;0.005792882407549546;1.034810862780206;0.8057530361612367
73.995638;1.0346698906104068;0.8333545137316128;0.8053945713203269;-0.022737530609425485;-0.02197448086409272;10.00158667267155;0.8337381762564369;-0.005993982508693797;0.8055072152798062;0.005792877277322143;1.0348114168626277;0.8057527257166822
74.005638;1.0346697528906224;0.8333525643632808;0.8053926207382504;-0.022737530721063996;-0.021974480962515915;10.00157740519345;0.8337374800254786;-0.005993982904952511;0.8055061444043662;0.005792872056435796;1.034812047754296;0.8057524381501149
74.015638;1.0346696642735282;0.8333506065195897;0.8053906640316391;-0.022737530848309272;-0.02197448104491572;10.001567779130937;0.8337368523075477;-0.005993983336299587;0.8055050987399625;0.005792866757808786;1.0348127562628815;0.8057521785710787
74.025638;1.034669625375065;0.833348646816369;0.8053887008911647;-0.022737530990890105;-0.02197448111206671;10.001557826222982;0.8337362939879315;-0.00599398380106931;0.8055040795262748;0.005792861389475634;1.034813542444335;0.8057519518067201
74.035638;1.0346696372448976;0.8333466908814404;0.8053867304388322;-0.022737531148599933;-0.021974481165412188;10.001547578151484;0.8337358040730889;-0.005993984297354593;0.8055030860023219;0.005792855952006498;1.0348144054350252;0.8057517623184319
74.045638;1.034669701083401;0.8333447427785622;0.8053847509425376;-0.022737531321395926;-0.02197448120693216;10.00153706470467;0.8337353804061975;-0.00599398482343933;0.8055021158861893;0.005792850433151559;1.0348153433930545;0.8057516142799179
74.055638;1.0346698180050038;0.8333428052611491;0.8053827598010938;-0.022737531509544287;-0.021974481238776017;10.001526317932667;0.833735020732768;-0.005993985377923983;0.8055011665951054;0.005792844806886313;1.0348163534693118;0.805751511485339
74.065638;1.0346699893477045;0.8333408803134754;0.80538075472796;-0.0227375317136351;-0.021974481263001538;10.001515373879695;0.8337347234167335;-0.005993985959529028;0.8055002360545706;0.0057928390373889905;1.0348174315451568;0.8057514571585572
74.075638;1.034670216788656;0.8333389696370425;0.8053787349946696;-0.022737531934446817;-0.02197448128144303;10.001504270702409;0.8337344876841156;-0.0059939865668618515;0.805499322773531;0.005792833084801415;1.0348185726481414;0.8057514540864142
74.085638;1.0346705021324802;0.8333370753058662;0.805376701572872;-0.022737532172896063;-0.021974481295550876;10.001493045863432;0.8337343133905512;-0.005993987198310801;0.8054984254157533;0.005792826911656184;1.034819772629791;0.8057515049042573
74.095638;1.0346708464300807;0.8333352001243576;0.8053746562168729;-0.02273753243004428;-0.02197448130646884;10.001481734012511;0.8337342005728695;-0.005993987852070456;0.8054975424126699;0.005792820489873483;1.0348210292985214;0.8057516122121434
74.105638;1.0346712486272418;0.8333333471097351;0.8053726007696045;-0.022737532707032833;-0.02197448131530047;10.001470365689174;0.8337341492049715;-0.005993988526355575;0.8054966720606846;0.005792813803707251;1.0348223421340825;0.8057517788710324
74.115638;1.0346717057127228;0.8333315187907177;0.8053705376090867;-0.02273753300494227;-0.021974481323121332;10.001458967504758;0.8337341589391323;-0.0059939892194864385;0.8054958128115799;0.005792806845531246;1.0348237120602033;0.8057520079521695
74.125638;1.0346722145895413;0.8333297175170427;0.8053684704475429;-0.022737533324438314;-0.02197448133085441;10.001447564247492;0.8337342288850353;-0.0059939899297150115;0.8054949632506165;0.005792799610396021;1.0348251414543708;0.8057523015620776
74.135638;1.0346727734310535;0.8333279462311188;0.8053664041546658;-0.022737533665383888;-0.021974481339204446;10.00143617836979;0.8337343574865811;-0.0059939906552295055;0.8054941217547852;0.005792792095304362;1.0348266333207068;0.8057526597951662
74.145638;1.0346733816842453;0.8333262083105789;0.805364343305718;-0.02273753402689252;-0.021974481348548635;10.001424828424485;0.8337345417692832;-0.0059939913942883855;0.8054932863817386;0.0057927843013854015;1.0348281901313996;0.8057530811637369
74.155638;1.0346740400448462;0.8333245068310137;0.8053622906605185;-0.02273753440761973;-0.021974481358896472;10.001413534410682;0.8337347766481187;-0.005993992145198982;0.805492455381062;0.005792776234428481;1.0348298132443614;0.8057535640311662
74.165638;1.034674750712988;0.8333228440307633;0.8053602471842015;-0.02273753480579677;-0.0219744813698384;10.001402323903648;0.8337350557555064;-0.005993992906358207;0.8054916278927163;0.005792767901801271;1.0348315030867017;0.8057541078514637
74.175638;1.0346755166394581;0.8333212209539197;0.8053582134548815;-0.022737535219157726;-0.02197448138041137;10.001391226424518;0.8337353730472515;-0.005993993676424596;0.8054908044376441;0.005792759306772162;1.0348332599048897;0.8057547132904698
74.185638;1.0346763398884429;0.8333196375846829;0.8053561908193348;-0.02273753564507977;-0.021974481389266554;10.001380259265163;0.8337357236916193;-0.005993994454264157;0.8054899872040139;0.005792750445561176;1.034835083750708;0.8057553811424143
74.195638;1.0346772203339925;0.8333180935316415;0.805354181840154;-0.022737536080858874;-0.021974481395025242;10.001369420421907;0.8337361042687412;-0.005993995238709344;0.8054891796258459;0.0057927413113477415;1.0348369732937042;0.805756111205996
74.205638;1.0346781550312623;0.8333165884889598;0.8053521902557966;-0.022737536524046923;-0.021974481396416723;10.00135869690772;0.8337365127411837;-0.005993996028570069;0.8054883850247496;0.005792731900118945;1.0348389252665158;0.8057569022656604
74.215638;1.0346791386754899;0.8333151221965969;0.8053502201701637;-0.022737536972823998;-0.021974481392449608;10.001348077503112;0.8337369481461708;-0.005993996822785556;0.8054876055581348;0.005792722213418269;1.034840934938182;0.8057577522934765
74.225638;1.034680165077832;0.8333136947268641;0.8053482755504563;-0.022737537426062288;-0.021974481382707172;10.001337557308966;0.8337374100997487;-0.005993997620385682;0.8054868424613809;0.005792712261259222;1.0348429959750913;0.8057586578286327
74.235638;1.034681228333608;0.8333123077102922;0.8053463608896702;-0.02273753788289136;-0.0219744813673477;10.001327135380528;0.8337378984402803;-0.005993998420405762;0.8054860966473708;0.00579270206752029;1.0348450998407939;0.8057596136437047
74.245638;1.0346823233451297;0.8333109650309278;0.8053444814177901;-0.0227375383421975;-0.021974481346860426;10.001316810920166;0.8337384134845388;-0.005993999221930244;0.80548536889574;0.005792691672579389;1.0348472365118195;0.8057606133951511
74.255638;1.0346834461966188;0.8333096714766058;0.8053426422078988;-0.02273753880253735;-0.02197448132197104;10.001306579879785;0.8337389568143142;-0.005994000024261271;0.8054846602251573;0.00579268112726721;1.0348493963009642;0.8057616506252296
74.265638;1.0346845940090936;0.8333084309040925;0.8053408475831214;-0.02273753926229755;-0.02197448129372116;10.001296432146924;0.8337395313166884;-0.005994000827173608;0.8054839721805507;0.005792670480498599;1.0348515708561694;0.8057627196886111
74.275638;1.0346857641415477;0.8333072456468725;0.8053391014028984;-0.02273753971976827;-0.021974481263570142;10.001286351760005;0.833740140135796;-0.005994001630993823;0.8054833063333257;0.005792659769287459;1.0348537526978514;0.8057638161585056
74.285638;1.0346869531271135;0.8333061168260532;0.8053374074813278;-0.02273754017331741;-0.02197448123339832;10.00127632136107;0.83374078577159;-0.005994002436242603;0.8054826636781177;0.0057926490203649315;1.0348559341959163;0.8057649365709962
74.295638;1.0346881559313335;0.8333050451295785;0.8053357691619494;-0.022737540621753486;-0.021974481205200586;10.001266328660094;0.8337414697759713;-0.005994003243145312;0.8054820443430194;0.0057926382611232915;1.0348581068082894;0.8057660776716563
74.305638;1.0346893665554127;0.8333040317351402;0.8053341883559308;-0.022737541064480064;-0.021974481180524478;10.001256368169157;0.8337421928959604;-0.005994004051519399;0.8054814472851964;0.005792627523613331;1.0348602611459514;0.8057672354339989
74.315638;1.034690579335223;0.8333030786425413;0.8053326653774872;-0.02273754150126165;-0.02197448116017907;10.00124643101664;0.8337429557030992;-0.0059940048609311855;0.8054808704534397;0.005792616837400832;1.0348623880807188;0.8057684044875456
74.325638;1.0346917891606768;0.8333021883465818;0.8053311995673644;-0.02273754193187351;-0.021974481144438524;10.001236495841665;0.8337437591222057;-0.005994005670771804;0.8054803116403432;0.005792606225386023;1.0348644799642233;0.8057695781183268
74.335638;1.0346929908900857;0.8333013638994441;0.8053297898147951;-0.022737542355941772;-0.021974481133363227;10.001226537512228;0.8337446044112109;-0.005994006480402641;0.8054797690122085;0.005792595707391002;1.034866530742241;0.8057707487304849
74.345638;1.0346941791006747;0.8333006094822654;0.805328434665268;-0.02273754277303659;-0.02197448112705425;10.001216537882852;0.8337454928504117;-0.0059940072894657335;0.8054792407037341;0.005792585301515554;1.0348685352497464;0.8057719087160069
74.355638;1.034695348525027;0.8332999301168097;0.805327132238772;-0.02273754318284479;-0.021974481125934888;10.001206480485697;0.8337464254460626;-0.0059940080980620414;0.8054787243601114;0.005792575020100858;1.034870488890968;0.8057730510867248
74.365638;1.0346964951383617;0.8332993303500698;0.8053258806123549;-0.022737543585209994;-0.021974481130965964;10.00119634284419;0.8337474029152875;-0.005994008906754889;0.8054782176661552;0.005792564869310017;1.0348723876924546;0.8057741694578813
74.375638;1.0346976168406097;0.8332988131960776;0.8053246784544189;-0.022737543980025563;-0.021974481143739004;10.001186098540032;0.8337484259640062;-0.005994009716487835;0.8054777191592901;0.005792554855257149;1.0348742282019083;0.8057752577914852
74.385638;1.0346987128290084;0.833298380015659;0.8053235249418746;-0.022737544367186842;-0.02197448116651219;10.00117572090378;0.8337494954944626;-0.005994010528405284;0.8054772281775601;0.005792544986586673;1.0348760073238061;0.8057763103439495
74.395638;1.0346997829063724;0.8332980310917625;0.8053224192051428;-0.022737544746693636;-0.021974481202038522;10.001165183796402;0.8337506123166999;-0.005994011343730006;0.8054767445004181;0.0057925352685800425;1.034877721810587;0.805777321995508
74.405638;1.0347008276900658;0.8332977662487321;0.8053213600124426;-0.02273754511871647;-0.021974481253066003;10.001154461584958;0.8337517764216218;-0.005994012163679072;0.8054762682706998;0.0057925256967759076;1.0348793677777506;0.8057782884779169
74.415638;1.034701848768496;0.8332975849479584;0.8053203455706319;-0.022737545483511243;-0.021974481321778927;10.0011435277591;0.8337529865608587;-0.0059940129891919635;0.8054757998356163;0.005792516255696576;1.0348809412427302;0.8057792061728658
74.425638;1.0347028484332637;0.8332974858590484;0.8053193734797447;-0.022737545841333168;-0.02197448140952156;10.001132353774219;0.8337542407648351;-0.005994013820708439;0.8054753395866734;0.005792506922165717;1.034882439015437;0.805780072189495
74.435638;1.0347038293956938;0.8332974664226948;0.8053184412292604;-0.022737546192486476;-0.021974481516845137;10.00112091003311;0.8337555372871983;-0.00599401465843352;0.805474887709443;0.005792497673370338;1.0348838587445859;0.8057808845879635
74.445638;1.0347047944583885;0.8332975231053221;0.8053175467868042;-0.022737546537466957;-0.021974481643732592;10.001109165406682;0.8337568747491705;-0.005994015502828017;0.8054744437218977;0.005792488495865667;1.0348851981925544;0.8057816420439726
74.455638;1.0347057462640394;0.8332976523031426;0.8053166886481938;-0.022737546877087907;-0.021974481789903803;10.00109708561789;0.8337582516107713;-0.005994016354680657;0.8054740065696213;0.005792479387837098;1.0348864544935712;0.8057823435385822
74.465638;1.0347066874003452;0.8332978511642469;0.8053158658894166;-0.02273754721249755;-0.021974481954982972;10.001084635495099;0.8337596661589225;-0.005994017214788729;0.8054735752304214;0.005792470355255235;1.0348876241778093;0.8057829887168143
74.475638;1.034707620698295;0.8332981180116711;0.8053150785772978;-0.022737547545105766;-0.02197448213835604;10.001071783687438;0.8337611169597927;-0.005994018083736329;0.8054731488254049;0.005792461409275015;1.034888703806404;0.8057835783794579
74.485638;1.0347085492155015;0.8332984522949791;0.8053143277112244;-0.022737547876504425;-0.021974482339049688;10.001058503634358;0.8337626029275305;-0.005994018961873735;0.8054727263065186;0.00579245256535629;1.0348896901491769;0.8057841143213846
74.495638;1.0347094757734876;0.8332988543772935;0.805313614660388;-0.022737548208387408;-0.02197448255587927;10.001044768004073;0.8337641228551185;-0.005994019849375914;0.8054723063932291;0.005792443840854645;1.034890580254033;0.8057845986966382
74.505638;1.0347104023233102;0.8332993252474901;0.8053129410295775;-0.022737548542424595;-0.021974482787633216;10.001030545481294;0.8337656748430349;-0.0059940207463109645;0.8054718878128508;0.005792435252130651;1.0348913725677698;0.805785033552596
74.515638;1.0347113295088037;0.8332998651907169;0.8053123086481528;-0.02273754888004967;-0.02197448303312061;10.001015810227862;0.8337672561419591;-0.005994021652625901;0.8054714696287362;0.005792426812386339;1.0348920680089704;0.8057854207828449
74.525638;1.0347122570257001;0.8333004719934801;0.8053117188724497;-0.022737549222203442;-0.02197448329109091;10.001000554474334;0.8337688636077634;-0.005994022568113669;0.8054710513892798;0.005792418532295909;1.0348926693872975;0.805785762339657
74.535638;1.0347131847119173;0.8333011406839053;0.8053111719615919;-0.022737549569206053;-0.021974483560144465;10.000984788593357;0.8337704940268769;-0.005994023492436331;0.8054706328780904;0.005792410425083;1.0348931798018721;0.8057860603096846
74.545638;1.0347141132080662;0.8333018644063535;0.805310667314594;-0.022737549920905258;-0.021974483838791716;10.000968533857241;0.8337721435470251;-0.005994024425100204;0.8054702137741834;0.005792402510347342;1.0348936017716202;0.8057863169388623
74.555638;1.03471504330455;0.8333026349020759;0.8053102039335328;-0.022737550277041007;-0.021974484125601712;10.00095182062249;0.8337738073147624;-0.005994025365410732;0.8054697940148232;0.005792394812888284;1.0348939378136146;0.8057865348540862
74.565638;1.0347159748982504;0.8333034428906674;0.8053097807375917;-0.022737550637520428;-0.02197448441928181;10.000934687695603;0.8337754801545576;-0.0059940263125047594;0.8054693745512441;0.005792387360983736;1.034894191215228;0.8057867173400083
74.575638;1.0347169072150673;0.8333042790181668;0.8053093968228672;-0.022737551002349553;-0.02197448471869427;10.000917173755193;0.8337771571279936;-0.005994027265397072;0.8054689571785342;0.005792380185875931;1.0348943659747012;0.8057868684515863
74.585638;1.034717839764746;0.8333051350499601;0.8053090516176614;-0.022737551371315758;-0.021974485022822895;10.000899305636727;0.8337788337496312;-0.005994028222986064;0.8054685438395267;0.005792373318504463;1.034894466478832;0.8057869926926635
74.595638;1.0347187725887474;0.8333060043566628;0.8053087450401436;-0.022737551743680483;-0.021974485330590824;10.000881094474712;0.8337805064397219;-0.005994029183918187;0.8054681366538083;0.0057923667837022;1.0348944971895055;0.8057870944696579
74.605638;1.0347197062389049;0.8333068810971793;0.805308477440241;-0.022737552118154095;-0.021974485640591915;10.000862544298254;0.8337821725645377;-0.005994030146267787;0.8054677383753781;0.005792360597388107;1.034894462199167;0.8057871777124317
74.615638;1.0347206422360413;0.8333077590990465;0.8053082492874469;-0.022737552493274846;-0.021974485950982517;10.000843666229843;0.8337838299686827;-0.00599403110741391;0.8054673523950767;0.005792354765663885;1.0348943652856368;0.8057872452943814
74.625638;1.03472158346503;0.8333086314303088;0.805308061012197;-0.022737552867904073;-0.021974486259687374;10.000824484697016;0.8337854771267985;-0.00599403206436115;0.8054669822530813;0.005792349282668567;1.0348942106413477;0.805787298038778
74.635638;1.0347225336245032;0.8333094902670233;0.8053079126465165;-0.022737553241396986;-0.0219744865648212;10.000805032571233;0.8337871137192141;-0.005994033014102966;0.8054666313480503;0.005792344132489478;1.0348940031309284;0.8057873340831604
74.645638;1.0347234960900977;0.8333103270345775;0.8053078030811891;-0.022737553613358014;-0.021974486865010714;10.000785344515984;0.8337887403317872;-0.005994033953751135;0.8054663029717487;0.005792339296606794;1.0348937479305103;0.8057873493883696
74.655638;1.0347244735482126;0.8333111330558943;0.8053077301400433;-0.02273755398337261;-0.02197448715940681;10.000765454383814;0.833790357530947;-0.005994034880679297;0.805466000106856;0.005792334760145054;1.0348934507628331;0.8057873390894446
74.665638;1.0347254682964284;0.833311899883461;0.8053076914777899;-0.022737554351071252;-0.021974487447542837;10.000745393855633;0.8337919654169065;-0.005994035792751195;0.805465725008776;0.005792330512639958;1.0348931187535746;0.805787298541698
74.675638;1.0347264821511297;0.8333126188872391;0.8053076844944987;-0.022737554716220135;-0.021974487729309895;10.000725188368522;0.8337935638445534;-0.005994036688319942;0.8054654792072636;0.005792326544261494;1.0348927606390357;0.805787223503916
74.685638;1.0347275163598455;0.8333132811004693;0.8053077057218107;-0.02273755507847548;-0.02197448800491995;10.000704851315042;0.8337951527689582;-0.005994037565972176;0.8054652640331973;0.005792322842233583;1.0348923856662684;0.8057871101157775
74.695638;1.03472857210283;0.8333138781191208;0.8053077515051051;-0.022737555437049927;-0.02197448827467515;10.000684380628707;0.8337967322521999;-0.005994038424414195;0.8054650809454487;0.005792319390945301;1.034892002072;0.8057869549904201
74.705638;1.0347296510695274;0.8333144032891984;0.8053078190383097;-0.0227375557905899;-0.02197448853892959;10.0006637601196;0.8337983024582066;-0.0059940392626050545;0.8054649315302432;0.005792316173680709;1.0348916163611193;0.8057867549628067
74.715638;1.0347307557071985;0.8333148519192076;0.8053079062766327;-0.02273755613739422;-0.021974488798404582;10.000642964722338;0.8337998639133385;-0.005994040079846513;0.8054648177107183;0.005792313173004027;1.034891233344783;0.8057865071201621
74.725638;1.0347318888703607;0.8333152206283646;0.8053080114556673;-0.02273755647592124;-0.0219744890542942;10.000621967619445;0.8338014175059557;-0.005994040875712979;0.8054647419215265;0.005792310372691166;1.0348908561759154;0.8057862098203346
74.735638;1.0347330527045846;0.83331550693863;0.8053081330963249;-0.022737556805090754;-0.021974489307927676;10.00060074503826;0.8338029639900629;-0.0059940416499401445;0.8054647073193564;0.00579230776260412;1.0348904862514687;0.8057858633497246
74.745638;1.0347342478599166;0.8333157094002184;0.8053082699143214;-0.02273755712411804;-0.02197448956046057;10.000579274558273;0.8338045035639231;-0.005994042402308006;0.8054647183815081;0.005792305338977575;1.0348901233541592;0.8057854690458499
74.755638;1.03473547410952;0.8333158278134726;0.8053084201874668;-0.022737557432295184;-0.02197448981293834;10.000557531063501;0.833806035843637;-0.005994043132501236;0.8054647807723542;0.005792303098524155;1.0348897660729826;0.8057850282482268
74.765638;1.0347367316098948;0.8333158636012408;0.805308581510563;-0.022737557729111648;-0.02197449006655683;10.000535485985523;0.8338075601241801;-0.005994043840056775;0.8054649003231993;0.005792301035829794;1.0348894122187609;0.8057845425699738
74.775638;1.034738021711504;0.8333158202619033;0.8053087513589763;-0.02273755801462626;-0.021974490322779327;10.000513106790304;0.8338090759855827;-0.005994044524382471;0.8054650825457996;0.005792299147583342;1.0348890590052595;0.8057840144387469
74.785638;1.0347393470780413;0.8333157031552472;0.805308927682631;-0.022737558289605008;-0.021974490583233613;10.000490357145887;0.8338105835914016;-0.0059940451846546144;0.8054653324867492;0.005792297435934096;1.0348887032350746;0.8057834465914057
74.795638;1.0347407113355076;0.8333155185271166;0.805309109185969;-0.022737558555160797;-0.021974490849541405;10.000467201463177;0.8338120830902641;-0.005994045819614405;0.8054656543220962;0.005792295906633094;1.0348883418570163;0.8057828414691528
74.805638;1.0347421184942318;0.8333152723576562;0.8053092955735539;-0.02273755881238494;-0.021974491123144136;10.00044360568567;0.8338135742433543;-0.005994046427473399;0.8054660513510167;0.005792294566105472;1.0348879723711129;0.8057822015932189
74.815638;1.0347435721029155;0.8333149692614591;0.8053094879067344;-0.022737559062276626;-0.021974491405168238;10.00041952976356;0.8338150568285598;-0.0059940470060031595;0.8054665265297738;0.005792293418673005;1.0348875925087506;0.8057815300233786
74.825638;1.0347450745852258;0.8333146117248146;0.8053096885825698;-0.022737559305690318;-0.02197449169639362;10.000394923253523;0.8338165308486781;-0.005994047552750466;0.8054670830382883;0.005792292466453768;1.03488719981995;0.8057808299525533
74.835638;1.0347466270679997;0.8333142002977332;0.8053099005628824;-0.022737559543369087;-0.021974491997287432;10.000369733074146;0.8338179964746145;-0.005994048065389864;0.8054677246807407;0.005792291715734466;1.034886791946587;0.805780104414743
74.845638;1.0347482293206995;0.8333137346986749;0.8053101265902309;-0.022737559776170944;-0.021974492308114858;10.00034391732781;0.8338194539663215;-0.005994048542080602;0.8054684559586924;0.005792291181906655;1.0348863671926587;0.8057793567603472
74.855638;1.0347498799695982;0.8333132147381401;0.8053103687023457;-0.022737560005120783;-0.02197449262904117;10.00031745054178;0.833820903234079;-0.005994048981500459;0.8054692819002236;0.005792290887463558;1.0348859245861548;0.8057785908368236
74.865638;1.0347515768342768;0.8333126403308136;0.8053106278500485;-0.022737560231217056;-0.02197449296007519;10.000290318314324;0.8338223436101593;-0.0059940493826236615;0.8054702078757064;0.00579229085711843;1.0348854636560618;0.8057778107402144
74.875638;1.034753316781337;0.8333120113191023;0.8053109043163951;-0.02273756045536555;-0.021974493301201225;10.000262513335043;0.8338237744214759;-0.005994049744594097;0.8054712391487762;0.005792291110330997;1.0348849845524546;0.8057770207014946
74.885638;1.0347550955638143;0.8333113280578917;0.8053111984796125;-0.02273756067844469;-0.021974493652860014;10.000234036493307;0.8338251956939762;-0.005994050066769363;0.805472380534527;0.005792291654992447;1.0348844883105326;0.8057762246441288
74.895638;1.034756908271366;0.8333105922832108;0.8053115106389004;-0.022737560901294373;-0.02197449401605603;10.00020490022961;0.8338266082963486;-0.005994050348796785;0.8054736369352379;0.00579229249075857;1.0348839767247389;0.8057754258451587
74.905638;1.0347587503026943;0.8333098072506193;0.8053118405150804;-0.022737561124786622;-0.02197449439186682;10.00017513089964;0.8338280137520943;-0.005994050590507754;0.8054750137321783;0.005792293618166151;1.0348834518122116;0.8057746277314336
74.915638;1.0347606182418172;0.8333089773541759;0.8053121871906658;-0.022737561349933866;-0.021974494781054392;10.000144765595902;0.8338294142087989;-0.005994050791596218;0.8054765156851655;0.005792295041274873;1.034882915108753;0.8057738346839471
74.925638;1.0347625097222293;0.8333081077344155;0.8053125493159978;-0.022737561577741986;-0.021974495184043433;10.000113843307954;0.8338308123592333;-0.005994050951434027;0.8054781454201002;0.005792296763433071;1.034882366979554;0.8057730515765217
74.935638;1.0347644225065336;0.8333072036322808;0.8053129254391566;-0.022737561808928577;-0.02197449560102679;10.000082393618957;0.8338322109483315;-0.005994051069298135;0.805479903089399;0.005792298784743982;1.0348818061929785;0.8057722832218596
74.945638;1.0347663539994183;0.8333062696767388;0.8053133139325681;-0.02273756204374275;-0.02197449603204391;10.000050433451532;0.8338336122852689;-0.005994051144790464;0.8054817865834847;0.005792301101019798;1.0348812298492989;0.8057715347461064
