time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.955638;1.0347683014299112;0.8333053096967055;0.8053137124775329;-0.022737562281910706;-0.021974496476883654;10.000017980813293;0.83383501834488;-0.0059940511779757915;0.8054837915640016;0.005792303702083359;1.0348806340150571;0.8057708117794777
74.965638;1.0347702620200188;0.8333043269806765;0.8053141181081771;-0.02273756252268188;-0.02197449693488538;9.99998507058445;0.8338364313741835;-0.005994051169065387;0.8054859118783272;0.005792306573925007;1.0348800151727768;0.8057701195973351
74.975638;1.0347722329683025;0.8333033246964564;0.8053145280147631;-0.02273756276497184;-0.02197449740496599;9.999951753476578;0.8338378542204362;-0.0059940511181260136;0.8054881399640396;0.005792309703400083;1.0348793713807094;0.805769462177282
74.985638;1.034774211819434;0.8333023061783833;0.8053149401976852;-0.02273756300760663;-0.021974497885920923;9.999918086580228;0.8338392898893494;-0.00599405102523879;0.8054904667580001;0.005792313078532666;1.0348787025658033;0.8057688420541873
74.995638;1.0347761970196097;0.8333012749378755;0.8053153536284392;-0.02273756324953218;-0.021974498376712927;9.99988413256188;0.8338407411882907;-0.005994050890611316;0.8054928819397787;0.005792316685015394;1.0348780105509536;0.8057682605524474
75.005638;1.034778187200905;0.8333002346473963;0.8053157683333936;-0.02273756348978731;-0.021974498876455528;9.999849963339644;0.8338422109872826;-0.005994050714293545;0.8054953748203492;0.005792320505293518;1.034877299126658;0.8057677179811596
75.015638;1.0347801791852114;0.8332991888135849;0.8053161852034482;-0.022737563727438636;-0.02197449938416017;9.999815658231903;0.8338437021946221;-0.005994050496151083;0.8054979352685514;0.005792324520732986;1.034876573619803;0.8057672142238694
75.025638;1.0347821670649655;0.8332981399977692;0.8053166050886067;-0.022737563961784307;-0.021974499898588674;9.999781300870383;0.8338452172736719;-0.005994050236347451;0.8055005542350161;0.005792328713247009;1.0348758394720856;0.8057667496466493
75.035638;1.034784143387239;0.8332970895074537;0.8053170280028796;-0.022737564192581817;-0.02197450041826321;9.999746978454471;0.8338467581657255;-0.0059940499356925655;0.8055032239423326;0.005792333067105142;1.0348751011831185;0.8057663251309156
75.045638;1.034786100551556;0.8332960380181618;0.8053174531687495;-0.022737564419975993;-0.021974500941601326;9.999712782035758;0.8338483266511368;-0.005994049595581573;0.8055059377671242;0.005792337570568154;1.0348743626585246;0.8057659411848004
75.055638;1.034788030867869;0.8332949861839217;0.8053178792499021;-0.02273756464427676;-0.02197450146723964;9.9996788092898;0.8338499244581861;-0.005994049217844306;0.8055086896609001;0.005792342215319262;1.0348736275623553;0.8057655978188099
75.065638;1.034789925921466;0.833293934419527;0.8053183044261206;-0.022737564865833747;-0.02197450199427754;9.99964516766676;0.8338515529571663;-0.005994048804593928;0.8055114737057099;0.005792346996983242;1.0348728990538343;0.805765295620435
75.075638;1.0347917765473118;0.8332928827360235;0.8053187265856777;-0.022737565084924614;-0.021974502522155864;9.999611972982272;0.8338532130037644;-0.005994048357938707;0.8055142843766088;0.005792351918056865;1.0348721797419933;0.8057650362195619
75.085638;1.0347935736959706;0.8332918312935937;0.8053191435839925;-0.022737565301572758;-0.021974503050340606;9.99957934403028;0.8338549052851388;-0.005994047879765384;0.8055171170241632;0.005792356987977411;1.0348714722504742;0.8057648212864063
75.095638;1.0347953095408127;0.8332907805347031;0.805319553543943;-0.022737565515545934;-0.021974503578152598;9.999547395956048;0.8338566306077803;-0.0059940473718363895;0.805519967946768;0.005792362218468832;1.0348707799979404;0.8057646515486958
75.105638;1.0347969783367696;0.8332897304970137;0.8053199550160626;-0.022737565726563266;-0.021974504104845922;9.999516231452679;0.8338583894183785;-0.00599404683602481;0.8055228338679373;0.0057923676207789964;1.034870107187904;0.8057645268398016
75.115638;1.0347985765101826;0.8332886802745968;0.8053203467238754;-0.02273756593428806;-0.021974504629703445;9.999485933800042;0.8338601809934408;-0.005994046274407568;0.8055257113359401;0.005792373208339496;1.034869458018768;0.8057644465595909
75.125638;1.0348001019337765;0.8332876278947374;0.8053207274809431;-0.022737566138063464;-0.021974505151952997;9.999456571688329;0.833862003514972;-0.005994045689140062;0.8055285966921886;0.005792378997794615;1.0348688362527136;0.8057644101098851
75.135638;1.0348015539239215;0.8332865702773563;0.8053210968757305;-0.022737566336874158;-0.021974505670667114;9.999428213144203;0.833863854918262;-0.005994045082257345;0.8055314862406672;0.005792385005424593;1.0348682451694022;0.8057644172425356
75.145638;1.0348029343552418;0.8332855035499114;0.8053214560085467;-0.022737566529500892;-0.021974506184848856;9.999400931575925;0.8338657333698245;-0.0059940444555557195;0.8055343760566227;0.0057923912453463405;1.0348676873590643;0.8057644677390648
75.155638;1.034804247703353;0.8332844240035905;0.8053218071559166;-0.022737566714511204;-0.021974506693596803;9.999374797301128;0.8338676370945005;-0.005994043810556274;0.8055372618290897;0.005792397729857285;1.0348671649768824;0.8057645605450634
75.165638;1.0348054994569975;0.8332833288841468;0.80532215253751;-0.022737566890280635;-0.02197450719613078;9.99934986716265;0.8338695635780522;-0.005994043148559606;0.8055401393990578;0.00579240446770661;1.0348666803847775;0.805764693393347
75.175638;1.0348066951011616;0.8332822164618664;0.805322493421308;-0.022737567055193666;-0.021974507691632825;9.999326183826746;0.8338715086633988;-0.005994042470753378;0.8055430054685686;0.005792411460505038;1.0348662356218417;0.8057648629539597
75.185638;1.0348078403464835;0.8332810861576082;0.805322830252049;-0.022737567207754716;-0.021974508179091856;9.99930378180545;0.8338734665856338;-0.005994041778261333;0.8055458574078199;0.0057924186993981806;1.0348658308771364;0.8057650651555274
75.195638;1.0348089412782535;0.8332799391538318;0.805323163319598;-0.022737567346480067;-0.021974508657211827;9.999282689998003;0.8338754307059129;-0.005994041072160646;0.8055486924716275;0.005792426165113095;1.034865464286502;0.8057652959364735
75.205638;1.0348100038007944;0.8332787788235871;0.8053234932957;-0.022737567469808637;-0.021974509124203994;9.999262928599935;0.8338773941786594;-0.005994040353534091;0.8055515072632425;0.00579243382885306;1.0348651338873214;0.8057655523666988
75.215638;1.0348110328587916;0.8332776100755894;0.8053238216168256;-0.02273756757618601;-0.021974509577806556;9.999244508029387;0.8338793504785766;-0.005994039623514728;0.8055542972901524;0.00579244164970666;1.0348648397024278;0.8057658334286281
75.225638;1.0348120325111605;0.8332764374875838;0.8053241507148684;-0.022737567664072252;-0.021974510015928202;9.99922742998061;0.8338812937693982;-0.005994038883318656;0.8055570567342195;0.0057924495751548125;1.0348645840476987;0.8057661396680632
75.235638;1.0348130071273298;0.8332752638040618;0.8053244839082085;-0.0227375677318672;-0.021974510437323305;9.999211684700388;0.8338832188727279;-0.005994038134305105;0.8055597790111824;0.005792457549204665;1.034864370419194;0.8057664721569544
75.245638;1.0348139625080996;0.8332740903511773;0.8053248248090846;-0.022737567778135664;-0.021974510841615072;9.999197244266846;0.833885120543997;-0.005994037377958272;0.8055624575087927;0.005792465520805861;1.0348642022785042;0.8057668320242811
75.255638;1.0348149060395022;0.833272918394156;0.8053251761016123;-0.022737567802020762;-0.0219745112287312;9.999184056018315;0.833886992604791;-0.0059940366157180645;0.8055650858889258;0.005792473445116289;1.0348640827437363;0.8057672203118427
75.265638;1.0348158457636;0.833271749693812;0.805325538321768;-0.02273756780332919;-0.0219745115983191;9.999172043679222;0.8338888279195865;-0.00599403584880031;0.8055676586798959;0.005792481277334582;1.0348640151834398;0.8057676371135729
75.275638;1.0348167885416248;0.8332705864418471;0.8053259099505381;-0.022737567782257644;-0.021974511949747377;9.99916111695342;0.8338906189899017;-0.005994035078125856;0.8055701723645734;0.005792488966018459;1.03486400355235;0.8057680805624099
75.285638;1.0348177385564379;0.8332694312439243;0.8053262887313981;-0.022737567739098068;-0.021974512282522837;9.999151183709616;0.8338923585322864;-0.005994034304337627;0.8055726257368874;0.005792496453969158;1.0348640519017505;0.8057685470098687
75.295638;1.034818697348584;0.833268286515964;0.8053266726318947;-0.02273756767400324;-0.02197451259644791;9.999142162573953;0.8338940401126;-0.0059940335278592235;0.8055750191042648;0.0057925036865184906;1.034864163742234;0.8057690321331343
75.305638;1.0348196651871813;0.8332671533949825;0.8053270598461525;-0.022737567586857205;-0.0219745128914254;9.999133992579356;0.8338956587228347;-0.005994032748974063;0.8055773533998539;0.005792510619455069;1.0348643415539347;0.8057695315917909
75.315638;1.0348206426576054;0.8332660316115748;0.8053274485686338;-0.02273756747748966;-0.021974513167276284;9.999126635477547;0.8338972107371527;-0.005994031967898495;0.8055796296330165;0.005792517220387274;1.0348645866391888;0.8057700409093798
75.325638;1.0348216306729452;0.8332649202646799;0.8053278371339387;-0.022737567346113395;-0.021974513423829424;9.999120069812744;0.8338986934731022;-0.005994031184795558;0.8055818485598005;0.0057925234643779;1.0348648998160745;0.8057705552356698
75.335638;1.03482262920704;0.8332638183050817;0.80532822420412;-0.022737567193530674;-0.021974513661225156;9.999114279127971;0.8339001054272952;-0.005994030399673773;0.8055840108674257;0.005792529328833802;1.0348652820899131;0.8057710692837295
75.345638;1.0348236371876176;0.8332627244641537;0.8053286084775996;-0.022737567021014402;-0.021974513880117504;9.999109241593516;0.8339014471206316;-0.005994029612285701;0.8055861175881143;0.005792534792183092;1.0348657342996026;0.8057715775411176
75.355638;1.0348246532972076;0.8332616369797412;0.8053289884800318;-0.022737566830069098;-0.021974514081636448;9.999104929108816;0.8339027209142309;-0.0059940288222686865;0.8055881701142836;0.0057925398373013404;1.0348662564613587;0.8057720751087496
75.365638;1.0348256756077416;0.833260553744559;0.8053293628974889;-0.022737566622224557;-0.021974514267214924;9.999101313314625;0.8339039293040421;-0.005994028029407722;0.8055901699894875;0.005792544455221241;1.0348668475659064;0.805772558685016
75.375638;1.0348267002477636;0.8332594729409466;0.8053297308240932;-0.022737566399054027;-0.021974514438390234;9.999098368462093;0.8339050733659215;-0.00599402723370231;0.8055921190326302;0.005792548644667009;1.034867505667786;0.8057730264934551
75.385638;1.0348277210455636;0.8332583932287451;0.805330091848505;-0.022737566162377144;-0.021974514596626343;9.999096068816527;0.8339061527587727;-0.005994026435358794;0.8055940196108341;0.005792552410088044;1.0348682283051975;0.8057734774708012
75.395638;1.034828730800276;0.8332573132621579;0.8053304462186665;-0.02273756591432321;-0.021974514743152592;9.999094384465813;0.8339071668875716;-0.005994025634822956;0.8055958743018892;0.005792555762667944;1.0348690130642622;0.805773910853397
75.405638;1.0348297227632623;0.8332562312949577;0.8053307944255371;-0.022737565657340655;-0.02197451487893573;9.999093278650841;0.8339081158315137;-0.0059940248325999045;0.8055976852921884;0.00579255872111535;1.0348698575754505;0.805774325826589
75.415638;1.034830691295946;0.8332551450931969;0.8053311362819231;-0.0227375653942772;-0.021974515004834837;9.999092711177214;0.8339090002836675;-0.00599402402894218;0.8055994545368359;0.005792561306512102;1.0348707593780586;0.8057747209233276
75.425638;1.034831632128087;0.8332540518346664;0.8053314709398358;-0.022737565128227173;-0.021974515121729214;9.999092648155065;0.8339098210120872;-0.005994023223768977;0.8056011842372311;0.0057925635352031185;1.0348717160686647;0.8057750938288213
75.435638;1.0348325424305247;0.8332529481691521;0.8053317981554056;-0.0227375648622195;-0.021974515230555616;9.999093067555439;0.8339105787851806;-0.005994022416832555;0.8056028767353263;0.0057925654193447485;1.0348727248549752;0.8057754414389635
75.445638;1.034833420509371;0.8332518309235145;0.805332119589197;-0.022737564599073567;-0.02197451533229017;9.999093952787014;0.8339112747235784;-0.005994021607912613;0.8056045343988933;0.005792566973612849;1.0348737820297824;0.8057757598413223
75.455638;1.0348342653157623;0.8332506981202763;0.8053324390567175;-0.02273756434137048;-0.021974515427847674;9.999095281751691;0.8339119103302414;-0.00599402079683923;0.8056061601725313;0.005792568219281398;1.0348748834870956;0.8057760445685317
75.465638;1.0348350758760936;0.8332495493838862;0.8053327616288771;-0.022737564091385883;-0.021974515518037387;9.999097021790979;0.8339124871093123;-0.005994019983328321;0.8056077578350398;0.005792569186006694;1.0348760251679068;0.8057762910520517
75.475638;1.0348358507082147;0.8332483858239947;0.8053330926912823;-0.022737563850922484;-0.021974515603605874;9.999099134911294;0.8339130060834815;-0.005994019166880197;0.805609331084357;0.005792569914103963;1.0348772024727404;0.8057764950700211
75.485638;1.034836587455304;0.8332472101917396;0.805333437512856;-0.022737563621171016;-0.021974515685214618;9.999101589343718;0.8339134679565137;-0.005994018346830353;0.8056108827151323;0.005792570454531809;1.0348784097583335;0.805776653111837
75.495638;1.0348372831287282;0.833246027034475;0.8053338009378985;-0.022737563402747102;-0.021974515763354387;9.999104363715205;0.8339138742526047;-0.005994017522416774;0.8056124152371612;0.005792570864368879;1.0348796407444698;0.8057767624879008
75.505638;1.0348379352910275;0.8332448422144185;0.8053341871454461;-0.022737563195718017;-0.02197451583843747;9.999107443119932;0.8339142279545652;-0.005994016692903997;0.8056139319740537;0.005792571198268018;1.034880889471589;0.8057768215396411
75.515638;1.0348385430357752;0.8332436622660293;0.8053345994027904;-0.022737562999556905;-0.02197451591119627;9.999110818973405;0.8339145326263356;-0.0059940158577337956;0.8056154371900583;0.005792571500497687;1.0348821510261157;0.8057768301496665
75.525638;1.034839106365411;0.8332424942581163;0.8053350401288752;-0.022737562813279925;-0.021974515982889596;9.9991144919033;0.8339147911424785;-0.005994015016617727;0.805616935376987;0.005792571802771703;1.0348834211962277;0.8057767898716758
75.535638;1.034839624740531;0.8332413460186172;0.8053355115308293;-0.022737562635817683;-0.02197451605497978;9.999118472903548;0.8339150049850708;-0.005994014169642085;0.8056184303664906;0.005792572127328372;1.0348846955690034;0.805776703463102
75.545638;1.0348400961554505;0.8332402262851133;0.8053360159874249;-0.022737562466341135;-0.02197451612875114;9.999122783587449;0.8339151740370386;-0.005994013317265087;0.8056199244956097;0.005792572491397296;1.0348859691307464;0.8057765744070976
75.555638;1.0348405172296364;0.833239144563201;0.8053365556873054;-0.022737562304277727;-0.02197451620521594;9.999127456567773;0.8339152971319324;-0.005994012460208319;0.8056214182072443;0.0057925729091428445;1.0348872362233996;0.8057764064662821
75.565638;1.0348408842652745;0.8332381104577194;0.8053371322992136;-0.022737562149185056;-0.02197451628522615;9.9991325350721;0.8339153730469157;-0.005994011599542365;0.8056229103672461;0.005792573389753072;1.0348884906307776;0.8057762030417396
75.575638;1.0348411944087046;0.8332371325166698;0.8053377471766748;-0.02273756200077311;-0.02197451636967122;9.999138066635119;0.8339154011224653;-0.005994010736847466;0.8056243988809318;0.005792573935660161;1.034889725928765;0.8057759665738845
75.585638;1.0348414464420579;0.8332362174928147;0.8053384014098591;-0.022737561858905603;-0.02197451645956724;9.99914408997675;0.8339153815868195;-0.005994009874069822;0.8056258812822521;0.005792574545629877;1.0348909360750467;0.8057756981529299
75.595638;1.0348416410948706;0.833235370591851;0.8053390956312768;-0.02273756172346169;-0.021974516555965752;9.999150625031357;0.8339153154117925;-0.005994009013286796;0.8056273551717209;0.00579257522202553;1.034892115883842;0.8057753973652324
75.605638;1.0348417801799052;0.8332345958961301;0.8053398300400411;-0.022737561594266164;-0.021974516659973048;9.999157669592304;0.8339152038073709;-0.0059940081567598;0.8056288180959951;0.00579257597730567;1.0348932609065709;0.8057750625086596
75.615638;1.03484186549114;0.8332338962147912;0.8053406041877462;-0.022737561471024223;-0.02197451677294465;9.99916519557702;0.8339150483107283;-0.0059940073069619315;0.8056302671859359;0.005792576833694984;1.0348943670346122;0.8057746912533603
75.625638;1.0348418991869204;0.8332332729940912;0.8053414164213123;-0.022737561353180048;-0.02197451689645926;9.999173149090936;0.8339148512648662;-0.005994006466233818;0.8056316993141047;0.005792577816478807;1.0348954301062878;0.8057742812970825
75.635638;1.0348418849553254;0.8332327268598851;0.8053422637542039;-0.02273756123998836;-0.021974517032076604;9.99918146029906;0.833914615985728;-0.00599400563635388;0.8056331114582558;0.0057925789493543075;1.0348964452678826;0.8057738304302798
75.645638;1.0348418281700629;0.8332322578846647;0.8053431423138601;-0.02273756113089322;-0.021974517181296734;9.999190055311745;0.8339143465303239;-0.005994004818426565;0.805634500704106;0.0057925802543516685;1.0348974067985675;0.8057733364989392
75.655638;1.0348417348688104;0.8332318650920351;0.8053440476602907;-0.022737561025909146;-0.0219745173456577;9.999198863796355;0.8339140471479395;-0.005994004013161814;0.8056358641418253;0.005792581751547448;1.034898309284992;0.8057727978694273
75.665638;1.0348416109018266;0.8332315461874716;0.8053449748795705;-0.022737560925769087;-0.021974517526655572;9.999207821921969;0.8339137221165717;-0.00599400322122173;0.8056371989793238;0.005792583456735091;1.034899149252429;0.8057722139910214
75.675638;1.0348414618881687;0.8332312979152827;0.805345918938665;-0.022737560831861736;-0.021974517725561672;9.999216872167475;0.8339133761374264;-0.0059940024432540324;0.8056385028501393;0.005792585379350988;1.0348999255862623;0.8057715857130702
75.685638;1.0348412934060216;0.8332311164633215;0.8053468750982926;-0.022737560745984566;-0.021974517943293425;9.999225961043509;0.8339130141938137;-0.005994001679613933;0.805639774349708;0.0057925875216844145;1.0349006383895327;0.8057709154244815
75.695638;1.0348411106318702;0.8332309976050472;0.805347839087011;-0.02273756066994216;-0.02197451818037758;9.999235033964307;0.8339126409489659;-0.005994000930082202;0.8056410134052638;0.005792589877434018;1.0349012873317982;0.8057702070057893
75.705638;1.0348409173803734;0.8332309368787589;0.8053488071225186;-0.022737560605285704;-0.021974518437081935;9.999244034597174;0.8339122610442343;-0.005994000193868274;0.8056422207323578;0.005792592430435144;1.034901871040469;0.8057694654511836
75.715638;1.034840715898781;0.8332309302759952;0.8053497758120531;-0.022737560553336537;-0.021974518713547112;9.999252913200623;0.8339118801532291;-0.005993999469903561;0.805643396833472;0.005792595157810031;1.034902388161172;0.8057686962105233
75.725638;1.0348405079157743;0.8332309749553639;0.8053507421822181;-0.02273756051520764;-0.021974519009633202;9.999261628799683;0.8339115052119775;-0.005993998757267813;0.8056445414878356;0.005792598036562511;1.0349028386458683;0.8057679045114005
75.735638;1.034840295637727;0.8332310694009749;0.805351704153528;-0.02273756049174273;-0.021974519324687174;9.999270136690182;0.8339111434151691;-0.005993998055491746;0.8056456538228148;0.0057926010461864935;1.034903223523497;0.8057670947763326
75.745638;1.0348400821444148;0.8332312135980876;0.805352661053007;-0.02273756048350498;-0.021974519657542223;9.999278377249295;0.8339108011186502;-0.005993997364387115;0.8056467328632603;0.005792604166155885;1.0349035434912992;0.8057662704386117
75.755638;1.0348398713227802;0.8332314090741039;0.8053536134474457;-0.022737560490823636;-0.021974520006636453;9.999286277489976;0.8339104833700262;-0.005993996683564855;0.8056477781428515;0.005792607376046281;1.0349037981603952;0.805765434158268
75.765638;1.0348396673431441;0.8332316578058538;0.8053545625844106;-0.022737560514064285;-0.021974520370172702;9.999293760303292;0.8339101937319157;-0.0059939960122376715;0.8056487896983308;0.0057926106613100485;1.034903986734042;0.8057645877927407
75.775638;1.034839474393497;0.8332319606365934;0.8053555103169258;-0.022737560554094118;-0.021974520746339214;9.999300754834065;0.8339099342476871;-0.005993995349423098;0.8056497675266875;0.00579261401988671;1.0349041090466653;0.8057637320545834
75.785638;1.0348392967056552;0.8332323169062057;0.8053564594324678;-0.022737560612375654;-0.021974521133400832;9.999307202817237;0.8339097058352598;-0.005993994694224938;0.8056507110487476;0.005792617465070497;1.0349041661116867;0.8057628662060979
75.795638;1.034839138153776;0.8332327252935892;0.8053574133219255;-0.022737560690460092;-0.021974521529544173;9.999313056272866;0.8339095088797084;-0.005993994046001159;0.8056516188159649;0.0057926210227759204;1.0349041601003948;0.8057619879067374
75.805638;1.0348390021563838;0.8332331843725622;0.8053583746390442;-0.02273756078939317;-0.02197452193260242;9.9993182710259;0.8339093437137498;-0.005993993404346713;0.8056524886664277;0.005792624725914851;1.0349040938037595;0.8057610934453361
75.815638;1.0348388923182452;0.8332336925139342;0.8053593445035864;-0.02273756090952307;-0.021974522339930185;9.999322807751545;0.8339092112579216;-0.0059939927689815166;0.8056533181591656;0.005792628608906453;1.0349039703065193;0.8057601783570169
75.825638;1.0348388124309742;0.8332342480581597;0.8053603231949273;-0.022737561050633702;-0.021974522748620273;9.999326638770796;0.8339091134741148;-0.005993992139786431;0.8056541046446707;0.00579263269757445;1.0349037932534466;0.8057592381140999
75.835638;1.0348387656717857;0.8332348498952128;0.8053613106978718;-0.02273756121206753;-0.021974523155851296;9.999329750622724;0.8339090528187341;-0.005993991516923935;0.8056548451970702;0.005792636995925598;1.0349035671175115;0.8057582687724003
75.845638;1.034838754269748;0.8332354976827088;0.8053623062387945;-0.022737561392743872;-0.021974523559050014;9.999332144961919;0.8339090312536408;-0.005993990900754835;0.8056555368918501;0.005792641483363142;1.034903297078868;0.8057572673893213
75.855638;1.0348387794430054;0.8332361915418646;0.8053633080449963;-0.022737561591294073;-0.02197452395588408;9.999333840394044;0.8339090497912988;-0.005993990291690588;0.805656177077537;0.00579264612651866;1.0349029886653587;0.8057562319354535
75.865638;1.034838841251643;0.8332369318033248;0.8053643137737581;-0.022737561806448703;-0.021974524344309687;9.999334869852296;0.8339091085410104;-0.005993989690289119;0.8056567637087575;0.005792650893512637;1.0349026477357244;0.8057551608643441
75.875638;1.034838939117028;0.8332377192690447;0.8053653210903402;-0.022737562037298233;-0.021974524722817926;9.999335272401735;0.8339092068464217;-0.005993989097320566;0.8056572962491334;0.005792655757664391;1.0349022808592288;0.8057540529023506
75.885638;1.0348390727881547;0.8332385555774147;0.8053663280701653;-0.02273756228309608;-0.02197452509067558;9.999335084345566;0.8339093431062097;-0.0059939885135524935;0.8056577761804617;0.00579266069261938;1.0349018954006288;0.805752907293067
75.895638;1.0348392427024533;0.8332394426321867;0.8053673330982566;-0.022737562543002028;-0.02197452544768942;9.999334338132412;0.8339095146465891;-0.005993987939655226;0.8056582061142077;0.005792665670327837;1.0349014991625238;0.8057517242018715
75.905638;1.0348394492768882;0.8332403814672147;0.8053683345241609;-0.02273756281614969;-0.02197452579358998;9.999333071541544;0.8339097181581333;-0.005993987376397858;0.8056585888640609;0.005792670663953089;1.034901099806166;0.8057505050735632
75.915638;1.0348396919377716;0.8332413719238309;0.8053693306568737;-0.022737563101741683;-0.02197452612774389;9.999331333242496;0.8339099499713157;-0.005993986824717681;0.8056589274651927;0.005792675650028479;1.0349007040553897;0.8057492527532448
75.925638;1.0348399691152912;0.833242412878754;0.8053703195197045;-0.022737563398926672;-0.021974526449227115;9.99932917601503;0.8339102059927168;-0.005993986285456519;0.8056592249918044;0.005792680608121481;1.0349003170888253;0.8057479710709877
75.935638;1.0348402788191262;0.8332435023191377;0.8053712980656251;-0.022737563706686958;-0.021974526756854934;9.999326647702564;0.8339104821289055;-0.005993985759067482;0.805659483841385;0.005792685518771675;1.0348999429107777;0.8057466640476607
75.945638;1.0348406190223272;0.8332446377449839;0.8053722621261147;-0.022737564023774304;-0.021974527049266758;9.999323788131303;0.8339107749539363;-0.005993985245641436;0.8056597056341279;0.005792690361562648;1.0348995851620306;0.8057453351693564
75.955638;1.0348409879059322;0.8332458168783542;0.8053732072109409;-0.022737564348507846;-0.021974527325084203;9.999320630906107;0.8339110817222449;-0.005993984745177376;0.805659891654083;0.005792695114795081;1.034899246977073;0.805743987062696
75.965638;1.0348413836396186;0.8332470378300569;0.8053741286761305;-0.02273756467857848;-0.021974527582999316;9.999317206691662;0.8339113999095398;-0.005993984257759338;0.8056600424898605;0.005792699754728725;1.034898930192759;0.8057426218073365
75.975638;1.0348418037193818;0.8332482983744849;0.8053750213351435;-0.02273756501109233;-0.021974527821886025;9.999313544318245;0.8339117270115899;-0.005993983783561598;0.805660157217786;0.0057927042559872965;1.034898635064163;0.8057412416925416
75.985638;1.0348422448028263;0.8332495953205792;0.8053758797777383;-0.022737565342833697;-0.02197452804100636;9.999309666468902;0.8339120606092668;-0.005993983322840054;0.8056602335824483;0.0057927085964562045;1.034898360931719;0.8057398496467116
75.995638;1.0348427030985958;0.8332509249752329;0.8053766993281901;-0.022737565670587646;-0.02197452824015724;9.999305582992145;0.8339123984308257;-0.00599398287605848;0.805660268765353;0.0057927127613050895;1.0348981073841055;0.8057384489043266
76.005638;1.034843174401025;0.8332522837551934;0.8053774768066737;-0.022737565991401896;-0.02197452841958802;9.99930129191318;0.833912738575701;-0.00599398244408356;0.8056602597368008;0.005792716740502109;1.0348978746149462;0.8057370423432809
76.015638;1.0348436535366405;0.8332536683332096;0.8053782105451667;-0.022737566302817806;-0.021974528579896457;9.999296789035773;0.8339130799857787;-0.0059939820280917305;0.8056602036396651;0.005792720523454914;1.0348976626888748;0.8057356321415292
76.025638;1.0348441337719545;0.8332550761233002;0.8053788997144081;-0.022737566602977974;-0.021974528722055953;9.999292074722074;0.8339134226366385;-0.005993981629131296;0.8056600985888118;0.005792724096690149;1.0348974709744003;0.8057342200768248
76.035638;1.0348446065919736;0.833256505889473;0.805379544080694;-0.022737566890498172;-0.021974528847222497;9.999287153039313;0.8339137671257002;-0.0059939812477429535;0.8056599441666952;0.005792727446015471;1.0348972984923261;0.8057328080018904
76.045638;1.0348450617299714;0.8332579575709097;0.8053801446025937;-0.02273756716428001;-0.021974528956313327;9.999282030790539;0.833914113901174;-0.005993980883947884;0.8056597412845449;0.005792730561128154;1.0348971444382453;0.8057313977305212
76.055638;1.0348454873957509;0.8332594312695337;0.8053807037046801;-0.02273756742329349;-0.021974529049924023;9.99927672106649;0.833914462489308;-0.005993980537539971;0.8056594921590081;0.005792733438184937;1.0348970078418078;0.8057299907682851
76.065638;1.0348458710946928;0.8332609264872225;0.8053812247343801;-0.022737567666379216;-0.0219745291286255;9.999271245202765;0.8339148115549148;-0.005993980208318071;0.8056592006722963;0.0057927360752729196;1.0348968867435344;0.8057285884875365
76.075638;1.0348462009964756;0.8332624423235426;0.8053817111991455;-0.022737567892314646;-0.0219745291931178;9.999265628301705;0.8339151598600046;-0.00599397989610774;0.8056588722237642;0.005792738465135398;1.0348967780987235;0.8057271919937933
76.085638;1.0348464667626778;0.8332639775243862;0.8053821662303043;-0.022737568099965435;-0.021974529244094782;9.999259894361577;0.833915506795285;-0.00599397960068215;0.8056585127591294;0.00579274059500409;1.0348966785129101;0.8057258014750387
76.095638;1.0348466595896673;0.8332655301219509;0.8053825923728292;-0.022737568288371816;-0.02197452928205282;9.99925406793681;0.8339158522630417;-0.005993979321644528;0.805658127832445;0.005792742450751775;1.0348965846618987;0.8057244161602348
76.105638;1.0348467727821982;0.8332670977512808;0.8053829916570836;-0.022737568456957385;-0.02197452930719498;9.999248178116954;0.8339161965393945;-0.005993979058482111;0.805657722040532;0.005792744017109202;1.0348964928644235;0.8057230350195851
76.115638;1.0348468026586268;0.8332686781358596;0.805383365722127;-0.02273756860578595;-0.021974529319425302;9.999242256320501;0.8339165398381372;-0.005993978810779934;0.8056572986678496;0.005792745275527704;1.034896398950019;0.8057216572220866
76.125638;1.0348467480376455;0.8332702690392826;0.80538371559275;-0.02273756873567775;-0.02197452931840143;9.999236328097911;0.8339168817963284;-0.005993978578270147;0.805656859903909;0.005792746203481441;1.0348962988913204;0.8057202821792057
76.135638;1.0348466085715162;0.8332718682481296;0.8053840413805348;-0.022737568848136873;-0.021974529303578145;9.999230409368886;0.8339172220657646;-0.005993978360733788;0.8056564075647732;0.005792746775295324;1.0348961890654198;0.8057189094857117
76.145638;1.034846384221216;0.8332734737663597;0.8053843427238147;-0.022737568945131514;-0.021974529274148315;9.999224513420469;0.8339175617701753;-0.005993978157938132;0.8056559437238417;0.0057927469652863705;1.0348960658611817;0.8057175388571387
76.155638;1.034846076245786;0.833275083997208;0.8053846196348521;-0.022737569028811244;-0.021974529229034243;9.999218659198483;0.8339179039181703;-0.0059939779696701586;0.8056554709945647;0.005792746750981627;1.0348959254065977;0.8057161702654823
76.165638;1.034845687447946;0.8332766978220533;0.8053848728666021;-0.02273756910118757;-0.02197452916710847;9.999212871283767;0.8339182521859869;-0.00599397779584103;0.8056549921686162;0.005792746112374347;1.0348957639675849;0.8057148038348507
76.175638;1.0348452208063754;0.8332783145388458;0.8053851041745961;-0.022737569163892885;-0.02197452908747675;9.999207173042857;0.8339186096319922;-0.0059939776364694875;0.8056545092299635;0.005792745031231271;1.0348955788946224;0.8057134390295444
76.185638;1.0348446783470782;0.8332799337945443;0.8053853168429728;-0.022737569218241053;-0.021974528989519782;9.999201577559868;0.8339189783851392;-0.005993977491487282;0.8056540227564231;0.0057927434972343764;1.0348953693730367;0.8057120742817245
76.195638;1.034844061857041;0.8332815554344891;0.8053855155596202;-0.02273756926558168;-0.021974528872600187;9.999196082950437;0.8339193596254127;-0.005993977360671086;0.8056535326028654;0.005792741514977708;1.0348951364985666;0.8057107078074085
76.205638;1.0348433744785657;0.8332831791403422;0.805385705180919;-0.022737569307578163;-0.021974528735783202;9.999190673938752;0.8339197533348033;-0.005993977243812044;0.8056530390205167;0.005792739100180856;1.0348948827657671;0.805709338066565
76.215638;1.0348426212840398;0.8332848042918256;0.8053858893707662;-0.022737569346150302;-0.021974528577903576;9.999185324852128;0.8339201583860341;-0.005993977140786034;0.8056525428364402;0.005792736268795863;1.0348946114705495;0.8057079631214714
76.225638;1.03484180874669;0.833286430418918;0.8053860701901864;-0.022737569383255187;-0.02197452839776353;9.999180005102803;0.833920573360888;-0.005993977051451324;0.8056520450588288;0.005792733028959124;1.0348943265681232;0.805706580299768
76.235638;1.0348409440367596;0.8332880576327198;0.8053862485608017;-0.022737569420667385;-0.021974528194276303;9.999174688218625;0.8339209976181599;-0.00599397697569259;0.8056515467555214;0.005792729377779389;1.0348940329064606;0.805705186767161
76.245638;1.0348400340647965;0.8332896865461864;0.8053864247718223;-0.0227375694598203;-0.02197452796663473;9.999169360046038;0.8339214316694147;-0.005993976913689147;0.8056510490235086;0.005792725303004538;1.0348937364220858;0.8057037803120313
76.255638;1.034839084216394;0.8332913183281742;0.8053865986805788;-0.02273756950186008;-0.021974527714389173;9.99916402205914;0.8339218764097964;-0.005993976866246502;0.8056505530175982;0.0057927207878482575;1.0348934439799773;0.8057023600503177
76.265638;1.0348380981381244;0.8332929548562258;0.8053867699361223;-0.022737569547787207;-0.021974527437291485;9.999158684632734;0.8339223319727105;-0.00599397683500499;0.8056500604943907;0.005792715815636443;1.0348931627246623;0.8057009268606768
76.275638;1.03483707909174;0.8332945980944968;0.8053869385256723;-0.022737569598433476;-0.021974527135051172;9.999153355066321;0.8339227974562675;-0.005993976822281022;0.8056495743783193;0.0057927103743312626;1.034892898924269;0.8056994830260026
76.285638;1.0348360311716869;0.8332962491660987;0.8053871053849374;-0.022737569654292876;-0.021974526807255968;9.999148037680394;0.833923271556198;-0.005993976830539109;0.8056490982686322;0.0057927044604984945;1.0348926569286256;0.8056980315153996
76.295638;1.0348349591230257;0.8332979078367739;0.8053872724956247;-0.022737569715368482;-0.021974526453441164;9.999142749237516;0.833923752911834;-0.005993976861935015;0.8056486353747774;0.005792698077372511;1.034892439425329;0.8056965757598907
76.305638;1.0348338673910578;0.8332995722365764;0.8053874423213191;-0.022737569781249713;-0.02197452607314209;9.999137531621535;0.8339242397947966;-0.005993976918214684;0.8056481882984229;0.005792691226982835;1.034892248533241;0.8056951199073464
76.315638;1.0348327596960205;0.8333012391508078;0.8053876170818834;-0.022737569851398496;-0.021974525665916813;9.999132450313043;0.833924730013117;-0.005993977000685527;0.8056477596482716;0.005792683907865865;1.0348920862182827;0.8056936690367997
76.325638;1.0348316397196038;0.8333029049028862;0.8053877982318431;-0.02273756992525426;-0.02197452523134527;9.999127583717533;0.8339252214372908;-0.0059939771101996326;0.8056473524336322;0.005792676123023724;1.0348919540774568;0.8056922286054534
76.335638;1.0348305122100159;0.8333045660517713;0.8053879859710262;-0.022737570002067352;-0.02197452476901559;9.999123010085073;0.8339257124963415;-0.005993977247385905;0.805646969509893;0.005792667886766568;1.0348918532405178;0.8056908035112847
76.345638;1.0348293832436635;0.8333062198514256;0.8053881791804366;-0.02273757008086671;-0.021974524278545276;9.999118800973573;0.8339262021030361;-0.005993977412891207;0.8056466123213205;0.005792659222536469;1.0348917843385366;0.8056893979739947
76.355638;1.034828259356466;0.833307864575939;0.8053883762550855;-0.022737570160703456;-0.021974523759642196;9.999115024612111;0.8339266890767262;-0.005993977607312696;0.8056462802973915;0.005792650157505873;1.0348917474205162;0.8056880160902273
76.365638;1.0348271467400674;0.833309499073106;0.8053885759810278;-0.0227375702408392;-0.02197452321224007;9.999111744758093;0.8339271713065223;-0.0059939778308887885;0.8056459715089003;0.005792640719848752;1.0348917420836128;0.8056866623680095
76.375638;1.034826050980894;0.8333111216365048;0.805388777611285;-0.022737570320686983;-0.021974522636610483;9.999109008942456;0.8339276453262084;-0.00599397808326131;0.8056456836047664;0.0057926309370711256;1.034891767692923;0.8056853419466788
76.385638;1.0348249765570747;0.833312729619843;0.8053889805419963;-0.022737570399728804;-0.021974522033250586;9.999106841743632;0.8339281069615916;-0.005993978363524081;0.8056454142578986;0.005792620834322235;1.0348918234260323;0.8056840603208797
76.395638;1.0348239265550518;0.8333143201338721;0.805389184368823;-0.022737570477493942;-0.021974521402691037;9.999105252652457;0.8339285525559293;-0.005993978670504539;0.805645161307439;0.0057926104348407685;1.0348919082589096;0.8056828228446068
76.405638;1.0348229032068879;0.8333158904395042;0.8053893892517442;-0.022737570553369186;-0.021974520745387565;9.999104247205445;0.8339289794730409;-0.005993979003134768;0.8056449227954571;0.0057925997656006626;1.034892020905849;0.8056816342125057
76.415638;1.0348219081929686;0.8333174375558289;0.8053895959277191;-0.022737570626382642;-0.021974520061647594;9.999103829299845;0.8339293854928338;-0.005993979360689108;0.8056446966620685;0.005792588866558518;1.0348921599046044;0.8056804977565172
76.425638;1.0348209423166101;0.8333189578519624;0.8053898054606491;-0.02273757069529566;-0.021974519351725154;9.999104001666744;0.8339297683419967;-0.005993979742828958;0.8056444804772069;0.005792577791921833;1.0348923243507664;0.8056794146895598
76.435638;1.034820005409828;0.8333204469893792;0.8053900191155852;-0.022737570758903092;-0.021974518615997276;9.999104772079292;0.8339301260137872;-0.00599398014952629;0.8056442720551732;0.005792566599303022;1.034892514653652;0.805678383963741
76.445638;1.0348190966160542;0.8333218999374087;0.805390238306537;-0.022737570816251294;-0.021974517854946626;9.999106155932754;0.8339304566488898;-0.005993980580840527;0.8056440704651414;0.0057925553390039165;1.0348927320755177;0.8056774034493082
76.455638;1.0348182145358606;0.8333233108417333;0.8053904646130399;-0.022737570866625242;-0.021974517069079345;9.999108172496042;0.8339307575444522;-0.005993981036689541;0.8056438760341265;0.0057925440518401565;1.034892977561895;0.8056764716671747
76.465638;1.0348173570389207;0.8333246734364678;0.8053906995904564;-0.022737570909380434;-0.021974516258956824;9.999110844579432;0.8339310247059888;-0.005993981516826485;0.8056436893439852;0.005792532772001449;1.0348932510240536;0.8056755883605541
76.475638;1.0348165213209153;0.833325982491165;0.8053909442657974;-0.022737570943832185;-0.02197451542523679;9.999114199133032;0.833931253571561;-0.005993982020994203;0.8056435107451818;0.005792521528907685;1.0348935511567185;0.8056747539533099
76.485638;1.034815704610662;0.833327235222177;0.8053911990838075;-0.02273757096920779;-0.021974514568572533;9.999118260895237;0.833931439944995;-0.005993982549073196;0.805643341025207;0.005792510345915359;1.0348938759407176;0.8056739690828447
76.495638;1.0348149045499029;0.8333284315262557;0.8053914642847277;-0.022737570984522906;-0.021974513689442077;9.999123044718655;0.8339315806396265;-0.005993983101078774;0.8056431821125338;0.005792499239224868;1.0348942237979137;0.8056732342177342
76.505638;1.0348141188858828;0.8333295730397549;0.8053917398360286;-0.022737570988416222;-0.02197451278810403;9.999128553685509;0.8339316740446304;-0.005993983676987625;0.8056430368984663;0.005792488221608735;1.0348945941200187;0.8056725491452316
76.515638;1.0348133455047173;0.8333306620543084;0.8053920252598281;-0.022737570979078643;-0.021974511864681606;9.999134777086448;0.8339317200327729;-0.005993984276510703;0.805642908765976;0.005792477307810737;1.0348949864539005;0.805671912845852
76.525638;1.0348125830877655;0.8333317012390091;0.8053923199872395;-0.02273757095448077;-0.021974510919287184;9.999141682756298;0.833931718883145;-0.005993984898909267;0.8056428014838549;0.005792466514918987;1.0348953992614078;0.8056713236196574
76.535638;1.034811831764121;0.8333326937428267;0.8053926237712202;-0.022737570912866243;-0.02197450995214501;9.99914921491009;0.833931670356492;-0.005993985542900874;0.8056427194170858;0.005792455859029885;1.0348958293214623;0.80567077893814
76.545638;1.034811093068663;0.8333336428495773;0.8053929368497691;-0.022737570853053148;-0.021974508963537365;9.999157308318665;0.8339315736065287;-0.005993986206782289;0.8056426681209515;0.005792445353510968;1.0348962722511121;0.8056702753678848
76.555638;1.0348103689948471;0.83333455125654;0.8053932599693114;-0.02273757077445738;-0.021974507953541004;9.999165908705633;0.8339314273757198;-0.005993986888639243;0.8056426545958416;0.0057924350119825385;1.0348967235186626;0.8056698088370214
76.565638;1.0348096610270021;0.8333354205616955;0.8053935942412154;-0.022737570677064084;-0.021974506921975282;9.999174984442426;0.8339312304988764;-0.0059939875864101514;0.8056426860068557;0.005792424854349298;1.0348971785452885;0.8056693751355773
76.575638;1.0348089702524883;0.8333362512988063;0.8053939409860468;-0.022737570561184004;-0.021974505868835047;9.999184529613242;0.8339309829171315;-0.00599398829793875;0.8056427679699082;0.005792414908942125;1.034897632095632;0.8056689707130238
76.585638;1.034808298069285;0.8333370433622765;0.8053943016081446;-0.02273757042702342;-0.02197450479477967;9.999194560473919;0.8339306860691794;-0.00599398902100388;0.8056429042384874;0.005792405208896144;1.034898078262017;0.8056685929170586
76.595638;1.03480764601008;0.8333377965270048;0.8053946773371775;-0.022737570274509625;-0.021974503701082948;9.999205103201943;0.833930341962466;-0.0059939897532254;0.8056430970926328;0.005792395787688514;1.0348985108428683;0.8056682388353086
76.605638;1.0348070149258228;0.8333385110317848;0.805395068891052;-0.022737570103394694;-0.021974502589218303;9.99921618278078;0.8339299522397997;-0.005993990492089043;0.8056433476124152;0.005792386675241259;1.0348989233717223;0.8056679042114396
76.615638;1.0348064049632222;0.8333391879449571;0.8053954759914552;-0.022737569913304858;-0.021974501460695153;9.999227824679492;0.8339295183556096;-0.005993991235165668;0.8056436563511248;0.005792377892832339;1.0348993091242162;0.805667584060749
76.625638;1.0348058159496585;0.8333398288454036;0.8053958970987627;-0.022737569703781303;-0.021974500317166454;9.999240062789108;0.8339290420248354;-0.005993991980314041;0.8056440238793163;0.005792369447337509;1.034899661879698;0.8056672739981618
76.635638;1.034805247441579;0.8333404352804953;0.8053963302423547;-0.02273756947442762;-0.021974499160481675;9.999252939451283;0.8339285249865663;-0.005993992725627938;0.8056444503422311;0.005792361328949424;1.0348999771793308;0.8056669706796811
76.645638;1.034804699524955;0.8333410086069303;0.8053967742367795;-0.022737569224956025;-0.02197449799258646;9.99926649501814;0.833927968589561;-0.00599399346916953;0.8056449346421459;0.005792353514389329;1.0349002526670017;0.80566667132831
76.655638;1.0348041741549714;0.8333415497422589;0.8053972287371511;-0.022737568955203086;-0.021974496815311172;9.999280756284739;0.833927374006977;-0.005993994208906621;0.805645474284281;0.005792345969897197;1.0349004873773417;0.8056663731493725
76.665638;1.0348036748647538;0.833342058689382;0.8053976933161332;-0.022737568665368295;-0.021974495630221746;9.999295732832776;0.8339267428183111;-0.0059939949428531696;0.8056460656488791;0.0057923386522322476;1.0349006813436126;0.8056660733460321
76.675638;1.0348032049124194;0.8333425346263839;0.8053981666001261;-0.022737568356225372;-0.021974494438725147;9.999311419547306;0.8339260770328056;-0.005993995669068774;0.8056467041956215;0.005792331512501961;1.034900835830988;0.8056657697513229
76.685638;1.0348027656295287;0.8333429766220177;0.805398646166039;-0.02273756802892142;-0.021974493242217973;9.999327797868244;0.8339253784803095;-0.0059939963855848285;0.8056473849255962;0.0057923245012528116;1.0349009533535714;0.8056654612928412
76.695638;1.0348023556338435;0.8333433841313104;0.8053991294955951;-0.022737567684471823;-0.021974492041919425;9.999344837443145;0.8339246484333933;-0.005993997090404917;0.8056481027046514;0.005792317571168291;1.0349010372534238;0.8056651479620986
76.705638;1.0348019713336154;0.8333437570012551;0.8053996148717769;-0.022737567323417477;-0.021974490838619628;9.999362501715618;0.8339238879115339;-0.005993997781498066;0.8056488520323887;0.00579231067732258;1.0349010912873204;0.8056648306661608
76.715638;1.0348016083471296;0.8333440955633191;0.8054001012084573;-0.022737566945951918;-0.02197448963273335;9.999380756313615;0.8339230985173898;-0.005993998456853956;0.8056496271362841;0.005792303774783176;1.034901119253462;0.8056645109075915
76.725638;1.034801262543481;0.8333444007584122;0.8054005875872189;-0.022737566552262303;-0.021974488424513043;9.999399578917401;0.8339222832006179;-0.005993999114715785;0.8056504224930998;0.005792296817543566;1.034901124599789;0.8056641901469174
76.735638;1.0348009307080495;0.8333446736862689;0.8054010728300098;-0.02273756614264346;-0.021974487214233944;9.99941896239514;0.8339214460915298;-0.005993999753681877;0.8056512326630961;0.005792289763171267;1.034901110643995;0.8056638694414817
76.745638;1.034800611123102;0.8333449151178768;0.8054015548507357;-0.022737565717407215;-0.02197448600232698;9.999438906177852;0.8339205914935154;-0.005994000372499563;0.8056520517466282;0.005792282576980384;1.0349010813003106;0.805663549826595
76.755638;1.0348003035493536;0.8333451254839127;0.8054020304817934;-0.022737565276800997;-0.02197448478924963;9.999459403469855;0.8339197229923093;-0.005994000969905966;0.8056528736453794;0.005792275230078379;1.0349010411796336;0.8056632327035541
76.765638;1.0348000085585214;0.8333453046799051;0.8054024960192169;-0.022737564820973305;-0.021974483575192806;9.99948043144821;0.8339188434264856;-0.005994001544556702;0.8056536928499525;0.00579226769763947;1.0349009951458117;0.8056629195924447
76.775638;1.034799726836234;0.8333454517669907;0.8054029477654066;-0.022737564349972893;-0.02197448236012874;9.99950195085228;0.8339179555586546;-0.00599400209493597;0.8056545050739525;0.005792259962063521;1.0349009480678422;0.8056626121774787
76.785638;1.0347994589058114;0.8333455651396977;0.8054033824674675;-0.022737563863731144;-0.021974481144213083;9.99952391734253;0.8339170622262386;-0.005994002619518708;0.8056553072894186;0.005792252015705776;1.0349009046637734;0.8056623130831984
76.795638;1.0347992049433299;0.8333456428140201;0.8054037979118057;-0.022737563361996484;-0.021974479927999224;9.999546290589716;0.8339161657639383;-0.0059940031170394115;0.8056560966732265;0.005792243859074793;1.0349008693705146;0.805662026107484
76.805638;1.034798964432553;0.8333456826997423;0.8054041933228155;-0.022737562844359283;-0.02197447871231835;9.999569032259714;0.8339152679647226;-0.005994003586544208;0.8056568693273043;0.005792235496225787;1.034900846503578;0.8056617553775353
76.815638;1.0347987363443267;0.8333456831555665;0.8054045692277808;-0.0227375623103918;-0.021974477498220638;9.999592105017472;0.8339143705328872;-0.005994004027490905;0.8056576201760344;0.005792226930271917;1.034900840908323;0.8056615043422506
76.825638;1.0347985198990017;0.8333456435852955;0.8054049269502097;-0.022737561759746363;-0.021974476286980335;9.999615474917753;0.8339134749969462;-0.005994004439887805;0.8056583438524824;0.0057922181616041814;1.034900858732302;0.8056612753855661
76.835638;1.034798314768617;0.833345564694896;0.805405268040978;-0.022737561192303354;-0.021974475079994657;9.99963910379335;0.8339125822073082;-0.005994004824088579;0.8056590356547713;0.005792209188029516;1.0349009073289883;0.8056610700835474
76.845638;1.0347981206277224;0.8333454482054852;0.8054055938049771;-0.022737560608438095;-0.021974473878801016;9.999662938321832;0.8339116919665641;-0.005994005180498482;0.8056596921891487;0.00579220000364385;1.0349009942771588;0.8056608897557113
76.855638;1.0347979371062723;0.8333452958399028;0.8054059049914731;-0.022737560009120632;-0.021974472685150206;9.999686911975099;0.8339108026525255;-0.005994005509657279;0.8056603115011368;0.005792190597483656;1.0349011264693144;0.8056607358799249
76.865638;1.0347977639966526;0.833345108376907;0.8054062015532292;-0.022737559395760557;-0.021974471500903762;9.999710949742314;0.8339099109229797;-0.005994005812534488;0.805660892557702;0.005792180956122247;1.0349013093971258;0.8056606099163335
76.875638;1.0347976008212088;0.8333448862028743;0.8054064823510769;-0.022737558770073493;-0.021974470327857064;9.999734968393431;0.8339090120892451;-0.005994006090566314;0.8056614343677834;0.0057921710702855955;1.034901546366103;0.8056605128306668
76.885638;1.034797446281888;0.8333446306867136;0.8054067453126083;-0.022737558134053544;-0.021974469167605776;9.999758883339844;0.8339081008710435;-0.005994006345307129;0.8056619356083632;0.00579216093940777;1.034901838238376;0.805660445125725
