time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.895638;1.0347969943656687;0.833344078232347;0.8054069681932953;-0.022738317978722663;-0.021975209450462576;9.999782615878688;0.8339071717849121;-0.005994006577999519;0.8056623952489984;0.005792150568997263;1.0349021843391508;0.8056604072490731
76.905638;1.0347968522287654;0.8333437630980779;0.8054071905128786;-0.02273831732818733;-0.02197520832022378;9.999806091960401;0.833906219291857;-0.005994006789403568;0.8056628131566473;0.0057921399646498894;1.0349025842292068;0.8056603993708287
76.915638;1.0347967147052965;0.8333434212726297;0.8054073925367734;-0.022738316672558424;-0.021975207207608233;9.999829242833634;0.8339052381701598;-0.005994006979954588;0.8056631898398413;0.005792129130211479;1.034903039264342;0.8056604204012359
76.925638;1.0347965808393476;0.8333430547908036;0.8054075762648305;-0.022738316012377274;-0.021975206114380367;9.999852012245718;0.8339042240757578;-0.005994007149980643;0.8056635261164156;0.005792118069920495;1.034903552682903;0.8056604676366655
76.935638;1.0347964492967718;0.8333426654262034;0.8054077451165271;-0.02273831534786532;-0.02197520504183406;9.99987436071043;0.8339031737288861;-0.0059940072997036655;0.8056638231856591;0.0057921067901918685;1.0349041282878164;0.8056605376557857
76.945638;1.0347963185628413;0.8333422543775115;0.805407903298566;-0.022738314679131195;-0.021975203991016178;9.999896262365182;0.8339020845162514;-0.005994007429213742;0.8056640827115749;0.005792095300708461;1.0349047692371218;0.8056606271500173
76.955638;1.03479618719728;0.8333418229778669;0.8054080546715907;-0.02273831400608121;-0.02197520296316429;9.99991770251734;0.8339009543719781;-0.005994007538646831;0.8056643068708021;0.005792083615494792;1.0349054777200262;0.8056607327060109
76.965638;1.0347960539857406;0.8333413733404601;0.8054082017470756;-0.022738313328418094;-0.021975201959738348;9.999938677758996;0.8338997824710483;-0.005994007628307537;0.805664498400534;0.00579207175272906;1.034906255303645;0.8056608503293664
76.975638;1.0347959181419895;0.833340907929653;0.8054083453266874;-0.022738312645783295;-0.02197520098220168;9.999959188768246;0.8338985697414278;-0.0059940076986067506;0.805664660432335;0.005792059734061817;1.0349071033989334;0.8056609757549118
76.985638;1.0347957792970148;0.8333404287852443;0.8054084850439498;-0.02273831195779513;-0.021975200031935975;9.999979230730395;0.8338973183771303;-0.005994007750019046;0.805664796157177;0.005792047585620644;1.034908022971587;0.8056611049342955
76.995638;1.0347956367140796;0.8333399375512728;0.8054086203144639;-0.02273831126404198;-0.021975199110381857;9.999998794272898;0.8338960310045189;-0.005994007782980097;0.805664908645653;0.005792035337959859;1.0349090138335162;0.8056612340252828
77.005638;1.0347954880756303;0.8333394364193906;0.8054087504680804;-0.022738310564203043;-0.021975198219085085;10.000017865745166;0.8338947101436627;-0.005994007797699283;0.805665001032234;0.005792023020844242;1.0349100744523831;0.8056613599337769
77.015638;1.0347953290635834;0.833338928877247;0.8054088742237355;-0.02273830985810259;-0.021975197359503443;10.00003641840197;0.8338933577317232;-0.005994007794237829;0.8056650769298906;0.005792010656316732;1.0349112021688402;0.8056614813394027
77.025638;1.0347951540445017;0.8333384195918427;0.8054089897489594;-0.022738309145578877;-0.021975196532916207;10.000054413688122;0.8338919745130224;-0.005994007772753754;0.8056651405490953;0.0057919982566441005;1.0349123936424076;0.8056615985117853
77.035638;1.0347949567771269;0.8333379139651926;0.8054090953146106;-0.022738308426479687;-0.021975195740416897;10.00007181726688;0.8338905595387411;-0.005994007733378933;0.805665196357556;0.00579198582753764;1.0349136454752512;0.8056617120097206
77.045638;1.0347947303193288;0.8333374174837582;0.8054091894279646;-0.02273830770084133;-0.02197519498278353;10.00008861041145;0.8338891102770752;-0.0059940076758970605;0.8056652487688954;0.005791973373171195;1.034914954571451;0.8056618217933298
77.055638;1.0347944670842593;0.8333369349309441;0.805409269815026;-0.02273830696897548;-0.021975194260449953;10.000104790129567;0.8338876237231867;-0.005994007599867235;0.8056653018808704;0.005791960901114758;1.0349163178423273;0.8056619272398657
77.065638;1.0347941597753954;0.8333364699739153;0.8054093326450945;-0.02273830623135882;-0.021975193573651443;10.000120366575286;0.8338860979886484;-0.005994007505116235;0.8056653590320049;0.005791948425350146;1.0349177316257556;0.8056620276656381
77.075638;1.0347938018883205;0.8333360249595922;0.8054093734142665;-0.022738305488346003;-0.021975192922525866;10.000135361168535;0.8338845329401325;-0.005994007392079608;0.8056654226565195;0.005791935965203376;1.0349191915642182;0.8056621230812059
77.085638;1.034793387268453;0.8333356010186243;0.805409388280319;-0.022738304739966516;-0.021975192307134843;10.000149800533675;0.8338829293791532;-0.005994007261827887;0.8056654944802049;0.00579192354129147;1.0349206929425108;0.8056622147193472
77.095638;1.0347929097929436;0.8333351988468639;0.8054093746072456;-0.022738303986117266;-0.02197519172750587;10.000163709720287;0.8338812880006794;-0.005994007115891198;0.805665575406554;0.005791911172173402;1.0349222308831572;0.8056623050758435
77.105638;1.0347923635399081;0.8333348194777667;0.8054093309136797;-0.02273830322683573;-0.021975191183707707;10.000177113878259;0.8338796092207026;-0.005994006956061488;0.8056656651835282;0.005791898875181226;1.0349238002714505;0.8056623979329353
77.115638;1.0347917432027285;0.8333344644648862;0.8054092562212867;-0.022738302462340383;-0.021975190675826987;10.000190043908303;0.8338778937574199;-0.005994006784254018;0.8056657622029537;0.005791886670659814;1.0349253959612632;0.8056624980915083
77.125638;1.0347910445673398;0.8333341356880299;0.8054091492439013;-0.022738301693047414;-0.021975190203887884;10.000202535628313;0.8338761431907082;-0.0059940066023689755;0.8056658636716875;0.0057918745811899085;1.0349270127600267;0.8056626103230761
77.135638;1.0347902648608487;0.8333338349393513;0.8054090084124592;-0.022738300919442542;-0.021975189767900843;10.000214621604767;0.8338743597554341;-0.005994006412151893;0.8056659663992771;0.005791862623371079;1.0349286445193264;0.8056627386581942
77.145638;1.034789402946299;0.8333335635756922;0.8054088325726991;-0.022738300141713644;-0.021975189367811617;10.000226325753216;0.8338725454987528;-0.005994006215068795;0.8056660677708812;0.005791850803778332;1.0349302838631917;0.8056628866323786
77.155638;1.0347884592828553;0.8333333226071338;0.8054086213997972;-0.02273829935959754;-0.021975189003264558;10.00023766804221;0.8338707016157391;-0.00599400601219103;0.8056661666764627;0.005791839125295973;1.0349319230909264;0.8056630575440896
77.165638;1.0347874354244526;0.8333331130339763;0.8054083752488846;-0.022738298572584973;-0.021975188673590808;10.000248672709159;0.8338688284438458;-0.005994005804235453;0.8056662642570928;0.005791827595048557;1.0349335544287477;0.8056632546095912
77.175638;1.034786333403568;0.8333329358600827;0.8054080947138836;-0.022738297780242816;-0.021975188378070942;10.000259374536027;0.8338669259496608;-0.005994005591810324;0.8056663634550163;0.005791816225240234;1.0349351697225182;0.8056634814988678
77.185638;1.0347851554650525;0.8333327917274148;0.8054077801060096;-0.022738296982434635;-0.021975188116261226;10.000269820356232;0.8338649941393583;-0.005994005375512303;0.8056664674206879;0.005791805030630993;1.0349367613038496;0.8056637426938045
77.195638;1.0347839038801092;0.833332680852339;0.8054074312481101;-0.022738296179318208;-0.02197518788824371;10.00028005880606;0.833863032895215;-0.00599400515571859;0.8056665785036335;0.005791794028059321;1.034938323680281;0.8056640429473881
77.205638;1.0347825810335383;0.8333326033703956;0.8054070479615668;-0.022738295371270256;-0.021975187694570297;10.000290125861271;0.8338610416429395;-0.005994004932559976;0.8056666985941661;0.005791783236100762;1.0349398543605615;0.8056643862631544
77.215638;1.0347811902835737;0.8333325595548396;0.8054066307814514;-0.022738294558811798;-0.02197518753591378;10.000300042437729;0.8338590198726239;-0.005994004706272455;0.8056668296935974;0.005791772675333757;1.0349413534308;0.8056647754645655
77.225638;1.034779736734871;0.8333325499967387;0.8054061811922282;-0.02273829374239162;-0.021975187412767053;10.000309825661207;0.833856968205212;-0.0059940044774524;0.8056669737821136;0.005791762370172394;1.0349428226729849;0.80566521260336
77.235638;1.0347782271349109;0.8333325758235808;0.8054057015840571;-0.02273829292222423;-0.021975187325594107;10.000319502536202;0.8338548885788087;-0.005994004246930729;0.8056671324858617;0.005791752348007474;1.0349442648088756;0.805665699214614
77.245638;1.034776669511616;0.8333326383912402;0.8054051952612336;-0.022738292098460434;-0.02197518727534308;10.000329115964844;0.8338527836870167;-0.0059940040153700315;0.8056673069354992;0.005791742634620388;1.034945683242128;0.8056662357390166
77.255638;1.0347750727460374;0.8333327385310606;0.8054046661695079;-0.022738291271501624;-0.02197518726354668;10.000338723620184;0.8338506568575424;-0.005994003782914783;0.8056674975791941;0.005791733251655042;1.034947082299432;0.8056668208425153
77.265638;1.0347734455614959;0.8333328763318465;0.8054041183435938;-0.02273829044217966;-0.021975187291751613;10.000348394048242;0.8338485121073115;-0.005994003549292591;0.8056677043150349;0.0057917242192386115;1.0349484669226083;0.8056674512039477
77.275638;1.0347717955288787;0.8333330517762575;0.8054035556808986;-0.022738289611747963;-0.021975187360960775;10.000358201799822;0.8338463536393382;-0.00599400331424147;0.8056679272117654;0.005791715558979654;1.0349498412448856;0.805668121316882
77.285638;1.0347701292569258;0.8333332654623165;0.8054029822269916;-0.022738288781699503;-0.021975187471576684;10.000368220186227;0.833844185304122;-0.005994003077765141;0.8056681668989681;0.005791707293116976;1.0349512074147025;0.8056688237088812
77.295638;1.034768453203696;0.8333335186198692;0.8054024025240647;-0.0227382879535526;-0.021975187623730113;10.000378509051783;0.8338420106043194;-0.00599400284007152;0.8056684240513369;0.005791699441844513;1.0349525660764476;0.8056695502829772
77.305638;1.0347667735873134;0.8333338124084826;0.8054018215906534;-0.02273828712883143;-0.021975187817714074;10.000389104283276;0.8338398330163159;-0.005994002601352592;0.8056686990682885;0.005791692024207198;1.0349539174046178;0.8056702935525382
77.315638;1.0347650956955723;0.8333341473082896;0.8054012443311404;-0.022738286309161942;-0.021975188054247335;10.000400017254746;0.8338376563251817;-0.005994002361451808;0.8056689926255192;0.005791685063037177;1.0349552607922476;0.8056710467205654
77.325638;1.0347634239134098;0.8333345231715207;0.8054006744964249;-0.022738285496140993;-0.021975188334379607;10.00041124033035;0.8338354845462016;-0.005994002119625134;0.8056693060970773;0.005791678585916502;1.0349565940907521;0.8056718036223409
77.335638;1.0347617622214824;0.8333349395899369;0.8054001140996575;-0.022738284690947946;-0.02197518865903842;10.00042275331098;0.8338333213186239;-0.0059940018747885486;0.8056696413333256;0.005791672619296295;1.0349579139537748;0.8056725591581565
77.345638;1.0347601141402774;0.8333353963600916;0.8053995640341393;-0.02273828389419944;-0.021975189028476668;10.000434530861071;0.8338311694771096;-0.0059940016259723596;0.8056700003081587;0.0057916671835128814;1.0349592164570156;0.8056733093973509
77.355638;1.034758482545098;0.8333358939438155;0.8053990250470389;-0.02273828310626392;-0.021975189442003468;10.000446549254592;0.8338290309902502;-0.0059940013724472845;0.8056703848722846;0.005791662292620879;1.0349604974019881;0.8056740511706558
77.365638;1.0347568704851065;0.8333364332946911;0.8053984981146263;-0.022738282327491605;-0.02197518989804807;10.00045878720118;0.8338269071377187;-0.005994001113712468;0.805670796536436;0.0057916579563791265;1.034961752822353;0.8056747817080472
77.375638;1.0347552824424204;0.8333370152256547;0.8053979845590927;-0.022738281558200187;-0.021975190394432197;10.000471221379481;0.8338247991545527;-0.0059940008495634935;0.8056712364103281;0.00579165418215297;1.034962979210591;0.8056754980710107
77.385638;1.0347537241251925;0.8333376402032855;0.8053974863405602;-0.02273828079880867;-0.02197519092879787;10.00048382632235;0.8338227085459172;-0.0059940005800962586;0.8056717055057243;0.005791650974923574;1.0349641729077446;0.8056761963962791
77.395638;1.0347522006599164;0.8333383083243833;0.8053970063191729;-0.022738280049968213;-0.02197519149888545;10.00049657923061;0.8338206363578164;-0.005994000305672723;0.8056722051220044;0.005791648336733964;1.0349653294692436;0.8056768716941285
77.405638;1.03475071552622;0.8333390190743473;0.8053965478646803;-0.02273827931246711;-0.02197519210245209;10.000509461744151;0.8338185825320281;-0.005994000026916364;0.8056727368010221;0.0057916462679022335;1.034966444038078;0.8056775180733455
77.415638;1.0347492714396818;0.8333397715077492;0.8053961140604294;-0.022738278587137083;-0.021975192737057773;10.00052245943673;0.8338165461725006;-0.0059939997446156155;0.8056733017288922;0.005791644768399754;1.0349675123763113;0.8056781292899597
77.425638;1.0347478715889973;0.8333405650234753;0.8053957076517618;-0.0227382778748231;-0.021975193399919983;10.000535562927029;0.8338145260371294;-0.005993999459494822;0.8056738999440044;0.005791643838439652;1.0349685314844663;0.8056786996651314
77.435638;1.0347465197778796;0.8333413998524267;0.8053953314344845;-0.02273827717633361;-0.021975194087861718;10.000548768419929;0.8338125208502889;-0.005993999172089699;0.8056745301863003;0.00579164347810807;1.0349694995632956;0.8056792243609365
77.445638;1.0347452199686793;0.8333422767229673;0.805394987881361;-0.022738276492335823;-0.021975194797374274;10.000562075255088;0.8338105294838135;-0.005993998882889004;0.8056751905387988;0.0057916436867269895;1.0349704156777482;0.805679699281979
77.455638;1.0347439760606076;0.8333431960205434;0.805394678102187;-0.02273827582324105;-0.021975195524792834;10.000575481384459;0.8338085506587776;-0.005993998592489098;0.8056758788489792;0.0057916444635044235;1.034971279406932;0.8056801216102647
77.465638;1.0347427917537115;0.8333441570460854;0.8053944014766329;-0.022738275169203372;-0.021975196266486325;10.000588976928984;0.8338065824330976;-0.005993998301531042;0.8056765926185118;0.005791645805715501;1.0349720905438402;0.8056804897128774
77.475638;1.0347416702913046;0.8333451578894938;0.8053941568168667;-0.022738274530243574;-0.021975197018924576;10.000602538450135;0.8338046221733708;-0.005993998010586171;0.8056773290143249;0.00579164770418952;1.0349728490508938;0.8056808018282169
77.485638;1.034740614086501;0.833346195801575;0.8053939438329785;-0.02273827390654299;-0.02197519777867162;10.000616129968483;0.8338026667590319;-0.00599399772020879;0.805678085231393;0.0057916501440021485;1.0349735553388575;0.8056810552564442
77.495638;1.0347396239619815;0.8333472674911192;0.8053937633553289;-0.022738273298753612;-0.021975198542519364;10.000629709729603;0.8338007128536973;-0.005993997431039557;0.8056788588931737;0.005791653109894192;1.034974210105562;0.8056812466417055
77.505638;1.0347386981983497;0.8333483692323889;0.8053936168361107;-0.022738272707969753;-0.02197519930765574;10.000643235803341;0.8337987574221474;-0.005993997143658013;0.805679648074556;0.005791656589314978;1.0349748137105264;0.8056813724290712
77.515638;1.0347378319656881;0.8333494971201815;0.8053935063603292;-0.02273827213554124;-0.02197520007163894;10.000656668095003;0.8337967979922831;-0.005993996858386364;0.8056804509279121;0.005791660572175019;1.034975365832947;0.8056814292315744
77.525638;1.0347370175894408;0.8333506476030367;0.805393435021475;-0.022738271583079783;-0.021975200832371408;10.000669968578919;0.8337948324000617;-0.005993996575387377;0.8056812654624435;0.005791665047191392;1.0349758653234702;0.8056814144573266
77.535638;1.034736245829849;0.8333518176119555;0.8053934068221331;-0.022738271052472326;-0.02197520158813265;10.000683100851555;0.8337928585083874;-0.005993996294746714;0.8056820897074264;0.005791669996043692;1.034976310368427;0.8056813269773667
77.545638;1.03473550733948;0.8333530037586155;0.8053934261265545;-0.02273827054562133;-0.0219752023375007;10.000696032680914;0.8337908744743932;-0.0059939960163656325;0.8056829219077373;0.005791675392033142;1.0349766988490525;0.8056811671219574
77.555638;1.0347347931520394;0.833354201837709;0.8053934969546797;-0.02273827006400297;-0.02197520307925092;10.000708745236146;0.8337888792660075;-0.005993995739896575;0.8056837607139782;0.0057916812042053635;1.0349770279625383;0.8056809361744003
77.565638;1.0347340941875864;0.8333554076338189;0.8053936222379863;-0.022738269608411278;-0.021975203812194154;10.000721240419322;0.8337868724176029;-0.005993995464782029;0.8056846053569715;0.005791687401891571;1.0349772936380506;0.8056806362639017
77.575638;1.0347334005934705;0.8333566177268263;0.8053938036047903;-0.02273826917915905;-0.021975204534888142;10.00073353348432;0.8337848533710412;-0.005993995190324752;0.8056854554287477;0.0057916939579161384;1.0349774909478842;0.8056802707726168
77.585638;1.0347327015439691;0.8333578290883179;0.8053940416995916;-0.022738268776460985;-0.02197520524555484;10.00074563680972;0.8337828214150222;-0.005993994915676274;0.8056863105731559;0.00579170084926734;1.0349776147541694;0.8056798446528783
77.595638;1.034731985442084;0.83335903833998;0.8053943364519208;-0.022738268400572807;-0.021975205942352506;10.000757551712445;0.8337807757469918;-0.005993994639818692;0.8056871707867344;0.005791708053554863;1.0349776595419693;0.8056793640561216
77.605638;1.0347312400676068;0.8333602416958235;0.8053946871892403;-0.022738268051745534;-0.02197520662365826;10.000769266696503;0.8337787154574668;-0.0059939943616805;0.8056880369063762;0.005791715543615433;1.034977619480353;0.8056788352836141
77.615638;1.0347304526631516;0.8333614349629953;0.8053950924928541;-0.022738267730212144;-0.021975207288150295;10.000780754141822;0.8337766400147391;-0.005993994080216607;0.8056889105376919;0.005791723284417767;1.0349774895570363;0.8056782640224016
77.625638;1.0347296102872583;0.8333626131353207;0.8053955498774418;-0.02273826743630055;-0.02197520793478742;10.000791971292356;0.8337745496046788;-0.005993993794307127;0.8056897936838116;0.005791731233661859;1.0349772665833317;0.805677655455588
77.635638;1.0347287002720713;0.8333637702476485;0.8053960559373016;-0.022738267170614834;-0.02197520856274156;10.00080286541616;0.8337724447978153;-0.005993993502657795;0.8056906881088203;0.00579173934576125;1.0349769490757623;0.8056770146549926
77.645638;1.034727710673519;0.8333648997692877;0.8053966072255051;-0.022738266934037;-0.02197520917127436;10.00081337682119;0.8337703262001878;-0.0059939932038349485;0.8056915943479723;0.005791747575244072;1.0349765365949541;0.8056763465124364
77.655638;1.034726630994949;0.8333659954999744;0.8053972009922589;-0.022738266727495373;-0.021975209759613184;10.000823439884474;0.833768194452057;-0.00599399289630566;0.8056925114737057;0.005791755874017382;1.0349760294327006;0.8056756552663646
77.665638;1.0347254530582433;0.8333670524152431;0.8053978351122553;-0.022738266551715385;-0.02197521032698526;10.000832984590705;0.8337660502386527;-0.005993992578451768;0.8056934379436688;0.005791764189448138;1.034975428696563;0.8056749444319911
77.675638;1.0347241715235485;0.8333680665776922;0.8053985080643987;-0.0227382664071794;-0.021975210872808133;10.000841945061206;0.8337638940827306;-0.005993992248673877;0.8056943720462724;0.0057917724709270185;1.0349747366560544;0.8056742173157326
77.685638;1.0347227835825923;0.8333690346465992;0.8053992191746706;-0.022738266294359228;-0.021975211396772592;10.000850275843096;0.8337617264294923;-0.005993991905551288;0.8056953112638153;0.005791780673557101;1.0349739570615297;0.8056734769174145
77.695638;1.0347212877857377;0.8333699535761001;0.8053999683723206;-0.022738266213889385;-0.021975211898676256;10.000857959914432;0.8337595485251716;-0.005993991547947113;0.8056962516510642;0.0057917887520636075;1.034973094776565;0.8056727248106873
77.705638;1.0347196830138006;0.8333708200955701;0.805400755859289;-0.022738266166394756;-0.021975212378169712;10.000864996251682;0.8337573632428963;-0.005993991175033544;0.8056971881368586;0.005791796656594345;1.0349721551818771;0.8056719607630679
77.715638;1.0347179683105292;0.8333716304449281;0.80540158181941;-0.022738266152294788;-0.021975212834800747;10.000871380506887;0.8337551745900839;-0.005993990786175583;0.8056981151300749;0.005791804337368773;1.0349711440254927;0.8056711839954777
77.725638;1.034716143066357;0.8333723807497678;0.8054024456998268;-0.022738266171840257;-0.021975213268454325;10.000877096769456;0.8337529865679777;-0.005993990380832954;0.8056990266458927;0.005791811753050382;1.034970067236965;0.8056703942671309
77.735638;1.03471420730803;0.8333730671342713;0.8054033457899302;-0.022738266225131417;-0.02197521367964876;10.000882120988221;0.8337508028177022;-0.005993989958764065;0.805699916289238;0.005791818874683195;1.0349689306879424;0.8056695915332565
77.745638;1.0347121617572124;0.8333736855610436;0.8054042795382093;-0.02273826631185505;-0.021975214069342153;10.000886432239016;0.8337486265820663;-0.005993989520250815;0.8057007772357242;0.005791825682037667;1.0349677406516986;0.8056687751700156
77.755638;1.0347100075697324;0.8333742320822973;0.8054052439750939;-0.022738266430780703;-0.021975214438610554;10.000890025163397;0.8337464602928008;-0.0059939890660200765;0.8057016021202285;0.005791832159988869;1.0349665047410859;0.805667943571508
77.765638;1.0347077466080983;0.833374703159756;0.8054062362337259;-0.02273826657944416;-0.021975214788526702;10.000892914314914;0.8337443054134972;-0.005993988597031454;0.8057023834916721;0.005791838299892252;1.0349652323908114;0.8056670944199522
77.775638;1.0347053817222551;0.8333750957239608;0.8054072541554919;-0.022738266754422736;-0.02197521512018379;10.000895133492927;0.8337421626429097;-0.005993988114402958;0.8057031147186003;0.005791844100695918;1.0349639345423187;0.8056662260447164
77.785638;1.034702916394502;0.8333754071883869;0.805408296223336;-0.0227382669519367;-0.02197521543471194;10.000896734245108;0.8337400318978466;-0.005993987619585192;0.805703790236247;0.005791849566249511;1.0349626223724313;0.8056653386047601
77.795638;1.0347003547169826;0.8333756354005186;0.8054093610739146;-0.022738267168169582;-0.021975215733123738;10.000897778551076;0.8337379122716247;-0.005993987114507319;0.8057044051226971;0.005791854701038658;1.0349613057822182;0.8056644335854358
77.805638;1.0346977015535859;0.8333757785011808;0.8054104474464826;-0.02273826739932078;-0.021975216016026998;10.000898328992193;0.8337358024817957;-0.005993986601411094;0.8057049550809957;0.005791859509790427;1.0349599930620268;0.8056635127246697
77.815638;1.0346949620838337;0.8333758349710105;0.8054115543491978;-0.022738267641850357;-0.021975216283489325;10.000898443776016;0.8337337014471697;-0.005993986082617304;0.8057054368713403;0.005791864002588791;1.034958691342988;0.805662577750372
77.825638;1.0346921417424315;0.8333758039740946;0.805412680973687;-0.022738267892823377;-0.021975216535190748;10.000898174620694;0.8337316087045272;-0.0059939855604534365;0.8057058483333229;0.0057918681987780924;1.0349574067767495;0.8056616304661118
77.835638;1.0346892472392117;0.8333756856938486;0.8054138261355754;-0.02273826814988654;-0.021975216770696044;10.000897567307398;0.8337295250993106;-0.005993985037109513;0.805706188214703;0.0057918721233480575;1.0349561444831694;0.8056606727126508
77.845638;1.03468628715523;0.8333754812335228;0.8054149876228541;-0.022738268410881075;-0.021975216989623986;10.000896664293;0.833727453119507;-0.0059939845143529855;0.805706456037492;0.0057918757984924555;1.0349549080941067;0.8056597064218564
77.855638;1.0346832713005751;0.833375192136573;0.805416162457128;-0.022738268673523906;-0.02197521719177552;10.00089550107831;0.8337253959239866;-0.005993983993512667;0.8057066514608937;0.005791879237713591;1.0349536990190062;0.8056587336646944
77.865638;1.0346802099171801;0.8333748202218213;0.8054173476159397;-0.022738268935438153;-0.021975217377334613;10.00089409743675;0.8337233561366538;-0.005993983475800371;0.8057067738942606;0.005791882446193173;1.0349525166709304;0.8056577564162426
77.875638;1.0346771132820038;0.8333743678565776;0.8054185398661792;-0.022738269194357265;-0.021975217546919633;10.000892459106879;0.8337213356816231;-0.005993982962501749;0.8057068231477348;0.00579188542444478;1.0349513598201945;0.8056567764466326
77.885638;1.0346739915716168;0.8333738379827257;0.8054197349525158;-0.022738269448133744;-0.02197521770135631;10.000890589016294;0.8337193361615562;-0.005993982454947652;0.8057067997799984;0.005791888168555866;1.0349502278406646;0.8056557960138558
77.895638;1.034670855018656;0.8333732337062716;0.8054209273261882;-0.02273826969456494;-0.021975217841473004;10.000888483757652;0.8337173590229997;-0.0059939819544323645;0.8057067042194804;0.005791890668010565;1.0349491208474602;0.8056548185039819
77.905638;1.0346677140853215;0.8333725578802107;0.805422110767476;-0.022738269931443518;-0.0219752179681558;10.0008861161409;0.8337154056531512;-0.005993981462020595;0.8057065359860006;0.005791892908310184;1.034948038664284;0.8056538476993493
77.915638;1.0346645792901341;0.8333718130429907;0.8054232792313211;-0.02273827015694518;-0.021975218082407384;10.000883433074492;0.8337134776805082;-0.005993980978401478;0.8057062942867128;0.0057918948766281265;1.0349469797573276;0.8056528866804553
77.925638;1.034661460692255;0.8333710016862537;0.8054244271175269;-0.02273827036994422;-0.02197521818516203;10.000880372883136;0.8337115771067679;-0.005993980503982796;0.8057059792032208;0.0057918965638903645;1.0349459408970465;0.8056519376664333
77.935638;1.0346583673239946;0.8333701265550904;0.8054255491127217;-0.022738270569968647;-0.021975218277156698;10.000876880863046;0.8337097060025769;-0.005993980039102118;0.8057055918449181;0.005791897963157471;1.0349449171321428;0.8056510022489171
77.945638;1.0346553067925406;0.8333691906803841;0.8054266402101435;-0.02273827075695279;-0.021975218359037825;10.000872912058153;0.8337078662611996;-0.005993979584239905;0.805705133421666;0.005791899066491048;1.0349439022074325;0.8056500814612937
77.955638;1.0346522854200915;0.8333681969810104;0.805427695646418;-0.022738270931053906;-0.021975218431490452;10.000868425561274;0.8337060595841564;-0.005993979140190485;0.805704604627966;0.005791899862268275;1.0349428898549449;0.8056491757549081
77.965638;1.0346493088795063;0.8333671478168069;0.8054287104712035;-0.022738271092639633;-0.02197521849544819;10.000863379025233;0.8337042876730095;-0.005993978708032659;0.8057040058709933;0.005791900335218268;1.0349418750762476;0.8056482852734368
77.975638;1.0346463822298626;0.8333660449660202;0.8054296793662185;-0.022738271242348933;-0.021975218552361616;10.000857727122634;0.8337025530420201;-0.005993978288825328;0.8057033376760995;0.00579190046823444;1.03494085430279;0.8056474105793617
77.985638;1.0346435093694044;0.8333648899996469;0.8054305971403356;-0.02273827138109781;-0.02197521860408172;10.000851419979787;0.8337008598092996;-0.005993977883319837;0.805702600965107;0.005791900245430702;1.034939824567109;0.805646552847404
77.995638;1.0346406929772225;0.8333636847399077;0.8054314597454627;-0.02273827151010392;-0.021975218652413128;10.000844398239046;0.833699213179797;-0.0059939774918921;0.8057017972457243;0.005791899656180856;1.0349387827553305;0.8056457131740256
78.005638;1.0346379348772854;0.8333624311764656;0.805432265014343;-0.022738271630932134;-0.0219752186989617;10.000836593162882;0.8336976183604159;-0.005993977114525004;0.8057009284604292;0.00579189869615493;1.0349377257737402;0.8056448920535716
78.015638;1.0346352362030289;0.8333611308413393;0.8054330121443098;-0.022738271745350383;-0.02197521874527977;10.000827937060393;0.8336960803906185;-0.0059939767508123375;0.8056999965860809;0.005791897365909255;1.034936651167327;0.8056440895369258
78.025638;1.0346325969855825;0.8333597845349361;0.8054337006375152;-0.022738271855085822;-0.021975218792798658;10.000818368880767;0.8336946042634616;-0.0059939764001627205;0.8056990035771711;0.005791895670733844;1.0349355576420454;0.8056433058275921
78.035638;1.0346300152962773;0.8333583927002947;0.8054343300547391;-0.02273827196172712;-0.021975218842676617;10.000807828465522;0.83369319440815;-0.00599397606223395;0.8056979517687916;0.005791893619257836;1.0349344454736225;0.8056425418023903
78.045638;1.0346274864522118;0.8333569560861757;0.8054349003532768;-0.022738272066720196;-0.021975218895907207;10.000796255012247;0.8336918539777572;-0.005993975737268767;0.8056968441459883;0.005791891220579154;1.034933316121086;0.8056417989643738
78.055638;1.0346250030019015;0.8333554762430078;0.8054354120555827;-0.022738272171374592;-0.021975218953380636;10.00078359327163;0.8336905845544896;-0.005993975425983915;0.8056956841980613;0.005791888483551962;1.034932171276422;0.8056410789022282
78.065638;1.0346225563154594;0.8333539554182101;0.8054358661343819;-0.022738272276893307;-0.0219752190156153;10.000769795692767;0.8336893865136238;-0.005993975129195479;0.8056944756453177;0.005791885416488369;1.034931013051749;0.8056403827640686
78.075638;1.0346201389797935;0.8333523961112858;0.8054362637754581;-0.022738272384518955;-0.02197521908254215;10.000754820243571;0.833688259647222;-0.005993974847494676;0.8056932222719719;0.0057918820252721975;1.0349298449344326;0.8056397114261671
78.085638;1.0346177459968127;0.8333508010147815;0.8054366062091584;-0.02273827249584065;-0.021975219153646315;10.000738632340243;0.8336872037416615;-0.005993974581110118;0.8056919279709833;0.005791878312789101;1.0349286715500219;0.8056390664176069
78.095638;1.0346153744217255;0.833349173294065;0.8054368947707063;-0.022738272612979872;-0.02197521922825128;10.000721212384532;0.8336862191807348;-0.00599397433007401;0.8056905968466395;0.005791874281767062;1.0349274976878295;0.8056384504267264
78.105638;1.0346130225904269;0.8333475166878139;0.8054371312345339;-0.022738272738348757;-0.021975219305867835;10.000702561810717;0.8336853070755171;-0.005993974094509178;0.8056892331407782;0.0057918699374697995;1.0349263280270302;0.8056378667070753
78.115638;1.0346106896662244;0.8333458355747984;0.8054373181774772;-0.022738272874079275;-0.021975219386514314;10.000682699184855;0.8336844688571733;-0.005993973874702944;0.8056878412114814;0.00579186528754425;1.0349251673606716;0.8056373184012686
78.125638;1.0346083755680573;0.8333441353679282;0.8054374590025897;-0.022738273021687204;-0.021975219470617827;10.00066165107459;0.8336837057445571;-0.005993973671014438;0.805686425545208;0.005791860342465617;1.0349240210229136;0.8056368083883114
78.135638;1.0346060810980202;0.8333424231762674;0.8054375576557515;-0.022738273182308713;-0.02197521955868508;10.000639448885595;0.8336830180190571;-0.005993973483849136;0.8056849905653359;0.005791855117381049;1.0349228952737577;0.8056363391022539
78.145638;1.0346038079280608;0.8333407081302148;0.8054376183567336;-0.0227382733570025;-0.021975219651315884;10.000616128191025;0.8336824047150316;-0.00599397331376143;0.8056835405434699;0.00579184963169502;1.0349217968762834;0.8056359124423615
78.155638;1.0346015581711054;0.8333390005252251;0.8054376454300762;-0.02273827354678603;-0.02197521974941097;10.000591725297772;0.8336818644854981;-0.0059939731615954155;0.8056820796691816;0.005791843905269891;1.0349207321808416;0.8056355302293847
78.165638;1.0345993337847563;0.8333373102907522;0.805437643184698;-0.022738273752742403;-0.021975219854102106;10.000566279059466;0.8336813964805654;-0.005993973028481192;0.8056806120894944;0.005791837954358445;1.0349197068941134;0.8056351946101433
78.175638;1.0345971367406288;0.8333356461137206;0.8054376158872164;-0.02273827397611063;-0.021975219966435724;10.000539836730628;0.8336809999878695;-0.0059939729156355944;0.8056791419169251;0.005791831791204835;1.034918726870603;0.8056349076465272
78.185638;1.03459497020225;0.8333340153033336;0.8054375678092045;-0.022738274218013433;-0.021975220087033037;10.000512452835677;0.8336806736265625;-0.005993972824224524;0.8056776731381496;0.0057918254258435475;1.0349177989584482;0.8056346705385486
78.195638;1.034592839420491;0.8333324238059854;0.8054375033410168;-0.02273827447908697;-0.02197522021588874;10.000484186338884;0.8336804149267151;-0.00599397275543308;0.8056762095837854;0.005791818867682148;1.0349169307219004;0.8056344834175064
78.205638;1.0345907513090096;0.8333308761197827;0.8054374271575863;-0.02273827475939224;-0.02197522035250384;10.000455104130436;0.8336802204267009;-0.005993972710432586;0.80567475479716;0.005791812128795192;1.0349161292843958;0.8056343460057052
78.215638;1.0345887132278733;0.8333293754871296;0.8054373440885919;-0.022738275058517513;-0.021975220496263076;10.000425287073618;0.8336800862100237;-0.005993972690124738;0.8056733115264765;0.0057918052259499815;1.0349154005718968;0.8056342586863698
78.225638;1.0345867319809186;0.8333279246212522;0.8054372584507787;-0.02273827537562861;-0.021975220646710366;10.000394832830116;0.8336800083239481;-0.005993972695024736;0.8056718816473823;0.0057917981754357015;1.034914749758921;0.8056342230464468
78.235638;1.034584813421693;0.8333265259471683;0.8054371733310403;-0.02273827570942926;-0.02197522080351494;10.000363848298191;0.8336799830211693;-0.005993972725330411;0.8056704669519404;0.005791790986333801;1.0349141824387817;0.8056342416448365
78.245638;1.0345829627249323;0.8333251807969205;0.8054370905483603;-0.022738276058173232;-0.02197522096621986;10.000332434402022;0.8336800069144946;-0.005993972780879157;0.805669069580253;0.005791783661386262;1.034913705001205;0.8056343173846969
78.255638;1.03458118496807;0.8333238888467156;0.8054370112982367;-0.022738276419861692;-0.021975221134127036;10.000300679832003;0.8336800766964615;-0.005993972861053837;0.8056676912320787;0.005791776201120762;1.0349133238828154;0.8056344527700655
78.265638;1.0345794853844037;0.8333226488754332;0.8054369365751978;-0.02273827679254411;-0.021975221306493653;10.000268667046038;0.8336801885330856;-0.005993972964947649;0.8056663322712609;0.005791768603915811;1.0349130451266806;0.8056346496563795
78.275638;1.0345778691832022;0.8333214599282597;0.8054368668077383;-0.02273827717443628;-0.02197522148281083;10.000236475840795;0.8336803377825;-0.005993973091634425;0.8056649921450136;0.005791760864146383;1.0349128745348453;0.8056349093594071
78.285638;1.034576341431216;0.8333203213736229;0.8054368015771816;-0.022738277563792895;-0.02197522166293958;10.000204181419267;0.8336805194929096;-0.005993973240169818;0.8056636707797025;0.005791752974738977;1.034912817527116;0.8056352324614696
78.295638;1.03457490739532;0.8333192319135482;0.8054367403534873;-0.022738277958894264;-0.021975221847080305;10.000171856862087;0.8336807291933167;-0.005993973409538499;0.8056623694804009;0.005791744936312128;1.0349128788936457;0.8056356187009359
78.305638;1.0345735725659309;0.8333181886931079;0.8054366834819577;-0.022738278358272714;-0.021975222035642953;10.00013957614242;0.8336809632954656;-0.005993973598884159;0.8056610905627021;0.005791736764647655;1.034913062542494;0.8056360671896323
78.315638;1.0345723418084032;0.833317187377965;0.8054366322332162;-0.022738278760861656;-0.021975222229042326;10.000107409544697;0.8336812193570359;-0.005993973807696541;0.8056598364657855;0.005791728488390284;1.034913370727871;0.8056365765047779
78.325638;1.034571218987269;0.8333162229049037;0.805436588356487;-0.02273827916598743;-0.0219752224273955;10.000075420433168;0.8336814963959491;-0.005993974035607016;0.8056586095435014;0.005791720140047171;1.0349138033362244;0.8056371445446464
78.335638;1.0345702078362131;0.8333152897514017;0.8054365540349346;-0.022738279573326862;-0.021975222630391;10.000043669814934;0.8336817946555387;-0.005993974282193053;0.8056574123392203;0.005791711747708669;1.0349143581851485;0.8056377682915974
78.345638;1.034569312629661;0.8333143818981742;0.8054365318096883;-0.02273827998276195;-0.021975222837538902;10.00001222260265;0.833682114830275;-0.005993974547175367;0.80565624728106;0.005791703331137211;1.034915032129346;0.8056384434334337
78.355638;1.0345685372258044;0.8333134933434102;0.805436523861525;-0.022738280394089906;-0.021975223048325047;9.999981150770676;0.8336824578295752;-0.005993974830639585;0.8056551158974603;0.005791694900577408;1.0349158220476593;0.8056391644653706
78.365638;1.034567883801193;0.83331261872868;0.8054365313060365;-0.022738280806711735;-0.021975223262029223;9.999950529433448;0.833682825280371;-0.0059939751329587026;0.8056540185842377;0.005791686456751505;1.0349167249511027;0.8056399260104395
78.375638;1.0345673537282718;0.8333117533839678;0.805436554150853;-0.022738281219516904;-0.021975223477637557;9.999920426493752;0.8336832195846665;-0.0059939754546511;0.8056529551580139;0.0057916779924092315;1.0349177374352287;0.8056407239727615
78.385638;1.0345669496666405;0.8333108926948207;0.805436591331222;-0.022738281631101965;-0.021975223693900432;9.999890896844795;0.8336836431635211;-0.005993975796299538;0.8056519255341527;0.005791669495562409;1.0349188554450277;0.8056415550252511
78.395638;1.0345666759612795;0.8333100313888822;0.805436640700834;-0.022738282040079397;-0.021975223909363517;9.999861989846218;0.8336840979281764;-0.0059939761584104695;0.8056509300184064;0.0057916609534792805;1.034920074450452;0.8056424153380436
78.405638;1.0345665373652535;0.8333091637503742;0.8054366996684543;-0.0227382824452411;-0.02197522412254177;9.999833760597857;0.8336845855151871;-0.005993976541263555;0.805649969183968;0.005791652355753103;1.0349213897740654;0.8056432998714098
78.415638;1.0345665379815914;0.8333082847872968;0.8054367660559416;-0.02273828284564516;-0.021975224332245344;9.99980626621976;0.8336851074614983;-0.005993976944920779;0.8056490434427304;0.005791643697700659;1.0349227969831298;0.8056442024430991
78.425638;1.0345666807637657;0.8333073911001748;0.8054368382205808;-0.02273828324049652;-0.021975224537766368;9.999779548845115;0.8336856648185869;-0.005993977369404013;0.805648152585831;0.0057916349842101235;1.0349242913298866;0.8056451164792459
78.435638;1.034566967493367;0.8333064804414549;0.8054369146680256;-0.02273828362886059;-0.021975224738890697;9.999753626702917;0.8336862581053478;-0.005993977814787081;0.8056472957110206;0.005791626229643609;1.0349258665195786;0.8056460364355998
78.445638;1.0345673997654368;0.8333055504603782;0.8054369939536586;-0.022738284009797397;-0.021975224935957174;9.999728500890026;0.8336868878371894;-0.005993978281142826;0.8056464714262632;0.005791617453369328;1.0349275149725992;0.8056469590380163
78.455638;1.0345679801160315;0.8333045979646481;0.8054370750157587;-0.02273828438286393;-0.02197522512982954;9.999704166095293;0.8336875547677938;-0.005993978768521161;0.805645677938003;0.005791608676034911;1.034929229375062;0.8056478831548635
78.465638;1.0345687120377796;0.833303619504708;0.8054371574961762;-0.02273828474822003;-0.02197522532160586;9.999680618283143;0.8336882596628631;-0.005993979276874378;0.8056449130890772;0.00579159991914802;1.0349310033537917;0.8056488086165225
78.475638;1.0345695992218813;0.8333026126545723;0.8054372415349789;-0.022738285106285505;-0.02197522551235474;9.999657855578562;0.8336890028947034;-0.00599397980584928;0.8056441746314413;0.00579159120624376;1.0349328309285961;0.8056497352603091
78.485638;1.0345706446533751;0.8333015764219264;0.8054373273006955;-0.022738285457425844;-0.021975225702986587;9.999635866667644;0.8336897843927152;-0.005993980354475502;0.8056434607903309;0.005791582563199867;1.034934705660965;0.805650662590048
78.495638;1.0345718499035128;0.8333005105237319;0.8054374149685726;-0.022738285801905424;-0.021975225894060858;9.999614621555343;0.8336906041077539;-0.005993980920828285;0.805642770794648;0.005791574016809017;1.0349366200746108;0.8056515896116327
78.505638;1.034573214894877;0.8332994148453066;0.8054375050400704;-0.02273828614013692;-0.021975226085556795;9.999594082827207;0.8336914623240003;-0.0059939815019897;0.8056421047643685;0.005791565594682007;1.0349385658074297;0.8056525145297202
78.515638;1.034574737895661;0.8332982896746909;0.8054375986859162;-0.022738286472877244;-0.021975226276807796;9.999574220391295;0.8336923595262878;-0.005993982094383443;0.8056414628319459;0.005791557327521494;1.0349405343120999;0.8056534346043186
78.525638;1.0345764152018975;0.8332971358246625;0.8054376978622222;-0.022738286801071383;-0.02197522646668135;9.999555009672857;0.8336932958503865;-0.0059939826941948875;0.8056408444137456;0.005791549247426133;1.0349425172057156;0.8056543469449419
78.535638;1.0345782409564446;0.8332959541692918;0.8054378047251893;-0.02273828712566305;-0.021975226653929997;9.999536424725504;0.8336942704004431;-0.0059939832977456125;0.8056402482761787;0.005791541380325821;1.0349445063301221;0.805655249751265
78.545638;1.0345802081662718;0.833294745543715;0.8054379205527349;-0.02273828744768376;-0.02197522683756171;9.99951843734778;0.833695280979989;-0.005993983901682526;0.8056396727450148;0.005791533739737952;1.0349464940293764;0.8056561424106385
78.555638;1.0345823096637763;0.8332935112030961;0.8054380449076165;-0.022738287768442632;-0.021975227017025804;9.999501019552937;0.8336963243958283;-0.0059939845029207085;0.8056391154755311;0.005791526326261755;1.0349484732105154;0.8056570245668516
78.565638;1.0345845375241218;0.833292252818964;0.8054381755413055;-0.022738288089469986;-0.021975227192133656;9.99948414741908;0.8336973972469792;-0.005993985098657642;0.8056385732358899;0.005791519131286537;1.034950437307762;0.8056578955040561
78.575638;1.0345868826851212;0.833290972343485;0.805438308900588;-0.02273828841219024;-0.021975227362858736;9.999467805659854;0.8336984967784041;-0.00599398568644315;0.8056380420668569;0.005791512142266044;1.0349523806482799;0.8056587540956862
78.585638;1.0345893358935259;0.8332896725614838;0.8054384404289667;-0.022738288737705167;-0.02197522752924123;9.999451993091004;0.8336996211183314;-0.005993986264033118;0.8056375176426394;0.005791505347409493;1.0349542982726532;0.8056595986933935
78.595638;1.034591888592839;0.8332883575192092;0.8054385644521872;-0.022738289066877124;-0.021975227691431728;9.999436722900848;0.8337007689140798;-0.005993986829365328;0.8056369960171552;0.005791498739777441;1.0349561847944697;0.8056604268843998
78.605638;1.0345945328362038;0.8332870321057253;0.80543867425344;-0.022738289400483006;-0.021975227849717515;9.999422014014101;0.8337019387338575;-0.005993987380862511;0.8056364745824787;0.005791492320309145;1.0349580339502042;0.8056612357665708
78.615638;1.0345972603125533;0.8332857015421162;0.8054387626531536;-0.022738289739233173;-0.021975228004588357;9.999407880226137;0.8337031283392112;-0.00599398791756524;0.8056359524292732;0.00579148609763592;1.0349598396613053;0.8056620228859799
78.625638;1.0346000616705129;0.8332843714061802;0.8054388230415711;-0.022738290083728078;-0.021975228156848523;9.999394323627959;0.833704334408924;-0.005993988438937351;0.8056354302233762;0.005791480085849546;1.0349615970391683;0.8056627871414727
78.635638;1.034602927303896;0.8332830476297945;0.8054388505069034;-0.02273829043445146;-0.02197522830756039;9.999381338816322;0.8337055530683933;-0.00599398894473924;0.8056349098195413;0.0057914743035973664;1.0349633021435132;0.8056635289111242
78.645638;1.0346058483402671;0.8332817362998364;0.8054388422145045;-0.022738290791629066;-0.02197522845784791;9.999368922422901;0.8337067803678821;-0.005993989435063557;0.8056343933414322;0.005791468775503958;1.034964951438355;0.8056642494319805
78.655638;1.034608816410228;0.8332804436961182;0.8054387966661688;-0.02273829115499021;-0.021975228608669538;9.999357074520377;0.833708011886125;-0.005993989910264367;0.8056338823160579;0.00579146353373434;1.0349665419638294;0.8056649504452114
78.665638;1.0346118230172772;0.8332791759399418;0.8054387128144853;-0.022738291523838206;-0.021975228760652155;9.999345797496531;0.8337092421279289;-0.0059939903706676565;0.8056333774199502;0.005791458616638845;1.0349680716399932;0.8056656343309301
78.675638;1.0346148596471227;0.8332779383852233;0.8054385899227448;-0.02273829189738499;-0.021975228914130177;9.99933510010059;0.8337104649020287;-0.005993990816176707;0.805632878554168;0.005791454063547738;1.0349695388958677;0.8056663038201084
78.685638;1.0346179184021826;0.8332767361534189;0.8054384277207843;-0.022738292274916316;-0.021975229069339488;9.999324997141924;0.8337116742908052;-0.005993991246002225;0.8056323851312458;0.005791449908452462;1.0349709422439883;0.8056669612762386
78.695638;1.0346209920983638;0.8332755748834559;0.8054382261817504;-0.022738292655658694;-0.021975229226515857;9.999315502064501;0.8337128651485192;-0.005993991658757433;0.8056318966974815;0.005791446178341832;1.0349722807445916;0.8056676082955766
78.705638;1.0346240736075236;0.8332744598489045;0.8054379851227824;-0.022738293038529745;-0.021975229385746402;9.999306625383882;0.833714032925735;-0.0059939920528593454;0.8056314134423321;0.005791442897429219;1.0349735548497847;0.805668245908719
78.715638;1.0346271554957722;0.8332733946077505;0.8054377043761439;-0.022738293422024745;-0.021975229546829483;9.999298382121323;0.8337151729394411;-0.005993992426953338;0.8056309361204218;0.0057914400887269695;1.034974766356071;0.8056688748642639
78.725638;1.034630230508619;0.8332723812932228;0.8054373847069056;-0.022738293804368266;-0.021975229709407164;9.999290794831634;0.8337162796503103;-0.005993992780166107;0.8056304659671165;0.0057914377682336425;1.0349759175048359;0.8056694954115371
78.735638;1.03463329212611;0.833271421942633;0.8054370286084134;-0.022738294183791634;-0.021975229873218854;9.999283886490593;0.8337173466533095;-0.005993993112039143;0.8056300050323975;0.005791435939322727;1.0349770107728042;0.805670107080264
78.745638;1.0346363344013174;0.8332705185944387;0.8054366401955763;-0.022738294558602115;-0.02197523003823845;9.999277671863277;0.8337183673791783;-0.0059939934221775485;0.8056295565543826;0.00579143459418425;1.0349780498610366;0.805670709044405
78.755638;1.0346393517091192;0.8332696720108022;0.8054362245031669;-0.022738294926916234;-0.021975230204647644;9.999272154944343;0.8337193361782081;-0.005993993710012657;0.8056291252708083;0.005791433720897766;1.0349790405505825;0.8056713007429186
78.765638;1.0346423393626114;0.8332688812281763;0.8054357866799177;-0.022738295286391853;-0.021975230372689517;9.999267334370817;0.8337202490381826;-0.005993993974942;0.8056287174066284;0.005791433308374155;1.0349799905603334;0.8056718821941381
78.775638;1.0346452941312552;0.833268144494554;0.8054353313222806;-0.022738295634296954;-0.021975230542385354;9.999263212431266;0.8337211031965124;-0.005993994216552672;0.8056283399053319;0.005791433344628984;1.034980908654034;0.8056724537397152
78.785638;1.0346482136404618;0.8332674598958602;0.8054348625211214;-0.022738295967868558;-0.021975230713296403;9.99925979946313;0.8337218960743076;-0.005993994434651471;0.8056279993579171;0.005791433813987436;1.0349818035841638;0.8056730154885826
78.795638;1.03465109612368;0.8332668250136779;0.8054343844290242;-0.02273829628465253;-0.02197523088463174;9.99925711405819;0.833722624598232;-0.005993994629275034;0.8056277013422043;0.005791434696276932;1.0349826835210578;0.8056735668613154
78.805638;1.0346539409241484;0.8332662367186038;0.8054339011310004;-0.0227382965825387;-0.02197523105557992;9.999255182328142;0.833723285416875;-0.005993994800762415;0.805627450292622;0.005791435964607032;1.0349835562303857;0.8056741062052983
78.815638;1.0346567478979023;0.8332656918834042;0.8054334160288943;-0.02273829685956841;-0.021975231225591946;9.999254034114502;0.8337238755714597;-0.0059939949497169204;0.805627249818684;0.0057914375826493706;1.0349844297782955;0.8056746305299812
78.825638;1.0346595162156633;0.8332651880652739;0.8054329320703348;-0.022738297113851277;-0.02197523139456491;9.999253697564876;0.8337243927781602;-0.0059939950768372555;0.8056271030790072;0.005791439507461749;1.034985312907072;0.8056751357529749
