time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.835638;1.0346622442371842;0.8332647231887623;0.8054324521006232;-0.02273829734375872;-0.021975231562889684;9.999254192399551;0.8337248353512284;-0.0059939951827276275;0.8056270125617996;0.005791441697662236;1.0349862143541688;0.8056756174891819
78.845638;1.0346649300022905;0.8332642950418048;0.8054319782032846;-0.022738297548143906;-0.021975231731397794;9.999255521489534;0.8337252024836663;-0.005993995267700825;0.8056269796156671;0.00579144411633602;1.034987141817589;0.8056760720139627
78.855638;1.034667571781318;0.8332639013530101;0.8054315113220673;-0.022738297726297808;-0.021975231901335258;9.99925766882689;0.8337254946664344;-0.00599399533164285;0.8056270045624303;0.00579144672664923;1.0349881013435982;0.8056764972107424
78.865638;1.0346701684679096;0.8332635401586428;0.8054310519046336;-0.02273829787789948;-0.021975232074290633;9.999260607493843;0.8337257135170872;-0.005993995374092353;0.8056270872228604;0.005791449492881391;1.0349890966219069;0.8056768930338648
78.875638;1.0346727191300438;0.8332632100411367;0.8054306005358723;-0.022738298003158876;-0.021975232251969828;9.99926430834327;0.8337258612500089;-0.00599399539444742;0.8056272273867117;0.005791452389005117;1.0349901284045893;0.8056772607882715
78.885638;1.0346752222890285;0.833262909894859;0.8054301582898591;-0.02273829810283936;-0.021975232435862836;9.999268742383299;0.8337259405164825;-0.005993995392145907;0.8056274249031082;0.00579145540123105;1.0349911951548012;0.8056776019154468
78.895638;1.0346776758619631;0.8332626384997361;0.8054297268879643;-0.022738298178129456;-0.021975232626930376;9.999273881249302;0.8337259545972066;-0.005993995366817887;0.8056276790738327;0.005791458520135851;1.0349922943682563;0.8056779176364165
78.905638;1.0346800774069296;0.8332623946387959;0.80542930857365;-0.022738298230547946;-0.021975232825533274;9.99927969982788;0.8337259074312995;-0.005993995318307435;0.80562798816955;0.005791461733577092;1.0349934235297342;0.8056782092683765
78.915638;1.03468242440932;0.8332621774167497;0.8054289059187708;-0.02273829826181075;-0.02197523303161936;9.999286177976977;0.8337258033555328;-0.005993995246564022;0.8056283498121564;0.005791465027289727;1.0349945807658636;0.8056784785389604
78.925638;1.034684714359279;0.8332619858363405;0.805428521454062;-0.02273829827368355;-0.02197523324490447;9.99929329944088;0.8337256466572895;-0.005993995151764754;0.8056287611417228;0.0057914683875280055;1.0349957651287502;0.8056787278724015
78.935638;1.034686944490068;0.8332618180950131;0.8054281570289885;-0.022738298267864773;-0.02197523346491904;9.999301048197571;0.8337254412609084;-0.005993995034698343;0.805629218415899;0.0057914718010691445;1.0349969765142992;0.8056789602802689
78.945638;1.0346891119725332;0.8332616716106305;0.8054278131659958;-0.02273829824587498;-0.021975233691087875;9.99930940175994;0.8337251910125509;-0.005993994896873824;0.8056297171246504;0.005791475255666413;1.0349982154521866;0.8056791788613928
78.955638;1.0346912143979468;0.8332615434945035;0.8054274886789323;-0.022738298209137142;-0.02197523392304637;9.999318327102975;0.833724900240613;-0.005993994740249715;0.8056302524658271;0.00579147874236283;1.0349994827526625;0.80567938669475
78.965638;1.0346932496269154;0.8332614307703385;0.8054271808167;-0.022738298159276502;-0.02197523416090474;9.99932778615906;0.833724573725902;-0.005993994567052131;0.8056308195649857;0.005791482255647493;1.0350007794634797;0.8056795869209288
78.975638;1.03469521532458;0.8332613302876156;0.8054268858888117;-0.022738298098319565;-0.02197523440506948;9.999337745056353;0.8337242159060398;-0.005993994379784706;0.8056314138312726;0.005791485791213941;1.0350021074537152;0.8056797825047324
78.985638;1.034697109149144;0.833261238423251;0.8054266000315679;-0.022738298028673512;-0.021975234655933446;9.999348178679702;0.8337238301289913;-0.0059939941811869;0.8056320311832389;0.00579148934410037;1.0350034696996493;0.8056799761519141
78.995638;1.0346989294969489;0.8332611508138811;0.8054263198060193;-0.022738297953010106;-0.02197523491374308;9.999359073012515;0.8337234188250906;-0.005993993974176758;0.8056326672505851;0.005791492906513228;1.035004869383973;0.80568017054079
79.005638;1.0347006757599089;0.8332610626827871;0.8054260423155076;-0.02273829787402766;-0.021975235178508076;9.999370424992241;0.8337229842166581;-0.005993993761837411;0.8056333163921208;0.005791496466532046;1.035006308578844;0.8056803684010635
79.015638;1.0347023478469137;0.8332609695204101;0.8054257649168903;-0.02273829779415091;-0.02197523544994023;9.999382233956185;0.8337225287237912;-0.005993993547363409;0.8056339719317409;0.0057915000105545;1.0350077878577437;0.8056805723650041
79.025638;1.0347039457103018;0.8332608675963677;0.8054254849728937;-0.022738297715373616;-0.021975235727403238;9.999394492618446;0.833722054977302;-0.005993993333985078;0.8056346268780299;0.0057915035287002216;1.035009306722298;0.8056807849093947
79.035638;1.0347054693754865;0.8332607546129364;0.8054251996184824;-0.022738297639212722;-0.021975236009905395;9.99940718950307;0.8337215652479744;-0.005993993124848812;0.8056352742205806;0.005791507019288735;1.03501086389476;0.8056810082966536
79.045638;1.0347069191372968;0.8332606304495147;0.805424905453327;-0.0227382975667303;-0.021975236296281682;9.999420314276895;0.8337210606647734;-0.005993992922902253;0.8056359074669392;0.005791510489089405;1.0350124571510313;0.8056812441224955
79.055638;1.0347082954225624;0.8332604972095228;0.8054245985597304;-0.02273829749866261;-0.021975236585307915;9.999433853769702;0.8337205415059885;-0.005993992730782891;0.8056365213027415;0.005791513951251754;1.035014083025684;0.8056814926720569
79.065638;1.0347095984704189;0.833260358043954;0.8054242748119806;-0.02273829743550873;-0.02197523687562686;9.999447786747943;0.8337200083203127;-0.005993992550574451;0.8056371114834898;0.005791517421685077;1.0350157368392179;0.8056817527382302
79.075638;1.0347108282698285;0.8332602155220357;0.8054239298674428;-0.022738297377525307;-0.021975237165835108;9.999462087045988;0.8337194623651398;-0.005993992383719379;0.8056376743340385;0.005791520913461028;1.0350174129854532;0.805682022111879
79.085638;1.0347119846892128;0.8332600709859721;0.8054235586870946;-0.02273829732478495;-0.021975237454650114;9.999476727130608;0.8337189051975177;-0.005993992231335063;0.8056382064563614;0.005791524436314259;1.035019105110454;0.8056822980975302
79.095638;1.0347130673645029;0.8332599248236034;0.8054231552162465;-0.02273829727726434;-0.02197523774091331;9.999491675727146;0.8337183384645405;-0.005993992094518226;0.8056387044831738;0.0057915280011713866;1.0350208062968478;0.8056825773070151
79.105638;1.0347140755973325;0.8332597767136557;0.8054227126393338;-0.022738297234748794;-0.02197523802364638;9.999506899101684;0.8337177642302175;-0.0059939919742871385;0.8056391649343038;0.005791531618403872;1.0350225095422345;0.8056828550163208
79.115638;1.0347150084832573;0.8332596256883528;0.8054222238913833;-0.022738297196659978;-0.021975238302202077;9.999522371040737;0.833717185344147;-0.0059939918713532575;0.8056395843816901;0.005791535291385689;1.0350242081334513;0.8056831249949497
79.125638;1.034715864998552;0.8332594702587223;0.805421682520291;-0.022738297162180707;-0.021975238576216905;9.999538080705685;0.8337166054105756;-0.005993991786051694;0.8056399596651356;0.005791539016635413;1.0350258956617076;0.8056833801863392
79.135638;1.0347166446938905;0.8332593088809562;0.8054210839008986;-0.022738297130603866;-0.02197523884542059;9.99955403308971;0.8337160285176416;-0.005993991718482776;0.8056402878264023;0.0057915427904184575;1.035027566460329;0.8056836139640831
79.145638;1.0347173486937933;0.8332591405000254;0.8054204257362628;-0.02273829710154453;-0.02197523910966301;9.999570244201403;0.8337154594820568;-0.0059939916686661335;0.8056405660738613;0.005791546613885081;1.0350292164812014;0.8056838212154892
79.155638;1.0347179791741647;0.8332589643346827;0.805419707714374;-0.02273829707500419;-0.021975239369165664;9.999586727834904;0.8337149045172922;-0.005993991636646301;0.8056407920043089;0.005791550492423009;1.035030843248232;0.8056839987557528
79.165638;1.0347185377229795;0.8332587793343679;0.8054189312621601;-0.022738297051368744;-0.021975239624609788;9.999603481837037;0.8337143712578732;-0.005993991622535408;0.8056409635129417;0.005791554431918727;1.0350324446614954;0.8056841452270993
79.175638;1.034719024701071;0.8332585843404589;0.8054180993654575;-0.022738297031305872;-0.021975239876791796;9.999620487869466;0.8337138679807793;-0.0059939916263469185;0.8056410786901679;0.005791558437537783;1.0350340178337363;0.805684260248411
79.185638;1.034719439959902;0.8332583786855328;0.8054172160364639;-0.02273829701559308;-0.02197524012606478;9.999637719837754;0.8337134027445829;-0.005993991647798975;0.8056411363902272;0.005791562513780126;1.0350355588570637;0.8056843430366123
79.195638;1.0347197837767657;0.8332581625575581;0.8054162858849525;-0.02273829700491123;-0.021975240372097044;9.99965514918096;0.8337129826694335;-0.005993991686407501;0.8056411365650359;0.005791566662016549;1.0350370636027881;0.80568439174117
79.205638;1.034720057420246;0.8332579366525222;0.8054153143395457;-0.02273829699969054;-0.021975240614121483;9.99967274354165;0.8337126135297822;-0.005993991741634214;0.805641079731971;0.005791570879346998;1.0350385284981831;0.8056844037778972
79.215638;1.0347202633950268;0.833257701406726;0.8054143078778905;-0.022738297000177217;-0.021975240851382687;9.999690463646257;0.8337122999978263;-0.005993991812812823;0.8056409666645346;0.005791575161854779;1.0350399504877608;0.8056843765561422
79.225638;1.0347204051643928;0.8332574568385626;0.8054132736278171;-0.02273829700658741;-0.021975241083444744;9.9997082652649;0.8337120460884921;-0.005993991899090579;0.8056407989379711;0.0057915795073151775;1.0350413267798384;0.8056843079672819
79.235638;1.0347204865024837;0.8332572028524524;0.8054122190345052;-0.022738297019113764;-0.021975241310157875;9.999726104338114;0.833711855153715;-0.005993991999458959;0.8056405792310819;0.0057915839142778595;1.0350426545650815;0.8056841960033553
79.245638;1.034720511139191;0.8332569392970897;0.8054111517394752;-0.022738297037934268;-0.021975241531408455;9.99974393854895;0.8337117292897566;-0.005993992112746275;0.8056403107485755;0.005791588381621762;1.0350439306792272;0.8056840380074942
79.255638;1.0347204826522722;0.8332566659630493;0.8054100791089688;-0.02273829706324902;-0.021975241746939843;9.999761722696952;0.8337116684124709;-0.00599399223770355;0.8056399967899447;0.005791592911720168;1.0350451518434947;0.8056838308306118
79.265638;1.0347204044627092;0.8332563827250989;0.8054090078885427;-0.0227382970951954;-0.021975241956278965;9.999779397917022;0.8337116698042023;-0.005993992373170881;0.8056396407337777;0.0057915975139889025;1.0350463152422062;0.8056835716449041
79.275638;1.0347202802541895;0.8332560897092371;0.805407944184794;-0.02273829713386582;-0.021975242158756476;9.999796882070893;0.8337117288848847;-0.0059939925181409955;0.8056392456632958;0.005791602204611385;1.0350474185654233;0.8056832582726245
79.285638;1.0347201144603064;0.833255787426146;0.8054068933832942;-0.022738297179517346;-0.02197524235368914;9.999814076440972;0.8337118407028123;-0.005993992671787426;0.8056388138763938;0.005791607002550151;1.0350484597601624;0.8056828890797014
79.295638;1.0347199120637023;0.833255476613688;0.8054058602115244;-0.02273829723265057;-0.021975242540628465;9.999830884237994;0.8337120007128727;-0.00599399283353363;0.8056383468653103;0.0057916119244287865;1.0350494373335433;0.8056824627749917
79.305638;1.0347196780914616;0.8332551578420987;0.805404848730327;-0.02273829729384439;-0.021975242719503848;9.999847220093363;0.8337122043602565;-0.005993993002970908;0.8056378454925477;0.005791616983005184;1.0350503508234006;0.8056819779911507
79.315638;1.0347194178648795;0.8332548316413837;0.8054038619759838;-0.022738297363578994;-0.021975242890610775;9.999863011176569;0.8337124465978003;-0.005993993179585473;0.8056373097897432;0.005791622191740703;1.035051200286954;0.8056814326421613
79.325638;1.0347191373941564;0.8332544990185076;0.8054029018031043;-0.022738297442286188;-0.021975243054508025;9.999878200465128;0.8337127223406314;-0.005993993362632442;0.8056367386272276;0.005791627568583155;1.0350519851460056;0.8056808233677268
79.335638;1.0347188429299934;0.8332541612745551;0.8054019692060068;-0.022738297530517693;-0.02197524321186074;9.999892746638483;0.833713027247259;-0.005993993551320156;0.8056361300876022;0.005791633134206625;1.0350527038066837;0.8056801457233691
79.345638;1.0347185406794115;0.8332538193486198;0.805401064999274;-0.022738297628945216;-0.02197524336321145;9.999906615339942;0.8337133578229986;-0.005993993745005243;0.805635482356929;0.005791638908954653;1.0350533544013587;0.8056793949282948
79.355638;1.0347182373375998;0.8332534736716689;0.8054001906294359;-0.022738297738223404;-0.021975243508843376;9.99991976981815;0.8337137109022659;-0.005993993943155244;0.8056347944745633;0.005791644910663527;1.0350539357891215;0.8056785662974815
79.365638;1.0347179405276896;0.8332531244225505;0.8053993486517786;-0.022738297858875336;-0.0219752436489356;9.999932168186875;0.8337140831803195;-0.005993994145270763;0.8056340665637203;0.005791651153704448;1.0350544479609047;0.8056776556818256
79.375638;1.0347176587334743;0.8332527718640584;0.8053985426170676;-0.0227382979912691;-0.021975243783748974;9.999943770022723;0.8337144713782344;-0.005993994350873945;0.8056332993704802;0.005791657649851465;1.0350548919671019;0.8056766603095307
79.385638;1.0347174008636955;0.8332524168800443;0.8053977765197042;-0.022738298135703227;-0.021975243913545703;9.999954548021519;0.8337148726370499;-0.00599399455933072;0.8056324938531063;0.005791664409956252;1.035055269912433;0.8056755792017853
79.395638;1.0347171752813216;0.833252061319063;0.805397054031115;-0.02273829829253195;-0.021975244038480533;9.999964487266515;0.8337152844564473;-0.005993994769623741;0.8056316511658864;0.005791671446035104;1.0350555848096803;0.8056744129007076
79.405638;1.0347169884367262;0.8332517076286614;0.8053963776195386;-0.022738298462241922;-0.02197524415869188;9.999973573037565;0.8337157049436732;-0.005993994980417694;0.8056307724316222;0.0057916787700442495;1.0350558399366812;0.8056731630830436
79.415638;1.0347168438500631;0.8332513583221606;0.8053957479138703;-0.022738298645423746;-0.021975244274440094;9.999981790085556;0.833716133559027;-0.005993995190231224;0.8056298584070931;0.005791686384853992;1.035056037980682;0.8056718321913567
79.425638;1.034716742294093;0.8332510159221387;0.8053951638198741;-0.022738298842728703;-0.021975244386101708;9.999989130256427;0.8337165709232712;-0.005993995397489024;0.8056289094649423;0.005791694273386374;1.0350561805727763;0.8056704232008541
79.435638;1.0347166831072625;0.8332506831251587;0.805394623014322;-0.02273829905491356;-0.02197524449407884;9.999995590823834;0.8337170177365423;-0.005993995600655166;0.8056279258672275;0.0057917023966564864;1.0350562686577005;0.805668939516878
79.445638;1.034716665517273;0.8332503628416301;0.8053941220050261;-0.02273829928277817;-0.021975244598782456;10.000001170008696;0.8337174741939044;-0.005993995798420863;0.8056269080588765;0.005791710701345729;1.035056303447496;0.8056673847229315
79.455638;1.0347166890776305;0.8332500581235799;0.8053936561507989;-0.022738299526871217;-0.021975244700738396;10.000005868176055;0.8337179399637055;-0.005993995989671365;0.805625856544772;0.005791719128765036;1.0350562871844615;0.8056657625169814
79.465638;1.0347167530797605;0.8332497719918651;0.8053932205585138;-0.022738299787291957;-0.021975244800783385;10.000009688247538;0.8337184142411149;-0.005993996173267295;0.8056247716612387;0.0057917276192428445;1.035056223004118;0.8056640770315601
79.475638;1.0347168560833275;0.8332495070028182;0.8053928113414532;-0.022738300063855042;-0.021975244900020518;10.000012636976486;0.833718895923709;-0.0059939963477379;0.8056236538563301;0.00579173611242107;1.0350561142269015;0.8056623330493392
79.485638;1.034716996758865;0.8332492647081625;0.8053924259617273;-0.02273830035648495;-0.021975244999368454;10.000014730625496;0.8337193836867679;-0.005993996511034939;0.8056225040264549;0.005791744547436887;1.0350559645260602;0.805660535697437
79.495638;1.0347171750754696;0.8332490455439926;0.8053920625172605;-0.022738300665527934;-0.021975245099339027;10.000015995232713;0.8337198758373435;-0.00599399666073505;0.8056213231854682;0.005791752866926279;1.03505577889164;0.8056586897246779
79.505638;1.0347173924499136;0.8332488491561546;0.80539171897742;-0.02273830099168931;-0.02197524520038531;10.000016458727128;0.8337203703986573;-0.005993996794575889;0.8056201116801062;0.0057917610245751755;1.0350555636948717;0.8056567992232377
79.515638;1.0347176510838325;0.833248674641106;0.8053913931781218;-0.02273830133568415;-0.021975245303229238;10.000016142979229;0.8337208653954628;-0.005993996910738843;0.8056188690382553;0.005791768990049388;1.0350553254796475;0.8056548681605284
79.525638;1.0347179534197775;0.8332485205121323;0.8053910830936761;-0.022738301698008834;-0.021975245408785628;10.000015063597548;0.8337213586945973;-0.0059939970078385155;0.805617594626116;0.00579177674805099;1.0350550693553058;0.8056529008858858
79.535638;1.0347183018170245;0.8332483844410649;0.8053907865515642;-0.022738302078964028;-0.021975245517895623;10.000013239161422;0.8337218474828416;-0.0059939970849992525;0.8056162880230996;0.0057917842946550325;1.0350547978679445;0.8056509022274088
79.545638;1.0347186978244578;0.8332482628690012;0.8053905006631329;-0.022738302478750753;-0.021975245631119234;10.000010695834975;0.8337223281021452;-0.005993997141970159;0.8056149490765335;0.005791791631877717;1.035054511066598;0.8056488773080349
79.555638;1.034719141458207;0.8332481510929405;0.8053902214827526;-0.022738302897543843;-0.02197524574872563;10.000007458280365;0.8337227962889686;-0.005993997178960137;0.8056135782917416;0.0057917987610399575;1.0350542077897937;0.8056468310321228
79.565638;1.0347196314067053;0.8332480443538481;0.8053899440428083;-0.0227383033355859;-0.02197524587078083;10.000003540488848;0.8337232474415042;-0.005993997196365054;0.8056121771650769;0.00579180568166438;1.0350538873021158;0.8056447677555416
79.575638;1.0347201657985348;0.833247939104633;0.805389662976178;-0.022738303793327103;-0.021975245997124405;9.999998945710852;0.8337236766552554;-0.005993997194771701;0.8056107478562654;0.005791812397286433;1.0350535501463594;0.8056426916536177
79.585638;1.034720742482497;0.833247833270748;0.8053893734948768;-0.022738304271522312;-0.021975246127357163;9.999993669636812;0.8337240785521803;-0.005993997175046799;0.8056092923785586;0.005791818918505982;1.0350531976560033;0.8056406074076391
79.595638;1.0347213584511512;0.8332477256640591;0.8053890720422355;-0.022738304771154884;-0.021975246261012975;9.999987703927857;0.8337244472530737;-0.005993997138210938;0.8056078118869133;0.005791825259073805;1.0350528304387088;0.8056385204238028
79.605638;1.034722009269662;0.8332476152699135;0.8053887563504756;-0.022738305293232692;-0.02197524639777601;9.999981037922751;0.8337247765561394;-0.005993997085221093;0.8056063066155342;0.0057918314300978175;1.0350524468915787;0.8056364361025176
79.615638;1.034722689604387;0.8332475008589945;0.8053884250822626;-0.022738305838623487;-0.021975246537521413;9.999973654602115;0.8337250603581845;-0.005993997016667313;0.8056047764660647;0.005791837435434835;1.0350520430528438;0.80563435871681
79.625638;1.034723394425266;0.8332473811483301;0.805388077479547;-0.022738306407986828;-0.021975246680148334;9.999965524836684;0.8337252932357365;-0.005993996932441411;0.805603221395083;0.005791843270140076;1.0350516138792645;0.805632290748203
79.635638;1.0347241197860855;0.8332472552330048;0.805387713257941;-0.022738307001820963;-0.021975246825373784;9.999956609723075;0.8337254705808311;-0.00599399683180596;0.8056016412769406;0.005791848925418498;1.0350511547294483;0.8056302326501674
79.645638;1.034724862880127;0.8332471230346035;0.8053873323122274;-0.022738307620695904;-0.02197524697263744;9.999946874489284;0.8337255882966137;-0.005993996713852376;0.8056000359427298;0.005791854396600831;1.0350506620192654;0.8056281832822061
79.655638;1.0347256211753795;0.833246985525666;0.8053869343983056;-0.02273830826542073;-0.021975247121167954;9.999936301067955;0.8337256429707159;-0.005993996577855188;0.8055984054577361;0.005791859684868421;1.035050132794858;0.8056261411092374
79.665638;1.0347263909414088;0.8332468443466965;0.8053865193227655;-0.02273830893678652;-0.0219752472701179;9.999924885763933;0.8337256328653873;-0.005993996423382774;0.8055967501544661;0.0057918647932841206;1.0350495638136605;0.8056241049319495
79.675638;1.0347271668256273;0.8332467015375628;0.8053860871364449;-0.02273830963528118;-0.0219752474185378;9.99991262655416;0.8337255586951001;-0.0059939962502826094;0.8055950704690337;0.005791869724566589;1.0350489510234886;0.805622073978698
79.685638;1.0347279428083138;0.8332465603871796;0.8053856380705768;-0.022738310361218254;-0.021975247565280333;9.999899513147056;0.8337254232745126;-0.005993996058536006;0.805593366846764;0.0057918744796472245;1.0350482898291122;0.8056200483282
79.695638;1.034728712750531;0.8332464262396012;0.8053851725012449;-0.02273831111488605;-0.02197524770909005;9.999885528755971;0.8337252306053521;-0.005993995848056755;0.8055916399386043;0.005791879056525763;1.0350475758950102;0.8056180292187708
79.705638;1.0347294704907852;0.8332463056145334;0.8053846908353465;-0.02273831189638531;-0.02197524784869193;9.999870659120957;0.8337249853805387;-0.005993995618628797;0.8055898910095375;0.005791883454040886;1.0350468059913567;0.8056160185720993
79.715638;1.034730210671962;0.8332462046696758;0.8053841932241474;-0.022738312705333264;-0.021975247982755384;9.99985489767852;0.8337246929326897;-0.005993995369984461;0.8055881221903106;0.005791887677372019;1.0350459787727768;0.8056140182786874
79.725638;1.0347309297369676;0.8332461287997408;0.805383679491566;-0.02273831354066999;-0.021975248109936278;9.999838250774111;0.8337243588943228;-0.005993995101809969;0.8055863364258211;0.005791891739558633;1.0350450951616768;0.8056120297386196
79.735638;1.0347316260998383;0.8332460830688527;0.8053831495674576;-0.022738314400696437;-0.021975248229010716;9.999820752307436;0.8337239885835613;-0.005993994813687294;0.8055845372012387;0.005791895658247975;1.0350441577149596;0.8056100536459412
79.745638;1.0347322994996708;0.8332460725109717;0.8053826038818246;-0.02273831528336219;-0.02197524833903618;9.999802477644124;0.8337235871188847;-0.005993994505127837;0.8055827284563787;0.005791899451400274;1.035043169497481;0.805608090037087
79.755638;1.0347329500829834;0.8332461022511969;0.8053820433936785;-0.02273831618676477;-0.0219752484393489;9.999783538668943;0.8337231601743966;-0.005993994175570572;0.8055809147237804;0.0057919031381952505;1.035042133472183;0.8056061384734717
79.765638;1.034733577751016;0.8332461773948902;0.8053814696228263;-0.022738317109593332;-0.021975248529241008;9.999764061851122;0.8337227144066518;-0.0059939938243077666;0.8055791005835844;0.005791906743396575;1.0350410523721658;0.8056041981165856
79.775638;1.0347341821533782;0.8332463024687029;0.805380884847131;-0.02273831805117893;-0.02197524860779641;9.999744167731071;0.8337222574052363;-0.005993993450549932;0.8055772895761567;0.005791910298052296;1.0350399288463725;0.8056022676530746
79.785638;1.0347347627837697;0.8332464808700638;0.8053802922773275;-0.02273831901128356;-0.02197524867419266;9.999723963589226;0.8337217973004221;-0.0059939930535531875;0.8055754839232966;0.005791913834991216;1.0350387656805797;0.8056003453306133
79.795638;1.0347353183175902;0.8332467148389601;0.8053796955052752;-0.022738319989855826;-0.021975248727983347;9.99970354577537;0.8337213421063255;-0.0059939926326670985;0.8055736852340346;0.005791917382847472;1.0350375651752297;0.8055984292483749
79.805638;1.0347358460595004;0.8332470056604225;0.8053790973122907;-0.022738320986708173;-0.021975248769014386;9.999683004246785;0.8337208991862363;-0.005993992187547968;0.8055718954041668;0.0057919209641053545;1.0350363278616372;0.8055965176133886
79.815638;1.0347363424134297;0.8332473535551637;0.8053784992836129;-0.022738322001309336;-0.02197524879721777;9.99966242348228;0.8337204749626619;-0.005993991718590232;0.8055701170472609;0.005791924599968782;1.0350350522447989;0.8055946091217253
79.825638;1.034736803824671;0.8332477573086702;0.8053779022896403;-0.022738323032933626;-0.021975248812520876;9.999641876765814;0.8337200745652149;-0.005993991227146226;0.8055683532562077;0.005791928316920439;1.0350337359704245;0.8055927035358336
79.835638;1.0347372276087838;0.8332482140170684;0.8053773067046381;-0.022738324080903077;-0.02197524881469508;9.999621423405669;0.8337197017568819;-0.005993990715333617;0.8055666073404646;0.005791932144395195;1.035032377037965;0.8055908017364315
79.845638;1.0347376122348124;0.8332487191191894;0.8053767123385185;-0.02273832514457478;-0.021975248803153387;9.999601114258263;0.8337193593292601;-0.005993990185632892;0.8055648830466288;0.005791936104504233;1.0350309742093036;0.8055889052454855
79.855638;1.0347379570979873;0.8332492670681124;0.8053761185101553;-0.022738326223109475;-0.021975248777123382;9.999580996294512;0.8337190488905198;-0.00599398964053633;0.805563184948671;0.005791940207591267;1.0350295272157901;0.8055870158092919
79.865638;1.0347382626655524;0.8332498527282607;0.8053755244992977;-0.02273832731529921;-0.02197524873606944;9.999561113206852;0.8337187701011151;-0.0059939890824117084;0.80556151860757;0.005791944454254319;1.035028037329383;0.8055851351908286
79.875638;1.034738531112832;0.8332493774159317;0.8053738715877172;-0.022738678235176488;-0.02197558675564898;9.999541504616525;0.8337185206400818;-0.005993988513579525;0.8055598904110374;0.005791948834899934;1.0350265075424137;0.8055832653513
79.885638;1.034738766156494;0.8332500298354416;0.8053732766480357;-0.022738679349951774;-0.02197558668414571;9.999522204415353;0.8337182970728246;-0.005993987936543263;0.8055583071235384;0.005791953330532531;1.035024941723333;0.8055814090168588
79.895638;1.0347389717176214;0.8332507145320034;0.8053726815146451;-0.022738680473476578;-0.02197558659759798;9.99950323872554;0.833718095860985;-0.005993987354095516;0.8055567753324664;0.005791957919381326;1.035023343628802;0.8055795700832457
79.905638;1.0347391507052923;0.8332514322663801;0.8053720870504592;-0.022738681604130676;-0.02197558649652059;9.999484626289517;0.8337179137429191;-0.005993986769018515;0.8055553010994453;0.005791962581934723;1.0350217163141084;0.8055777535596529
79.915638;1.0347393047362627;0.833252184113071;0.8053714947751203;-0.022738682740372013;-0.021975586381741404;9.999466385181401;0.8337177477162278;-0.005993986183746566;0.8055538898290695;0.005791967299044958;1.0350200617682757;0.8055759652096887
79.925638;1.0347394344965961;0.8332529701937585;0.8053709068073289;-0.022738683880553244;-0.02197558625429581;9.99944853901227;0.8337175951545411;-0.005993985600491883;0.8055525462532872;0.0057919720495603075;1.035018381498813;0.805574210890919
79.935638;1.0347395401252595;0.8332537891839374;0.8053703257156791;-0.022738685022812004;-0.0219755861152862;9.999431113657145;0.833717453939206;-0.005993985021553501;0.8055512743899003;0.005791976812707211;1.03501667801827;0.8055724958534265
79.945638;1.0347396216091587;0.8332546390371544;0.8053697537874942;-0.022738686165193648;-0.02197558596566753;9.99941413148705;0.8337173228215011;-0.005993984449231586;0.8055500772911129;0.0057919815712153214;1.0350149555548338;0.8055708246776948
79.955638;1.0347396793709518;0.8332555178218113;0.8053691923589946;-0.022738687305763967;-0.021975585806205778;9.999397611854867;0.8337172017274461;-0.005993983885484174;0.8055489567856247;0.0057919863118928;1.0350132194652621;0.8055692015445485
79.965638;1.0347397141010148;0.8332564240066299;0.805368642061442;-0.022738688442577128;-0.021975585637615157;9.999381572050188;0.8337170912225462;-0.005993983331831311;0.8055479132990543;0.00579199102517283;1.035011475385816;0.805567630014795
79.975638;1.0347397256083788;0.8332573563175021;0.8053681035604549;-0.02273868957370045;-0.021975585460581887;9.999366024444381;0.8337169916072854;-0.005993982789561175;0.8055469455122252;0.0057919957056665125;1.0350097287448603;0.8055661129196962
79.985638;1.0347397124135032;0.8332583133067617;0.8053675780577169;-0.022738690697399196;-0.02197558527572419;9.999350976264004;0.8337169025714724;-0.005993982259997595;0.8055460501135497;0.00579200035444029;1.0350079845778268;0.8055646531969549
79.995638;1.034739672651749;0.8332592929990796;0.8053670674834142;-0.02273869181237607;-0.021975585083584857;9.999336431312063;0.8337168235462078;-0.005993981744587783;0.8055452222056348;0.005792004979281429;1.0350062474174857;0.8055632548882536
80.005638;1.0347396048943718;0.833260293115254;0.8053665743749061;-0.022738692917929976;-0.02197558488454781;9.999322388918804;0.8337167542053454;-0.005993981244730104;0.8055444563671207;0.005792009588890965;1.0350045210407102;0.8055619232855559
80.015638;1.0347395082059547;0.8332613117503285;0.8053661012161218;-0.022738694013959906;-0.02197558467873753;9.999308846711532;0.833716694822894;-0.005993980761544049;0.805543747647153;0.005792014186806769;1.0350028082535898;0.8055606643745912
80.025638;1.0347393820645443;0.8332623478333279;0.8053656494213899;-0.022738695100833015;-0.02197558446611821;9.999295806507135;0.8337166467076806;-0.005993980295790728;0.8055430917394297;0.005792018771629944;1.0350011110560844;0.8055594840466495
80.035638;1.0347392266287863;0.8332634007849213;0.8053652185471439;-0.022738696179158264;-0.021975584246698838;9.999283270302449;0.8337166123841522;-0.005993979847896757;0.8055424847502742;0.005792023339654815;1.0349994309681667;0.8055583873720701
80.045638;1.0347390429178034;0.8332644696139135;0.8053648061294957;-0.022738697249503444;-0.021975584020566926;9.999271227428917;0.8337165952096147;-0.005993979417948122;0.8055419234358124;0.005792027885874768;1.034997769211156;0.8055573782114624
80.055638;1.034738832754895;0.8332655522188251;0.8053644080451291;-0.022738698312128592;-0.021975583787879095;9.999259646524123;0.8337165988291367;-0.005993979005778937;0.805541405667035;0.005792032404953165;1.0349961267355468;0.80555645925432
80.065638;1.0347385990613862;0.83326664498643;0.8053640191262973;-0.022738699366866635;-0.021975583548883827;9.999248482374066;0.8337166266520912;-0.005993978611290184;0.8055409307347914;0.005792036892681985;1.034994504150001;0.8055556324233875
80.075638;1.0347383462318613;0.833267742739113;0.8053636341127937;-0.02273870041316062;-0.021975583303786746;9.999237695249203;0.8337166814071165;-0.005993978234654213;0.8055404993688028;0.00579204134656766;1.0349929019660797;0.8055548991771412
80.085638;1.0347380796844596;0.8332688397980051;0.8053632483266792;-0.022738701450146236;-0.021975583052705968;9.99922726427528;0.8337167652269618;-0.005993977876124051;0.8055401131554186;0.005792045764264164;1.0349913212024724;0.8055542603304932
80.095638;1.0347378044016013;0.8332699317820151;0.8053628573081887;-0.022738702476795516;-0.021975582795852874;9.999217180879548;0.8337168802678575;-0.005993977535827415;0.8055397739484471;0.00579205014114578;1.034989763367595;0.8055537159979183
80.105638;1.0347375235587506;0.8332710162141971;0.8053624563036619;-0.022738703492071743;-0.021975582533535164;9.999207435423887;0.833717028882443;-0.005993977213801498;0.8055394837543597;0.005792054469786044;1.0349882297489086;0.8055532661216356
80.115638;1.0347372385499545;0.8332720914914272;0.8053620403013486;-0.02273870449499706;-0.021975582265989432;9.999198020313898;0.8337172129029709;-0.005993976910019262;0.8055392443702524;0.005792058739525498;1.0349867211671793;0.8055529109899026
80.125638;1.0347369500759178;0.8332731559191091;0.8053616042369767;-0.022738705484773327;-0.021975581993330395;9.999188945618856;0.8337174330157335;-0.0059939766243748485;0.8055390568113053;0.005792062936647991;1.0349852382609666;0.8055526511175651
80.135638;1.0347366590005858;0.8332742077409466;0.8053611433498629;-0.022738706460948145;-0.02197558171538199;9.999180242622616;0.8337176890110146;-0.0059939763567862766;0.8055389211072096;0.0057920670485147145;1.0349837819438528;0.8055524865875614
80.145638;1.0347363662635791;0.833275245387224;0.8053606537909915;-0.022738707423299382;-0.02197558143135902;9.99917195018564;0.833717980365615;-0.005993976107304804;0.8055388363331429;0.0057920710656760984;1.0349823539193796;0.8055524163178627
80.155638;1.0347360722728363;0.8332762673557227;0.8053601331594372;-0.02273870837145232;-0.021975581139954698;9.999164102033458;0.8337183063338023;-0.0059939758760673735;0.8055388010150457;0.005792074977501315;1.0349809566793653;0.8055524378350433
80.165638;1.034735776700816;0.8332772721919731;0.8053595801688801;-0.022738709304623017;-0.021975580839813588;9.99915672517825;0.8337186657489037;-0.005993975663293103;0.805538813986561;0.005792078767890346;1.0349795932800148;0.8055525477260365
80.175638;1.0347354786472134;0.8332782588556349;0.8053589934840539;-0.02273871022166459;-0.021975580529855994;9.999149841506224;0.8337190569641234;-0.005993975469531409;0.8055388748887193;0.005792082415882148;1.0349782670737648;0.8055527420123039
80.185638;1.0347351764279062;0.8332792268334499;0.805358371391472;-0.02273871112131317;-0.021975580209420094;9.999143468640472;0.8337194776050364;-0.0059939752958961205;0.8055389839375111;0.005792085899499841;1.0349769806946223;0.8055530161593151
80.195638;1.0347348670462155;0.8332801756000082;0.8053577129264747;-0.022738712002469543;-0.02197557987841089;9.99913762465271;0.8337199241214924;-0.005993975144090984;0.8055391417431943;0.00579208919938465;1.0349757349778097;0.8055533655118657
80.205638;1.0347345464373225;0.8332811039067453;0.8053570188412228;-0.02273871286444801;-0.02197557953737605;9.999132333541645;0.8337203916656107;-0.005993975016349611;0.8055393498018809;0.005792092301181357;1.03497452918122;0.8055537860587554
80.215638;1.0347342107727975;0.8332820094610652;0.8053562913904746;-0.022738713707179257;-0.021975579187375117;9.999127623788874;0.8337208746931055;-0.005993974915215706;0.8055396109091496;0.005792095198251877;1.0349733622087023;0.8055542744970363
80.225638;1.0347338576167846;0.8332828892449773;0.8053555336404142;-0.022738714531295095;-0.021975578829693098;9.99912351742851;0.8337213681214333;-0.005993974843079395;0.8055399283132075;0.005792097893849987;1.034972233631585;0.8055548276321592
80.235638;1.0347334861422457;0.8332837402351404;0.8053547487041129;-0.022738715337983214;-0.0219755784656131;9.999120017178427;0.833721867790703;-0.005993974801796581;0.8055403039844041;0.005792100401398393;1.034971144116986;0.8055554417678097
80.245638;1.0347330965459502;0.8332845600030344;0.8053539390517952;-0.022738716128537242;-0.02197557809641754;9.999117106987132;0.8337223696837166;-0.005993974792669975;0.8055407373139887;0.005792102743499859;1.0349700952133918;0.8055561123337739
80.255638;1.0347326893929403;0.8332853469469033;0.8053531065792271;-0.022738716903852402;-0.021975577723520046;9.999114766260824;0.8337228691251402;-0.005993974816617726;0.8055412249469592;0.005792104948230018;1.0349690886462606;0.8055568339646232
80.265638;1.0347322658353533;0.8332861002064571;0.8053522530410533;-0.02273871766429109;-0.02197557734855037;9.999112980758062;0.8337233606774118;-0.00599397487426502;0.8055417620221595;0.005792107043171524;1.034968125890488;0.805557600873683
80.275638;1.0347318279150184;0.8332868194398644;0.8053513799236413;-0.022738718409930143;-0.021975576973345567;9.999111744377899;0.8337238383105102;-0.005993974965926735;0.8055423437708966;0.005792109052637087;1.0349672083439612;0.8055584070200186
80.285638;1.0347313777722644;0.8332875044438545;0.8053504883405974;-0.022738719140906555;-0.02197557659974842;9.999111054428727;0.833724295615056;-0.005993975091595534;0.805542965944247;0.005792111001044852;1.0349663376619873;0.8055592460056661
80.295638;1.0347309169191548;0.8332881547984261;0.8053495796918478;-0.022738719857626877;-0.021975576229339183;9.999110899755175;0.8337247263648413;-0.005993975250906424;0.8055436248107913;0.00579211291868976;1.0349655158092765;0.8055601112707329
80.305638;1.0347304465053657;0.8332887699956892;0.8053486563066607;-0.022738720560803307;-0.021975575863398367;9.999111251125816;0.8337251254499732;-0.005993975442982271;0.8055443176943764;0.005792114841989532;1.0349647445952237;0.8055609969196483
80.315638;1.0347299678362833;0.8332893496371745;0.8053477212693982;-0.022738721251451325;-0.0219755755028757;9.999112066577133;0.8337254894682833;-0.005993975666438073;0.805545043188283;0.00579211680685388;1.034964024993621;0.805561898473119
80.325638;1.0347294827008608;0.8332898931988738;0.8053467780740962;-0.02273872193076566;-0.02197557514814415;9.999113305731719;0.8337258165059785;-0.005993975919768434;0.8055458005874025;0.005792118843951513;1.0349633570396541;0.8055628127927796
80.335638;1.0347289934908908;0.8332903997269944;0.8053458308105362;-0.022738722599803703;-0.021975574798893623;9.99911493516754;0.8337261054794776;-0.005993976201739181;0.8055465892586428;0.005792120979220663;1.0349627401046915;0.805563737251275
80.345638;1.0347285030432536;0.8332908674214219;0.8053448841066162;-0.022738723259256632;-0.02197557445437021;9.999116925702367;0.8337263557304914;-0.005993976511476213;0.805547408490244;0.005792123233986222;1.0349621725907074;0.8055646687416315
80.355638;1.0347280141758348;0.833291293212873;0.8053439422961487;-0.02273872390951421;-0.02197557411368211;9.99911925468221;0.8337265670584355;-0.005993976848356361;0.8055482573367836;0.005792125623188445;1.0349616514473503;0.805565603184832
80.365638;1.0347275295556269;0.8332916732709134;0.8053430090482432;-0.022738724551001024;-0.021975573775877708;9.999121906423118;0.8337267395954215;-0.0059939772118389875;0.8055491341185878;0.0057921281554888515;1.034961172318175;0.8055665355996898
80.375638;1.0347270523398429;0.8332920041024489;0.8053420881562536;-0.022738725184520376;-0.021975573439875044;9.999124865618263;0.8337268735747699;-0.005993977601389064;0.80555003619807;0.005792130836424196;1.0349607298845511;0.805567460352999
80.385638;1.0347265865074546;0.8332922831167329;0.8053411843049074;-0.022738725811130376;-0.02197557310457015;9.999128115115026;0.8337269697136938;-0.005993978016458514;0.8055509597846962;0.005792133671746422;1.0349603184242555;0.8055683716078363
80.395638;1.0347261365547986;0.8332925087638646;0.8053403026317141;-0.022738726431631558;-0.021975572769087917;9.99913163472019;0.8337270296154393;-0.005993978456342984;0.8055518995610991;0.005792136668587836;1.034959932691005;0.8055692640284129
80.405638;1.0347257073638199;0.833292680413898;0.8053394475573484;-0.022738727046323202;-0.021975572432828078;9.999135392458843;0.8337270551907012;-0.005993978920125556;0.8055528491755451;0.005792139835903709;1.034959567862973;0.8055701331181803
80.415638;1.0347253039309756;0.8332927979477496;0.8053386222182134;-0.02273872765518373;-0.0219755720953615;9.999139341430284;0.8337270475933071;-0.005993979407001975;0.8055538021925293;0.005792143185622634;1.0349592190097223;0.8055709747851191
80.425638;1.0347249307041513;0.8332928616738934;0.8053378285032191;-0.02273872825804281;-0.021975571756420877;9.999143432514945;0.8337270067396624;-0.005993979916594171;0.8055547522404057;0.005792146733445472;1.0349588817935658;0.805571784794978
80.435638;1.0347245913549743;0.8332928725785315;0.8053370672220711;-0.02273872885454611;-0.02197557141588789;9.999147625496393;0.8337269316726598;-0.0059939804487955895;0.8055556925782175;0.005792150499337764;1.0349585531347874;0.8055725586711
80.445638;1.0347242891040396;0.833292831950536;0.8053363390436342;-0.022738729444172535;-0.021975571073653832;9.999151885605729;0.8337268215588675;-0.005993981003434691;0.8055566156862999;0.005792154507107138;1.0349582303386904;0.8055732917694075
80.455638;1.03472402647987;0.8332927402087841;0.8053356458215547;-0.022738730026399482;-0.02197557072946678;9.99915617843008;0.833726677067561;-0.0059939815800530765;0.8055575134257341;0.005792158781061098;1.0349579101149522;0.8055739793928117
80.465638;1.034723804543433;0.833292596382295;0.8053349907165298;-0.02273873060076494;-0.021975570382929174;9.999160471487054;0.8337265012078187;-0.005993982177774568;0.8055583780623322;0.005792163340523898;1.0349575886582858;0.8055746171569707
80.475638;1.0347236234222685;0.8332923992912453;0.8053343773097656;-0.022738731166831335;-0.021975570033744313;9.999164738078973;0.8337262987465487;-0.005993982795376557;0.8055592032132157;0.005792168194802258;1.03495726230246;0.8055752015968464
80.485638;1.0347234837140369;0.8332921489640751;0.8053338087088129;-0.0227387317242098;-0.02197556968205601;9.999168962448852;0.8337260750308847;-0.005993983431584815;0.8055599839178927;0.005792173343266444;1.0349569279331545;0.805575730574304
80.495638;1.034723386159394;0.8332918465654875;0.8053332866257299;-0.022738732272610033;-0.02197556932846865;9.999173142786672;0.8337258353784499;-0.005993984085246912;0.8055607165827275;0.005792178780924626;1.0349565827438747;0.8055762029309923
80.505638;1.0347233302488674;0.833291493744968;0.8053328113073603;-0.022738732811820445;-0.021975568973751667;9.999177284410079;0.8337255847469724;-0.0059939847552011654;0.8055613994794896;0.00579218450134965;1.0349562240246457;0.8055766176804743
80.515638;1.0347233141969454;0.8332910926273511;0.8053323829799294;-0.022738733341506247;-0.02197556861861918;9.999181390094307;0.8337253275815847;-0.005993985440178491;0.8055620328690246;0.005792190495842918;1.0349558496477176;0.8055769736356935
80.525638;1.0347233357558785;0.8332906456765848;0.8053320030201846;-0.02273873386096576;-0.0219755682636357;9.99918546515049;0.833725068039682;-0.005993986138946963;0.8055626178277977;0.005792196753081878;1.0349554585787324;0.8055772696870853
80.535638;1.0347233925443415;0.8332901551157614;0.8053316736722272;-0.02273873436915359;-0.021975567909259565;9.999189532665975;0.833724809995237;-0.005993986850463877;0.8055631547910973;0.0057922032577588465;1.0349550508985006;0.8055775054875511
80.545638;1.0347234825900726;0.8332896229552997;0.8053313972463202;-0.022738734864877916;-0.021975567556043858;9.999193635334034;0.8337245570200792;-0.0059939875737960125;0.8055636432817425;0.005792209989291226;1.0349546276576156;0.8055776819403546
80.555638;1.0347236053870743;0.8332890516495475;0.8053311755146678;-0.02273873534696;-0.021975567204700563;9.999197820126339;0.8337243126888011;-0.005993988307934278;0.8055640827705867;0.005792216923172471;1.034954190705896;0.8055778006824309
80.565638;1.0347237619907124;0.8332884444705925;0.8053310095205916;-0.022738735814259288;-0.021975566856053057;9.999202123558542;0.8337240804408922;-0.005993989051777747;0.8055644739131439;0.005792224032134664;1.0349537427839226;0.8055778632066651
80.575638;1.0347239535002906;0.8332878054483942;0.8053308999484785;-0.02273873626545603;-0.021975566511199446;9.999206563245156;0.8337238630554626;-0.005993989804216021;0.8055648192618766;0.005792231286279547;1.0349532878617582;0.8055778708958776
80.585638;1.0347241795191515;0.8332871391926406;0.8053308471252202;-0.022738736698859296;-0.021975566171724328;9.99921113355113;0.8337236625798948;-0.005993990564182878;0.805565122326169;0.005792238656564691;1.0349528307286588;0.8055778256954076
80.595638;1.0347244381543175;0.8332864507769259;0.8053308498954199;-0.02273873711249022;-0.021975565839564556;9.999215814742753;0.8337234807518236;-0.005993991330737837;0.8055653856216747;0.005792246121166982;1.034952375692589;0.805577730620936
80.605638;1.0347247270072137;0.8332857456443132;0.8053309046759048;-0.022738737504233733;-0.021975565516725637;9.99922059168264;0.8337233195804442;-0.005993992103078859;0.8055656099785249;0.0057922536669444465;1.0349519254467416;0.8055775899320186
80.615638;1.034725043898186;0.8332850293066874;0.8053310059915815;-0.02273873787200475;-0.021975565205347526;9.999225461243636;0.8337231818593646;-0.005993992880432798;0.8055657954899065;0.005792261283463797;1.034951480745807;0.8055774089515232
80.625638;1.0347253867396888;0.8332843068446395;0.8053311476961715;-0.022738738213974857;-0.02197556490786657;9.999230425072374;0.8337230714529899;-0.005993993661940499;0.8055659424795921;0.005792268956071506;1.0349510409459128;0.8055771936367746
80.635638;1.0347257527713378;0.8332835823624225;0.8053313237139343;-0.022738738528728982;-0.02197556462669404;9.999235479730856;0.8337229932340632;-0.0059939944466086345;0.8055660517223457;0.005792276661888492;1.0349506050106878;0.8055769500183719
80.645638;1.03472613850029;0.8332828588665575;0.8053315285155483;-0.02273873881528983;-0.0219755643637306;9.99924061284416;0.8337229525531237;-0.0059939952334651546;0.8055661244614463;0.005792284366522733;1.0349501722181451;0.8055766836340726
80.655638;1.0347265408839381;0.833282139185088;0.8053317576089062;-0.022738739073035728;-0.02197556412026872;9.999245806841513;0.8337229545352185;-0.005993996021767382;0.8055661624649576;0.005792292023847056;1.034949741937001;0.8055763991737594
80.665638;1.0347269582145522;0.8332814270163921;0.8053320074692387;-0.02273873930161482;-0.021975563897117092;9.999251044704272;0.8337230034607473;-0.005993996810860199;0.8055661678239174;0.005792299583806599;1.0349493125906755;0.8055761004509607
80.675638;1.0347273900520044;0.8332807266204236;0.8053322748669333;-0.022738739500950535;-0.02197556369475847;9.999256311230182;0.8337231019945442;-0.0059939975998438534;0.8055661427229839;0.005792307001878434;1.034948880881435;0.8055757907442398
80.685638;1.0347278371663997;0.8332800418692222;0.8053325562835543;-0.02273873967124181;-0.021975563513597203;9.999261589584602;0.833723250480513;-0.005993998387478291;0.8055660895210565;0.0057923142424366626;1.034948441858665;0.805575473082204
80.695638;1.034728301453967;0.8332793760936522;0.8053328477918663;-0.02273873981281898;-0.02197556335411884;9.999266859419931;0.8337234469785844;-0.005993999172422647;0.8055660108580014;0.005792321279517772;1.034947989316516;0.805575150106858
80.705638;1.0347287856520537;0.8332787323697461;0.8053331455329382;-0.0227387399259335;-0.021975563216780288;9.99927210058483;0.8337236880860498;-0.005993999953559026;0.8055659093671405;0.005792328097871789;1.0349475162460229;0.8055748238884028
80.715638;1.0347292932524739;0.8332781133245075;0.8053334463815618;-0.02273874001063359;-0.021975563101765745;9.99927729854357;0.8337239699586301;-0.0059940007299654685;0.8055657872147786;0.005792334692737643;1.0349470154600102;0.8055744959096883
80.725638;1.0347298281417872;0.8332775206457603;0.8053337477195003;-0.022738740066800933;-0.021975563008823376;9.999282447216553;0.8337242889193056;-0.005994001500596293;0.8055656460704052;0.005792341067789056;1.0349464802207065;0.8055741671705288
80.735638;1.0347303938717411;0.833276955146159;0.8053340467653672;-0.022738740094418133;-0.02197556293724647;9.999287548910564;0.8337246413518957;-0.005994002264143326;0.8055654873050667;0.005792347231709251;1.0349459043752984;0.8055738384619636
80.745638;1.034730993427625;0.8332764173192845;0.8053343409229944;-0.02273874009392591;-0.021975562885990566;9.99929261396749;0.8337250231648164;-0.0059940030190832015;0.8055653120845354;0.00579235319530889;1.0349452819796203;0.8055735105493227
80.755638;1.0347316294829905;0.8332759074101096;0.8053346284582807;-0.022738740066400216;-0.021975562853834684;9.999297664163356;0.8337254296013803;-0.005994003763690403;0.8055651216175639;0.005792358969758241;1.0349446072554387;0.8055731842953513
80.765638;1.0347323043108458;0.8332754252418585;0.8053349083714552;-0.022738740013512795;-0.021975562839411957;9.999302737510156;0.8337258558990077;-0.0059940044961415044;0.8055649176038516;0.005792364563913256;1.0349438750340754;0.8055728614772811
80.775638;1.0347330195506503;0.8332749707892951;0.8053351800664443;-0.022738739937334725;-0.02197556284112391;9.999307886899492;0.8337262979705737;-0.00599400521482721;0.8055647026547108;0.005792369982410513;1.0349430809054745;0.8055725459479826
