time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.785638;1.0347337761404047;0.8332745448164106;0.8053354432966746;-0.0227387398400839;-0.02197556285716329;9.999313173754096;0.8337267520651794;-0.005994005918553305;0.8055644799610151;0.005792375226096601;1.0349422212017407;0.8055722436253343
80.795638;1.0347345740468425;0.8332741485571117;0.8053356981345593;-0.022738739723985345;-0.02197556288575564;9.9993186616394;0.8337272142176182;-0.005994006606284472;0.8055642518961751;0.005792380291225825;1.0349412936626274;0.80557196120367
80.805638;1.034735412304142;0.8332737830922045;0.8053359448931932;-0.022738739591220455;-0.021975562925435038;9.999324408502051;0.8337276802086826;-0.005994007276752812;0.8055640189664625;0.005792385168875106;1.0349402986922231;0.8055717046326096
80.815638;1.0347362893743572;0.8332734491823465;0.8053361841181338;-0.02273873944381981;-0.021975562975007874;9.999330459265371;0.8337281453045351;-0.00599400792837454;0.8055637801781147;0.005792389844953988;1.0349392400524817;0.8055714782108087
80.825638;1.0347372033645301;0.833273147334662;0.8053364166961888;-0.02273873928352245;-0.02197556303310508;9.999336842406526;0.8337286040115278;-0.005994008559334575;0.8055635341104344;0.005792394296497941;1.034938124043558;0.8055712847528566
80.835638;1.0347381528545925;0.8332728777577777;0.8053366440987421;-0.022738739111740985;-0.021975563097828117;9.999343570899825;0.8337290506494621;-0.005994009167700773;0.8055632798590209;0.005792398491596762;1.0349369576879044;0.8055711260901511
80.845638;1.0347391375684687;0.833272640242994;0.8053368686105234;-0.022738738929619064;-0.021975563167014097;9.999350646474827;0.8337294802129788;-0.0059940097516459345;0.8055630178114661;0.005792402399455751;1.0349357474817789;0.8055710032848559
80.855638;1.0347401571939785;0.8332724343601094;0.8053370930967312;-0.022738738738074745;-0.02197556323875086;9.999358060085761;0.8337298887979471;-0.005994010309642096;0.8055627501627982;0.00579240600062345;1.0349344991171279;0.8055709170495087
80.865638;1.0347412095449782;0.8332722596791505;0.8053373204758735;-0.02273873853781723;-0.021975563311497893;9.999365787616156;0.8337302739087875;-0.0059940108405273475;0.8055624807103977;0.005792409288316488;1.0349332171119734;0.8055708682533081
80.875638;1.0347422901562247;0.8332721153375184;0.8053375535913717;-0.022738738329298822;-0.021975563383921527;9.999373792491625;0.8337306347580054;-0.005994011343565341;0.8055622139126466;0.005792412263803706;1.0349319044219478;0.8055708580766049
80.885638;1.0347433934125274;0.8332719997120315;0.8053377953154579;-0.02273873811265495;-0.021975563454896065;9.9993820336095;0.8337309718610473;-0.005994011818295319;0.8055619537153701;0.005792414933017678;1.0349305632017407;0.8055708879150609
80.895638;1.0347445136835838;0.8332719109845546;0.8053380484139834;-0.02273873788778188;-0.021975563523748444;9.999390466449128;0.8337312859534471;-0.005994012264042448;0.8055617027849421;0.00579241730688331;1.0349291961876668;0.8055709590826489
80.905638;1.0347456455134127;0.8332718477992984;0.8053383154325946;-0.022738737654436892;-0.02197556359044236;9.999399041309331;0.8337315770527559;-0.005994012679683306;0.8055614627058026;0.005792419400817873;1.034927806853686;0.8055710722769545
80.915638;1.0347467838879505;0.8332718094545716;0.8053385987605371;-0.022738737412256942;-0.021975563655456186;9.99940770583688;0.8337318441840049;-0.005994013063872569;0.8055612347103447;0.005792421230202313;1.0349263982961123;0.80557122733872
80.925638;1.0347479249885283;0.8332717961554073;0.8053389003992956;-0.02273873716087195;-0.021975563719555554;9.9994164063041;0.8337320855049282;-0.005994013415185931;0.8055610198739808;0.0057924228064937236;1.0349249727726317;0.8055714240484446
80.935638;1.0347490661926348;0.8332718093157374;0.8053392214939711;-0.02273873690003575;-0.02197556378367742;9.999425083416336;0.8337322985797729;-0.005994013732044252;0.8055608187793011;0.00579242413836717;1.0349235321894759;0.8055716630513512
80.945638;1.0347502053430624;0.8332718509654352;0.8053395623475874;-0.022738736629478222;-0.02197556384874496;9.999433670223462;0.833732481067162;-0.005994014012664858;0.8055606313175336;0.0057924252347401695;1.0349220781313435;0.8055719454872939
80.955638;1.034751340522624;0.8332719223999449;0.8053399227524255;-0.022738736348607066;-0.021975563915480285;9.999442100302119;0.8337326312659924;-0.005994014255179261;0.8055604570328198;0.005792426105191753;1.0349206114734728;0.8055722721458102
80.965638;1.0347524703034956;0.8332720235434788;0.8053403018294008;-0.022738736056452033;-0.021975563984484716;9.999450319053102;0.8337327481458746;-0.005994014457992765;0.8055602960366364;0.005792426757587774;1.0349191324198463;0.8055726434073152
80.975638;1.034753594051149;0.8332721535785663;0.8053406976476573;-0.02273873575187556;-0.02197556405633162;9.999458288973406;0.8337328315471652;-0.005994014620190439;0.8055601495778859;0.005792427195623403;1.034917641022869;0.8055730594412973
80.985638;1.034754712225672;0.8332723118153067;0.805341107466088;-0.022738735433665624;-0.021975564131469744;9.999465992611928;0.8337328824465037;-0.0059940147416314435;0.805560019561605;0.005792427419521782;1.034916137780553;0.8055735201004827
80.995638;1.0347558261268686;0.8332724978500936;0.8053415284733614;-0.022738735100432235;-0.021975564210242847;9.999473432693671;0.8337329029395983;-0.005994014822741719;0.8055599075928596;0.005792427428379557;1.0349146238551583;0.8055740249452582
81.005638;1.034756937476349;0.8332727113900309;0.8053419584592614;-0.02273873475070718;-0.02197556429310275;9.999480626676482;0.8337328960604362;-0.0059940148642881165;0.8055598143080916;0.005792427219368453;1.0349131009281562;0.8055745733509163
81.015638;1.034758048354168;0.8332729521454969;0.8053423962323404;-0.022738734383217222;-0.021975564380662647;9.999487599942519;0.8337328650599524;-0.005994014867212619;0.8055597394286187;0.005792426785096439;1.0349115708727885;0.8055751641465243
81.025638;1.0347591604196045;0.8332732197495022;0.8053428417616518;-0.02273873399694903;-0.021975564473502664;9.999494374691858;0.8337328125053689;-0.005994014832536313;0.8055596821743299;0.005792426114605814;1.0349100348486284;0.8055757950331539
81.035638;1.0347602737942216;0.8332735141444831;0.8053432959456517;-0.02273873359107637;-0.021975564571990548;9.999500957761986;0.8337327402595148;-0.005994014761413162;0.8055596411701202;0.005792425197923906;1.0349084918407636;0.8055764627013945
81.045638;1.0347613872106967;0.8332738360701292;0.8053437600410027;-0.02273873316491434;-0.021975564676204148;9.99950734079094;0.8337326498188109;-0.005994014655198731;0.8055596142943747;0.005792424026731182;1.0349069381147933;0.8055771638627721
81.055638;1.0347624985396164;0.8332741867078447;0.8053442350624948;-0.02273873271790363;-0.0219755647860214;9.99951350894804;0.8337325421751351;-0.005994014515361785;0.805559599432755;0.005792422587274861;1.0349053687768528;0.8055778961294607
81.065638;1.0347636044629291;0.8332745672635343;0.8053447213671374;-0.022738732249682352;-0.02197556490137636;9.999519449414187;0.8337324175906957;-0.005994014343332207;0.8055595957595612;0.00579242085330794;1.0349037798925704;0.8055786579671602
81.075638;1.0347647006371161;0.8332749796227888;0.8053452184449912;-0.022738731760197556;-0.021975565022303523;9.999525162209698;0.8337322757481833;-0.005994014140496031;0.8055596044401379;0.0057924187863793;1.0349021687781375;0.8055794484406293
81.085638;1.0347657832309884;0.8332754269792527;0.8053457250797235;-0.022738731249786502;-0.021975565148773118;9.999530666932873;0.8337321160124206;-0.005994013908376756;0.805559628167861;0.005792416341224808;1.0349005329020597;0.8055802673318523
81.095638;1.0347668498271325;0.8332759130519256;0.8053462401474721;-0.022738730719129564;-0.021975565280794373;9.999535993811202;0.8337319372470412;-0.00599401364875982;0.8055596701168686;0.005792413471262351;1.0348988693051742;0.8055811152243438
81.105638;1.0347678985329778;0.8332764408470732;0.8053467632598882;-0.022738730168940548;-0.021975565418674972;9.999541170701121;0.8337317376596106;-0.005994013363567967;0.8055597332597375;0.005792410131352893;1.0348971749333769;0.8055819935163114
81.115638;1.0347689272415679;0.8332770123127478;0.8053472941932244;-0.022738729599672925;-0.021975565562969056;9.99954622545112;0.8337315152902122;-0.005994013054629072;0.8055598201156786;0.005792406277500509;1.0348954468660851;0.8055829044539031
81.125638;1.0347699339613354;0.8332776284336587;0.8053478322644452;-0.022738729011611707;-0.021975565714204642;9.999551195786475;0.8337312684803619;-0.005994012723608281;0.8055599327096176;0.005792401863958753;1.0348936817084435;0.8055838510009142
81.135638;1.0347709168222115;0.8332782891601809;0.8053483767089701;-0.02273872840512208;-0.021975565872771656;9.999556127135678;0.8337309957830283;-0.005994012372249395;0.8055600727567774;0.005792396842409699;1.0348918752063798;0.8055848368570461
81.145638;1.0347718734092408;0.8332789938075919;0.8053489269318912;-0.02273872778062698;-0.021975566039024008;9.999561058924705;0.8337306956285521;-0.0059940120027012125;0.8055602416792502;0.005792391167731038;1.0348900233842333;0.8055858665685302
81.155638;1.0347728004354946;0.8332797420456864;0.8053494822058301;-0.022738727138358564;-0.021975566213287865;9.999566016059562;0.8337303662111177;-0.005994011617515253;0.8055604402333659;0.005792384802414618;1.0348881243369579;0.8055869449545273
81.165638;1.0347736941680572;0.8332805343384927;0.805350041439054;-0.022738726478305365;-0.021975566395628653;9.999571013173908;0.8337300059069285;-0.005994011219388713;0.8055606683653104;0.005792377713934305;1.034886179259043;0.8055880759974566
81.175638;1.0347745512518183;0.8332813713684019;0.805350603194109;-0.02273872580046472;-0.021975566585648816;9.999576059191885;0.833729614038739;-0.005994010811005616;0.8055609252641637;0.005792369873214147;1.0348841923713972;0.8055892620694911
81.185638;1.0347753692506119;0.8332822533563576;0.805351166037746;-0.022738725104983065;-0.021975566782420963;9.999581154967826;0.8337291911895439;-0.005994010394890651;0.805561209053602;0.005792361258814211;1.0348821697512665;0.8055905038484835
81.195638;1.0347761463033667;0.8332831799877246;0.8053517288576145;-0.022738724391959505;-0.021975566984468266;9.999586292337469;0.8337287387501582;-0.005994009973085417;0.8055615169521304;0.005792351862059579;1.034880117497631;0.8055918010075137
81.205638;1.0347768802804318;0.8332841505751051;0.8053522906560839;-0.022738723661187867;-0.021975567189943406;9.999591456408547;0.8337282584154933;-0.005994009546985408;0.8055618464716785;0.005792341687337836;1.0348780401926854;0.8055931531779874
81.215638;1.0347775683914584;0.8332851639973671;0.8053528500182758;-0.022738722912171057;-0.02197556739691225;9.999596628961479;0.8337277520131089;-0.005994009117654548;0.8055621962453419;0.005792330745702096;1.0348759405483154;0.8055945603058493
81.225638;1.034778207348387;0.8332862183271812;0.8053534047342051;-0.022738722144389868;-0.02197556760341177;9.999601790747432;0.8337272213838521;-0.00599400868627612;0.8055625656664169;0.005792319048687682;1.034873820419525;0.8055960226394361
81.235638;1.0347787935099464;0.8332873105929278;0.8053539521281746;-0.022738721357587404;-0.02197556780743934;9.99960691829589;0.8337266682718839;-0.005994008254308387;0.8055629544093893;0.005792306609567137;1.0348716821804853;0.8055975409585282
81.245638;1.034779322909874;0.8332884372720726;0.8053544900523131;-0.022738720551924857;-0.021975568007152155;9.999611981488485;0.8337260941336836;-0.005994007823332507;0.805563362402486;0.0057922934467483445;1.0348695292166992;0.8055991165682284
81.255638;1.034779791624612;0.8332895948476213;0.8053550173272129;-0.0227387197278966;-0.02197556820107674;9.999616945294537;0.8337254999541837;-0.005994007394794876;0.8055637896112935;0.005792279582556025;1.0348673655260745;0.8056007507417647
81.265638;1.0347801965251056;0.83329077979904;0.8053555328062557;-0.0227387188860841;-0.021975568388033575;9.999621770927387;0.8337248868172639;-0.0059940069697615485;0.8055642357954312;0.005792265039894592;1.034865195150454;0.8056024444815983
81.275638;1.0347805358799373;0.8332919885858827;0.8053560343011741;-0.022738718027009136;-0.021975568566916532;9.999626421140876;0.833724257090155;-0.005994006548767578;0.8055647008656395;0.005792249839563118;1.034863021759276;0.8056041989077722
81.285638;1.034780809370355;0.8332932178789141;0.8053565186247429;-0.022738717151206834;-0.021975568736699105;9.999630868684692;0.8337236148375538;-0.00599400613194531;0.8055651851300534;0.005792233996595419;1.0348608485438897;0.8056060153556841
81.295638;1.0347810178438777;0.8332944649010303;0.8053569819959533;-0.022738716259367478;-0.021975568896654973;9.999635096650534;0.8337229652268036;-0.005994005719308024;0.8055656890712515;0.005792217516260731;1.034858678102525;0.8056078945668745
81.305638;1.0347811633963981;0.8332957275339671;0.8053574203719688;-0.022738715352253126;-0.021975569046410303;9.99963909353722;0.8337223141831085;-0.005994005310830178;0.8055662134452506;0.005792200393409227;1.0348565119944377;0.8056098355049695
81.315638;1.0347812493735846;0.833297003803584;0.8053578303176454;-0.022738714430569473;-0.021975569185717768;9.999642854249075;0.833721668405724;-0.0059940049064247745;0.8055667592941428;0.005792182614567392;1.0348543507674028;0.8056118351616031
81.325638;1.0347812801554275;0.8332982910752847;0.8053582100939932;-0.022738713495112885;-0.02197556931419977;9.999646384625754;0.8337210345267709;-0.005994004506052719;0.8055673273065577;0.0057921641600294825;1.0348521948420761;0.8056138895221087
81.335638;1.0347812614698344;0.8332995854038665;0.8053585600012269;-0.02273871254687928;-0.021975569431255292;9.99964969917422;0.8337204175111635;-0.005994004109826507;0.8055679173788863;0.005792145006509526;1.0348500454057317;0.8056159942999741
81.345638;1.0347812013444007;0.833300881346503;0.8053588816647423;-0.0227387115869677;-0.021975569536168645;9.999652812090666;0.8337198198474653;-0.005994003718000415;0.8055685286641459;0.005792125130458771;1.0348479044944439;0.8056181451353553
81.355638;1.0347811106235032;0.8333021724444819;0.8053591770420979;-0.02273871061652531;-0.021975569628193508;9.99965573119176;0.833719242174639;-0.005994003330943404;0.8055691596820651;0.0057921045111962366;1.03484577448789;0.8056203379679152
81.365638;1.0347810014663763;0.8333034520539008;0.8053594480718373;-0.022738709636651793;-0.02197556970635457;9.999658460993354;0.8337186844694412;-0.005994002949085292;0.8055698086091374;0.005792083134511613;1.0348436579377456;0.8056225694674398
81.375638;1.034780884774863;0.8333047141913629;0.8053596969637659;-0.022738708648227277;-0.02197556976923449;9.999661011096526;0.8337181468118744;-0.005994002572802196;0.8055704735539038;0.005792060995820062;1.0348415575602665;0.8056248367407894
81.385638;1.0347807693571252;0.8333059541037351;0.805359926753673;-0.022738707651946004;-0.021975569815117755;9.999663401253436;0.8337176293816062;-0.005994002202416241;0.8055711526049136;0.0057920380983705316;1.0348394756929271;0.8056271363303472
81.395638;1.0347806629716763;0.8333071681888913;0.805360141480061;-0.02273870664861216;-0.021975569842234904;9.99966565947124;0.833717131866183;-0.0059940018383458585;0.8055718441899201;0.005792014447494964;1.0348374137671084;0.8056294637099697
81.405638;1.0347805732900786;0.8333083533579934;0.8053603457430005;-0.02273870563951604;-0.02197556984873814;9.999667813436638;0.8337166530330169;-0.005994001481181215;0.8055725475077327;0.0057919900488216085;1.0348353725080375;0.80563181382448
81.415638;1.0347805075087553;0.8333095063726855;0.8053605443998013;-0.022738704626620695;-0.021975569832764552;9.999669879383646;0.8337161909186388;-0.0059940011316024795;0.8055732624287285;0.005791964910746796;1.034833352436089;0.8056341818325495
81.425638;1.0347804712751456;0.8333106237300922;0.8053607421532767;-0.022738703612368114;-0.02197556979294163;9.999671857130508;0.833715743050292;-0.005994000790203261;0.8055739894238069;0.0057919390471981025;1.034831353880143;0.8056365632385649
81.435638;1.034780468373549;0.8333117020494055;0.8053609424098255;-0.02273870259928906;-0.0219755697287932;9.999673734330745;0.8337153065184357;-0.00599400045740231;0.8055747296264366;0.005791912479002899;1.0348293765529375;0.8056389536902083
81.445638;1.0347805010793367;0.8333127382478764;0.8053611463715619;-0.02273870158967857;-0.021975569640626403;9.999675493190463;0.8337148782305923;-0.005994000133624998;0.8055754844537635;0.0057918852306097675;1.034827419477359;0.8056413495449289
81.455638;1.0347805703017423;0.8333137293604987;0.8053613530232427;-0.022738700585505915;-0.021975569529325167;9.999677111953327;0.8337144549621622;-0.005993999819484154;0.8055762553986089;0.0057918573245607395;1.0348254812888529;0.805643749007587
81.465638;1.0347806756707914;0.8333146727452342;0.8053615593200811;-0.022738699588668608;-0.02197556939622912;9.999678564686892;0.8337140334335805;-0.00599399951573763;0.8055770445594925;0.005791828780173297;1.0348235601503515;0.8056461521796794
81.475638;1.034780816115247;0.8333155666102167;0.8053617602011884;-0.022738698601227153;-0.021975569242771588;9.99967982864184;0.8337136110940877;-0.005993999223271715;0.8055778549611494;0.005791799615522207;1.0348216533131018;0.8056485599210058
81.485638;1.03478099037042;0.833316409926979;0.80536194887584;-0.022738697625295207;-0.02197556907000519;9.999680891757226;0.8337131868160963;-0.005993998943118229;0.8055786897796308;0.005791769847160831;1.0348197572422577;0.8056509727721409
81.495638;1.0347811968537648;0.8333172022455034;0.8053621176455696;-0.02273869666293752;-0.021975568878483925;9.99968174675331;0.8337127607962432;-0.005993998676319417;0.8055795510271362;0.005791739490172696;1.034817868730493;0.8056533903054519
81.505638;1.0347814334971397;0.8333179441953527;0.8053622589861626;-0.022738695716194735;-0.021975568668559042;9.999682380476075;0.8337123342865392;-0.005993998423719004;0.8055804387945158;0.0057917085644949165;1.0348159861079382;0.8056558106687032
81.515638;1.0347816981573554;0.8333186377459401;0.8053623664719951;-0.02273869478698138;-0.02197556844078014;9.999682773248447;0.8337119093654456;-0.005993998185761081;0.8055813513695256;0.005791677101878885;1.034814109647833;0.8056582304149071
81.525638;1.034781989616831;0.8333192856924438;0.8053624351944605;-0.022738693877048147;-0.02197556819614876;9.999682906036247;0.8337114886497581;-0.005993997962379005;0.8055822859129282;0.005791645147417068;1.0348122412738328;0.8056606450570821
81.535638;1.034782308062259;0.8333198910858269;0.8053624615806355;-0.022738692988109443;-0.021975567936063853;9.999682765702007;0.8337110755535031;-0.005993997753155427;0.8055832394489951;0.005791612757576033;1.0348103837746299;0.8056630501272879
81.545638;1.0347826537418092;0.8333204571336256;0.8053624429194323;-0.022738692121834284;-0.02197556766200039;9.999682345198341;0.8337106748428877;-0.005993997557743381;0.8055842098075547;0.005791579996812565;1.0348085399726288;0.8056654418216803
81.555638;1.0347830250070502;0.8333209873361906;0.8053623771353828;-0.022738691279685943;-0.021975567375274088;9.99968164562769;0.833710292144814;-0.005993997376176672;0.8055851958876856;0.005791546934801174;1.0348067124128943;0.8056678168398118
81.565638;1.0347834179856141;0.8333214851882655;0.8053622629679642;-0.022738690462796668;-0.021975567077012807;9.999680680752125;0.8337099325972605;-0.00599399720877657;0.8055861972375247;0.005791513642640017;1.0348049031859425;0.8056701717137292
81.575638;1.0347838277191745;0.8333219535298217;0.805362099870457;-0.022738689671928745;-0.021975566768195558;9.999679472791966;0.8337096001083096;-0.005993997055888303;0.8055872134503125;0.005791480186460757;1.0348031137724876;0.8056725024825179
81.585638;1.0347842492329113;0.833322394381647;0.805361887205973;-0.022738688907518814;-0.02197556644976223;9.999678042457889;0.8337092972673876;-0.00599399691777043;0.8055882435775201;0.005791446625695295;1.0348013454490594;0.8056748053678403
81.595638;1.0347846777934333;0.8333228090653737;0.8053616237366166;-0.022738688169798394;-0.021975566122745503;9.999676406242196;0.8337090251438611;-0.005993996794626018;0.8055892856702815;0.0057914130207158375;1.0347995998014192;0.8056770776908756
81.605638;1.0347851084648982;0.8333231980229944;0.8053613081667287;-0.022738687458954864;-0.02197556578828705;9.999674576705296;0.8337087835793019;-0.00599399668659462;0.805590336303942;0.005791379441052927;1.0347978788187038;0.8056793178324537
81.615638;1.0347855355862612;0.8333235610058981;0.8053609398962835;-0.022738686775244082;-0.021975565447520794;9.999672558388308;0.8337085722980472;-0.005993996593643955;0.8055913900765136;0.005791345964342103;1.0347961849062328;0.8056815242693437
81.625638;1.0347859527788439;0.8333238980334431;0.8053605192398092;-0.02273868611902061;-0.021975565101593538;9.999670344843748;0.8337083913955471;-0.005993996515542864;0.8055924398884071;0.005791312670386267;1.0347945208341283;0.8056836947603634
81.635638;1.0347863536046744;0.8333242103160378;0.8053600472595277;-0.022738685490666776;-0.021975564751908802;9.999667917885153;0.8337082412456017;-0.005993996451964981;0.8055934781091966;0.0057912796381937;1.0347928893365763;0.8056858263148046
81.645638;1.0347867324729334;0.8333245006365502;0.8053595253279818;-0.022738684890407417;-0.021975564400013116;9.999665249423815;0.8337081231135699;-0.005993996402518433;0.8055944975907638;0.005791246944809828;1.0347912925256035;0.8056879156490357
81.655638;1.0347870853467873;0.8333247729856177;0.8053589548123029;-0.022738684318176997;-0.021975564047041624;9.99966231044358;0.8337080394757101;-0.005993996366697611;0.8055954923897373;0.0057912146629493745;1.034789731637686;0.8056899598370845
81.665638;1.034787410058328;0.8333250312279619;0.8053583372051442;-0.022738683773642795;-0.021975563693483597;9.999659078506825;0.8337079931229411;-0.005993996343850308;0.8055964583741793;0.005791182857826354;1.0347882074249342;0.8056919570370791
81.675638;1.0347877061856938;0.8333252779601518;0.8053576741324703;-0.022738683256295907;-0.02197556333942107;9.999655537403088;0.8337079862082994;-0.005993996333092537;0.8055973929514072;0.0057911515865699936;1.0347867207439536;0.805693906789091
81.685638;1.0347879745375783;0.8333255147460765;0.8053569671370543;-0.022738682765509742;-0.021975562984795038;9.999651677486218;0.8337080199656439;-0.005993996333242964;0.8055982940474596;0.00579112090086834;1.034785272627177;0.8056958092770731
81.695638;1.0347882161796869;0.833325742707669;0.8053562175931301;-0.022738682300461825;-0.02197556262955797;9.999647498891212;0.8337080949907809;-0.005993996342906588;0.805599159254953;0.0057910908469740235;1.0347838637869018;0.8056976639333848
81.705638;1.0347884311639572;0.83332596252735;0.8053554266118839;-0.02273868185995158;-0.021975562273754044;9.999643010699291;0.8337082117551241;-0.005993996360572819;0.8055999855308829;0.005791061462799773;1.034782493905094;0.8056994687748533
81.715638;1.0347886176368664;0.8333261743784522;0.805354595078964;-0.022738681442229725;-0.021975561917478462;9.999638224332063;0.8337083705416013;-0.005993996384634806;0.80560076979782;0.005791032778178518;1.0347811610876325;0.8057012210719345
81.725638;1.034788772182097;0.8333263779745437;0.8053537241415821;-0.022738681045048465;-0.02197556156067599;9.999633149728485;0.8337085707384649;-0.00599399641353609;0.8056015100389226;0.00579100481777094;1.034779862102796;0.8057029184172001
81.735638;1.0347888913528622;0.8333265728144603;0.805352816015971;-0.022738680666079755;-0.021975561202989925;9.999627799463486;0.8337088106331971;-0.005993996446076662;0.8056022055397705;0.005790977603476239;1.034778593398958;0.8057045592843031
81.745638;1.0347889728235222;0.8333267587389592;0.8053518744725147;-0.02273868030327063;-0.021975560843918458;9.99962219066724;0.8337090880757431;-0.005993996481555635;0.8056028559738727;0.005790951155730961;1.0347773520846144;0.8057061430093043
81.755638;1.0347890152217192;0.8333269360043101;0.8053509046519839;-0.022738679954812012;-0.02197556048311706;9.99961633732327;0.8337094009300707;-0.005993996519627566;0.8056034605167608;0.005790925494061592;1.0347761368084614;0.8057076695586396
81.765638;1.034789017342823;0.8333271049315876;0.8053499124433834;-0.022738679619090468;-0.02197556012053991;9.99961024312664;0.8337097466941306;-0.005993996560155424;0.8056040178269387;0.005790900638701661;1.0347749482262123;0.8057091394813063
81.775638;1.0347889772522916;0.8333272662247739;0.8053489035590701;-0.022738679294857445;-0.021975559756306322;9.999603906436715;0.8337101220598441;-0.005993996603282267;0.8056045264434889;0.005790876611642979;1.034773788117967;0.8057105538841552
81.785638;1.034788891570393;0.8333274216545218;0.8053478828098433;-0.022738678981419284;-0.02197555939040836;9.999597330105631;0.8337105232291255;-0.005993996649512167;0.8056049851474677;0.005790853433127889;1.034772658111075;0.8057119141839947
81.795638;1.0347887554802857;0.8333275741523894;0.8053468539488118;-0.02273867867869971;-0.02197555902264603;9.999590522943105;0.8337109466415628;-0.005993996699577925;0.8056053933412792;0.005790831116443157;1.034771559126312;0.8057132220004625
81.805638;1.0347885632828766;0.8333277271373374;0.8053458198582719;-0.02273867838709887;-0.021975558652859842;9.999583494728373;0.8337113893502056;-0.005993996754167963;0.8056057512135324;0.005790809667844573;1.0347704910732822;0.8057144793973948
81.815638;1.0347883092809251;0.8333278836743959;0.8053447829159002;-0.022738678107148257;-0.021975558281021334;9.999576251236398;0.8337118491494749;-0.005993996813727907;0.8056060594884858;0.00579078909055671;1.0347694526112239;0.8057156889862402
81.825638;1.0347879890866223;0.8333280461999866;0.8053437453050795;-0.02273867783915764;-0.021975557907158293;9.99956879468119;0.8337123245940825;-0.0059939968785944105;0.8056063191423746;0.005790769387246827;1.0347684410246725;0.8057168534849132
81.835638;1.0347876003452183;0.8333282164495617;0.8053427093547016;-0.0227386775829635;-0.021975557531367554;9.999561133577261;0.833712814583208;-0.005993996949250623;0.8056065315804969;0.0057907505596828095;1.0347674524895976;0.8057179749701737
81.845638;1.0347871420370418;0.8333283952228776;0.8053416780947671;-0.02273867733780893;-0.02197555715367269;9.999553290641344;0.8337133178807615;-0.005993997026210176;0.8056066990252576;0.0057907326057984815;1.0347664831319363;0.8057190543321369
81.855638;1.0347866133654404;0.8333285824519652;0.8053406553967906;-0.022738677102500004;-0.021975556773713992;9.999545297183024;0.833713832756842;-0.005993997109631833;0.805606824282349;0.0057907155167702794;1.034765530361623;0.8057200914674503
81.865638;1.0347860133266258;0.8333287774902549;0.8053396454751304;-0.022738676875794915;-0.021975556390711578;9.99953718230867;0.8337143562798858;-0.005993997199115557;0.8056069098561774;0.005790699280795425;1.0347645937180183;0.8057210861893318
81.875638;1.0347853409210221;0.8333289789061512;0.8053386527248751;-0.022738676656660652;-0.021975556003709946;9.999528967617618;0.8337148838787941;-0.005993997293795498;0.8056069574407521;0.005790683891785556;1.03476367458179;0.8057220388676468
81.885638;1.034784595693445;0.8333291833949804;0.805337682056767;-0.022738676444253394;-0.021975555611870874;9.999520665678677;0.8337154102280182;-0.005993997392561134;0.8056069682590422;0.005790669349882307;1.034762775000004;0.8057229501974001
81.895638;1.0347837782383846;0.8333293847457347;0.8053367386831355;-0.022738676237903717;-0.021975555214681877;9.999512281325908;0.8337159308143062;-0.005993997494223587;0.8056069436213982;0.005790655652749048;1.0347618965664958;0.8057238206543907
81.905638;1.0347828901217762;0.8333295742059391;0.8053358272173168;-0.02273867603720124;-0.0219755548119655;9.999503818204794;0.833716442690392;-0.005993997597505597;0.8056068853227671;0.005790642791114082;1.034761039397415;0.8057246502882065
81.915638;1.0347819333954276;0.8333297419036662;0.8053349509434163;-0.022738675841998582;-0.021975554403804193;9.999495284804038;0.833716944373056;-0.005993997700995119;0.8056067958659507;0.005790630750945153;1.0347602017143407;0.8057254388971208
81.925638;1.034780910466564;0.8333298782531697;0.8053341115727398;-0.022738675652404422;-0.021975553990444787;9.999486694453687;0.8337174355838003;-0.005993997803344529;0.8056066783167801;0.005790619514517467;1.0347593807386197;0.8057261862743161
81.935638;1.034779824302309;0.8333299749404948;0.8053333093326037;-0.02273867546893414;-0.021975553572138394;9.999478060286336;0.8337179166217993;-0.005993997903597559;0.8056065359511178;0.005790609059202919;1.034758573945578;0.8057268924918951
81.945638;1.0347786784199322;0.8333300252166624;0.8053325436462287;-0.022738675292623883;-0.021975553149100553;9.999469386467807;0.833718387712816;-0.005993998001342259;0.8056063720874054;0.005790599358762457;1.0347577795859513;0.8057275583795724
81.955638;1.0347774766054614;0.8333300234220912;0.8053318140792879;-0.02273867512477995;-0.021975552721669206;9.999460661435299;0.8337188494416747;-0.005993998096677713;0.8056061902476225;0.0057905903870103794;1.0347569965591048;0.8057281856890073
81.965638;1.0347762226710344;0.8333299641870733;0.8053311204487014;-0.022738674966486783;-0.021975552290547297;9.999451862061582;0.8337193035839525;-0.005993998190050781;0.805605994394451;0.005790582118463552;1.0347562243391621;0.8057287766981753
81.975638;1.0347749200611331;0.8333298418964;0.8053304624539311;-0.022738674818394203;-0.021975551856979133;9.999442965533396;0.8337197526952235;-0.005993998282039825;0.805605788748523;0.005790574527600955;1.0347554630536628;0.8057293339477579
81.985638;1.0347735709794426;0.833329650829871;0.8053298399144904;-0.02273867468082893;-0.0219755514227172;9.999433952445644;0.8337201989549853;-0.0059939983732519245;0.8056055773477874;0.0057905675901942805;1.0347547133582116;0.8057298600991591
81.995638;1.0347721761011428;0.8333293859397126;0.8053292530724555;-0.02273867455388849;-0.021975550989896238;9.999424796823197;0.8337206441240027;-0.005993998464346441;0.8056053640399495;0.0057905612841922674;1.0347539764131346;0.8057303574757262
82.005638;1.034770735677169;0.8333290437065899;0.8053287021265325;-0.022738674437632066;-0.02197555056090266;9.999415460494571;0.8337210907909296;-0.005993998556119963;0.8056051527884304;0.005790555588805728;1.0347532544490243;0.8057308277246319
82.015638;1.0347692505046573;0.8333286223182883;0.8053281864409567;-0.02273867433231137;-0.02197555013814056;9.999405901416463;0.8337215432893929;-0.005993998649672403;0.80560494757957;0.005790550482447336;1.0347525517575633;0.8057312721112604
82.025638;1.0347677221224576;0.833328120953485;0.8053277041810584;-0.022738674238247804;-0.02197554972383577;9.999396085074013;0.833722007110285;-0.005993998746559262;0.8056047518996748;0.005790545942639085;1.034751875078606;0.8057316921378314
82.035638;1.0347661534816015;0.8333275389580035;0.8053272527087882;-0.022738674155580323;-0.021975549320018918;9.999385987572802;0.8337224872661304;-0.005993998848665201;0.8056045682546454;0.005790541950820915;1.0347512327449866;0.8057320896345688
82.045638;1.0347645495868378;0.8333268755310145;0.8053268294455738;-0.02273867408419033;-0.021975548928603986;9.999375592237222;0.8337229872049031;-0.005993998957756111;0.8056043980671808;0.005790538497969882;1.0347506337248105;0.8057324661490842
82.055638;1.0347629166441568;0.8333261296966162;0.805326432179748;-0.022738674023620963;-0.021975548551638364;9.999364892718592;0.8337235091609136;-0.005993999075186503;0.8056042422728368;0.005790535585772208;1.03475008743281;0.8057328224706681
82.065638;1.0347612604591487;0.8333253005449398;0.8053260584492375;-0.022738673972899973;-0.02197554819166568;9.999353904784968;0.833724055091202;-0.005993999202148918;0.8056041023880552;0.005790533224967319;1.0347496035030173;0.8057331587327775
82.075638;1.0347595857236929;0.8333243875096518;0.8053257050000667;-0.02273867393039164;-0.021975547851767432;9.999342671454334;0.8337246272865965;-0.0059939993399926944;0.8056039810933496;0.005790531434401945;1.0347491914811033;0.8057334746390878
82.085638;1.0347578961998143;0.8333233901837993;0.8053253679666138;-0.022738673893852177;-0.021975547535167225;9.999331254086934;0.8337252285111728;-0.005993999490067221;0.8056038817215272;0.005790530237951082;1.0347488609294866;0.8057337695048548
82.095638;1.0347561950608815;0.8333223082542408;0.8053250432938148;-0.022738673860652456;-0.02197554724480537;9.999319717698103;0.8337258614387744;-0.005993999653374021;0.8056038071930985;0.005790529658342686;1.0347486211800951;0.805734042236861
82.105638;1.034754485124762;0.8333211421279835;0.8053247271846012;-0.022738673827978118;-0.021975546983211584;9.99930812411024;0.8337265276821082;-0.005993999830398505;0.8056037597818476;0.005790529714842251;1.0347484806269192;0.8057342914279563
82.115638;1.0347527691628422;0.833319893818156;0.8053244170527422;-0.022738673793075658;-0.02197554675259361;9.999296536077708;0.8337272274773884;-0.005994000021158216;0.8056037417518067;0.005790530424947874;1.0347484464337524;0.805734515728663
82.125638;1.0347510505748025;0.8333185672345857;0.8053241126032442;-0.022738673753446216;-0.021975546554919716;9.999285019634252;0.8337279603534383;-0.00599400022547364;0.8056037553861867;0.005790531803515043;1.0347485248395707;0.8057347140012796
82.135638;1.0347493336646714;0.8333171675424671;0.8053238156369582;-0.022738673706875392;-0.02197554639194996;9.99927363849542;0.8337287261505392;-0.005994000443254911;0.8056038024322735;0.0057905338600713055;1.0347487215642663;0.8057348846140353
82.145638;1.034747622998375;0.8333157004436668;0.8053235287085388;-0.02273867365152323;-0.021975546265290302;9.99926244769748;0.8337295256933226;-0.005994000674580256;0.8056038839441333;0.005790536597881655;1.0347490416801688;0.805735024697493
82.155638;1.0347459229643419;0.8333141717280579;0.8053232544937241;-0.022738673585960944;-0.021975546176386796;9.99925149151274;0.8337303606036813;-0.005994000919677955;0.8056040003487362;0.005790540013530836;1.0347494891659237;0.8057351305746179
82.165638;1.0347442379368195;0.8333125866482667;0.8053229964078336;-0.022738673508987516;-0.021975546126259543;9.99924080340554;0.8337312324646482;-0.005994001178849979;0.8056041516295658;0.0057905440974522285;1.034750067078428;0.8057351987052424
82.175638;1.034742572188633;0.8333109495655466;0.8053227590507468;-0.022738673419429527;-0.021975546115185207;9.999230405213522;0.833732142224221;-0.005994001452209922;0.8056043378797589;0.005790548839799195;1.0347507783003773;0.8057352258280553
82.185638;1.0347409295288343;0.8333092640902036;0.8053225475368385;-0.022738673316141624;-0.021975546142751923;9.999220306389832;0.8337330899328478;-0.0059940017395022395;0.8056045596756443;0.005790554236458845;1.0347516260833898;0.8057352086076133
82.195638;1.0347393131526208;0.8333075331595428;0.8053223666173919;-0.02273867319830742;-0.02197554620805607;9.99921050661861;0.8337340745004653;-0.005994002040291232;0.8056048176848664;0.0057905602850442705;1.0347526144055919;0.8057351436279159
82.205638;1.0347377256729486;0.8333057592024338;0.805322220651101;-0.022738673065871774;-0.021975546309618753;9.999201002633406;0.833735094042276;-0.005994002354138776;0.8056051119221801;0.005790566978955354;1.0347537481449005;0.8057350279361493
82.215638;1.0347361692332178;0.8333039444026493;0.8053221141139497;-0.02273867291973483;-0.021975546445206016;9.999191791467391;0.8337361467026226;-0.005994002680416042;0.8056054413217728;0.005790574311372262;1.0347550325459305;0.8057348599265081
82.225638;1.034734645574527;0.8333020905052553;0.8053220517805463;-0.022738672761483687;-0.021975546611832878;9.999182867191376;0.8337372306674836;-0.005994003018058086;0.805605803735893;0.005790582281334424;1.0347564722531197;0.8057346397673657
82.235638;1.0347331563269595;0.8333001985404404;0.8053220383493267;-0.02273867259290885;-0.021975546805961654;9.999174220948607;0.8337383434375087;-0.005994003365665321;0.8056061964082514;0.005790590891836613;1.034758070317747;0.8057343690245109
82.245638;1.0347317037057056;0.8332982688972956;0.8053220782323444;-0.02273867241585606;-0.02197554702377563;9.999165847543363;0.8337394815708072;-0.005994003721866819;0.8056066168888547;0.005790600143211069;1.0347598273961056;0.8057340500166792
82.255638;1.0347302903654043;0.833296301560373;0.805322175782941;-0.022738672232369406;-0.02197554726140963;9.99915775121755;0.8337406409114475;-0.005994004085562599;0.8056070635984621;0.0057906100293524596;1.034761741801476;0.8057336853647029
82.265638;1.0347289180361274;0.8332942965004306;0.8053223351045923;-0.02273867204460802;-0.021975547515166033;9.999149944393949;0.8337418168279048;-0.005994004455878642;0.8056075353052243;0.005790620539105744;1.034763810009622;0.8057332778659579
82.275638;1.0347275865309025;0.8332922538927927;0.8053225593799479;-0.02273867185460916;-0.021975547781679698;9.999142440081044;0.833743004729955;-0.005994004831906084;0.805608030168413;0.005790631658775847;1.034766026500961;0.8057328304199705
82.285638;1.0347262936879256;0.8332901742568463;0.8053228507920285;-0.02273867166419069;-0.021975548057868857;9.999135247064523;0.8337442007726102;-0.005994005212416628;0.8056085453687688;0.005790643374130554;1.0347683833435237;0.8057323460031781
82.295638;1.0347250357981894;0.8332880591039422;0.8053232110820122;-0.022738671474823082;-0.021975548340765188;9.999128370197697;0.8337454019127268;-0.005994005595756614;0.8056090771058755;0.005790655673447802;1.0347708702303693;0.8057318278990552
82.305638;1.03472380818802;0.8332859116104886;0.805323641758033;-0.022738671287475254;-0.021975548627581852;9.999121808814865;0.8337466052811849;-0.005994005979862166;0.8056096207936355;0.005790668547919072;1.0347734745872696;0.8057312798067913
82.315638;1.0347226052609624;0.8332837367230653;0.8053241437319623;-0.022738671102706658;-0.021975548916068007;9.999115556513681;0.8337478078111953;-0.005994006362321291;0.8056101720000285;0.00579068198766892;1.0347761822003883;0.8057307058058761
82.325638;1.0347214204982864;0.8332815407084008;0.8053247168518491;-0.022738670920893055;-0.021975549204766406;9.99910960586613;0.8337490062564221;-0.005994006740544841;0.8056107274596127;0.005790695978798174;1.0347789792255762;0.805730110397482
82.335638;1.0347202472457522;0.8332793302938156;0.8053253596618377;-0.022738670742314858;-0.02197554949287841;9.999103952957723;0.8337501969309901;-0.005994007111962975;0.8056112848395951;0.005790710503043358;1.0347818542625102;0.8057294984215125
82.345638;1.0347190794223744;0.8332771118147619;0.8053260695652821;-0.022738670567171024;-0.02197554977981281;9.999098599113433;0.8337513754164927;-0.00599400747413135;0.8056118417313446;0.005790725536591284;1.0347847987052226;0.8057288751918674
82.355638;1.0347179120581813;0.8332748909178842;0.8053268433783344;-0.02273867039562381;-0.02197555006480942;9.999093547517504;0.8337525369028921;-0.0059940078248133695;0.8056123951319815;0.005790741048932122;1.0347878057813897;0.8057282470660332
82.365638;1.0347167419622814;0.833272673165932;0.8053276779341695;-0.022738670227791673;-0.021975550346969335;9.999088796190037;0.8337536767177778;-0.005994008162064599;0.8056129415674769;0.005790757003996153;1.0347908695668224;0.805727621536065
82.375638;1.0347155673450752;0.8332704649678604;0.8053285702273069;-0.022738670063710147;-0.02197555062555617;9.99908433539598;0.8337547905662106;-0.005994008484214918;0.8056134775415048;0.0057907733598678846;1.0347939842995655;0.8057270062769787
82.385638;1.0347143863488866;0.8332682738534329;0.8053295171171687;-0.022738669903301246;-0.021975550900151342;9.999080152166023;0.8337558749136257;-0.005994008789785502;0.8056139999946903;0.0057907900652778435;1.0347971438897368;0.8057264077883689
82.395638;1.0347131960773892;0.8332661079970464;0.8053305153135455;-0.02273866974640251;-0.021975551170520174;9.999076238453354;0.8337569269336426;-0.005994009077429882;0.8056145066146597;0.005790807059764303;1.034800341748498;0.8057258307616401
82.405638;1.034711992911775;0.8332639753248596;0.80533156162383;-0.02273866959291931;-0.021975551436412773;9.99907260002119;0.8337579431778585;-0.00599400934598452;0.8056149962747806;0.005790824280918045;1.0348035708926449;0.8057252785622101
82.415638;1.034710773215587;0.8332618826480938;0.8053326527096986;-0.022738669442768818;-0.02197555169750436;9.999069261419622;0.8337589186385097;-0.005994009594724971;0.8056154694081868;0.00579084167287511;1.0348068237609482;0.8057247537323452
82.425638;1.0347095331673453;0.8332598356261344;0.8053337847121439;-0.02273866929545677;-0.021975551953444264;9.999066263240076;0.8337598477632792;-0.005994009823553868;0.8056159277578165;0.005790859191109708;1.0348100919161252;0.8057242577601063
82.435638;1.0347082680756574;0.83325783970568;0.805334953350499;-0.022738669149841868;-0.021975552203834722;9.999063653371962;0.8337607261403657;-0.005994010032815397;0.8056163737418575;0.005790876802260831;1.0348133668236303;0.8057237910194943
82.445638;1.0347069726044804;0.8332559008189205;0.8053361540327588;-0.02273866900445144;-0.021975552448103636;9.99906147736768;0.8337615512853501;-0.005994010222978675;0.8056168100256264;0.005790894480794482;1.0348166409108586;0.8057233533834024
82.455638;1.0347056423981416;0.8332540248459392;0.8053373819050754;-0.022738668858039657;-0.021975552685506345;9.999059774272322;0.8337623223152836;-0.005994010394556342;0.8056172392624794;0.005790912205876218;1.0348199072603217;0.8057229447444978
82.465638;1.034704275692797;0.8332522165016871;0.8053386323898571;-0.022738668709944943;-0.021975552915379955;9.999058578277486;0.8337630388365409;-0.005994010548213448;0.8056176635376783;0.005790929959901053;1.034823159079499;0.8057225651734082
82.475638;1.034702873000003;0.8332504787981544;0.8053399018067745;-0.022738668560068447;-0.021975553137363362;9.999057920087024;0.8337636999219;-0.005994010684768401;0.8056180836615477;0.005790947729384213;1.0348263902675896;0.805722214847216
82.485638;1.0347014356580309;0.8332488135017329;0.8053411871907381;-0.022738668408588136;-0.021975553351339095;9.999057824675587;0.8337643040471846;-0.005994010805128389;0.8056184991297335;0.005790965505256406;1.0348295960992966;0.80572189373302
82.495638;1.0346999654524596;0.8332472221130115;0.8053424854952883;-0.022738668255600187;-0.021975553557329584;9.999058306962072;0.8337648493005647;-0.0059940109104472;0.8056189087373147;0.0057909832771297414;1.0348327730581965;0.8057216016812995
82.505638;1.0346984650776259;0.8332457062393386;0.8053437930656746;-0.022738668100873317;-0.021975553755603748;9.999059368674127;0.8337653330297876;-0.005994011002316123;0.8056193111789273;0.0057910010248884486;1.0348359181229583;0.8057213391346459
82.515638;1.0346969384168627;0.8332442671387853;0.805345105760067;-0.022738667943872724;-0.021975553946831008;9.999060998946703;0.83376575184918;-0.00599401108267521;0.8056197055870491;0.005791018718088257;1.0348390278757724;0.8057211075022656
82.525638;1.034695390640508;0.8332429053137538;0.8053464193706235;-0.02273866778397312;-0.02197555413199969;9.999063178945487;0.8337661023858711;-0.005994011153570651;0.8056200919140616;0.005791036324164197;1.0348420975814503;0.8057209088733162
82.535638;1.0346938276490316;0.8332416202326007;0.8053477301499583;-0.02273866762068588;-0.02197555431208855;9.999065887178517;0.8337663816524282;-0.005994011216917516;0.8056204707742295;0.005791053815148508;1.03484512114879;0.805720745405114
82.545638;1.034692254429047;0.8332404096881105;0.8053490357789634;-0.02273866745384445;-0.021975554487839066;9.999069104422542;0.8337665868187285;-0.005994011274403287;0.8056208429439694;0.00579107116809956;1.0348480922933434;0.8057206185250062
82.555638;1.034690673586853;0.8332392693141841;0.805350336131746;-0.022738667283609938;-0.02197555465989282;9.999072819727914;0.8337667150836382;-0.0059940113276516676;0.8056212087702957;0.005791088364254495;1.03485100517315;0.805720528455715
82.565638;1.034689085882958;0.833238193138487;0.8053516326783087;-0.02273866711022087;-0.0219755548288901;9.999077034591188;0.8337667639294561;-0.005994011378409694;0.8056215674051102;0.005791105389964911;1.0348538538440526;0.8057204743266758
82.575638;1.0346874919043212;0.8332371748935403;0.8053529273130415;-0.022738666933777112;-0.0219755549951584;9.999081762027481;0.8337667313183302;-0.005994011428535036;0.8056219164151137;0.005791122237101772;1.0348566323559072;0.8057204544027853
82.585638;1.034685892627694;0.8332362090737422;0.8053542218569469;-0.022738666754216593;-0.0219755551584893;9.999087020655926;0.8337666154859651;-0.005994011479885762;0.8056222523667494;0.005791138902208934;1.0348593359112273;0.8057204665245842
82.595638;1.0346842891257697;0.8332352914102432;0.8053555177947328;-0.022738666571299977;-0.021975555318508373;9.99909282675995;0.8337664148523529;-0.005994011534315229;0.8056225719723916;0.005791155386783869;1.0348619614589298;0.805720509070922
82.605638;1.0346826826019078;0.833234418967193;0.8053568159656445;-0.022738666384633836;-0.021975555475346624;9.999099190384825;0.8337661282103634;-0.005994011593805612;0.8056228735848924;0.005791171699084635;1.0348645073177212;0.805720581955206
82.615638;1.0346810750047921;0.8332335896857398;0.8053581167343594;-0.022738666193788712;-0.021975555630059537;9.99910612044875;0.8337657551774575;-0.005994011660350778;0.8056231586251519;0.005791187853449728;1.0348669726368211;0.8057206867605826
82.625638;1.0346794697814863;0.8332328014788437;0.8053594204700133;-0.022738665998343024;-0.02197555578449474;9.999113630176158;0.8337652972442798;-0.005994011735521037;0.8056234310796632;0.005791203864996857;1.0348693570694998;0.8057208254372005
82.635638;1.0346778716093286;0.833232051650065;0.8053607275451813;-0.02273866579794058;-0.021975555940726324;9.999121731689627;0.8337647584968471;-0.005994011820319482;0.8056236950577714;0.005791219746556304;1.0348716605467292;0.8057209985485823
82.645638;1.0346762849089457;0.8332313372607497;0.8053620375690972;-0.022738665592463285;-0.021975556100673487;9.999130430484362;0.8337641450392926;-0.005994011915281814;0.8056239534219299;0.005791235511204505;1.0348738829933757;0.8057212048564784
82.655638;1.0346747126297242;0.8332306558746774;0.8053633486984221;-0.022738665382079238;-0.02197555626616065;9.999139730223336;0.8337634638162504;-0.005994012020322618;0.8056242085441119;0.005791251172123508;1.0348760239860384;0.8057214421128274
82.665638;1.034673156471606;0.833230005310196;0.8053646577694145;-0.022738665167044477;-0.021975556438941043;9.999149636276396;0.8337627218004801;-0.005994012134629887;0.805624462872403;0.0057912667398111435;1.0348780824038017;0.80572170797322
82.675638;1.0346716178430395;0.8332293829658333;0.805365961163003;-0.022738664947477213;-0.021975556620615098;9.999160152714705;0.833761925945862;-0.005994012256965044;0.8056247181734778;0.005791282224747168;1.0348800563966358;0.8057220010916223
82.685638;1.0346700983282724;0.8332287860338977;0.8053672559941023;-0.022738664723322078;-0.02197555681276256;9.999171285190112;0.8337610836991047;-0.005994012386135537;0.8056249750565266;0.005791297640603596;1.0348819438633947;0.8057223222586719
82.695638;1.034668599799843;0.8332282116785384;0.8053685405069292;-0.022738664494436633;-0.021975557017120312;9.99918304868246;0.833760203293347;-0.005994012521242728;0.8056252333577921;0.005791313002129401;1.0348837430973972;0.8057226746520195
82.705638;1.0346671246180832;0.8332276565734928;0.8053698133599735;-0.02273866426076339;-0.021975557235535677;9.99919546878016;0.8337592935268389;-0.005994012661546654;0.8056254923215301;0.005791328325326393;1.0348854529331777;0.8057230629523203
82.715638;1.0346656750880507;0.8332271167371035;0.8053710729547997;-0.02273866402257141;-0.021975557469868633;9.999208577014663;0.8337583633427859;-0.00599401280637478;0.8056257509067399;0.005791343631910432;1.0348870720676486;0.8057234919628669
82.725638;1.0346642522582508;0.8332265879384185;0.8053723172310271;-0.02273866378050658;-0.021975557722081557;9.999222399752224;0.8337574212743759;-0.0059940129553429184;0.8056260087224965;0.005791358948465702;1.0348885984391354;0.8057239653543378
