time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.735638;1.0346628560053341;0.8332260661612743;0.8053735436811852;-0.022738663535378373;-0.02197555799425833;9.999236944799497;0.8337564747418078;-0.005994013108482824;0.8056262665931888;0.005791374299504454;1.0348900293808665;0.8057244850109624
82.745638;1.0346614862349408;0.8332255475940705;0.8053747493664775;-0.022738663287857064;-0.021975558288181745;9.999252198217052;0.8337555294614705;-0.005994013266080056;0.8056265262834779;0.005791389703735593;1.0348913620304263;0.8057250513138227
82.755638;1.0346601432112703;0.8332250282247222;0.8053759309334345;-0.02273866303830293;-0.021975558604809896;9.999268128465006;0.8337545892548834;-0.005994013428327447;0.8056267898689047;0.005791405176274891;1.034892593635805;0.80572566382231
82.765638;1.0346588271657617;0.8332245038124928;0.8053770851666107;-0.022738662786835184;-0.021975558944289802;9.999284688721186;0.8337536561148271;-0.005994013594980399;0.8056270593251688;0.0057914207322906745;1.034893722037068;0.8057263216101002
82.775638;1.034657538181143;0.8332239704219432;0.8053782095933555;-0.02273866253343152;-0.021975559306398135;9.999301816958804;0.8337527304111793;-0.0059940137653347525;0.805627336633828;0.005791436387828597;1.0348947461374727;0.8057270236287072
82.785638;1.0346562761894966;0.8332234249893558;0.8053793021977154;-0.02273866227794481;-0.021975559690788318;9.99931943483258;0.8337518117865799;-0.005994013938408586;0.8056276239824367;0.0057914521568004276;1.0348956660030861;0.8057277693603935
82.795638;1.034655040927555;0.8332228657785232;0.8053803611734668;-0.022738662020095494;-0.02197556009687366;9.999337448234881;0.8337509005114708;-0.005994014113035377;0.8056279239447708;0.005791468047789025;1.034896482718279;0.805728558946336
82.805638;1.0346538320377874;0.8332222923724996;0.805381385545698;-0.02273866175939948;-0.0219755605237015;9.99935575599595;0.8337499983211579;-0.005994014287990526;0.805628239640159;0.005791484063448884;1.0348971980028352;0.8057293927236302
82.815638;1.0346526491660026;0.8332217047622209;0.8053823754276852;-0.02273866149510585;-0.021975560970056943;9.999374264181867;0.8337491087430133;-0.0059940144622108015;0.8056285741778405;0.005791500201042911;1.034897813979196;0.8057302710774196
82.825638;1.0346514920085674;0.8332211023588321;0.805383331507695;-0.02273866122636316;-0.021975561434613138;9.999392891239184;0.8337482367917659;-0.005994014634952948;0.8056289299495835;0.005791516454092444;1.0348983335393036;0.8057311944253212
82.835638;1.034650360596382;0.8332204840787334;0.8053842550271371;-0.022738660952550897;-0.0219755619159196;9.999411562248405;0.8337473876115497;-0.005994014805835874;0.805629308900471;0.005791532816062958;1.0348987605593178;0.805732162794132
82.845638;1.0346492555385307;0.8332198494415445;0.8053851481071169;-0.02273866067349844;-0.021975562412438993;9.9994302085233;0.8337465652070023;-0.005994014974711805;0.8056297128594674;0.005791549282855493;1.0348990995289535;0.8057331757087961
82.855638;1.0346481780898729;0.8332191994321175;0.8053860134780579;-0.022738660389665835;-0.021975562922851473;9.99944877237986;0.8337457722898063;-0.005994015141318062;0.805630142808104;0.0057915658528106964;1.0348993555642503;0.8057342328816672
82.865638;1.0346471302690259;0.8332185366685116;0.805386853917497;-0.022738660102298528;-0.02197556344624404;9.999467201634793;0.8337450103506153;-0.005994015304940353;0.8056305981140499;0.005791582528661367;1.0348995348932724;0.8057353347100025
82.875638;1.0346461145638854;0.833217865730973;0.8053876718259209;-0.022738659813188563;-0.021975563981855857;9.999485437338091;0.8337442794785415;-0.005994015464324921;0.8056310768387251;0.0057915993212125936;1.034899644504445;0.8057364818297255
82.885638;1.0346451332376885;0.8332171932606897;0.8053884688992906;-0.022738659524143737;-0.02197556452872294;9.999503407197809;0.8337435789534848;-0.005994015617828343;0.8056315763660613;0.005791616248458572;1.0348996911020136;0.8057376747545358
82.895638;1.0346441881326705;0.8332165269730722;0.8053892460377833;-0.02273865923658121;-0.021975565085525256;9.999521027768633;0.8337429085585444;-0.005994015763834012;0.8056320938475765;0.005791633328723303;1.0348996810088782;0.8057389142733472
82.905638;1.0346432809386366;0.8332158744634921;0.8053900036228981;-0.022738658951327033;-0.021975565650615744;9.999538215321252;0.8337422690717131;-0.0059940159011908755;0.8056326268328485;0.005791650573879664;1.03489962094757;0.8057402012815219
82.915638;1.0346424132239482;0.833215242694917;0.8053907418869922;-0.022738658668656278;-0.02197556622223271;9.99955489685141;0.8337416618646907;-0.005994016029181766;0.8056331737171277;0.005791667987941227;1.0348995180929053;0.8057415356762255
82.925638;1.0346415866944922;0.8332146379787733;0.8053914612355726;-0.022738658388498992;-0.021975566798837227;9.999571012621981;0.833741088705722;-0.005994016147238812;0.8056337337706111;0.005791685568565313;1.0348993794016579;0.8057429157719831
82.935638;1.03464080360116;0.833214066125317;0.8053921625249364;-0.02273865811054904;-0.021975567379272126;9.999586514917821;0.8337405515243117;-0.005994016254958796;0.8056343071170512;0.005791703307031371;1.0348992111762974;0.805744338394393
82.945638;1.0346400659104664;0.8332135326617862;0.8053928470516446;-0.022738657834286517;-0.02197556796256024;9.999601367519729;0.8337400517402985;-0.005994016352213437;0.8056348945689441;0.0057917211882863;1.0348990187703624;0.8057457988809034
82.955638;1.0346393738687394;0.8332130432771635;0.8053935161919726;-0.02273865755902421;-0.021975568547668245;9.99961554465247;0.8337395899639481;-0.005994016439040674;0.8056354971144067;0.005791739192912541;1.0348988063167914;0.8057472912021819
82.965638;1.0346387257707481;0.8332126041533433;0.8053941709465788;-0.022738657283878895;-0.021975569133447417;9.99962902478805;0.8337391662973351;-0.005994016515628849;0.8056361155547315;0.005791757299173923;1.034898576666879;0.8057488084503758
82.975638;1.0346381186776794;0.8332122212991024;0.8053948119611112;-0.022738657007704787;-0.021975569718614488;9.99964178100213;0.8337387807121234;-0.005994016582456256;0.8056367508284262;0.005791775484054648;1.0348983315219522;0.8057503435202357
82.985638;1.0346375490358708;0.8332118992790395;0.8053954403048351;-0.022738656729182263;-0.021975570301826838;9.999653782966453;0.8337384334953943;-0.00599401664029399;0.8056374043688288;0.0057917937221335595;1.0348980716056926;0.8057518895891049
82.995638;1.0346370133586735;0.8332116408697254;0.8053960582784253;-0.02273865644698678;-0.021975570881844018;9.999665009607154;0.8337381254441564;-0.005994016690154813;0.8056380776697701;0.0057918119823758205;1.0348977968437891;0.8057534400843034
83.005638;1.0346365090691392;0.8332114477687688;0.8053966691646915;-0.02273865615985103;-0.021975571457512205;9.999675453829488;0.8337378575921165;-0.005994016733238962;0.8056387717664085;0.005791830226866047;1.034897506850981;0.8057549884709276
83.015638;1.0346360347226662;0.8332113209685964;0.8053972757772839;-0.022738655866535146;-0.021975572027654086;9.99968511811294;0.8337376311717485;-0.005994016770776069;0.8056394873121704;0.005791848414567622;1.0348972017066933;0.8057565281360418
83.025638;1.0346355893944825;0.8332112605230773;0.8053978789013347;-0.022738655565804063;-0.02197557259119107;9.999694008843354;0.8337374477476663;-0.005994016803923241;0.8056402247753097;0.005791866508042121;1.0348968827268308;0.8057580524123066
83.035638;1.0346351719488178;0.8332112656640728;0.8053984769077864;-0.022738655256525322;-0.021975573147330445;9.999702127523362;0.8337373089018585;-0.005994016833773693;0.8056409845137967;0.005791884476963102;1.034896553168744;0.8057595546911743
83.045638;1.0346347808814413;0.8332113355356764;0.8053990666826771;-0.022738654937824836;-0.021975573695511036;9.999709461960363;0.8337372155851942;-0.005994016861453665;0.8056417667381898;0.00579190229612375;1.0348962188778685;0.8057610281544912
83.055638;1.034634414559961;0.8332114700708375;0.8053996447279123;-0.022738654609030896;-0.02197557423530044;9.99971598851238;0.8337371674273999;-0.0059940168882643115;0.8056425713884962;0.005791919941577092;1.0348958883596004;0.8057624654545024
83.065638;1.0346340709780772;0.8332116702647601;0.8054002078881796;-0.022738654269386052;-0.021975574766518353;9.999721684232826;0.8337371626077935;-0.005994016915529056;0.8056433980775003;0.005791937388236129;1.0348955715756407;0.8057638594154964
83.075638;1.0346337473339862;0.8332119376037803;0.805400753680835;-0.022738653917869035;-0.021975575289438363;9.999726536824934;0.833737198749256;-0.005994016944245407;0.805644245928276;0.005791954611813808;1.034895278220459;0.8057652041285986
83.085638;1.0346334403167763;0.8332122734559455;0.8054012796728405;-0.02273865355340675;-0.021975575804734325;9.999730544069083;0.8337372738222326;-0.005994016974985194;0.805645113384802;0.005791971592772778;1.034895016619973;0.8057664948907467
83.095638;1.0346331464815293;0.8332126787563927;0.80540178268537;-0.02273865317523258;-0.021975576313090064;9.999733703181585;0.8337373861966034;-0.005994017007967876;0.8056459985075956;0.005791988315531081;1.0348947931624914;0.8057677273791481
83.105638;1.0346328623832826;0.8332131538587843;0.8054022589289893;-0.022738652782862617;-0.021975576814752693;9.999736006064062;0.8337375345371056;-0.005994017043193954;0.8056468995773427;0.005792004764693836;1.0348946120285045;0.8057688973806472
83.115638;1.034632584699762;0.8332136991876921;0.8054027045534093;-0.022738652375849263;-0.02197557730950285;9.999737453767434;0.8337377178002966;-0.005994017080725545;0.8056478152526345;0.00579202092524709;1.0348944751845688;0.8057700009881968
83.125638;1.0346323096859569;0.8332143164900335;0.8054031162838894;-0.022738651953897567;-0.02197557779706788;9.999738073939922;0.8337379347969462;-0.005994017120949689;0.805648744287975;0.00579203678633338;1.0348943824550452;0.8057710346695223
83.135638;1.03463203221529;0.833215008957025;0.8054034920298881;-0.02273865151706955;-0.021975578277477557;9.999737920108355;0.8337381836014971;-0.005994017164575072;0.8056496854890436;0.005792052342317313;1.0348943318829462;0.8057719952799213
83.145638;1.0346317459828385;0.8332157796274693;0.805403831228908;-0.02273865106560159;-0.02197557875124765;9.999737058277827;0.83373846159411;-0.005994017212437352;0.8056506380188403;0.005792067591505027;1.0348943208075974;0.805772879964243
83.155638;1.03463144528567;0.8332166296897633;0.8054041350953218;-0.02273865059965104;-0.021975579219496236;9.999735556607307;0.8337387663364908;-0.005994017265384865;0.8056516016627226;0.005792082536487158;1.0348943471794831;0.8057736860249295
83.165638;1.0346311268521702;0.8332175581958222;0.8054044060809431;-0.02273865011916575;-0.021975579683772794;9.999733480659351;0.8337390964489394;-0.005994017324191356;0.8056525768199853;0.00579209718127558;1.0348944101550757;0.8057744114725341
83.175638;1.0346307902362086;0.83321856281901;0.8054046463121217;-0.0227386496238206;-0.02197558014566642;9.999730889166955;0.8337394514838535;-0.005994017389266056;0.8056535641440051;0.005792111525433751;1.0348945095777127;0.8057750558936392
83.185638;1.0346304368358727;0.8332196403672858;0.8054048566454782;-0.022738649113190457;-0.021975580606591872;9.999727833210144;0.8337398312647913;-0.005994017460452029;0.8056545641827711;0.005792125564981943;1.0348946448651972;0.805775620232293
83.195638;1.0346300683172025;0.833220786862986;0.8054050370019806;-0.022738648586975316;-0.021975581067762373;9.999724361188285;0.8337402357373045;-0.005994017537343107;0.8056555773807321;0.005792139298321194;1.0348948147626114;0.8057761057714913
83.205638;1.0346296854542416;0.8332219981041776;0.8054051870400659;-0.02273864804497187;-0.0219755815300841;9.999720521434687;0.8337406649809586;-0.005994017619793095;0.805656603982344;0.005792152725778618;1.0348950182299301;0.8057765138569969
83.215638;1.0346292881408363;0.833223270580955;0.8054053067645619;-0.022738647486949776;-0.021975581993956838;9.999716359591705;0.8337411186556263;-0.005994017708070699;0.8056576435435634;0.005792165841656972;1.034895254876829;0.8057768465093981
83.225638;1.0346288757197997;0.833224601779958;0.8054053971349265;-0.02273864691267615;-0.021975582459232108;9.999711915935327;0.833741595265911;-0.005994017802735292;0.8056586944657494;0.005792178629523193;1.0348955245636768;0.8057771066454692
83.235638;1.0346284466848876;0.8332259898215096;0.8054054602149259;-0.022738646322214978;-0.021975582925520015;9.999707221645261;0.8337420919053488;-0.005994017904543494;0.805659753970379;0.005792191066548302;1.0348958274090831;0.8057772972468328
83.245638;1.0346279985667963;0.8332274327907261;0.8054054983492316;-0.02273864571631837;-0.021975583392529082;9.999702291259263;0.8337426045703317;-0.00599401801442951;0.805660818662359;0.005792203130584819;1.0348961643304826;0.8057774203887896
83.255638;1.0346275287640543;0.8332289280330789;0.805405513116772;-0.022738645096451845;-0.02197558385993609;9.99969711880916;0.8337431284617173;-0.0059940181334391844;0.8056618850180711;0.00579221480146488;1.0348965372375978;0.8057774771095636
83.265638;1.0346270355928882;0.8332304717455509;0.8054055052045932;-0.02273864446446683;-0.02197558432704319;9.999691686062327;0.8337436576891724;-0.005994018262533507;0.8056629493040816;0.005792226055723612;1.0348969488594804;0.8057774682593865
83.275638;1.0346265185439738;0.8332320592942493;0.805405475040302;-0.02273864382232922;-0.021975584792825974;9.999685977408413;0.8337441850682338;-0.005994018402289522;0.8056640077470841;0.005792236862794125;1.0348974025729745;0.8057773958633783
83.285638;1.0346259779976852;0.8332336864516652;0.8054054233081612;-0.02273864317208263;-0.02197558525619348;9.999679989995107;0.833744702821977;-0.0059940185527382886;0.8056650569879337;0.0057922471882956884;1.0348979022800355;0.8057772637814333
83.295638;1.0346254152772227;0.8332353505776047;0.8054053508238364;-0.022738642515927828;-0.021975585716006076;9.999673734680819;0.8337452033551239;-0.005994018713601168;0.8056660938108331;0.005792256999116286;1.0348984523368148;0.8057770770920162
83.305638;1.0346248326449818;0.8332370504855332;0.8054052581581904;-0.02273864185619205;-0.02197558617107874;9.99966723118175;0.8337456792696888;-0.005994018884653715;0.8056671145523632;0.005792266263071861;1.0348990574563712;0.8057768411592855
83.315638;1.0346242328422486;0.8332387852657072;0.8054051457166557;-0.022738641195176195;-0.021975586620408143;9.999660504361033;0.8337461232589356;-0.00599401906570115;0.8056681149575945;0.005792274945492367;1.0348997227382004;0.8057765612024695
83.325638;1.0346236193183103;0.8332405534929005;0.8054050141412814;-0.022738640535059893;-0.02197558706326257;9.999653582885077;0.8337465282070491;-0.005994019256298542;0.8056690898859019;0.005792283011667622;1.0349004539036049;0.8057762420826714
83.335638;1.0346229970005538;0.8332423533260345;0.8054048643432318;-0.02273863987783084;-0.021975587499073072;9.99964649584419;0.8337468868820058;-0.005994019455756479;0.8056700328954081;0.005792290433712226;1.034901257290989;0.8057758879154382
83.345638;1.034622371958569;0.8332441828841813;0.8054046968585479;-0.02273863922519868;-0.021975587927605456;9.999639268425907;0.8337471913362239;-0.005994019663467904;0.8056709369200071;0.005792297190276543;1.0349021394833307;0.8057755019849837
83.355638;1.0346217500080122;0.8332460407222803;0.80540451139588;-0.022738638578698192;-0.021975588349244738;9.999631922144415;0.8337474328313114;-0.0059940198791187844;0.8056717956998237;0.005792303261621876;1.0349031068487926;0.805775087312797
83.365638;1.0346211354660226;0.8332479263009843;0.8054043073481151;-0.022738637939848143;-0.02197558876486549;9.99962448009999;0.8337476025251248;-0.005994020102615071;0.8056726042390432;0.005792308631790723;1.034904165206676;0.8057746471100757
83.375638;1.0346205310067276;0.8332498399732832;0.8054040843129296;-0.022738637310028165;-0.02197558917551548;9.999616968218575;0.833747692387065;-0.0059940203339130865;0.8056733582507892;0.005792313292941708;1.0349053195459894;0.8057741844448665
83.385638;1.0346199386607933;0.8332517826352543;0.8054038418719517;-0.02273863669030853;-0.02197558958214927;9.999609408024776;0.8337476958076054;-0.005994020572918386;0.8056740537809621;0.005792317240592374;1.0349065734624665;0.8057737013256182
83.395638;1.0346193608668786;0.8332537555945791;0.8054035792289531;-0.022738636081562347;-0.02197558998545842;9.999601812811289;0.8337476077618381;-0.005994020819429839;0.805674686971798;0.005792320465385128;1.0349079285930138;0.8057731980266939
83.405638;1.034618800768366;0.8332557604805692;0.805403295175762;-0.022738635484725742;-0.021975590386017152;9.999594190912328;0.8337474246899949;-0.005994021072861933;0.8056752537177375;0.005792322953495208;1.0349093845638762;0.8057726735137708
83.415638;1.0346182617610677;0.8332577986889045;0.8054029884543417;-0.022738634900979996;-0.021975590784482364;9.999586546202835;0.8337471443300571;-0.005994021331933981;0.8056757499618763;0.005792324693643041;1.034910939324935;0.8057721265231483
83.425638;1.034617747023067;0.8332598706954795;0.8054026581744868;-0.02273863433174805;-0.021975591181582054;9.999578878022445;0.8337467654375053;-0.0059940215949636465;0.8056761727235441;0.0057923256822567425;1.0349125895661448;0.8057715563228061
83.435638;1.0346172599219792;0.8332619757092689;0.8054023035837693;-0.022738633778594478;-0.02197559157808443;9.999571186859797;0.8337462874446107;-0.005994021860524095;0.8056765209686817;0.005792325926171833;1.0349143308957949;0.8057709632549995
83.445638;1.034616804911736;0.833264111595246;0.8054019235016868;-0.02273863324320568;-0.021975591974783975;9.999563482209147;0.8337457101049905;-0.005994022127755252;0.8056767956604325;0.0057923254441378585;1.0349161577290276;0.8057703488758164
83.455638;1.0346163877051626;0.833266275192724;0.8054015164996299;-0.022738632727357044;-0.02197559237244535;9.999555787049534;0.8337450330744755;-0.005994022396277514;0.8056769988912977;0.005792324265330163;1.0349180632970572;0.805769715114777
83.465638;1.0346160144290772;0.8332684630032671;0.8054010813954176;-0.02273863223284399;-0.021975592771656092;9.999548130787312;0.833744255883644;-0.005994022665952321;0.8056771327507469;0.005792322425400435;1.034920039972894;0.8057690634853446
83.475638;1.0346156909342208;0.8332706716271439;0.8054006169117011;-0.022738631761627978;-0.021975593172547946;9.999540533118802;0.8337433782562542;-0.0059940229366331884;0.8056771988794413;0.005792319962984641;1.034922079738855;0.8057683954115251
83.485638;1.0346154232821807;0.8332728977145049;0.8054001213157064;-0.02273863131604121;-0.021975593574558205;9.999532999311308;0.8337424004126412;-0.005994023208011291;0.805677198876143;0.0057923169188174575;1.0349241748008584;0.8057677128394773
83.495638;1.034615218543947;0.8332751379837948;0.8053995930735153;-0.022738630898631873;-0.021975593976406135;9.999525529553928;0.8337413234254794;-0.005994023479569159;0.8056771347118891;0.005792313337174022;1.0349263182034094;0.8057670180968309
83.505638;1.0346150845102728;0.833277389524334;0.8053990316556106;-0.022738630511779177;-0.021975594376398268;9.99951812481817;0.8337401492745931;-0.005994023750585328;0.8056770085443477;0.0057923092660258175;1.034928503733743;0.805766313274661
83.515638;1.0346150286009979;0.8332796499593788;0.805398437610934;-0.022738630157455985;-0.02197559477300105;9.99951078623585;0.8337388807440023;-0.005994024020199558;0.8056768226445037;0.005792304755306256;1.0349307256829088;0.805765599851536
83.525638;1.0346150574237132;0.833281917444873;0.8053978120413646;-0.022738629837086646;-0.021975595165233276;9.99950351767694;0.8337375214759193;-0.005994024287471609;0.8056765798910519;0.005792299856891396;1.034932979418195;0.8057648784402527
83.535638;1.0346151770402394;0.8332841907171433;0.8053971561324671;-0.022738629551285028;-0.021975595552563253;9.999496330425007;0.8337360755860924;-0.005994024551363748;0.8056762839448747;0.005792294626844673;1.0349352615027656;0.805764148508753
83.545638;1.0346153925504546;0.8332864690317778;0.8053964711184418;-0.022738629299776044;-0.021975595934508763;9.99948924049331;0.8337345473341028;-0.005994024810916048;0.8056759387761233;0.005792289126703889;1.0349375689323521;0.8057634083597924
83.555638;1.0346157072196227;0.8332887520121597;0.8053957582332272;-0.02273862908193111;-0.02197559631026383;9.999482264815429;0.8337329415036495;-0.005994025065632435;0.8056755482953676;0.0057922834217685945;1.0349398989048535;0.8057626551875099
83.565638;1.0346161226493904;0.8332910395592782;0.8053950184868068;-0.02273862889742141;-0.02197559667855369;9.999475426304805;0.8337312634456518;-0.005994025315501419;0.8056751165729171;0.005792277578832016;1.034942249082516;0.8057618849584341
83.575638;1.0346166396759013;0.8332933317552165;0.8053942524803424;-0.02273862874627007;-0.021975597037807167;9.999468758071947;0.8337295186430453;-0.005994025560620316;0.8056746482339829;0.005792271664279632;1.0349446176460808;0.8057610924204662
83.585638;1.0346172585027813;0.8332956288051138;0.8053934600989671;-0.02273862862859216;-0.02197559738644449;9.999462297925154;0.8337277125145122;-0.0059940258010551094;0.8056741481024867;0.005792265739592105;1.0349470031894492;0.8057602718276782
83.595638;1.0346179782525577;0.8332979308579832;0.8053926400641309;-0.022738628544504688;-0.02197559772302626;9.99945608001338;0.833725850084469;-0.005994026036943066;0.805673620222282;0.00579225985590735;1.0349494044288852;0.8057594180453519
83.605638;1.0346187972925391;0.8333002374007825;0.8053917898095511;-0.022738628494245735;-0.021975598046299394;9.999450132856209;0.8337239357222657;-0.005994026268377136;0.8056730672788848;0.005792254052555331;1.0349518199398098;0.8057585267548907
83.615638;1.034619713964565;0.8333025467435248;0.8053909060513097;-0.02273862847835997;-0.021975598355163706;9.999444483270745;0.8337219737271366;-0.005994026495188301;0.805672490794279;0.005792248361182748;1.0349542481755767;0.8057575938604803
83.625638;1.034620726632417;0.8333048565747735;0.8053899857151482;-0.022738628497547042;-0.021975598648582645;9.999439158441866;0.8337199693602791;-0.005994026716962807;0.8056718918511683;0.005792242811837795;1.034956687346094;0.8057566154384198
83.635638;1.0346218335473303;0.8333071653472286;0.8053890264170911;-0.022738628552231518;-0.021975598925609262;9.99943418311405;0.8337179292382205;-0.005994026933150031;0.8056712716160979;0.005792237434140491;1.0349591353141656;0.8057555883867995
83.645638;1.0346230329893793;0.8333094728608019;0.8053880262323949;-0.02273862864242204;-0.021975599185427512;9.999429574891547;0.8337158607134639;-0.005994027143113291;0.8056706310018922;0.005792232252257551;1.0349615901084421;0.8057545108184576
83.655638;1.0346243234593213;0.8333117793336906;0.8053869835923452;-0.022738628767855568;-0.021975599427170263;9.999425340978368;0.8337137710416722;-0.005994027346222539;0.8056699700205463;0.005792227280081174;1.034964050307527;0.8057533816133218
83.665638;1.0346257037658484;0.8333140843810323;0.8053858977290526;-0.022738628928120105;-0.021975599649775458;9.999421476570522;0.8337116669688011;-0.0059940275419330365;0.8056692881949943;0.00579222252372382;1.0349665147591252;0.8057521995874416
83.675638;1.0346271723423481;0.8333163872598439;0.8053847688489103;-0.022738629122665662;-0.021975599852215824;9.999417965230942;0.8337095546516695;-0.005994027729775959;0.8056685858871934;0.0057922179902768125;1.03496898253834;0.8057509632036753
83.685638;1.0346287259123756;0.8333186875822493;0.8053835977982978;-0.02273862935068932;-0.021975600033850542;9.99941478452967;0.8337074397011468;-0.0059940279093266555;0.8056678647041076;0.005792213691837429;1.0349714532242273;0.8057496710297057
83.695638;1.0346303591775565;0.8333209851736108;0.8053823857658546;-0.022738629610981918;-0.02197560019458086;9.999411910501488;0.8337053270207372;-0.005994028080179031;0.8056671269854793;0.005792209640326298;1.0349739269523084;0.8057483222102206
83.705638;1.034632066308177;0.8333232795432262;0.8053811341596997;-0.022738629901870713;-0.021975600334862108;9.999409313877175;0.833703220652241;-0.005994028241909803;0.8056663758806952;0.005792205843251408;1.0349764046756333;0.8057469163054347
83.715638;1.0346338425721087;0.833325569880287;0.8053798444403907;-0.0227386302214222;-0.021975600455688898;9.99940695754585;0.8337011241703157;-0.005994028394043121;0.8056656156947846;0.005792202306264215;1.0349788883334454;0.8057454530499005
83.725638;1.0346356842293147;0.8333278553892269;0.8053785177863251;-0.022738630567802624;-0.021975600558478848;9.999404795515614;0.8336990411301921;-0.005994028536090705;0.8056648514442855;0.005792199035116211;1.0349813801052057;0.805743932743714
83.735638;1.0346375878109269;0.8333301357371867;0.805377154986293;-0.022738630939369224;-0.021975600644771966;9.999402767630565;0.8336969748955902;-0.005994028667693186;0.8056640881665221;0.005792196033070278;1.0349838816704193;0.8057423566029465
83.745638;1.0346395505602248;0.8333324115795511;0.80537575705348;-0.022738631334524837;-0.021975600715927822;9.999400807118253;0.8336949282966201;-0.005994028788662444;0.8056633311121599;0.005792193297588115;1.034986394091308;0.8057407264311433
83.755638;1.0346415709096615;0.8333346844046228;0.8053743260669299;-0.022738631751585525;-0.021975600772903746;9.999398863564526;0.8336929034582934;-0.005994028898884917;0.8056625862604155;0.005792190817758268;1.0349889175816513;0.8057390441023802
83.765638;1.0346436478200065;0.833336955174535;0.805372865422611;-0.022738632188675653;-0.021975600816090807;9.999396914149376;0.8336909016872976;-0.00599402899837255;0.8056618599403987;0.005792188573777025;1.0349914510741636;0.8057373110733711
83.775638;1.0346457801724551;0.8333392231415787;0.8053713796976365;-0.022738632643848622;-0.021975600845476458;9.999394958211479;0.8336889238956273;-0.005994029087382899;0.8056611578272646;0.005792186539624365;1.0349939916771738;0.8057355278981427
83.785638;1.034647966702667;0.833341485861042;0.8053698745042626;-0.02273863311527582;-0.02197560086103043;9.999393013051948;0.8336869716641683;-0.005994029166359994;0.8056604841557351;0.005792184686118976;1.034996534537799;0.8057336943445771
83.795638;1.0346502053996751;0.8333437392572711;0.8053683561011251;-0.02273863360114012;-0.021975600862830715;9.999391115940913;0.8336850476367891;-0.005994029235913931;0.8056598417629542;0.005792182984543662;1.0349990738853518;0.8057318102264852
83.805638;1.0346524931412913;0.8333459777152915;0.8053668307839503;-0.022738634099568257;-0.02197560085096053;9.999389324518294;0.8336831543630104;-0.0059940292969462;0.805659233000901;0.005792181411703168;1.0350016040586;0.8057298763139232
83.815638;1.0346548267040618;0.8333481951038668;0.8053653041046953;-0.022738634608808168;-0.021975600825438747;9.99938770862416;0.833681293056956;-0.005994029350628879;0.8056586603813994;0.005792179952367611;1.0350041196464492;0.8057278949620019
83.825638;1.034657203527419;0.8333503856941654;0.8053637799576013;-0.022738635127341107;-0.02197560078635892;9.99938633691905;0.8336794639822692;-0.005994029398172417;0.805658126198444;0.00579217859823081;1.0350066160770712;0.805725870048909
83.835638;1.0346596212315422;0.8333525439977734;0.8053622602551169;-0.02273863565380947;-0.021975600734268293;9.99938526909439;0.8336776673806958;-0.005994029440704723;0.8056576319797295;0.005792177346055767;1.0350090906482998;0.80572380608546
83.845638;1.034662077081445;0.8333546644204526;0.805360745297763;-0.022738636186840452;-0.021975600670340354;9.999384556026786;0.8336759031836674;-0.005994029479431226;0.8056571785825151;0.0057921761951081315;1.0350115425259034;0.805721707389863
83.855638;1.0346645679442423;0.833356741771491;0.8053592341175955;-0.02273863672496512;-0.0219756005960553;9.999384242732802;0.8336741705260916;-0.005994029515763248;0.8056567663699894;0.005792175143758938;1.035013971597767;0.8057195778841051
83.865638;1.034667090575464;0.8333587722261789;0.805357724763565;-0.022738637266793624;-0.021975600512795467;9.99938437391268;0.8336724684932157;-0.005994029551131317;0.8056563950162416;0.005792174187118812;1.0350163771368117;0.8057174210122185
83.875638;1.0346696422787316;0.8333607537360452;0.8053562147730939;-0.022738637811232924;-0.021975600421694597;9.999384997266574;0.8336707971093165;-0.005994029586613357;0.8056560636142625;0.0057921733172028814;1.035018757431075;0.8057152393954548
83.885638;1.0346722210854722;0.8333626855856725;0.8053547014564266;-0.022738638357470684;-0.021975600323631148;9.999386155998414;0.8336691573863136;-0.005994029622614699;0.8056557711644564;0.0057921725257638525;1.0350211103718974;0.8057130345221958
83.895638;1.034674824868916;0.83336456728836;0.8053531817184811;-0.022738638904794092;-0.021975600219242764;9.999387879335805;0.8336675507282093;-0.005994029658816008;0.8056555164709992;0.005792171808610448;1.0350234338872648;0.8057108068719487
83.905638;1.0346774510462688;0.8333663977801523;0.8053516519207038;-0.022738639452538855;-0.021975600108951228;9.999390183516248;0.8336659782810868;-0.0059940296945774785;0.8056552974429513;0.005792171167817724;1.0350257260645024;0.8057085564252832
83.915638;1.0346800975678816;0.833368176112267;0.8053501082985134;-0.022738640000186407;-0.02197559999297046;9.99939307812686;0.8336644405466929;-0.005994029729532232;0.8056551112896468;0.005792170609975696;1.035027984887666;0.8057062831225212
83.925638;1.0346827632180222;0.8333699030615076;0.8053485477277152;-0.022738640547297746;-0.021975599871300468;9.999396570100181;0.8336629377196306;-0.005994029763772878;0.805654955879036;0.005792170142880942;1.0350302074311624;0.805703987006747
83.935638;1.0346854465278916;0.8333715818459952;0.805346968346284;-0.02273864109326788;-0.021975599743794406;9.999400664417625;0.8336614708700193;-0.005994029797671599;0.805654829978222;0.005792169772628668;1.0350323896214244;0.8057016683494023
83.945638;1.0346881447353606;0.8333732175046713;0.8053453699932415;-0.022738641637166022;-0.021975599610360635;9.999405357230165;0.8336600429606832;-0.005994029831769045;0.8056547316012936;0.00579216950161663;1.0350345272977268;0.8056993277784729
83.955638;1.0346908534698482;0.833374816143978;0.8053437544693194;-0.022738642177799778;-0.021975599471133173;9.999410621774429;0.8336586586446292;-0.005994029866763158;0.8056546571751774;0.00579216932695574;1.0350366173212555;0.8056969660884576
83.965638;1.0346935670464614;0.8333763846414199;0.8053421251025685;-0.022738642713956633;-0.021975599326389074;9.999416402223275;0.8336573232486019;-0.0059940299035367685;0.8056546027791937;0.005792169240371035;1.0350386575398067;0.8056945841833929
83.975638;1.0346962794520396;0.8333779303600354;0.8053404855415428;-0.02273864324463283;-0.021975599176302752;9.999422624175658;0.8336560418462593;-0.005994029943106351;0.8056545651529308;0.005792169230594098;1.035040646380604;0.8056921832857231
83.985638;1.0346989857996283;0.8333794606808734;0.805338838660038;-0.022738643769083865;-0.021975599020854393;9.999429208024798;0.8336548186332472;-0.005994029986264679;0.8056545411171507;0.005792169282638816;1.03504258266817;0.8056897647089392
83.995638;1.0347016834378742;0.8333809823115226;0.8053371863808149;-0.022738644286717274;-0.02197559886007273;9.999436072269017;0.8336536567689914;-0.005994030033131748;0.805654526881539;0.005792169373123786;1.0350444651872777;0.805687329647852
84.005638;1.0347043713965618;0.8333825005539681;0.8053355301260133;-0.022738644796980196;-0.021975598694308967;9.999443136104205;0.8336525587005114;-0.005994030083092229;0.8056545185450422;0.005792169469775595;1.035046292312866;0.8056848796110287
84.015638;1.0347070486153944;0.8333840191456294;0.8053338709929432;-0.022738645299325514;-0.02197559852413677;9.999450331097286;0.8336515265664691;-0.005994030135082471;0.8056545134223623;0.005792169535347805;1.0350480618798836;0.805682416686788
84.025638;1.0347097132920062;0.8333855408358656;0.8053322096830449;-0.022738645793263457;-0.021975598350052274;9.999457608629415;0.833650562572991;-0.005994030187787824;0.8056545108461336;0.005792169529947724;1.0350497707690582;0.8056799432068874
84.035638;1.034712363227203;0.8333870681340726;0.8053305467597639;-0.02273864627845108;-0.02197559817225801;9.999464928003412;0.8336496691075943;-0.005994030239682382;0.8056545114040321;0.005792169413168957;1.0350514149645655;0.8056774611193489
84.045638;1.0347149956091217;0.8333886035828898;0.8053288829251978;-0.022738646754691002;-0.021975597990461903;9.99947223791541;0.8336488482600365;-0.005994030289079789;0.8056545154258248;0.005792169150054198;1.0350529906570682;0.8056749713237871
84.055638;1.0347176066661363;0.8333901493832745;0.8053272188705514;-0.022738647221821496;-0.021975597803781992;9.99947947626893;0.8336481012735795;-0.005994030334138287;0.8056545223264815;0.00579216871562471;1.0350544950588791;0.8056724735363616
84.065638;1.0347201918735829;0.8333917068160163;0.8053255551815576;-0.02273864767973732;-0.021975597610992135;9.999486587762982;0.833647428322836;-0.005994030372842428;0.8056545311883677;0.005792168090980067;1.0350559262393793;0.80566996702196
84.075638;1.0347227463737243;0.8333932760310505;0.805323892862757;-0.022738648128703656;-0.02197559741099619;9.999493539039854;0.8336468281118623;-0.005994030403056989;0.8056545419712472;0.00579216725583099;1.0350572827247118;0.805667451504574
84.085638;1.034725265299377;0.8333948564589877;0.8053222338452546;-0.02273864856959508;-0.02197559720318475;9.999500324096548;0.8336462974657578;-0.005994030422641998;0.8056545561701742;0.005792166184019843;1.035058563423505;0.8056649271866286
84.095638;1.0347277438698144;0.8333964476856188;0.8053205804073302;-0.022738649003734623;-0.021975596987461706;9.999506964025665;0.8336458318330368;-0.005994030429656341;0.8056545763744097;0.005792164842011804;1.035059767928945;0.8056623940108104
84.105638;1.034730177026588;0.8333980497499408;0.8053189340268435;-0.02273864943256845;-0.02197559676411811;9.999513503359804;0.8336454265775235;-0.005994030422609361;0.8056546059324075;0.005792163190603923;1.035060896509083;0.8056598513472201
84.115638;1.0347325590824517;0.8333996624511768;0.8053172951887161;-0.02273864985740036;-0.021975596533701736;9.999520007588941;0.8336450780268749;-0.005994030400567732;0.8056546491645663;0.00579216118860733;1.0350619493786137;0.8056572986188457
84.125638;1.0347348843763344;0.8334012851600124;0.8053156642776018;-0.022738650279209387;-0.021975596296716467;9.999526563542513;0.833644783577328;-0.005994030362942648;0.8056547110014287;0.005792158796982599;1.0350629263365196;0.8056547362568985
84.135638;1.0347371481985197;0.83340291771042;0.8053140423206141;-0.022738650698464542;-0.021975596053387503;9.999533275287794;0.8336445411764444;-0.005994030309078857;0.8056547962170983;0.005792155984406802;1.035063827293707;0.8056521656923348
84.145638;1.0347393465571395;0.8334045609754979;0.8053124310620215;-0.02273865111492697;-0.021975595803824615;9.999540252869902;0.8336443489110001;-0.005994030238027947;0.8056549092142871;0.005792152731954245;1.035064652971911;0.8056495883913192
84.155638;1.0347414758334437;0.8334062163390241;0.8053108329027974;-0.022738651527675856;-0.021975595548283544;9.999547604173877;0.8336442047593265;-0.005994030148682182;0.8056550539633713;0.005792149032410539;1.0350654051624755;0.805647005622001
84.165638;1.034743533178062;0.8334078848636258;0.8053092504926653;-0.02273865193538964;-0.021975595287186442;9.999555439327573;0.833644106461718;-0.005994030040011863;0.8056552335371147;0.005792144884156851;1.0350660857205214;0.8056444187569181
84.175638;1.034745516179747;0.8334095669587717;0.8053076855423763;-0.02273865233676013;-0.021975595020994;9.999563878081931;0.833644051530291;-0.005994029911198025;0.8056554499653826;0.0057921402854750875;1.0350666947171503;0.8056418288670196
84.185638;1.034747422128175;0.8334112626071531;0.8053061382123092;-0.02273865273084473;-0.02197559475011601;9.999573046903775;0.8336440372983395;-0.005994029761764818;0.8056557050727939;0.0057921352350729935;1.035067230037026;0.8056392363627718
84.195638;1.03474924840082;0.833412972108652;0.8053046079097569;-0.022738653117037502;-0.021975594474885434;9.999583071449113;0.8336440611850527;-0.00599402959157592;0.8056560012893267;0.005792129735841658;1.0350676889193553;0.8056366413140065
84.205638;1.034750993260841;0.8334146966268796;0.8053030940601464;-0.022738653494793912;-0.021975594195531495;9.99959407071227;0.83364412085271;-0.005994029400513592;0.8056563412448862;0.005792123793626618;1.0350680697275116;0.8056340438744722
84.215638;1.0347526560353506;0.8334164379456441;0.805301596091782;-0.022738653863437416;-0.02197559391210198;9.999606150522412;0.833644214028364;-0.005994029188255635;0.8056567268410251;0.005792117413672968;1.0350683728093475;0.8056314443944935
84.225638;1.0347542366313471;0.8334181981079235;0.8053001131382848;-0.022738654222048734;-0.02197559362437418;9.999619397809093;0.8336443386831687;-0.005994028954411467;0.8056571589679307;0.005792110603549488;1.0350686000274;0.8056288431519917
84.235638;1.034755734777847;0.833419979083631;0.8052986437068664;-0.02273865456942745;-0.021975593331811732;9.999633878893246;0.8336444932527248;-0.005994028698678476;0.8056576377841017;0.005792103377707185;1.0350687536042589;0.8056262403459107
84.245638;1.0347571498172947;0.8334217822306166;0.8052971857716293;-0.022738654904138976;-0.021975593033602844;9.999649642528341;0.8336446761334235;-0.005994028420933008;0.8056581631071467;0.005792095756864992;1.0350688357087943;0.8056236368129807
84.255638;1.0347584811706052;0.833423607984643;0.8052957376486606;-0.02273865522464119;-0.02197559272879277;9.999666725461998;0.8336448854636638;-0.005994028121371072;0.8056587348116343;0.005792087768013407;1.0350688483959973;0.8056210345584742
84.265638;1.0347597287661623;0.833425455803053;0.8052942988354157;-0.022738655529597567;-0.02197559241639246;9.999685154778737;0.8336451198711751;-0.005994027800558562;0.8056593528753133;0.0057920794456729685;1.0350687927981443;0.8056184363691377
84.275638;1.0347608934465238;0.8334273239753717;0.8052928701803217;-0.02273865581824538;-0.02197559209542808;9.999704943237862;0.8336453789482005;-0.005994027459313888;0.8056600167296089;0.005792070826545879;1.0350686684367096;0.8056158452967439
84.285638;1.0347619773775911;0.8334292092119504;0.8052914539534195;-0.022738656090342365;-0.02197559176499701;9.999726084359914;0.8336456627846586;-0.005994027098525008;0.805660724787893;0.005792061940825298;1.0350684737878744;0.8056132648963402
84.295638;1.034762983615565;0.8334311066470282;0.8052900538679187;-0.022738656345683523;-0.021975591424270004;9.999748552636213;0.8336459710472776;-0.005994026718960364;0.8056614749910396;0.005792052810719599;1.035068207284592;0.805610699352765
84.305638;1.0347639150204428;0.8334330107460264;0.8052886745469395;-0.022738656583848372;-0.021975591072533225;9.999772304100041;0.8336463022390379;-0.005994026321114933;0.805662265383238;0.005792043455746379;1.0350678677705645;0.8056081527493183
84.315638;1.0347647732505296;0.8334349163471211;0.8052873209841459;-0.022738656804406676;-0.021975590709411196;9.999797277613627;0.8336466538402122;-0.005994025905209117;0.8056630938421491;0.0057920338969714;1.0350674543022311;0.805605628788033
84.325638;1.0347655580521038;0.8334368191469786;0.8052859984693296;-0.022738657007181463;-0.02197559033500483;9.99982339791828;0.8336470231003221;-0.0059940254713191496;0.8056639576650421;0.005792024157917052;1.035066965185513;0.805603131465513
84.335638;1.0347662675970841;0.8334387155511536;0.8052847125447069;-0.02273865719236415;-0.02197558994974755;9.99985057583974;0.8336474080091588;-0.005994025019561063;0.8056648537461876;0.005792014263239403;1.0350663975090506;0.8056006655830823
84.345638;1.0347668996407489;0.833440602077363;0.8052834691931088;-0.02273865736055062;-0.02197558955421889;9.999878708116862;0.8336478085711814;-0.005994024550369481;0.8056657793913834;0.005792004236265686;1.0350657482986314;0.8055982364353886
84.355638;1.0347674521029395;0.833442474986128;0.8052822751377116;-0.022738657512825222;-0.02197558914906554;9.999907682328802;0.8336482273742303;-0.005994024064712168;0.8056667332014478;0.005791994098712318;1.0350650155690968;0.8055958487078705
84.365638;1.0347679231719773;0.8334443302934679;0.8052811370309304;-0.022738657650882062;-0.021975588734996054;9.999937384872771;0.8336486684340293;-0.0059940235641252;0.8056677147876755;0.005791983872986963;1.0350641980999271;0.8055935057306358
84.375638;1.034768311811276;0.8334461636537903;0.8052800600356232;-0.022738657777024957;-0.0219755883129437;9.99996770630872;0.8336491355537691;-0.005994023050798227;0.8056687234306013;0.005791973583725403;1.03506329483587;0.8055912099810166
84.385638;1.034768618246046;0.8334479701672378;0.8052790473292977;-0.02273865789406434;-0.021975587884373655;9.999998542160688;0.833649631568613;-0.005994022527702803;0.8056697577056222;0.005791963256617607;1.0350623045004013;0.8055889634948458
84.395638;1.0347688436644582;0.8334497444765058;0.8052781002721583;-0.022738658005095135;-0.02197558745132409;10.000029792131395;0.8336501582082493;-0.0059940219984428765;0.805670816219121;0.005791952915137456;1.0350612257720813;0.8055867673576877
84.405638;1.0347689898224637;0.8334514808187852;0.8052772187123003;-0.02273865811313316;-0.021975587015987147;10.000061361232039;0.833650716017646;-0.005994021466761006;0.8056718975678455;0.005791942579232547;1.0350600576492277;0.8055846217309591
84.415638;1.034769059387096;0.8334531728240064;0.8052764014944046;-0.022738658220979736;-0.021975586580316696;10.000093163074116;0.8336513043496748;-0.005994020935992797;0.8056729996059023;0.005791932267735403;1.0350587989646032;0.805582526974707
84.425638;1.0347690559640694;0.8334548137282201;0.8052756468470433;-0.02273865833139805;-0.021975586145924583;10.000125122417856;0.8336519217013105;-0.00599402040875618;0.8056741195639237;0.0057919220017437845;1.0350574475937881;0.8055804842538444
84.435638;1.034768983346461;0.8334563971510905;0.8052749525500209;-0.02273865844704402;-0.021975585714000614;10.000157172824288;0.8336525661964017;-0.005994019886945137;0.8056752548818902;0.005791911806005112;1.0350560005106098;0.8055784951268731
84.445638;1.0347688458432913;0.8334579175851956;0.8052743161562806;-0.022738658570077497;-0.021975585285362035;10.000189250534547;0.8336532358284081;-0.0059940193719515995;0.8056764032478003;0.005791901705887171;1.0350544547605496;0.8055765615421888
84.455638;1.0347686496873285;0.8334593703069442;0.8052737354746337;-0.022738658702060537;-0.021975584860740128;10.00022129251044;0.8336539284525086;-0.005994018864919336;0.8056775616333711;0.0057918917234118785;1.0350528088043343;0.8055746862738119
84.465638;1.0347684029497337;0.8334607513695608;0.8052732089875676;-0.022738658844258942;-0.021975584440893883;10.000253237186637;0.8336546414886516;-0.0059940183669309885;0.805678725948093;0.005791881876011424;1.0350510634502645;0.8055728727335035
84.475638;1.034768113743992;0.8334620577748671;0.8052727355181983;-0.022738658997798315;-0.02197558402635284;10.000285021468388;0.8336553716618126;-0.0059940178791936;0.8056798920282396;0.005791872175941025;1.0350492220051868;0.8055711245795957
84.485638;1.0347677889355413;0.8334632871051366;0.8052723137398061;-0.022738659163540925;-0.02197558361712327;10.000316582094841;0.8336561154150667;-0.005994017403071609;0.8056810565563312;0.005791862631535618;1.0350472897272964;0.80556944573349
84.495638;1.0347674344185869;0.8334644367054733;0.8052719425232365;-0.0227386593421947;-0.021975583212751736;10.000347865088974;0.8336568697552161;-0.005994016939746152;0.8056822170620247;0.00579185324884523;1.0350452728249684;0.8055678403655366
84.505638;1.0347670560469255;0.8334655034919306;0.8052716213801455;-0.022738659534623226;-0.021975582812646326;10.00037882807095;0.8336576327195088;-0.005994016489814724;0.8056833718123486;0.005791844028672937;1.0350431773886444;0.8055663125438185
84.515638;1.0347666596061438;0.83346648483203;0.8052713500165761;-0.022738659741727923;-0.021975582416276625;10.000409428676187;0.8336584034622883;-0.005994016053392972;0.8056845198009439;0.005791834964063094;1.035041008143994;0.8055648659701546
84.525638;1.0347662498572445;0.8334673796001779;0.8052711277188008;-0.022738659963992915;-0.021975582023258482;10.000439614037553;0.8336591824795216;-0.005994015630499109;0.8056856601330835;0.005791826045324327;1.0350387673430081;0.8055635043397233
84.535638;1.0347658303213982;0.8334681882065814;0.8052709539407189;-0.022738660201318848;-0.021975581633445453;10.000469321650804;0.8336599716606766;-0.005994015221065061;0.8056867911555772;0.005791817267016489;1.0350364551785074;0.8055622318525772
84.545638;1.0347654039133694;0.8334689119163737;0.8052708296072696;-0.022738660453267404;-0.021975581246822178;10.000498483486174;0.8336607737123339;-0.005994014824694753;0.8056879104129511;0.005791808627246152;1.0350340716226447;0.8055610528133177
84.555638;1.0347649731555757;0.8334695526709979;0.8052707573123047;-0.02273866071941291;-0.02197558086315749;10.000527030050106;0.8336615913496124;-0.005994014440597696;0.805689015323251;0.005791800121431616;1.0350316177260093;0.8055599706815076
84.565638;1.0347645399370593;0.8334701133476172;0.805270740412957;-0.022738660999503557;-0.021975580481785224;10.000554899606227;0.8336624266711481;-0.005994014067675136;0.8056901034739475;0.005791791738858288;1.0350290955322174;0.8055589880504427
84.575638;1.0347641054705954;0.8334705977358642;0.8052707821958875;-0.022738661293357245;-0.021975580101630667;10.000582045806585;0.8336632808692345;-0.00599401370463406;0.80569117230723;0.0057917834629155574;1.035026507633502;0.8055581073066491
84.585638;1.03476367080075;0.8334710098455862;0.8052708853476014;-0.022738661600689415;-0.021975579721311166;10.000608434734836;0.8336641546277336;-0.0059940133500428;0.8056922190804943;0.005791775272818765;1.0350238573177033;0.8055573301387476
84.595638;1.0347632377704001;0.8334713528501447;0.805271051658191;-0.022738661921110386;-0.021975579339325722;10.000634036640365;0.8336650493962633;-0.00599401300231226;0.8056932410924386;0.005791767148594457;1.035021148864024;0.8055566561910523
84.605638;1.0347628095051453;0.8334716290801075;0.8052712819234555;-0.022738662254316335;-0.021975578954290708;10.000658818084228;0.8336659687426216;-0.005994012659695473;0.8056942354433215;0.005791759076916237;1.0350183872193477;0.8055560829735182
84.615638;1.0347623896542117;0.8334718413699267;0.8052715758133795;-0.022738662600199116;-0.021975578565178615;10.000682733813512;0.833666918315939;-0.00599401232032839;0.8056951989910319;0.005791751051887571;1.0350155773498189;0.8055556070494734
84.625638;1.0347619811098598;0.8334719939465807;0.8052719317233303;-0.022738662958706416;-0.021975578171713982;10.000705723488819;0.8336679041843196;-0.0059940119823059385;0.8056961291615573;0.005791743072690747;1.0350127239208062;0.8055552249207626
84.635638;1.034761585561332;0.8334720917755551;0.8052723466793458;-0.022738663329799493;-0.02197557777464834;10.00072771830627;0.8336689309710121;-0.005994011643735047;0.8056970246506466;0.005791735141498924;1.0350098311060014;0.8055549330825461
84.645638;1.0347612038605074;0.8334721393507752;0.8052728162071529;-0.022738663713668738;-0.021975577375435183;10.00074865328024;0.8336700011368262;-0.005994011302616929;0.8056978854028813;0.005791727260950294;1.0350069020284265;0.8055547277391703
84.655638;1.034760836598472;0.833472140276312;0.8052733345652721;-0.022738664110719082;-0.02197557697562549;10.00076847971845;0.8336711157145243;-0.005994010956597282;0.8056987124860867;0.005791719430579657;1.035003938457726;0.8055546049183934
84.665638;1.0347604849330818;0.8334720976006302;0.8052738957241673;-0.022738664521183706;-0.02197557657661527;10.000787172713942;0.8336722754449779;-0.005994010602898167;0.8056995081399725;0.005791711643290986;1.035000941296435;0.8055545611210151
84.675638;1.0347601509039;0.8334720138799239;0.8052744945639156;-0.022738664944828093;-0.021975576179682318;10.000804727971225;0.8336734809101182;-0.005994010238627598;0.8057002753054211;0.005791703884677696;1.034997910956696;0.8055545936743523
