time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.685638;1.034759836662847;0.8334718906655991;0.8052751274782801;-0.022738665380871152;-0.02197557578600757;10.000821152697482;0.8336747318268954;-0.00599400986112346;0.8057010163463733;0.005791696135441132;1.034994847710187;0.80555470036372
84.695638;1.0347595433523773;0.8334717282114043;0.805275792149155;-0.02273866582793187;-0.021975575396757978;10.000836461064818;0.8336760267692493;-0.005994009467989152;0.8057017319419123;0.005791688374873715;1.034991752681137;0.8055548789236304
84.705638;1.0347592704676578;0.8334715257348575;0.8052764868385666;-0.022738666284106646;-0.021975575013151588;10.000850671291992;0.8336773636360015;-0.005994009057102373;0.8057024210032592;0.00579168058420217;1.0349886282927905;0.8055551267747818
84.715638;1.0347590166354783;0.8334712816169185;0.805277209623266;-0.022738666747310954;-0.021975574636237758;10.000863796830751;0.8336787396675601;-0.005994008626759067;0.8057030813490386;0.005791672749795948;1.0349854776691536;0.805555440657174
84.725638;1.0347587810868464;0.8334709934465218;0.8052779581283256;-0.022738667215718017;-0.02197557426661673;10.000875836919672;0.8336801507435972;-0.0059940081758238315;0.8057037105644901;0.00579166486694184;1.0349823041701836;0.8055558162010504
84.735638;1.0347585634826724;0.8334706580462677;0.8052787299444916;-0.022738667688018258;-0.02197557390445905;10.000886776262002;0.8336815915406821;-0.005994007703867987;0.8057043069040104;0.0057916569414650405;1.034979111310537;0.8055562480436569
84.745638;1.0347583625296297;0.8334702713509861;0.8052795230062436;-0.02273866816326458;-0.0219755735497923;10.000896593575451;0.8336830568659007;-0.005994007211079347;0.8057048698893785;0.005791648984994607;1.0349759025305374;0.8055567303757601
84.755638;1.0347581754905475;0.8334698286336746;0.8052803354495319;-0.022738668640443268;-0.02197557320282966;10.000905267084395;0.8336845425152988;-0.0059940066979878;0.8057053998764414;0.00579164100829734;1.0349726806169943;0.8055572573796258
84.765638;1.034757998425477;0.8334693254968276;0.805281165284754;-0.02273866911821867;-0.02197557286414394;10.000912773767741;0.8336860448861715;-0.005994006165396192;0.8057058970200596;0.005791633023058619;1.0349694473167486;0.8055578234013426
84.775638;1.034757826358351;0.833468759122209;0.805282010460266;-0.02273866959499702;-0.021975572534611496;10.000919092277304;0.8336875603599542;-0.005994005614425832;0.8057063609089902;0.005791625050133217;1.0349662040519063;0.8055584228707525
84.785638;1.0347576536890681;0.8334681286799132;0.8052828692836569;-0.022738670069164118;-0.021975572215237476;10.000924209961527;0.8336890852081253;-0.005994005046439054;0.8057067908398838;0.005791617119590259;1.0349629531873457;0.8055590504245445
84.795638;1.0347574749660076;0.8334674343673143;0.8052837406564812;-0.022738670539414623;-0.021975571907134357;10.000928130667614;0.8336906155081565;-0.005994004462939153;0.8057071860004013;0.0057916092589711645;1.0349596986086622;0.8055597017923071
84.805638;1.0347572854319116;0.8334666762630744;0.8052846240430824;-0.0227386710050715;-0.021975571611664066;10.000930883171584;0.833692146876195;-0.005994003865497109;0.8057075455454895;0.005791601483940149;1.034956445655626;0.805560374896266
84.815638;1.034757081407601;0.8334658543024392;0.8052855191572151;-0.022738671466011405;-0.021975571330430682;10.000932521015509;0.8336936745880054;-0.005994003255659909;0.8057078684435797;0.005791593801291233;1.0349532008256235;0.8055610701391945
84.825638;1.0347568610570386;0.8334649689246126;0.8052864255303;-0.022738671922070144;-0.021975571065082307;10.00093310809068;0.8336951937803566;-0.005994002634916004;0.8057081531722989;0.005791586216980961;1.0349499713120267;0.8055617896931221
84.835638;1.0347566248267808;0.833464021410698;0.8052873426262261;-0.022738672372597992;-0.02197557081704925;10.000932702212644;0.8336966991560122;-0.00599400200472038;0.8057083980462746;0.005791578739899863;1.0349467644400738;0.8055625362694732
84.845638;1.0347563748155968;0.8334630137759612;0.8052882701854442;-0.0227386728166185;-0.02197557058738366;10.000931350586212;0.8336981848580418;-0.005994001366465767;0.805708601975287;0.0057915713835817685;1.0349435871802966;0.8055633120804327
84.855638;1.0347561138879695;0.8334619487043047;0.8052892081030434;-0.022738673253239076;-0.021975570376946287;10.000929093446276;0.8336996448586345;-0.005994000721417236;0.8057087648066041;0.005791564167437425;1.0349404462138025;0.8055641185264603
84.865638;1.0347558456606458;0.833460829837506;0.805290156234559;-0.022738673681926187;-0.021975570186656978;10.000925961692852;0.8337010733118787;-0.005994000070721756;0.8057088873434627;0.005791557112171923;1.0349373482234485;0.8055649565187186
84.875638;1.0347555751114286;0.8334596617991785;0.8052911143429349;-0.02273867410248167;-0.021975570017302357;10.000921966684583;0.8337024647702461;-0.005993999415473423;0.8057089713557151;0.005791550231478597;1.034934299369876;0.8055658268355196
84.885638;1.0347553082506074;0.8334584494299008;0.8052920819642961;-0.02273867451473898;-0.02197556986904539;10.000917093763235;0.8337038140767267;-0.005993998756719965;0.8057090193931321;0.005791543528252779;1.0349313044502746;0.8055667300706556
84.895638;1.0347550507843362;0.8334571970178487;0.805293058253477;-0.02273867491832897;-0.021975569741223624;10.000911308003293;0.8337051158461125;-0.005993998095419083;0.8057090343014303;0.005791536996205937;1.0349283667779898;0.8055676661983758
84.905638;1.0347548073945347;0.833455908324415;0.8052940416729296;-0.02273867531289389;-0.021975569632661552;10.000904570754505;0.8337063643426066;-0.005993997432503052;0.8057090189179613;0.005791530623947417;1.0349254883673922;0.8055686341035838
84.915638;1.0347545818134491;0.8334545870458974;0.8052950297173181;-0.022738675698573064;-0.021975569542129165;10.000896854728467;0.8337075539034621;-0.0059939967691144645;0.8057089761508833;0.0057915244005585665;1.0349226699236662;0.8055696316908416
84.925638;1.0347543769876297;0.8334532368075603;0.8052960192008217;-0.02273867607612367;-0.021975569468672265;10.000888148807217;0.8337086792595743;-0.005993996106796889;0.8057089090409727;0.005791518319585451;1.0349199110880523;0.8055706564297682
84.935638;1.0347541953681758;0.8334518605166991;0.8052970067469548;-0.022738676446566273;-0.021975569411709823;10.000878458875109;0.8337097355744995;-0.005993995447321108;0.8057088208566858;0.005791512377027251;1.0349172114619576;0.8055717055921712
84.945638;1.0347540391865162;0.8334504599339753;0.8052979889954507;-0.02273867681080233;-0.02197556937077288;10.00086780974597;0.8337107182635622;-0.00599399479217527;0.8057087151618821;0.00579150656486131;1.034914571597432;0.8055727763555386
84.955638;1.0347539105279708;0.8334490357247752;0.8052989624453424;-0.022738677169285813;-0.021975569345238807;10.00085624745023;0.8337116230343828;-0.005993994142236626;0.8057085952048276;0.0057915008674984825;1.034911992281721;0.8055738660578582
84.965638;1.0347538116957504;0.8334475874111498;0.8052999228730467;-0.022738677521728232;-0.021975569334516738;10.000843840970031;0.8337124465667543;-0.005993993497873668;0.8057084627116481;0.00579149526401555;1.0349094727141903;0.8055749722101431
84.975638;1.0347537457299008;0.8334461133049973;0.8053008653200814;-0.02273867786713034;-0.02197556933842845;10.000830678852976;0.8337131871759321;-0.005993992859136261;0.80570831722245;0.005791489730829689;1.0349070100496698;0.8055760919701163
84.985638;1.0347537162871123;0.8334446108469933;0.8053017853282918;-0.022738678204120018;-0.021975569357112843;10.000816859639643;0.8337138448096814;-0.0059939922259028494;0.805708156531331;0.005791484241593001;1.0349046007242688;0.8055772215589663
84.995638;1.0347537269987501;0.8334430775269135;0.8053026797470804;-0.022738678531166154;-0.02197556939051232;10.000802481985495;0.8337144207420559;-0.005993991598096917;0.8057079773856566;0.005791478767186428;1.0349022423278;0.8055783564607786
85.005638;1.0347537805619555;0.8334415119484722;0.8053035456743982;-0.022738678846534223;-0.021975569438216706;10.000787638802839;0.8337149175221931;-0.005993990975912681;0.805707776222817;0.005791473277114244;1.03489993477283;0.8055794920738667
85.015638;1.0347538782690608;0.8334399138509945;0.805304378889005;-0.022738679148240827;-0.021975569499689596;10.000772415225567;0.8337153389419552;-0.005993990359957943;0.8057075502038423;0.005791467741434347;1.0348976792886901;0.8055806239685358
85.025638;1.034754021054818;0.8334382833235764;0.8053051738611638;-0.02273867943412017;-0.02197556957428997;10.000756888144773;0.8337156894426228;-0.005993989751250291;0.8057072975700029;0.005791462131625091;1.0348954760927656;0.8055817479237396
85.035638;1.0347542110060477;0.8334366206274032;0.8053059249977608;-0.02273867970193716;-0.021975569661141024;10.000741126981612;0.8337159736197016;-0.005993989151093227;0.8057070172637891;0.005791456418094682;1.034893323418835;0.8055828600097745
85.045638;1.0347544515041727;0.8334349263857571;0.8053066272903067;-0.02273867994956492;-0.021975569759203232;10.000725196988602;0.8337161966962899;-0.005993988560904536;0.8057067087906942;0.005791450568482095;1.0348912182287544;0.805583956317017
85.055638;1.0347547456700676;0.8334332014112058;0.805307275974889;-0.022738680175158718;-0.02197556986744384;10.00070916279403;0.8337163648170659;-0.0059939879820276;0.8057063721163866;0.005791444552443848;1.0348891572054313;0.8055850320961037
85.065638;1.0347550940998995;0.8334314467893285;0.8053078663016162;-0.02273868037714931;-0.0219755699848782;10.000693086948628;0.833716483972982;-0.005993987415629943;0.8057060074031641;0.005791438349052463;1.034887137021827;0.8055860810596761
85.075638;1.0347554937468264;0.8334296643358715;0.8053083942112944;-0.022738680554050424;-0.021975570110583695;10.000677021774823;0.8337165588295234;-0.005993986862903372;0.8057056148380376;0.00579143195064335;1.0348851538734702;0.8055870958537988
85.085638;1.0347559390197874;0.8334278564496329;0.8053088573183466;-0.022738680704229155;-0.021975570243838016;10.000661005027162;0.8337165927002776;-0.005993986325463586;0.8057051943783815;0.005791425362064636;1.034883203181003;0.8055880691211929
85.095638;1.034756423774315;0.8334260254060788;0.8053092550688515;-0.02273868082581492;-0.021975570384274258;10.000645071199315;0.833716587664809;-0.005993985805391692;0.8057047457671584;0.00579141859756253;1.0348812797309235;0.8055889940443323
85.105638;1.0347569422884795;0.8334241730774945;0.8053095880516452;-0.022738680916852196;-0.021975570531721268;10.000629267835139;0.8337165441340724;-0.005993985304893221;0.8057042692633358;0.005791411678777378;1.0348793777765644;0.805589864808885
85.115638;1.0347574892410047;0.8334223014887893;0.8053098571989699;-0.02273868097558582;-0.021975570685731305;10.000613657777095;0.8337164608537941;-0.00599398482615725;0.8057037660415461;0.005791404633533308;1.0348774913026995;0.8055906772621477
85.125638;1.0347580594478532;0.8334204134332981;0.8053100634661675;-0.022738681000679422;-0.021975570845438774;10.0005983083378;0.8337163357835595;-0.005993984371512625;0.8057032373597189;0.005791397492378473;1.034875614824663;0.805591429132645
85.135638;1.0347586476310489;0.8334185120955742;0.8053102081806447;-0.022738680991249195;-0.021975571010046654;10.000583282400727;0.8337161671606969;-0.005993983943483438;0.8057026836819542;0.005791390284725935;1.0348737440559908;0.8055921198877888
85.145638;1.034759248278209;0.8334166003374828;0.8053102934568777;-0.022738680946758273;-0.02197557117929152;10.000568639156292;0.8337159543537737;-0.005993983544636893;0.8057021049314478;0.005791383038602114;1.0348718759335869;0.8055927505827895
85.155638;1.034759855453372;0.8334146806554062;0.8053103224895513;-0.022738680867043087;-0.021975571353347635;10.00055444035678;0.8337156983455132;-0.005993983177496669;0.8057015013468222;0.005791375781046601;1.0348700083901419;0.8055933237567602
85.165638;1.0347604627258624;0.8334127554705193;0.8053103001803306;-0.022738680752497912;-0.021975571532536698;10.000540755907878;0.8337154015934467;-0.005993982844543895;0.8057008740091807;0.005791368533646714;1.0348681400350412;0.8055938435127883
85.175638;1.0347610634227464;0.8334108272052193;0.805310233093703;-0.022738680604037994;-0.021975571717225223;10.000527662311585;0.8337150671898959;-0.0059939825481295705;0.8057002245487878;0.005791361306676233;1.0348662699063456;0.8055943156737544
85.185638;1.0347616508035644;0.833408897960634;0.8053101280995859;-0.022738680422796486;-0.021975571907618077;10.000515231489747;0.8337146978305202;-0.005993982290457976;0.8056995543792019;0.005791354098628151;1.034864397353979;0.8055947473274747
85.195638;1.0347622181812137;0.8334069693776809;0.8053099914158496;-0.022738680209921796;-0.02197557210342877;10.000503520280176;0.8337142958908406;-0.005993982073767941;0.805698864373424;0.005791346900082431;1.0348625216779195;0.8055951455314606
85.205638;1.0347627595844324;0.8334050431718548;0.8053098287948915;-0.022738679966627262;-0.02197557230385362;10.00049256759187;0.8337138643886368;-0.005993981900363304;0.8056981549587726;0.005791339698439192;1.0348606420373196;0.8055955161307514
85.215638;1.034763270281489;0.8334031213501513;0.8053096456270007;-0.022738679694357146;-0.02197557250777533;10.00048239639598;0.8337134069858175;-0.005993981772257077;0.8056974258922586;0.005791332483435486;1.0348587579226494;0.8055958636966194
85.225638;1.034763746362189;0.8334012053990946;0.8053094465356637;-0.022738679394867147;-0.02197557271391919;10.000473021305503;0.8337129273462244;-0.005993981690817577;0.8056966757104354;0.005791325250368051;1.0348568689629434;0.8055961924049188
85.235638;1.034764184167731;0.8333992957430114;0.8053092351175086;-0.022738679070086424;-0.021975572921003057;10.000464457479156;0.8337124290954259;-0.005993981656799545;0.8056959014605569;0.005791317997816631;1.0348549740002948;0.8055965063889411
85.245638;1.0347645798668865;0.833397392316111;0.8053090141456735;-0.02273867872185027;-0.021975573127855502;10.00045672263003;0.8337119158162637;-0.005993981670536287;0.8056950992691487;0.005791310724854612;1.0348530709527988;0.8055968091459931
85.255638;1.034764928802696;0.8333954951322691;0.8053087858593665;-0.02273867835176771;-0.021975573333379336;10.00044983392917;0.8337113908343711;-0.0059939817319694146;0.8056942656445863;0.005791303431386907;1.0348511575143184;0.8055971035081079
85.265638;1.0347652252501607;0.8333936043682177;0.8053085517954846;-0.022738677961327225;-0.021975573536421208;10.000443804344322;0.8337108572860371;-0.005993981840593156;0.8056933982344402;0.0057912961199512595;1.034849231702985;0.8055973925580873
85.275638;1.0347654633346728;0.8333917203226787;0.8053083125855636;-0.02273867755203263;-0.021975573735767973;10.000438639250179;0.8337103183301549;-0.005993981995414984;0.8056924955121246;0.00579128879875689;1.0348472924224974;0.8055976800853003
85.285638;1.0347656385124673;0.8333898431854218;0.8053080685118101;-0.022738677125468065;-0.021975573930430623;10.000434334795349;0.8337097772900024;-0.005993982194855627;0.805691556624353;0.005791281481461788;1.0348453402363802;0.8055979699684078
85.295638;1.0347657481946984;0.8333879727979339;0.8053078202409416;-0.02273867668348418;-0.021975574119908782;10.00043088021322;0.8337092375885796;-0.005993982436633386;0.8056905817335187;0.005791274180559685;1.0348433777102302;0.8055982655679219
85.305638;1.0347657913550607;0.8333861089461211;0.8053075689578734;-0.02273867622842924;-0.02197557430398709;10.00042826280189;0.8337087023498846;-0.005993982717777732;0.8056895720624803;0.005791266904647777;1.0348414089088438;0.8055985699224986
85.315638;1.0347657682005367;0.8333842523244683;0.8053073161762492;-0.022738675763045692;-0.021975574482390486;10.000426470136585;0.8337081738320175;-0.005993983034785042;0.805688529575342;0.005791259663710815;1.0348394385675617;0.8055988861265216
85.325638;1.034765680293951;0.8333824051359262;0.8053070635896693;-0.022738675290079488;-0.021975574654869105;10.00042548457661;0.8337076530797669;-0.0059939833838767555;0.8056874566862612;0.00579125247206704;1.0348374720338716;0.8055992174180038
85.335638;1.0347655307314654;0.8333805702571683;0.8053068132275598;-0.022738674812035863;-0.021975574821478338;10.000425275922712;0.8337071401009589;-0.005993983761278552;0.8056863562296263;0.005791245347915382;1.0348355158017886;0.8055995672341566
85.345638;1.034765324105532;0.8333787498941996;0.8053065681423122;-0.022738674331245514;-0.02197557498252033;10.000425802846776;0.8337066340115956;-0.005993984163319252;0.8056852315796965;0.005791238313579062;1.0348335770354673;0.80559993916228
85.355638;1.0347650663974606;0.8333769452894378;0.8053063330250446;-0.022738673850098597;-0.021975575138205083;10.000427020559112;0.8337061324674278;-0.005993984586364557;0.8056840864721418;0.005791231393140331;1.0348316619940607;0.8056003364663475
85.365638;1.034764764871911;0.8333751574860059;0.8053061139262025;-0.022738673371236758;-0.021975575288484032;10.00042888926311;0.8337056313503072;-0.00599398502681083;0.8056829242667546;0.005791224608098448;1.0348297753568734;0.8056007613025549
85.375638;1.034764427771193;0.833373388100912;0.8053059173789673;-0.022738672897466866;-0.021975575433147477;10.000431381419252;0.833705125693474;-0.0059939854811660075;0.8056817470442882;0.00579121797349239;1.0348279212909397;0.8056012142039356
85.385638;1.0347640637762043;0.8333716393708238;0.8053057494804334;-0.02273867243137846;-0.021975575571931485;10.000434479174977;0.8337046111830919;-0.0059939859460963725;0.8056805551881475;0.005791211493894816;1.0348261045984701;0.8056016945521953
85.395638;1.0347636815687962;0.8333699138546089;0.8053056150987404;-0.022738671974934215;-0.021975575704563616;10.000438163850108;0.8337040853832999;-0.005993986418449578;0.8056793475177674;0.00579120516336275;1.0348243307002938;0.8056022015620237
85.405638;1.0347632898560266;0.8333682143176915;0.8053055176231431;-0.022738671529269856;-0.021975575830742132;10.0004424123933;0.8337035479233712;-0.0059939868953465866;0.8056781216826708;0.005791198971419681;1.0348226051754923;0.8056027346159685
85.415638;1.0347628977145524;0.8333665435214843;0.8053054593354745;-0.02273867109475565;-0.0219755759500041;10.000447202218554;0.8337029993684852;-0.005993987374224111;0.8056768748895655;0.005791192908547433;1.0348209335343126;0.805603293109643
85.425638;1.0347625148252475;0.8333649039919996;0.8053054416237853;-0.022738670671212245;-0.021975576061613402;10.000452514363078;0.8337024399077908;-0.005993987852733219;0.805675604984667;0.005791186967218401;1.0348193211109826;0.8056038762811069
85.435638;1.0347621507520375;0.8333632981159911;0.8053054644620192;-0.022738670258238003;-0.021975576164584218;10.000458330993144;0.8337018687750634;-0.005993988328722866;0.8056743111448191;0.005791181140347986;1.0348177727490249;0.8056044830798453
85.445638;1.0347618132488852;0.8333617283123936;0.8053055258184803;-0.022738669855645738;-0.02197557625777027;10.000464633247082;0.8337012843665871;-0.005993988800383988;0.8056729938824262;0.005791175418620984;1.0348162925092685;0.8056051122030923
85.455638;1.034761507713453;0.8333601968469753;0.8053056219035059;-0.022738669463795182;-0.021975576339951428;10.000471403644037;0.8337006850144214;-0.005993989266295902;0.8056716552452479;0.005791169787707234;1.034814883999914;0.8056057622236794
85.465638;1.0347612385166813;0.8333587049756649;0.8053057478457749;-0.022738669083655693;-0.021975576409835145;10.000478629299572;0.8337000700129731;-0.005993989725261859;0.8056702991858659;0.00579116422894704;1.0348135504168374;0.8056064318378209
85.475638;1.0347610103661111;0.8333572518960766;0.8053058980036951;-0.022738668716625655;-0.021975576465981857;10.00048630358086;0.8336994401562192;-0.005993990176112807;0.805668931445773;0.005791158724412509;1.0348122934446058;0.8056071201962505
85.485638;1.034760828897228;0.8333558350067457;0.805306066415667;-0.02273866836417826;-0.02197557650690752;10.00049442490719;0.8336987972351207;-0.005993990617814434;0.805667559495323;0.005791153259425579;1.0348111121140577;0.8056078269651079
85.495638;1.034760700660161;0.833354451467654;0.8053062479335612;-0.022738668027563184;-0.02197557653132026;10.000502992894994;0.8336981428524369;-0.005993991049871284;0.8056661926067598;0.005791147819304012;1.0348100027266378;0.80560855200469
85.505638;1.034760631947879;0.8333530990805917;0.805306439089197;-0.022738667707812892;-0.021975576538163906;10.000512004248009;0.8336974781182256;-0.005993991472460719;0.805664841098952;0.00579114238551708;1.0348089599672028;0.8056092949750454
85.515638;1.0347606269850047;0.8333517760040858;0.8053066377128355;-0.02273866740589687;-0.021975576526575075;10.000521448963758;0.8336968043186567;-0.00599399188618995;0.8056635148658687;0.005791136935815993;1.0348079785242479;0.8056100551223141
85.525638;1.034760687155107;0.8333504803110541;0.8053068416046067;-0.022738667122669916;-0.021975576495952203;10.000531310428514;0.8336961231588235;-0.005993992291925023;0.8056622222038936;0.005791131447708496;1.03480705439388;0.8056108311604999
85.535638;1.0347608113294302;0.8333492097703173;0.8053070473670039;-0.022738666858606493;-0.021975576445885332;10.000541568605374;0.8336954368886389;-0.005993992690650033;0.8056609692001526;0.005791125900475025;1.034806185534771;0.8056116213201422
85.545638;1.0347609964206035;0.8333479620539078;0.805307250568754;-0.022738666613609224;-0.02197557637588495;10.000552198045996;0.8336947486672011;-0.005993993083193701;0.8056597596717021;0.005791120276288461;1.0348053718041057;0.8056124236602985
85.555638;1.0347612377472166;0.8333467355294697;0.8053074470411419;-0.02273866638710447;-0.02197557628530521;10.000563163812918;0.833694062161088;-0.0059939934702039725;0.8056585959662351;0.005791114565239782;1.0348046141445237;0.8056132361694852
85.565638;1.0347615290797925;0.8333455300125028;0.805307633633448;-0.02273866617842262;-0.021975576173593206;10.000574424065325;0.8336933806558003;-0.005993993852516546;0.805657479758673;0.0057911087693058114;1.034803913079377;0.8056140564121491
85.575638;1.0347618632264384;0.8333443464611836;0.8053078079490688;-0.022738665987178674;-0.021975576040583516;10.000585933904068;0.8336927067979545;-0.005993994231466648;0.8056564118725784;0.005791102897874218;1.034803267582102;0.805614881225281
85.585638;1.0347622335161708;0.8333431859734868;0.8053079681110841;-0.02273866581323637;-0.021975575886571657;10.00059764311432;0.8336920429497848;-0.005993994608886953;0.8056553920249458;0.005791096960079601;1.0348026755416793;0.8056157068802733
85.595638;1.034762634550269;0.8333420493362272;0.8053081127107378;-0.02273866565629993;-0.021975575712025783;10.000609493537581;0.8336913917866933;-0.0059939949868636246;0.8056544191560272;0.005791090962749201;1.0348021351921883;0.8056165295659151
85.605638;1.0347630614763985;0.8333409368646961;0.8053082404637931;-0.02273866551560472;-0.02197557551707762;10.00062142374985;0.8336907568702457;-0.005993995367449208;0.8056534920369876;0.0057910849158050145;1.034801646026831;0.8056173456809074
85.615638;1.0347635091821983;0.8333398478435973;0.8053083498801736;-0.022738665389916892;-0.021975575301316556;10.000633376246046;0.8336901428694943;-0.0059939957525560255;0.80565261007444;0.0057910788418225135;1.0348012089236065;0.8056181516948405
85.625638;1.0347639721750785;0.8333387801572086;0.8053084391726495;-0.022738665277759713;-0.02197557506405055;10.00064529953542;0.8336895554108074;-0.00599399614386865;0.8056517737850523;0.005791072780785542;1.0348008260473274;0.805618944025246
85.635638;1.0347644449741944;0.8333377306678276;0.8053085061925555;-0.022738665177693695;-0.021975574804522283;10.0006571499563;0.8336890004352877;-0.00599399654262837;0.8056509843331782;0.005791066784424112;1.0348005003848446;0.8056197193916815
85.645638;1.0347649227788804;0.8333366959140716;0.8053085483578535;-0.022738665088473192;-0.021975574521895355;10.000668893051444;0.8336884834212428;-0.00599399694953734;0.8056502426199454;0.005791060907610937;1.034800234691018;0.8056204751296479
85.655638;1.0347654015356011;0.8333356723329405;0.8053085626466413;-0.022738665009132797;-0.021975574215418833;10.00068049815087;0.8336880094201436;-0.005993997364850898;0.8056495487514571;0.005791055204879304;1.0348000305981995;0.8056212089521735
85.665638;1.0347658774424766;0.8333346557259866;0.8053085460093234;-0.022738664939066313;-0.021975573884820417;10.000691934241525;0.8336875835703655;-0.005993997788521162;0.8056489020720631;0.005791049730330067;1.0347998884857683;0.8056219188423833
85.675638;1.034766347338085;0.8333336408200317;0.8053084961864498;-0.02273866487804476;-0.021975573530523387;10.000703172671745;0.8336872111256773;-0.005993998220342253;0.8056483014764074;0.005791044538282539;1.034799807736104;0.8056226033322841
85.685638;1.0347668098089418;0.8333326221359436;0.8053084122830615;-0.022738664826191413;-0.02197557315354694;10.000714189388741;0.8336868970490531;-0.0059939986600302305;0.8056477455333408;0.005791039684563009;1.0347997870357766;0.8056232615308039
85.695638;1.034767265347496;0.8333315956983927;0.8053082950752947;-0.02273866478377994;-0.021975572755238613;10.000724962202263;0.8336866456304952;-0.005993999107278065;0.8056472321876497;0.005791035225572236;1.0347998247992067;0.8056238927323507
85.705638;1.0347677155881936;0.8333305595637496;0.8053081472647535;-0.022738664750844368;-0.021975572337060868;10.00073546746965;0.8336864602640508;-0.005993999561933184;0.8056467584529636;0.005791031214691719;1.0347999192557387;0.8056244957706195
85.715638;1.0347681624562537;0.8333295126591497;0.8053079733806708;-0.022738664727045117;-0.021975571900504608;10.000745680146439;0.8336863431016143;-0.005994000024062724;0.8056463206746897;0.00579102770011887;1.0348000680639329;0.8056250683035754
85.725638;1.0347686074119449;0.8333284538342373;0.8053077793679573;-0.022738664711881046;-0.02197557144693758;10.000755571720553;0.83368629477109;-0.005994000493602258;0.8056459153372512;0.00579102472385822;1.0348002682776094;0.8056256064709234
85.735638;1.034769051548925;0.8333273824760302;0.8053075723718531;-0.022738664704852085;-0.021975570977580544;10.00076510761298;0.8336863149799112;-0.005994000970078536;0.8056455396028166;0.005791022319522842;1.0348005164428742;0.8056261053988936
85.745638;1.034769496101959;0.833326299521899;0.8053073606517204;-0.022738664705496764;-0.021975570493823496;10.00077425530847;0.8336864037336726;-0.0059940014528718525;0.8056451910192324;0.0057910205118333015;1.034800808303511;0.805626560257626
85.755638;1.03476994170069;0.8333252072959038;0.8053071528391355;-0.022738664713441673;-0.02197556999732183;10.000782999222816;0.8336865620510919;-0.0059940019414919795;0.8056448673363095;0.0057910193202677564;1.0348011391585725;0.8056269666636432
85.765638;1.0347703872880991;0.8333241085517752;0.8053069568381359;-0.02273866472849661;-0.021975569489654033;10.000791346712104;0.8336867917315428;-0.005994002435526235;0.805644566951727;0.005791018762781871;1.0348015052541821;0.8056273201148033
85.775638;1.0347708307926136;0.8333230058931622;0.8053067798833653;-0.022738664750742345;-0.021975568972125274;10.00079932116016;0.8336870943468523;-0.005994002934650835;0.8056442888035082;0.005791018855890938;1.0348019047823496;0.8056276158079951
85.785638;1.03477127108037;0.833321901484063;0.8053066294563149;-0.022738664780518773;-0.021975568445951443;10.000806950024042;0.8336874701910991;-0.005994003438756835;0.8056440314406171;0.005791019615694463;1.034802337509092;0.8056278493058551
85.795638;1.034771709059042;0.8333207966102514;0.8053065134094858;-0.022738664818340363;-0.021975567912460706;10.000814255403851;0.8336879180441633;-0.005994003947899693;0.8056437922435039;0.005791021062637271;1.0348028036035388;0.8056280169446691
85.805638;1.0347721473113005;0.8333196917834886;0.8053064393327053;-0.022738664864719524;-0.021975567372980707;10.000821251628139;0.8336884356520023;-0.005994004462129289;0.8056435672580762;0.005791023223276817;1.0348033029581367;0.8056281158627276
85.815638;1.0347725894636333;0.8333185875272585;0.8053064138322162;-0.022738664919844664;-0.021975566828538247;10.000827948750873;0.8336890202695371;-0.005994004981395588;0.8056433516105828;0.005791026127506124;1.0348038356265055;0.8056281442757574
85.825638;1.034773039597475;0.833317484716173;0.8053064418298697;-0.022738664983290025;-0.021975566279780857;10.000834351407311;0.8336896690407811;-0.005994005505508415;0.8056431404234774;0.005791029805659419;1.0348044025304588;0.8056281017063356
85.835638;1.034773501314636;0.8333163842581859;0.8053065264452326;-0.022738665054040076;-0.021975565727227888;10.00084044941122;0.8336903790933465;-0.005994006034153412;0.8056429298324378;0.005791034284145227;1.0348050055399622;0.8056279888169277
85.845638;1.0347739772983804;0.8333152871306776;0.8053066696428064;-0.02273866513085352;-0.021975565171645173;10.000846212764145;0.833691147113754;-0.005994006566960084;0.8056427172457052;0.005791039579911589;1.0348056473373324;0.8056278069967255
85.855638;1.0347744696912065;0.8333141951240506;0.8053068727674851;-0.022738665212652342;-0.02197556461433319;10.000851598354808;0.8336919689059861;-0.005994007103402916;0.8056425006221642;0.005791045698139278;1.0348063311277707;0.8056275580860831
85.865638;1.034774980529254;0.8333131114423544;0.8053071366751458;-0.02273866529877072;-0.021975564057091015;10.000856560178802;0.8336928394154838;-0.005994007642571108;0.8056422776147756;0.00579105263362565;1.0348070593577263;0.8056272444649816
85.875638;1.0347755119073785;0.8333120403257861;0.8053074617980637;-0.022738665389038834;-0.02197556350192967;10.000861052742904;0.8336937528289664;-0.0059940081830888664;0.8056420454859212;0.005791060374575762;1.034807831935286;0.8056268690543126
85.885638;1.0347760657547822;0.8333109857676392;0.8053078480092496;-0.022738665483526387;-0.021975562950820825;10.000865031470603;0.8336947029745414;-0.005994008723281027;0.8056418017467981;0.00579106890664732;1.0348086459695813;0.8056264348458345
85.895638;1.0347766435971353;0.8333099505677815;0.805308294464587;-0.02273866558211079;-0.021975562405433444;10.000868458458541;0.8336956844093716;-0.005994009261555688;0.8056415445507864;0.005791078212055674;1.0348094974957343;0.8056259439844963
85.905638;1.034777246634413;0.8333089367973795;0.8053087999910605;-0.022738665684278295;-0.021975561866920023;10.000871305264056;0.8336966928567747;-0.005994009796708801;0.8056412724183779;0.005791088265048947;1.0348103831357462;0.8056253968311
85.915638;1.034777875865942;0.8333079467203535;0.8053093635682759;-0.022738665789235273;-0.0219755613359161;10.000873547820644;0.8336977240889818;-0.005994010327875564;0.8056409836781406;0.005791099030891059;1.0348113006315312;0.8056247922047213
85.925638;1.0347785327342214;0.8333069830509366;0.8053099838853821;-0.02273866589615704;-0.021975560812588373;10.000875162741188;0.8336987730963662;-0.0059940108543315605;0.8056406759976267;0.00579111046828394;1.0348122491389065;0.8056241288378984
85.935638;1.034779220039243;0.8333060490947002;0.8053106582410361;-0.022738666004277146;-0.02197556029663451;10.000876128914554;0.8336998347824517;-0.005994011375352055;0.8056403464749758;0.005791122534895854;1.0348132294668744;0.8056234062247408
85.945638;1.0347799415759165;0.8333051489346313;0.8053113820952094;-0.022738666112769545;-0.02197555978739073;10.000876432205454;0.8337009047253892;-0.005994011890256898;0.8056399922867663;0.005791135195334867;1.0348142436612657;0.8056226245220424
85.955638;1.0347807008819394;0.8333042867808972;0.8053121495320361;-0.022738666220816384;-0.021975559284087568;10.000876068190802;0.8337019789663205;-0.005994012398726983;0.8056396110119658;0.005791148422605779;1.0348152940043867;0.8056217846965608
85.965638;1.034781500654176;0.8333034657323267;0.805312953900944;-0.022738666327932037;-0.021975558785987413;10.000875038335456;0.8337030534398685;-0.005994012901030791;0.805639200219924;0.005791162191388177;1.034816382142247;0.8056208886888194
85.975638;1.034782342632588;0.8333026872986234;0.8053137886818645;-0.02273866643417382;-0.021975558292271345;10.000873343388458;0.833704124084142;-0.005994013397778682;0.8056387570893779;0.005791176471460769;1.0348175088176863;0.8056199387622587
85.985638;1.0347832273099304;0.8333019518843868;0.8053146484571133;-0.02273866654019811;-0.0219755578019675;10.000870981594867;0.8337051877967576;-0.00599401388937524;0.8056382787793712;0.0057911912245374965;1.0348186741196146;0.8056189364476872
85.995638;1.034784153708491;0.8333012593254271;0.8053155288166542;-0.022738666647196308;-0.02197555731405851;10.00086795182465;0.8337062429089304;-0.005994014375643045;0.8056377632365067;0.005791206403108658;1.0348198780092897;0.8056178819734016
86.005638;1.0347851194289859;0.8333006089818397;0.805316425314289;-0.022738666756496533;-0.021975556827534166;10.00086425452341;0.833707288485697;-0.00599401485580661;0.8056372098450476;0.005791221950802104;1.0348211207757134;0.8056167744930638
86.015638;1.0347861208088716;0.8332999997255106;0.8053173328569512;-0.022738666869076378;-0.021975556341483272;10.000859887642209;0.8337083235344322;-0.005994015328663623;0.8056366197879106;0.005791237804462519;1.034822402668191;0.8056156129971984
86.025638;1.034787152937764;0.8332994304025615;0.8053182457507809;-0.022738666985475883;-0.021975555855437232;10.000854842924992;0.8337093468626373;-0.005994015792783306;0.8056359959170996;0.005791253898245751;1.0348237227664758;0.8056143974497495
86.035638;1.034788209993535;0.8332989005694965;0.8053191580943205;-0.022738667106092975;-0.021975555369549902;10.000849107655354;0.8337103573146385;-0.005994016246570283;0.8056353419657346;0.005791270168086136;1.0348250785786592;0.8056131293543943
86.045638;1.0347892864384611;0.8332984108962869;0.8053200646046467;-0.02273866723147985;-0.021975554884352464;10.000842666655778;0.8337113539863682;-0.0059940166881345645;0.8056346616497461;0.005791286553003396;1.0348264667400606;0.8056118115732583
86.055638;1.0347903781050602;0.8332979630360684;0.8053209614573572;-0.022738667362344506;-0.021975554400420552;10.00083549933907;0.8337123360792651;-0.005994017115266207;0.8056339583735272;0.005791302993247685;1.0348278839298641;0.8056104479792974
86.065638;1.034791482401445;0.8332975589223869;0.805321846492701;-0.022738667499341766;-0.021975553918200164;10.000827581743218;0.8337133025297542;-0.005994017525784594;0.8056332356884889;0.00579131942941789;1.0348293275524632;0.8056090431362687
86.075638;1.034792598096324;0.8332971999405387;0.8053227186927165;-0.022738667642863773;-0.02197555343805567;10.00081889771958;0.8337142518751234;-0.005994017917994775;0.8056324979634163;0.0057913358037740455;1.034830795452646;0.8056076018914857
86.085638;1.0347937248483408;0.8332968867658505;0.8053235774939449;-0.0227386677929382;-0.02197555296038278;10.000809445416069;0.8337151827322788;-0.005994018290831423;0.805631750577088;0.005791352059438647;1.0348322848365394;0.805606129254081
86.095638;1.0347948626207157;0.833296619672903;0.8053244224982828;-0.02273866794928508;-0.02197555248566313;10.000799234627525;0.8337160950408159;-0.005994018643795737;0.8056309995739236;0.005791368136604455;1.0348337919526835;0.805604631080377
86.105638;1.0347960111384902;0.8332963988552734;0.805325253270418;-0.022738668111400236;-0.02197555201467706;10.00078828297382;0.8337169911165758;-0.005994018976951977;0.8056302509119073;0.005791383972677749;1.0348353127186958;0.8056031149699182
86.115638;1.0347971692555382;0.833296225040666;0.8053260689780122;-0.02273866827863081;-0.021975551548727493;10.00077661298091;0.8337178751494962;-0.005994019290928209;0.8056295094506897;0.0057913995086057235;1.034836842997541;0.8056015899970594
86.125638;1.0347983345134475;0.8332960998232817;0.8053268683672454;-0.022738668450363975;-0.021975551089517202;10.000764250631278;0.833718751648778;-0.005994019586791484;0.8056287784656292;0.0057914146933008845;1.0348383783284154;0.805600065476919
86.135638;1.0347995028169321;0.8332960248851802;0.8053276501385179;-0.022738668626152203;-0.021975550638932074;10.00075122337823;0.8337196245801554;-0.005994019865799361;0.8056280602164604;0.005791429482843304;1.0348399142738005;0.8055985500058408
86.145638;1.0348006682106383;0.8332960009440893;0.8053284129506816;-0.02273866880559806;-0.021975550199002672;10.000737553244981;0.8337204975708392;-0.005994020129241917;0.805627356782198;0.005791443840352445;1.0348414469568925;0.8055970512256603
86.155638;1.0348018236936858;0.8332960275457612;0.8053291548671062;-0.022738668988209025;-0.021975549771779183;10.000723254083784;0.8337213742371187;-0.00599402037854456;0.8056266704825813;0.00579145773601781;1.0348429722879564;0.805595576440178
86.165638;1.0348029625756134;0.8332961037963418;0.8053298731972127;-0.022738669173411698;-0.021975549358968883;10.000708341061928;0.8337222579062378;-0.00599402061541704;0.8056260042447756;0.0057914711449685895;1.0348444848021714;0.8055941331766556
86.175638;1.0348040786769783;0.8332962292022312;0.8053305648787943;-0.022738669360567888;-0.021975548961693604;10.000692843576795;0.8337231507289307;-0.005994020841823787;0.8056253617401758;0.005791484047652165;1.0348459776628098;0.8055927285216515
86.185638;1.0348051658731727;0.8332964036073157;0.8053312266794315;-0.02273866954887682;-0.021975548580636016;10.000676811177701;0.8337240529494068;-0.005994021059836498;0.8056247470200852;0.005791496430986235;1.0348474434138122;0.80559136849989
86.195638;1.0348062187016749;0.8332966266088259;0.8053318553090789;-0.022738669737347263;-0.02197554821634319;10.000660309731437;0.8337249630152629;-0.005994021271546379;0.8056241641877988;0.005791508287304714;1.0348488746601183;0.8055900585628458
86.205638;1.0348072337248941;0.83329689755514;0.8053324475221844;-0.022738669924726666;-0.021975547869390977;10.000643415911126;0.8337258781331313;-0.0059940214790701945;0.8056236170036011;0.005791519613791005;1.0348502644434334;0.8055888038758667
86.215638;1.0348082099037468;0.8332972157921126;0.8053330000425963;-0.022738670109213217;-0.021975547540344902;10.000626218942298;0.8337267945564082;-0.005994021684477051;0.8056231082637776;0.005791530412537142;1.034851606320689;0.8055876089974517
86.225638;1.0348091477060215;0.8332975804720969;0.805333509607779;-0.022738670288393152;-0.02197554722961802;10.000608822512186;0.8337277076969822;-0.005994021889665193;0.8056226395816888;0.005791540693118678;1.0348528942821569;0.8055864777885859
86.235638;1.0348100483206748;0.8332979906993191;0.8053339731555933;-0.022738670459626808;-0.021975546937391007;10.000591336746085;0.8337286124680551;-0.005994022096332198;0.805622211770625;0.005791550476064373;1.0348541226752357;0.8055854135117433
86.245638;1.034810913480442;0.8332984462765249;0.8053343879434877;-0.02273867062046792;-0.021975546663616775;10.000573867190736;0.833729503510339;-0.005994022305936251;0.8056218254848055;0.005791559790603616;1.0348552865463563;0.8055844188652524
86.255638;1.0348117450282646;0.8332989477659264;0.8053347514165574;-0.022738670768807652;-0.02197554640804297;10.000556513579264;0.8337303750717127;-0.005994022519610779;0.8056214816546363;0.00579156867087769;1.034856382567579;0.8055834961776405
86.265638;1.0348125438015845;0.8332994955973195;0.8053350608999988;-0.0227386709028106;-0.021975546170459857;10.000539372406742;0.8337312212115446;-0.005994022738118843;0.8056211813182768;0.005791577156148268;1.034857409367499;0.8055826477127495
86.275638;1.0348133084832218;0.8333000893257034;0.8053353137069837;-0.022738671020770453;-0.021975545951213187;10.00052253115624;0.8337320362496176;-0.005994022961907378;0.8056209251312537;0.005791585287984135;1.0348583663239075;0.8055818757338321
86.285638;1.0348140354614768;0.833300727377336;0.8053355077840051;-0.022738671120938744;-0.021975545751261847;10.000506063103735;0.8337328145798694;-0.005994023191282828;0.8056207134236751;0.005791593102404348;1.0348592521115956;0.8055811825720686
86.295638;1.0348147199712;0.8333014069704805;0.8053356425092874;-0.02273867120157226;-0.02197554557160124;10.000490033361691;0.8337335501300307;-0.005994023426508377;0.8056205467777456;0.00579160062806732;1.0348600646262278;0.8055805708977585
86.305638;1.034815357404777;0.8333021243629426;0.8053357190788646;-0.02273867126127516;-0.021975545412947623;10.0004745079434;0.8337342366021104;-0.0059940236677578015;0.8056204259553643;0.005791607892804212;1.0348608019651966;0.8055800434143643
86.315638;1.0348159439216915;0.8333028757205861;0.8053357399440604;-0.022738671299182747;-0.021975545275834632;10.000459557694827;0.8337348684352326;-0.005994023915122599;0.8056203510634801;0.005791614926962714;1.0348614632110915;0.80557960196835
86.325638;1.0348164767862515;0.8333036578711646;0.8053357079669242;-0.02273867131487059;-0.021975545160608193;10.000445255799143;0.8337354412834374;-0.005994024168606163;0.8056203211555029;0.005791621758519518;1.0348620486152305;0.8055792471677675
86.335638;1.034816954409691;0.8333044679645435;0.8053356263195552;-0.02273867130834121;-0.02197554506746372;10.000431668573263;0.8337359517958869;-0.005994024428111517;0.8056203347045572;0.005791628405802723;1.034862559572346;0.8055789787420236
86.345638;1.0348173754717083;0.8333053029645864;0.8053354989397584;-0.022738671279981526;-0.021975544996640055;10.000418846996915;0.8337363975468465;-0.0059940246936142525;0.8056203902500909;0.0057916348733158185;1.0348629983233697;0.8055787963141932
86.355638;1.0348177378771402;0.8333061598956851;0.8053353307409591;-0.02273867123028523;-0.02197554494841539;10.000406825690176;0.8337367772155004;-0.005994024965297205;0.8056204865826173;0.005791641152576271;1.034863366825614;0.80557870019942
86.365638;1.0348180387335166;0.8333070360315319;0.8053351272180088;-0.02273867115969629;-0.02197554492277923;10.000395625841588;0.833737090484426;-0.005994025243361394;0.8056206227880077;0.005791647226997849;1.0348636656546002;0.8055786912357097
86.375638;1.0348182751278487;0.8333079289424432;0.8053348937887157;-0.022738671068804516;-0.021975544919092798;10.000385257784203;0.8337373375554971;-0.005994025527691552;0.8056207984724516;0.005791653077675048;1.0348638944856903;0.8055787695072413
86.385638;1.0348184448030366;0.8333088370099301;0.8053346350406523;-0.02273867095868427;-0.021975544936179668;10.0003757213684;0.8337375187440458;-0.005994025817738661;0.8056210133436321;0.005791658687759893;1.0348640531087647;0.8055789336052922
86.395638;1.0348185464226478;0.8333097599529568;0.805334353713039;-0.02273867083111826;-0.021975544972810918;10.000367007994726;0.8337376347327984;-0.0059940261127050445;0.8056212660132881;0.005791664043577181;1.0348641412694772;0.8055791811840594
86.405638;1.034818579974921;0.8333106985793285;0.8053340503359743;-0.02273867068844424;-0.021975545027994297;10.000359109990914;0.8337376871555708;-0.005994026411757353;0.8056215535882341;0.005791669132247955;1.0348641584958027;0.805579509533154
86.415638;1.0348185476141762;0.8333116538393561;0.8053337245654117;-0.022738670533075055;-0.021975545100741147;10.000352027752566;0.83373767853389;-0.005994026714007977;0.8056218727218198;0.005791673938406017;1.0348641048908762;0.8055799156967949
86.425638;1.0348184541004302;0.8333126261294851;0.8053333767184356;-0.022738670367106608;-0.021975545189706965;10.000345766027856;0.8337376115673093;-0.00599402701826615;0.8056222208313938;0.005791678441309771;1.0348639817101484;0.8055803968120195
86.435638;1.0348183060782636;0.833313615383632;0.8053330075602899;-0.022738670192146714;-0.021975545293192875;10.000340332382672;0.8337374886568596;-0.005994027322770757;0.8056225964008906;0.005791682616236745;1.0348637913146448;0.8055809504381705
86.445638;1.0348181107781402;0.8333146214492673;0.805332617186033;-0.022738670009248348;-0.021975545409440057;10.00033574110722;0.8337373120624851;-0.005994027625183171;0.8056229984404734;0.005791686442667636;1.0348635370625578;0.8055815746951885
86.455638;1.0348178748485448;0.8333156440555155;0.8053322045783898;-0.02273866981890655;-0.021975545536938257;10.000332007190428;0.8337370843987505;-0.005994027922836163;0.805623425681135;0.005791689909486349;1.0348632234321073;0.8055822685106393
86.465638;1.0348176035509162;0.833316682174438;0.8053317678380243;-0.022738669621067187;-0.02197554567461897;10.000329134439554;0.8337368091480958;-0.005994028213011538;0.8056238763198058;0.00579169301124154;1.0348628562172661;0.8055830314195155
86.475638;1.0348173009024826;0.8333177333916915;0.8053313046209974;-0.02273866941521386;-0.021975545821824653;10.000327111327687;0.8337364908778441;-0.00599402849316236;0.8056243482996407;0.005791695743719838;1.0348624423181005;0.8055838626344817
86.485638;1.034816970410332;0.8333187943430954;0.8053308128786602;-0.022738669200597476;-0.021975545978111636;10.000325910632496;0.8337361349348155;-0.005994028761021993;0.8056248393800509;0.005791698104306408;1.0348619891965334;0.8055847602951295
86.495638;1.034816615453511;0.83331986200449;0.8053302915520122;-0.022738668976406716;-0.021975546143173708;10.000325491166633;0.8337357469774684;-0.005994029014500373;0.8056253472295535;0.005791700095956633;1.0348615044389557;0.8055857213863076
86.505638;1.0348162395574991;0.8333209341525522;0.8053297402452145;-0.02273866874179451;-0.021975546316990006;10.000325806909393;0.83373533264263;-0.005994029251391418;0.8056258699899309;0.0057917017326418125;1.03486099570605;0.8055867418773593
86.515638;1.0348158467616664;0.8333220086031167;0.8053291583296489;-0.022738668495883553;-0.021975546499938124;10.00032681725195;0.8337348973388757;-0.005994029469158594;0.8056264067068449;0.005791703041407386;1.034860470790681;0.8055878168518474
86.525638;1.0348154417637012;0.8333230826215839;0.8053285447010874;-0.02273866823774066;-0.021975546692583326;10.000328488173228;0.8337344462287629;-0.005994029665182118;0.8056269570344136;0.005791704058267722;1.0348599372911973;0.8055889409082816
86.535638;1.0348150297392258;0.8333241532909119;0.8053278979074437;-0.022738667966453484;-0.021975546895387263;10.000330786320264;0.8337339837918121;-0.005994029837272044;0.8056275204926654;0.005791704821110971;1.034859402642562;0.8055901088874508
86.545638;1.034814615488882;0.8333252181179274;0.8053272164519122;-0.022738667681551986;-0.021975547108845372;10.00033367602613;0.8337335129139227;-0.005994029983749489;0.8056280960758855;0.005791705363913741;1.0348588747507206;0.8055913164077435
86.555638;1.0348142018542394;0.8333262746292418;0.8053264996007934;-0.022738667383446997;-0.021975547333813666;10.00033711950496;0.8337330349106704;-0.00599403010316618;0.8056286823728435;0.005791705713925337;1.034858361511598;0.8055925595955409
86.565638;1.0348137889194022;0.8333273193582966;0.8053257479111648;-0.022738667073386645;-0.021975547571496806;10.00034107305251;0.833732550479169;-0.005994030194300641;0.8056292772430418;0.005791705892099478;1.034857869018923;0.8055938341411643
86.575638;1.0348133751643938;0.8333283478607154;0.8053249629596239;-0.022738666753029588;-0.021975547823214706;10.000345483895996;0.8337320601881443;-0.005994030256346508;0.8056298770354979;0.0057917059162031085;1.0348574004074333;0.8055951347538637
86.585638;1.0348129592102773;0.8333293558843813;0.8053241467826133;-0.02273866642397292;-0.021975548090132524;10.000350295994433;0.8337315644004024;-0.0059940302889472;0.8056304766662464;0.0057917058039434425;1.0348569560703247;0.8055964555252045
86.595638;1.0348125406023128;0.8333303407016536;0.8053233015069184;-0.022738666087497625;-0.021975548372925063;10.000355459328114;0.8337310632093853;-0.0059940302921158576;0.8056310705461109;0.0057917055748139;1.0348565342238165;0.805597790403406
86.605638;1.034812119856466;0.8333313015541556;0.8053224292253965;-0.022738665744684843;-0.02197554867159905;10.000360931793336;0.8337305565310724;-0.0059940302661283685;0.8056316532035434;0.005791705251265176;1.0348561309229127;0.8055991335778727
86.615638;1.0348116987141178;0.8333322387776377;0.8053215317880126;-0.022738665396667822;-0.021975548985571403;10.000366673983947;0.8337300443393139;-0.005994030211601042;0.8056322195521283;0.005791704859123167;1.0348557403221763;0.8056004800308978
