time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.625638;1.034811280360843;0.833333152684142;0.8053206105887981;-0.022738665044749543;-0.02197554931370313;10.000372645843159;0.8337295270019688;-0.005994030129772594;0.8056327653984372;0.0057917044272099505;1.034855356013485;0.8056018255224098
86.635638;1.0348108683297477;0.8333340432305296;0.8053196668348994;-0.022738664690389362;-0.02197554965429682;10.000378808848874;0.8337290056120615;-0.005994030022554743;0.8056332880266383;0.0057917039866327725;1.0348549721785323;0.8056031660939301
86.645638;1.0348104649019518;0.8333349102646106;0.8053187020470207;-0.02273866433504794;-0.02197555000533997;10.000385129468805;0.8337284820518504;-0.005994029892239297;0.8056337863513978;0.005791703570306485;1.034854583600446;0.8056044982557006
86.655638;1.0348100710315247;0.8333357537183282;0.8053177183729916;-0.02273866398000302;-0.02197555036480541;10.000391581631488;0.8337279586874585;-0.0059940297411440425;0.8056342606277074;0.005791703213937116;1.0348541854746909;0.8056058194692328
86.665638;1.0348096870851546;0.8333365735504413;0.8053167188673254;-0.022738663626295504;-0.02197555073066592;10.00039814844631;0.8337274381088999;-0.005994029571302132;0.8056347122244097;0.005791702959586794;1.034853773529091;0.8056071277715574
86.675638;1.0348093127844464;0.8333373697985846;0.8053157074156584;-0.022738663274635737;-0.02197555110084413;10.000404820670726;0.8337269231881298;-0.005994029384269058;0.8056351437040195;0.005791702857956461;1.0348533438660292;0.8056084210682245
86.685638;1.0348089470399622;0.8333381426959898;0.80531468822353;-0.022738662925141526;-0.02197555147340695;10.000411599339326;0.833726417149011;-0.005994029181172312;0.8056355586363844;0.005791702964216141;1.0348528927499598;0.8056096971342636
86.695638;1.0348085885839486;0.8333388924392755;0.8053136658323108;-0.0227386625772618;-0.0219755518467692;10.000418506319882;0.8337259235392057;-0.005994028962882782;0.8056359608076098;0.005791703330858647;1.0348524173013545;0.8056109541110106
86.705638;1.0348082366287255;0.8333396189774944;0.8053126457464447;-0.022738662230209802;-0.021975552219642373;10.000425581541203;0.8337254462626302;-0.005994028730057562;0.8056363534634373;0.005791704002740397;1.034851916471536;0.8056121905596221
86.715638;1.034807890592289;0.8333403223177531;0.8053116346349274;-0.022738661883406387;-0.021975552590823302;10.000432864866434;0.8337249893265338;-0.005994028483137415;0.8056367390877622;0.005791705014540688;1.0348513909120545;0.8056134047465993
86.725638;1.0348075494085214;0.8333410028956185;0.8053106394607261;-0.022738661536409827;-0.021975552959039957;10.000440387754443;0.8337245562527708;-0.005994028222562793;0.805637119414214;0.00579170639207424;1.034850842019183;0.8056145940637814
86.735638;1.0348072118578087;0.8333416614483293;0.8053096662340911;-0.02273866118880685;-0.02197555332298177;10.000448173826854;0.8337241499294619;-0.005994027949033167;0.805637495350706;0.005791708155977844;1.0348502711905028;0.8056157552331912
86.745638;1.0348068777437698;0.8333422986603282;0.8053087199172875;-0.022738660840444517;-0.02197555368146734;10.000456236629942;0.8337237729503472;-0.005994027663479587;0.8056378670022339;0.005791710323482433;1.0348496800310603;0.805616884937144
86.755638;1.034806548403025;0.8333429151655886;0.8053078050838507;-0.022738660491618823;-0.021975554033669083;10.000464577241743;0.8337234277165533;-0.005994027366789766;0.8056382342108389;0.00579171290917566;1.034849071180717;0.8056179801590737
86.765638;1.0348062263734954;0.8333435118118138;0.8053069255229585;-0.022738660143051363;-0.021975554379276063;10.000473178972742;0.8337231161721911;-0.005994027059557468;0.8056385975279398;0.0057917159245257956;1.0348484483088791;0.8056190378565631
86.775638;1.034805914779983;0.8333440898249864;0.8053060833010288;-0.02273865979591607;-0.02197555471844169;10.000482002946125;0.8337228393649532;-0.005994026742018551;0.8056389589622824;0.005791719372559668;1.0348478154212981;0.8056200547164809
86.785638;1.0348056164677;0.8333446508756877;0.8053052787426689;-0.02273865945199129;-0.021975555051544835;10.000490996669209;0.8337225971992602;-0.005994026414130256;0.8056393221130351;0.005791723240598891;1.0348471766761116;0.8056210272823524
86.795638;1.034805333399882;0.8333451967768251;0.8053045107885288;-0.02273865911372009;-0.021975555378911167;10.000500107690227;0.8337223888755134;-0.005994026075843196;0.8056396915495522;0.00579172749954559;1.0348465364380923;0.8056219519110719
86.805638;1.0348050670177251;0.8333457289197506;0.8053037770891784;-0.02273865878395448;-0.02197555570067582;10.00050929129928;0.8337222134798326;-0.0059940257275051855;0.8056400715416235;0.0057917321101493445;1.0348458988692615;0.8056228249656548
86.815638;1.034804819019721;0.8333462480687138;0.805303074468681;-0.02273865846547691;-0.021975556016895763;10.00051851578247;0.8337220700050219;-0.005994025370007296;0.8056404648964608;0.005791737028667677;1.0348452671704977;0.8056236432482681
86.825638;1.034804591618056;0.8333467545503007;0.8053023999005592;-0.02273865816072767;-0.021975556327713693;10.000527764912334;0.8337219572660122;-0.005994025004592028;0.8056408727238038;0.005791742209968346;1.0348446432820693;0.8056244039310274
86.835638;1.0348043874943096;0.8333472490155094;0.8053017512143348;-0.02273865787180927;-0.02197555663337874;10.000537039368204;0.8337218740248923;-0.005994024632583917;0.8056412948664207;0.00579174760801296;1.034844028279888;0.805625104327406
86.845638;1.0348042098570236;0.8333477333564063;0.8053011271867675;-0.02273865760033988;-0.0219755569341685;10.000546362015632;0.8337218188557851;-0.005994024255042153;0.8056417300375992;0.005791753172863619;1.0348434227004695;0.8056257419535712
86.855638;1.03480406215205;0.8333482106101014;0.8053005274468542;-0.022738657347228394;-0.021975557230291227;10.000555776324557;0.8337217899495121;-0.005994023872394021;0.8056421758344164;0.005791758851681855;1.0348428267066923;0.8056263148551742
86.865638;1.0348039473930541;0.8333486842016156;0.8052999525321555;-0.02273865711293612;-0.021975557521869783;10.000565333231553;0.8337217855083563;-0.00599402348438938;0.8056426292040179;0.005791764596742931;1.0348422403777096;0.8056268224557563
86.875638;1.0348038679367906;0.8333491574541968;0.805299403777545;-0.022738656898059775;-0.021975557808988522;10.00057508103282;0.8337218040550113;-0.005994023090368655;0.8056430868200013;0.0057917703723970645;1.0348416636686828;0.8056272663877182
86.885638;1.0348038258537238;0.8333496336643849;0.8052988827516502;-0.022738656703475284;-0.021975558091625144;10.000585060360931;0.8337218437414673;-0.005994022689553187;0.805643545080311;0.005791776157075907;1.0348410960157068;0.8056276503146986
86.895638;1.0348038230111591;0.8333501167295176;0.8052983907982803;-0.0227386565299511;-0.0219755583694057;10.000595296758407;0.8337219016451884;-0.005994022281298295;0.8056440002612228;0.005791781940122523;1.0348405362593234;0.8056279791289299
86.905638;1.0348038608387264;0.8333506114229117;0.8052979291527015;-0.02273865637775612;-0.021975558641408724;10.000605799496416;0.833721974287962;-0.005994021865336139;0.8056444488192064;0.0057917877145679045;1.0348399829444694;0.8056282581801606
86.915638;1.0348039405027458;0.8333511228338192;0.8052974992914333;-0.022738656246557486;-0.021975558906319786;10.000616571718881;0.8337220586859853;-0.00599402144179273;0.805644887356808;0.005791793471528111;1.0348394344733636;0.805628492578717
86.925638;1.0348040630797126;0.8333516561056441;0.8052971031054712;-0.022738656135615074;-0.02197555916272923;10.000627620140095;0.8337221527390424;-0.005994021010835184;0.8056453123280901;0.005791799198463455;1.034838888952301;0.8056286868910495
86.935638;1.0348042295190814;0.8333522167207021;0.8052967427350177;-0.022738656044042512;-0.021975559409177906;10.000638958678126;0.8337222551134263;-0.005994020572341102;0.8056457200771122;0.005791804878739679;1.03483834405386;0.8056288449705271
86.945638;1.0348044411039774;0.8333528100104427;0.8052964202626776;-0.022738655970818613;-0.021975559644106305;10.00065061097294;0.8337223651666492;-0.005994020125947105;0.8056461075238092;0.005791810492494561;1.034837797052379;0.8056289697495133
86.955638;1.034804699789164;0.8333534403032941;0.8052961376928158;-0.022738655914688113;-0.021975559865998775;10.000662615363478;0.833722482949616;-0.0059940196712633745;0.805646472920995;0.005791816020218926;1.0348372448486798;0.8056290636541872
86.965638;1.0348050074176829;0.8333541112225941;0.8052958971262599;-0.02273865587423475;-0.021975560073596904;10.000675028228132;0.8337226093353102;-0.0059940192079814296;0.8056468156554402;0.005791821445360604;1.034836684116007;0.8056291289299063
86.975638;1.0348053648181073;0.8333548263054696;0.8052957007696683;-0.02273865584801606;-0.021975560265823996;10.000687916236876;0.8337227459329041;-0.005994018735798749;0.805647135114979;0.005791826751667069;1.0348361117061424;0.8056291671844131
86.985638;1.034805771972831;0.8333555886617589;0.8052955508545907;-0.02273865583458071;-0.02197556044146884;10.000701338327508;0.8337228941595674;-0.005994018254246674;0.8056474300836097;0.005791831918597039;1.0348355245691259;0.8056291791704253
86.995638;1.0348062286099102;0.8333564005055679;0.8052954495134176;-0.022738655832407684;-0.021975560599143396;10.00071533360381;0.8337230541697219;-0.005994017762763787;0.8056476995126644;0.005791836920275171;1.0348349186868382;0.8056291651364315
87.005638;1.0348067345353629;0.8333572633209139;0.8052953983143574;-0.022738655839823776;-0.021975560737555907;10.000729924558023;0.8337232251175515;-0.005994017261064232;0.8056479432594337;0.005791841730240176;1.0348342883748383;0.8056291252990845
87.015638;1.0348072897961316;0.8333581778244324;0.8052953976008024;-0.022738655854849087;-0.021975560855727577;10.0007451260348;0.8337234062896096;-0.005994016749294302;0.8056481614367511;0.00579184632724755;1.0348336274112961;0.8056290600699251
87.025638;1.0348078945205608;0.8333591433326709;0.8052954463393872;-0.022738655875123113;-0.021975560953120487;10.000760949265308;0.8337235971888687;-0.005994016227713894;0.80564835359539;0.0057918506941757745;1.0348329307066286;0.8056289696489226
87.035638;1.0348085487932595;0.8333601575603782;0.8052955428896809;-0.02273865589811134;-0.021975561029715523;10.000777403342827;0.8337237965024118;-0.005994015696308611;0.8056485192069354;0.005791854813383334;1.0348321942977978;0.8056288534965262
87.045638;1.0348092529752988;0.8333612172780797;0.8052956859857185;-0.022738655921400935;-0.021975561085945283;10.000794500736848;0.8337240018782294;-0.005994015154865477;0.8056486586883345;0.005791858665162563;1.0348314142568653;0.8056287102755214
87.055638;1.0348100075622524;0.8333623189034056;0.8052958749094703;-0.02273865594288297;-0.02197556112246353;10.00081226238479;0.8337242111642748;-0.005994014603438278;0.8056487734219829;0.005791862229808638;1.0348305863801155;0.8056285379607847
87.065638;1.0348108122759663;0.8333634584061526;0.8052961094257736;-0.022738655960768607;-0.021975561139909623;10.000830716452377;0.8337244234536284;-0.005994014042646315;0.8056488646215717;0.005791865494379417;1.0348297067406864;0.8056283339521675
87.075638;1.0348116655601771;0.8333646308753012;0.8052963900949492;-0.02273865597350854;-0.02197556113891588;10.000849891042503;0.8337246389519459;-0.005994013473585082;0.8056489325089649;0.005791868460297444;1.0348287726557317;0.8056280954241397
87.085638;1.0348125647101194;0.8333658304305643;0.8052967180968671;-0.02273865597982152;-0.02197556112029013;10.000869801878123;0.8337248584000798;-0.005994012897593121;0.8056489765799868;0.005791871143872192;1.0348277832910326;0.8056278198388859
87.095638;1.0348135060723782;0.8333670506224523;0.8052970945392989;-0.022738655978688637;-0.021975561085026067;10.000890448000296;0.8337250823168174;-0.0059940123161909085;0.8056489960991505;0.005791873569580441;1.034826738472347;0.805627505271953
87.105638;1.034814485083019;0.833368284662522;0.8052975201228405;-0.02273865596920016;-0.021975561034076014;10.00091181954736;0.8337253102830309;-0.0059940117311680675;0.8056489903098532;0.005791875762672935;1.034825636742701;0.8056271505148384
87.115638;1.0348154959866636;0.8333695254199535;0.8052979952433411;-0.022738655950509973;-0.021975560968233814;10.000933897868784;0.8337255410708587;-0.005994011144482477;0.8056489585453499;0.005791877747289589;1.034824475097535;0.8056267551982558
87.125638;1.0348165319340656;0.8333707656340517;0.8052985200875445;-0.02273865592192069;-0.021975560888322972;10.000956649156342;0.8337257732163437;-0.00599401055802025;0.8056489001904011;0.005791879549050381;1.0348232499449364;0.8056263199560453
87.135638;1.0348175859610498;0.8333719981867274;0.8052990942507167;-0.022738655883041962;-0.02197556079539943;10.000980029030003;0.8337260051135256;-0.005994009973538254;0.8056488144396898;0.005791881195481164;1.0348219573309922;0.805625846488761
87.145638;1.0348186515257245;0.8333732165483714;0.8052997162148616;-0.022738655833934925;-0.021975560690697518;10.001003991996681;0.8337262349978279;-0.005994009392772039;0.8056487003500847;0.005791882713925658;1.0348205925604272;0.8056253374600423
87.155638;1.0348197218354587;0.8333744155358231;0.8053003834344401;-0.022738655774980673;-0.02197556057535856;10.001028496060506;0.833726461524609;-0.005994008817451778;0.8056485575875892;0.005791884132401576;1.0348191506178144;0.8056247962238771
87.165638;1.0348207893599486;0.8333755916839012;0.8053010928355577;-0.02273865570657013;-0.02197556045010164;10.001053504848;0.8337266843891235;-0.005994008249146093;0.8056483868599671;0.005791885481165898;1.0348176273497218;0.8056242266204109
87.175638;1.0348218462430903;0.8333767429076148;0.8053018412333187;-0.022738655628862577;-0.021975560315136772;10.001078988712534;0.8337269041061046;-0.005994007689148748;0.8056481891865959;0.005791886789733259;1.0348160201264753;0.8056236331034408
87.185638;1.0348228848959622;0.8333778679030146;0.8053026257599339;-0.022738655541641;-0.021975560170499495;10.00110492701017;0.8337271214516667;-0.005994007138449399;0.8056479650257613;0.005791888085118662;1.034814327461074;0.8056230210533191
87.195638;1.0348238985052771;0.8333789657395144;0.8053034443911045;-0.02273865544438711;-0.02197556001645684;10.001131308742952;0.8337273373984564;-0.0059940065977504555;0.8056477140698919;0.005791889394605379;1.0348125486751583;0.8056223968035989
87.205638;1.0348248810652882;0.8333800360556255;0.8053042959930449;-0.02273865533654344;-0.02197555985353511;10.00115812235302;0.8337275530873672;-0.00599400606763645;0.8056474355804993;0.0057918907468696166;1.0348106844968417;0.8056217670201035
87.215638;1.0348258266125645;0.8333810796514346;0.8053051798679522;-0.0227386552176526;-0.021975559682230923;10.001185342394887;0.8337277693704199;-0.005994005548617898;0.8056471291864864;0.005791892170752858;1.0348087374905104;0.8056211379240467
87.225638;1.0348267283698314;0.8333820986377309;0.8053060955631577;-0.022738655087355196;-0.02197555950273507;10.001212929956042;0.8337279867681828;-0.005994005040884772;0.8056467955850226;0.005791893693144885;1.0348067112435204;0.8056205153029358
87.235638;1.034827578479306;0.8333830959035842;0.8053070427007697;-0.022738654945369478;-0.02197555931485277;10.001240842508802;0.833728206179413;-0.005994004544272298;0.8056464367081175;0.005791895336489761;1.034804609200238;0.8056199051717462
87.245638;1.0348283684525743;0.8333840743326487;0.8053080206171168;-0.02273865479141366;-0.0219755591181593;10.001269040264805;0.8337284291876025;-0.005994004058573324;0.8056460558825671;0.005791897119435268;1.034802434710312;0.8056193139806971
87.255638;1.0348290901179447;0.8333850363385522;0.8053090286970981;-0.022738654625246747;-0.021975558912254462;10.00129748575858;0.833728657300085;-0.005994003583643337;0.8056456581570787;0.005791899059779384;1.0348001922039463;0.8056187478448222
87.265638;1.0348297363218868;0.8333859839347283;0.8053100671283344;-0.02273865444691183;-0.0219755586969195;10.00132614127177;0.833728891190673;-0.00599400311918075;0.8056452500425918;0.005791901176605255;1.034797887731528;0.8056182114361715
87.275638;1.0348303007172848;0.8333869189931725;0.8053111368296503;-0.022738654256753216;-0.021975558472155578;10.001354972184723;0.8337291311294794;-0.005994002664568793;0.8056448385942229;0.005791903491265281;1.0347955283847718;0.805617707523575
87.285638;1.0348307773604173;0.8333878435834188;0.805312238588819;-0.022738654055175028;-0.02197555823812852;10.001383951339433;0.8337293777093703;-0.005994002218930508;0.8056444307101538;0.005791906023800907;1.0347931216757065;0.8056172373182487
87.295638;1.0348311611249212;0.8333887602957097;0.8053133723029055;-0.022738653842685967;-0.02197555799499804;10.001413052954566;0.8337296315900594;-0.005994001781408257;0.8056440327829406;0.005791908783629302;1.0347906750155111;0.8056168009054554
87.305638;1.0348314483695888;0.8333896720746027;0.8053145369228679;-0.022738653620213243;-0.02197555774280107;10.001442243428121;0.833729892876806;-0.005994001351458711;0.8056436502052564;0.00579191176295917;1.034788195167118;0.8056163973535581
87.315638;1.0348316371520117;0.833390581623341;0.8053157308952196;-0.02273865338921071;-0.021975557481594323;10.001471484337282;0.8337301609304416;-0.005994000928851351;0.8056432867088512;0.005791914940149395;1.0347856886200908;0.8056160247370383
87.325638;1.0348317273445695;0.8333914910465681;0.8053169523666454;-0.022738653151535556;-0.021975557211683334;10.00150074118357;0.8337304346098038;-0.005994000513533985;0.8056429437786088;0.005791918288224806;1.0347831627527366;0.8056156802500689
87.335638;1.0348317208642392;0.8333924021903562;0.8053181992159878;-0.022738652909355058;-0.02197555693377521;10.001529980811465;0.8337307129083678;-0.005994000105552015;0.8056426205018491;0.005791921778508044;1.0347806262695634;0.805615360449946
87.345638;1.0348316217335451;0.8333933170493603;0.8053194696007215;-0.022738652665130542;-0.021975556649087416;10.001559164082662;0.8337309954718436;-0.005993999704913049;0.8056423143894859;0.005791925378691177;1.0347780889081428;0.8056150615800376
87.355638;1.0348314359389452;0.8333942373212764;0.8053207628188997;-0.02273865242153587;-0.02197555635924339;10.001588247517498;0.8337312822387676;-0.005993999311410666;0.8056420227999779;0.0057919290548467586;1.034775561139151;0.8056147797993515
87.365638;1.034831170731588;0.8333951636010968;0.8053220795606141;-0.022738652181224134;-0.021975556065975902;10.001617189358875;0.8337315723156906;-0.00599399892456881;0.8056417437910677;0.0057919327805271426;1.0347730538160227;0.8056145111333182
87.375638;1.034830832775743;0.8333960949863094;0.8053234212857219;-0.022738651946632674;-0.021975555770972436;10.001645956009337;0.8337318630479965;-0.005993998543747162;0.805641476150562;0.005791936541268632;1.0347705779995944;0.8056142511928275
87.385638;1.0348304263013364;0.8333970289560498;0.8053247890960299;-0.02273865172004491;-0.021975555475821865;10.001674526853623;0.8337321501729645;-0.005993998168177105;0.8056412189333775;0.005791940326946083;1.0347681451573758;0.8056139952089003
87.395638;1.0348299530848222;0.8333979616391994;0.805326182597541;-0.022738651503795684;-0.021975555181850417;10.001702890376945;0.8337324290258351;-0.0059939977968690205;0.8056409707383214;0.005791944122904225;1.0347657669996837;0.8056137385355538
87.405638;1.0348294140316334;0.8333988888652716;0.805327599557717;-0.022738651300363392;-0.021975554890039408;10.00173103409787;0.8337326955480238;-0.005993997428720204;0.8056407293024149;0.00579194790983617;1.0347634540651562;0.80561347711523
87.415638;1.034828810699655;0.8333998071388727;0.8053290364069038;-0.022738651112217664;-0.021975554601171454;10.001758937433111;0.8337329461657811;-0.0059939970627991565;0.8056404916994195;0.005791951667645915;1.0347612140359757;0.8056132078067513
87.425638;1.0348281457282482;0.83340071345471;0.8053304886412316;-0.022738650941515316;-0.02197555431596557;10.001786572313101;0.833733177473519;-0.005993996698413933;0.8056402549502859;0.00579195537722931;1.0347590518655687;0.8056129286818455
87.435638;1.0348274225632248;0.8334016048563586;0.8053319514350963;-0.02273865078991203;-0.02197555403510788;10.001813909320424;0.8337333865232704;-0.005993996335005791;0.8056400165525051;0.005791959021492722;1.0347569715351341;0.8056126390327487
87.445638;1.0348266450786714;0.8334024790753108;0.8053334209784047;-0.0227386506585697;-0.021975553759343174;10.001840920565884;0.833733571127993;-0.005993995972204116;0.8056397743193238;0.005791962587239371;1.0347549770265685;0.8056123390830419
87.455638;1.0348258173247538;0.8334033358425599;0.805334894745855;-0.02273865054807778;-0.021975553489527767;10.001867578125426;0.8337337299818163;-0.005993995609952621;0.8056395258717202;0.005791966064211844;1.034753071850682;0.8056120297599048
87.465638;1.034824943644434;0.8334041773076973;0.8053363700577313;-0.02273865045828051;-0.021975553226394197;10.001893855376618;0.8337338628055422;-0.005993995248389048;0.8056392685811392;0.005791969440102586;1.0347512590165244;0.8056117123797346
87.475638;1.0348240289654822;0.8334050065969248;0.8053378430423594;-0.022738650388393816;-0.02197555297031907;10.001919728133442;0.8337339703235053;-0.005993994887661419;0.8056389998028226;0.0057919726980382395;1.0347495415435553;0.8056113879078498
87.485638;1.0348230787497898;0.8334058257615717;0.8053393087955145;-0.022738650337374496;-0.021975552721484177;10.001945170004172;0.8337340542112197;-0.0059939945279823366;0.8056387167332201;0.005791975818800194;1.0347479221014195;0.805611056399474
87.495638;1.0348220983007665;0.833406635175012;0.8053407620325177;-0.022738650304260526;-0.0219755524801205;10.001970149637605;0.8337341172212328;-0.005993994169689843;0.8056384159495723;0.005791978783838314;1.0347464025198188;0.8056107175158462
87.505638;1.0348210919022545;0.8334074341428854;0.8053421978776818;-0.022738650288459034;-0.021975552246507886;10.001994633535428;0.8337341628690519;-0.005993993813177158;0.8056380932943248;0.005791981577247182;1.0347449840649718;0.805610371549261
87.515638;1.0348200625955952;0.8334082212020081;0.8053436127449097;-0.022738650289903697;-0.021975552020833615;10.002018583547517;0.8337341945025373;-0.005993993458882436;0.8056377444558378;0.00579198418371918;1.034743667623189;0.805610019514849
87.525638;1.0348190127340369;0.8334089941321923;0.8053450049567881;-0.022738650309003093;-0.02197555180309195;10.002041946940013;0.8337342147451904;-0.005993993107268316;0.8056373659107186;0.005791986582753169;1.0347424535139078;0.805609662276816
87.535638;1.0348179447099453;0.8334097502772427;0.8053463741345166;-0.022738650346576194;-0.021975551593123015;10.002064655547317;0.833734225538833;-0.005993992758704449;0.8056369553635119;0.005791988747500935;1.0347413418177784;0.8056093001430531
87.545638;1.034816861035165;0.8334104865063109;0.8053477198382182;-0.022738650403830118;-0.02197555139059948;10.002086640234724;0.8337342281000963;-0.005993992413344544;0.8056365114287286;0.005791990651845591;1.0347403331672975;0.8056089333401291
87.555638;1.034815763900498;0.8334111986531686;0.8053490410697621;-0.022738650482107915;-0.02197555119487089;10.002107842932077;0.8337342228235942;-0.005993992071052719;0.8056360331347283;0.005791992280482234;1.0347394288772287;0.8056085622492396
87.565638;1.0348146549601445;0.8334118816653127;0.8053503365546029;-0.022738650582397737;-0.021975551004976692;10.002128215218221;0.8337342098915843;-0.005993991731456481;0.8056355195319105;0.005791993635308112;1.034738630201866;0.8056081873281213
87.575638;1.0348135356320582;0.8334125306384222;0.8053516049718156;-0.02273865070495728;-0.021975550819924222;10.00214771708965;0.8337341908563702;-0.005993991393996473;0.8056349697988334;0.005791994733249044;1.0347379373064822;0.805607809382801
87.585638;1.0348124077117464;0.8334131416158638;0.8053528449172171;-0.02273865084930192;-0.021975550638881295;10.002166323243312;0.8337341696179562;-0.005993991057913802;0.8056343839605011;0.005791995598465082;1.0347373481962072;0.8056074297482486
87.595638;1.0348112732125099;0.8334137115542358;0.8053540546363356;-0.022738651014600108;-0.021975550461022616;10.002184022189525;0.8337341513381498;-0.005993990722534174;0.8056337632214235;0.005791996258708629;1.0347368581902527;0.8056070499993347
87.605638;1.0348101332387594;0.8334142376236456;0.805355231971455;-0.02273865120014577;-0.02197555028524342;10.002200806129865;0.8337341409463559;-0.005993990387744006;0.8056331096282533;0.00579199674816273;1.0347364607424672;0.8056066714587196
87.615638;1.0348089876017252;0.8334147166198306;0.805356374706381;-0.022738651405393884;-0.02197555011020608;10.00221666665559;0.8337341428496299;-0.005993990054106395;0.8056324256162332;0.005791997107956575;1.0347361490699638;0.8056062949241358
87.625638;1.0348078351418064;0.8334151453648713;0.805357480751428;-0.022738651629771702;-0.021975549934806975;10.002231596335367;0.8337341608271432;-0.005993989722592577;0.805631713630258;0.005791997378191637;1.034735917197096;0.8056059209734544
87.635638;1.0348066734849486;0.8334155216275806;0.8053585479872611;-0.022738651872767628;-0.021975549758451077;10.002245589937464;0.8337341977329975;-0.005993989394220994;0.805630975963168;0.005791997589928383;1.0347357601652554;0.8056055504410685
87.645638;1.0348054989073974;0.8334158442373736;0.8053595743448753;-0.022738652134116744;-0.021975549580760968;10.00225864685387;0.8337342554479878;-0.005993989069805716;0.805630214708207;0.005791997767908618;1.0347356739891203;0.8056051844729419
87.655638;1.0348043067636952;0.8334161123606288;0.8053605584753949;-0.022738652413856204;-0.021975549401311283;10.002270771493553;0.8337343345772731;-0.005993988749909447;0.8056294318420871;0.005791997938550162;1.0347356550685154;0.8056048244074259
87.665638;1.0348030922078022;0.833416324778539;0.8053615007583816;-0.02273865271239082;-0.021975549219827237;10.002281968447678;0.833734434146426;-0.005993988434893292;0.805628629510152;0.005791998132764447;1.034735699041602;0.8056044719466982
87.675638;1.0348018515303439;0.833416479533368;0.8053624040305186;-0.022738653030570398;-0.02197554903641612;10.002292238000605;0.833734551961663;-0.005993988124977985;0.8056278099585715;0.005791998382688545;1.0347358002296185;0.8056041294828507
87.685638;1.0348005832580034;0.833416574492183;0.8053632733516166;-0.022738653369559932;-0.021975548851433588;10.00230157585033;0.8337346852164479;-0.005993987820369459;0.8056269750891792;0.005791998715880223;1.0347359519978443;0.8056038000800687
87.695638;1.0347992879926973;0.833416608802691;0.8053641149030911;-0.022738653730420506;-0.02197554866525997;10.002309974046968;0.8337348309365596;-0.005993987521324533;0.8056261261558164;0.005791999150657715;1.0347361474383598;0.8056034871025033
87.705638;1.0347979677609978;0.833416583475036;0.8053649349185104;-0.022738654113665102;-0.021975548478332628;10.002317422928375;0.8337349862196759;-0.005993987228087345;0.8056252637915255;0.005791999695960486;1.0347363799166844;0.8056031937680931
87.715638;1.0347966256384322;0.8334165003775342;0.8053657393699728;-0.02273865451907795;-0.02197554829130163;10.00232391452219;0.833735148223262;-0.0059939869409687315;0.8056243884986352;0.005792000355849585;1.0347366430567255;0.8056029226912581
87.725638;1.0347952655292263;0.8334163612857761;0.8053665343514355;-0.02273865494579882;-0.021975548105137587;10.002329441223026;0.8337353140349061;-0.00599398666049008;0.8056235011879778;0.005792001134425094;1.0347369305583738;0.8056026757920034
87.735638;1.0347938920066417;0.8334161676355039;0.8053673264278352;-0.02273865539251012;-0.02197554792121348;10.002333990076385;0.8337354804507977;-0.0059939863872731924;0.8056226033891281;0.0057920020375991305;1.0347372366916128;0.8056024546941795
87.745638;1.0347925100117608;0.8334159203467872;0.8053681224795561;-0.022738655857616454;-0.02197554774129072;10.00233754247063;0.8337356434975192;-0.0059939861217934145;0.8056216975512794;0.005792003072844254;1.0347375568368073;0.8056022612931992
87.755638;1.034791124098869;0.8334156198677397;0.8053689291303374;-0.0227386563394515;-0.02197554756728893;10.002340081247317;0.833735798116849;-0.0059939858641832305;0.8056207872405482;0.005792004248718345;1.0347378871896231;0.8056020982982387
87.765638;1.0347897377727227;0.8334152662935028;0.8053697519081494;-0.022738656836450828;-0.02197554740100785;10.002341596950924;0.8337359388953584;-0.005993985614207151;0.8056198765193039;0.005792005573073308;1.0347382241322736;0.805601969268465
87.775638;1.0347883539320266;0.833414859193782;0.805370594443087;-0.022738657347101173;-0.021975547244144317;10.002342086008115;0.8337360614303934;-0.005993985371441269;0.8056189687019748;0.005792007051836293;1.0347385637856308;0.8056018781366338
87.785638;1.0347869760096375;0.8334143976878219;0.8053714582570584;-0.022738657869879178;-0.02197554709851281;10.002341543709642;0.8337361630087557;-0.005993985135435556;0.8056180656994184;0.005792008692080069;1.0347389020354945;0.8056018286694019
87.795638;1.034785608256269;0.833413880745355;0.8053723435148522;-0.022738658403538784;-0.0219755469660694;10.002339959200517;0.833736242579058;-0.005993984905819122;0.80561716884299;0.005792010504395757;1.0347392352034026;0.8056018237770851
87.805638;1.034784255037235;0.833413307174105;0.8053732501922404;-0.022738658947434293;-0.021975546848701108;10.002337312667322;0.8337363005188028;-0.0059939846825007356;0.8056162803616764;0.005792012499530106;1.034739560606139;0.8056018649187935
87.815638;1.0347829206076213;0.8334126755999803;0.8053741786464836;-0.02273865950133589;-0.021975546748090043;10.002333575172639;0.8337363380099228;-0.005993984465829982;0.8056154039659587;0.005792014684371963;1.03473987636368;0.8056019520003761
87.825638;1.034781609696417;0.8334119849197258;0.8053751296318384;-0.022738660064943354;-0.021975546665747456;10.002328714774375;0.8337363563189347;-0.005993984256489884;0.8056145442747296;0.005792017059436223;1.0347401808250842;0.805602083333122
87.835638;1.0347803275399825;0.8334112349541286;0.8053761042818486;-0.02273866063769971;-0.021975546603033365;10.002322704774574;0.8337363566544947;-0.0059939840552373025;0.8056137058361401;0.005792019615057535;1.0347404720202924;0.8056022556603101
87.845638;1.0347790789217641;0.8334104266253327;0.8053771038713743;-0.02273866121900255;-0.02197554656112444;10.002315526601842;0.833736340334903;-0.00599398386278865;0.8056128922402696;0.005792022331277996;1.0347407472649781;0.8056024648874468
87.855638;1.034777867298114;0.8334095616734905;0.8053781293537916;-0.022738661808558092;-0.021975546541031652;10.002307170460316;0.8337363086141352;-0.00599398367991773;0.8056121058041485;0.005792025185194138;1.0347410035629785;0.805602706997793
87.865638;1.034776694727952;0.8334086424877197;0.8053791810176097;-0.022738662406622142;-0.0219755465437152;10.002297640190138;0.8337362624005389;-0.005993983507586611;0.8056103481349328;0.005792028158831578;1.0347412389410477;0.8056019782603687
87.875638;1.0347755624260917;0.8334076720811581;0.8053802583282316;-0.022738663013851555;-0.02197554657015956;10.002286955822063;0.8337362020485491;-0.005993983347014554;0.8056096209797206;0.0057920312435853875;1.0347414533254282;0.8056022747124297
87.885638;1.0347744712198672;0.8334066539485665;0.8053813599417192;-0.022738663630860793;-0.021975546621188575;10.002275149302768;0.8337361269525138;-0.005993983199629158;0.8056089265575175;0.005792034442913746;1.0347416482853036;0.8056025918788859
87.895638;1.0347734212949993;0.8334055920880992;0.8053824835939376;-0.022738664258014657;-0.021975546697202242;10.00226226224018;0.8337360354202586;-0.005993983066730522;0.8056082671620837;0.005792037771271695;1.0347418263353405;0.8056029247464176
87.905638;1.034772411819665;0.833404491269515;0.8053836258345596;-0.02273866489559893;-0.021975546798124416;10.002248346368983;0.8337359248394367;-0.005993982949101998;0.8056076444005151;0.005792041246978943;1.034741989938601;0.8056032681383362
87.915638;1.0347714412916977;0.8334033566390624;0.8053847822658541;-0.022738665543943742;-0.021975546923494453;10.00223345662367;0.8337357918152082;-0.005993982846960864;0.8056070587479052;0.005792044883875712;1.034742140640345;0.8056036165112459
87.925638;1.0347705081212148;0.8334021926664298;0.8053859480869259;-0.02273866620332161;-0.021975547072585977;10.00221763689559;0.8337356327958452;-0.005993982760088623;0.8056065100978591;0.005792048689932082;1.0347422791257588;0.8056039638296087
87.935638;1.0347696108411375;0.8334010027581746;0.8053871181012888;-0.022738666873825253;-0.021975547244393448;10.002200913208966;0.8337354446116617;-0.005993982688045825;0.8056059988899401;0.005792052671626134;1.0347424058002535;0.8056043044475347
87.945638;1.034768748059741;0.8333997897479205;0.8053882863184199;-0.022738667555290113;-0.0219755474374159;10.002183302185145;0.8337352243297245;-0.00599398263057129;0.805605526211454;0.005792056835326216;1.034742521620361;0.8056046339639439
87.955638;1.0347679179897886;0.8333985566319388;0.8053894458292785;-0.022738668247169472;-0.021975547649524137;10.002164823764884;0.8337349694450757;-0.0059939825877611845;0.8056050925791632;0.005792061184335974;1.0347426289292279;0.8056049487484972
87.965638;1.0347671177896058;0.8333973070337247;0.805390589397831;-0.022738668948436073;-0.021975547878101503;10.002145505885334;0.8337346784244132;-0.0059939825596886384;0.8056046972228591;0.005792065717667716;1.0347427313402155;0.8056052445427205
87.975638;1.034766343711264;0.8333960448523271;0.805391710489577;-0.022738669657678037;-0.021975548120345953;10.002125379187103;0.8337343508730957;-0.005993982545982048;0.8056043389532058;0.005792070432840262;1.034742832773359;0.8056055158824096
87.985638;1.0347655918379695;0.8333947735553284;0.8053928039396621;-0.022738670373266757;-0.021975548373552565;10.002104467934947;0.83373398760632;-0.0059939825459521786;0.805604017391168;0.005792075327881702;1.034742936538414;0.8056057571099147
87.995638;1.0347648583243987;0.8333934960037106;0.8053938660408888;-0.02273867109332946;-0.02197554863522448;10.002082786102468;0.8337335904198191;-0.005993982558978593;0.805603733178826;0.005792080397232686;1.034743045020289;0.8056059634817587
88.005638;1.0347641392951243;0.8333922146724154;0.8053948940821688;-0.022738671815665468;-0.021975548902997636;10.002060340204677;0.8337331610871229;-0.005993982584668435;0.8056034871808695;0.005792085626609877;1.0347431601267176;0.8056061314110019
88.015638;1.0347634308636435;0.8333909318442566;0.8053958854208411;-0.02273867253791855;-0.02197554917456473;10.002037133106349;0.8337327003858617;-0.005993982622848515;0.8056032796255586;0.005792090995814396;1.0347432836813735;0.8056062584859413
88.025638;1.0347627289755954;0.8333896497991612;0.8053968368225027;-0.02273867325789062;-0.021975549447701533;10.00201316842727;0.8337322080885242;-0.0059939826734794555;0.8056031101967425;0.005792096485665591;1.034743417226607;0.8056063434012418
88.035638;1.0347620292580655;0.8333883710416883;0.8053977445592617;-0.022738673973713937;-0.02197554972032481;10.001988457486396;0.8337316835754903;-0.005993982736436138;0.8056029788911028;0.0057921020817427475;1.034743562098399;0.8056063855004437
88.045638;1.0347613274960203;0.8333870983473607;0.8053986049424998;-0.0227386746838223;-0.02197554999057274;10.001963020793719;0.8337311261302782;-0.005993982811360939;0.8056028865232402;0.005792107777016901;1.0347437200755598;0.8056063841275946
88.055638;1.0347606202609596;0.8333858345897274;0.8053994149057834;-0.022738675386850902;-0.021975550256800473;10.001936882266246;0.8337305348741881;-0.005993982897727045;0.8056028342210629;0.005792113574585134;1.0347438938433355;0.8056063385071581
88.065638;1.0347599047078098;0.8333845827402502;0.8054001724522749;-0.022738676081619995;-0.021975550517437957;10.00191006666477;0.8337299089598198;-0.0059939829949819555;0.8056028223720874;0.005792119485597161;1.0347440869307691;0.8056062485881714
88.075638;1.0347591780770526;0.8333833461866755;0.8054008769576588;-0.022738676767099834;-0.0219755507709322;10.001882603195957;0.833729248040674;-0.005993983102694378;0.8056028502270569;0.005792125522489078;1.0347443034376316;0.8056061160068075
88.085638;1.034758438126691;0.8333821289558732;0.8054015293784226;-0.022738677442180624;-0.021975551015841865;10.001854531253182;0.8337285526765942;-0.005993983220530228;0.8056029162105566;0.005792131695036467;1.0347445476770731;0.8056059441169705
88.095638;1.0347576840945507;0.8333809353363439;0.8054021319767019;-0.022738678105423835;-0.021975551250954753;10.001825900917707;0.8337278244458144;-0.005993983347997515;0.8056030178814194;0.005792138011540892;1.0347448236731946;0.8056057372822492
88.105638;1.034756916763814;0.8333797689427805;0.8054026874950975;-0.02273867875505293;-0.021975551475371505;10.001796763584956;0.8337270653542984;-0.005993983484276977;0.8056031518301006;0.0057921444801574025;1.0347451351324437;0.8056055001256285
88.115638;1.0347561374647611;0.8333786320135901;0.8054031987241065;-0.022738679389141623;-0.021975551688609717;10.001767162795714;0.8337262766503851;-0.005993983628287623;0.8056033141850789;0.00579215110719432;1.034745486135282;0.8056052368959181
88.125638;1.034755347137546;0.8333775255703573;0.8054036688198718;-0.02273868000585765;-0.021975551890676834;10.001737133953995;0.8337254583716526;-0.005993983778812962;0.8056035011518091;0.00579215789372648;1.0347458816096335;0.805604951180475
88.135638;1.0347545459054646;0.8333764500060138;0.8054041015894774;-0.022738680603595254;-0.02197555208182725;10.001706708225196;0.8337246102619857;-0.005993983934543568;0.8056037095471406;0.005792164834108782;1.0347463271850497;0.8056046463447034
88.145638;1.0347537330215495;0.8333754052539651;0.8054045014010175;-0.022738681180916324;-0.02197555226207674;10.001675914328946;0.8337237330281713;-0.005993984094151892;0.8056039376041375;0.005792171915379387;1.0347468286932373;0.8056043262173889
88.155638;1.0347529073827322;0.8333743905360776;0.8054048731837199;-0.02273868173657708;-0.021975552431016225;10.001644778633361;0.8337228290423906;-0.005993984256539905;0.8056041850857363;0.005792179113281739;1.0347473912610154;0.8056039954437161
88.165638;1.034752068315747;0.8333734041288932;0.8054052225768797;-0.022738682269690468;-0.02197555258802418;10.001613329321158;0.8337219020872202;-0.0059939844210196635;0.8056044522071092;0.005792186388362884;1.0347480187046731;0.8056036596434589
88.175638;1.0347512160751016;0.8333724434676812;0.8054055559362612;-0.022738682779739935;-0.021975552732491556;10.001581604782682;0.833720956467579;-0.005993984587132814;0.8056047383999739;0.0057921936883676885;1.034748714159429;0.8056033252912749
88.185638;1.0347503518437928;0.8333715057757081;0.805405880363271;-0.022738683266537007;-0.02197555286386845;10.00154965747007;0.8337199963939674;-0.005993984754313627;0.8056050417622647;0.005792200956021779;1.0347494810367686;0.8056029991139914
88.195638;1.0347494773425332;0.8333705886393227;0.8054062034435295;-0.022738683730254037;-0.021975552981647262;10.001517547760857;0.8337190255811305;-0.005993984921857119;0.8056053590326665;0.005792208136969085;1.0347503230276767;0.8056026873988651
88.205638;1.0347485946345136;0.8333696900082922;0.8054065322236602;-0.022738684171413354;-0.02197555308545925;10.0014853340371;0.8337180468241764;-0.0059939850891306354;0.8056056859665327;0.005792215184048453;1.0347512433387287;0.8056023958106305
88.215638;1.0347477060934371;0.8333688078753778;0.8054068721965142;-0.022738684590781502;-0.021975553175170484;10.001453067713538;0.8337170617424371;-0.005993985255590564;0.8056060179455398;0.005792222057163058;1.034752243912488;0.8056021298102465
88.225638;1.0347468138212146;0.8333679399854688;0.8054072269856211;-0.022738684989186488;-0.02197555325079635;10.00142079311285;0.8337160709013767;-0.005993985420667889;0.805606350151319;0.005792228720407315;1.0347533252790453;0.8056018952376195
88.235638;1.0347459188753552;0.8333670837441708;0.8054075982569471;-0.022738685367348625;-0.02197555331238473;10.00138855300233;0.8337150744719571;-0.0059939855837319485;0.8056066773795841;0.005792235138303821;1.0347544873128272;0.8056016985658218
88.245638;1.0347450214687868;0.8333662363672422;0.8054079856827303;-0.022738685725756883;-0.021975553360010096;10.00135639950327;0.8337140729278405;-0.005993985743978839;0.8056069941732421;0.005792241272280054;1.0347557302970973;0.8056015463468562
88.255638;1.0347441221351426;0.833365395368838;0.8054083875714424;-0.02273868606452586;-0.02197555339379339;10.00132439830221;0.8337130673885211;-0.005993985900375862;0.8056072952558544;0.005792247082404556;1.0347570553676804;0.8056014439825452
88.265638;1.0347432223834876;0.8333645590807457;0.8054088016975425;-0.022738686383340874;-0.021975553413764417;10.00129262112377;0.833712059780041;-0.0059939860518912836;0.8056075759463485;0.005792252534998734;1.0347584642486316;0.8056013949165397
88.275638;1.034742324300953;0.8333637267184788;0.8054092254271967;-0.022738686681663893;-0.021975553419619483;10.001261137060013;0.8337110528739502;-0.005993986197800478;0.8056078323320037;0.005792257605816452;1.0347599589994658;0.8056014008677107
88.285638;1.0347414302346134;0.8333628982602772;0.8054096559633845;-0.02273868695903009;-0.021975553410793432;10.001230010372778;0.8337100503645908;-0.005993986337864785;0.8056080612409718;0.005792262276646965;1.0347615417987819;0.805601462692164
88.295638;1.034740542738411;0.8333620742699356;0.8054100913098228;-0.02273868721515897;-0.021975553386892627;10.00119930015027;0.8337090568670671;-0.005993986472340937;0.8056082603446267;0.005792266532531017;1.0347632140552558;0.8056015814522094
88.305638;1.0347396640097168;0.8333612552087319;0.805410530925461;-0.022738687449965787;-0.021975553347940446;10.001169054732125;0.8337080774569361;-0.005993986601886972;0.8056084280320587;0.005792270360606738;1.0347649753365398;0.8056017591705507
88.315638;1.0347387953604537;0.833360440601454;0.8054109754368999;-0.022738687663623296;-0.02197555329417189;10.00113930206006;0.8337071172195935;-0.0059939867274425495;0.805608562673358;0.005792273749891891;1.0347668233265428;0.8056019987011875
88.325638;1.0347379376223247;0.8333596290826131;0.8054114259451702;-0.022738687856684158;-0.02197555322565217;10.00111004705915;0.8337061813036624;-0.005993986850064867;0.8056086621642917;0.0057922766916381745;1.0347687544588406;0.8056023032421119
88.335638;1.0347370920224532;0.8333588190451687;0.805411883508195;-0.022738688030200547;-0.02197555314202245;10.001081283186496;0.8337052749274405;-0.005993986970833744;0.8056087243919036;0.005792279178850275;1.0347707641945536;0.8056026760607377
88.345638;1.0347362606663841;0.8333580087561699;0.8054123489701593;-0.022738688185672977;-0.021975553042498167;10.001053006465945;0.8337044030822763;-0.005993987090874256;0.8056087479297367;0.005792281207520809;1.034772847175923;0.805603119993278
88.355638;1.0347354464475573;0.8333571960325933;0.8054128229808081;-0.022738688324843853;-0.021975552926075444;10.001025221780015;0.8337035705282236;-0.005993987211343897;0.8056087321838408;0.005792282778322825;1.034774997569373;0.8056036369599987
88.365638;1.0347346527346644;0.8333563781806715;0.8054133056270318;-0.02273868844953576;-0.021975552791826045;10.000997944617627;0.8337027819075974;-0.005993987333362153;0.8056086769160667;0.005792283894572975;1.0347772091292844;0.8056042283087309
88.375638;1.0347338830760116;0.8333555521750727;0.8054137958809431;-0.022738688561559865;-0.021975552639186244;10.00097119560592;0.8337020411814057;-0.005993987457972107;0.8056085818367956;0.005792284559581808;1.0347794752864656;0.805604895342664
88.385638;1.0347331410521359;0.8333547148317062;0.8054142917503536;-0.022738688662585653;-0.021975552468122623;10.000944989281617;0.8337013508013769;-0.005993987586129275;0.8056084468047874;0.005792284775402669;1.0347817897107066;0.8056056390160452
88.395638;1.0347324307240158;0.833353862964955;0.8054147909612748;-0.022738688753922744;-0.02197555227920938;10.000919331284686;0.8337007115143158;-0.005993987718586964;0.8056082720500687;0.005792284542889283;1.0347841467181518;0.8056064592199261
88.405638;1.0347317574628805;0.8333529936354976;0.8054152914679594;-0.022738688836388025;-0.02197555207368553;10.000894223419296;0.8337001227779738;-0.00599398785556346;0.8056080579869691;0.005792283862959604;1.0347865414031956;0.8056073545269609
88.415638;1.0347311279019256;0.8333521045295001;0.8054157914136053;-0.022738688910505834;-0.021975551853280886;10.000869663792278;0.8336995833688207;-0.0059939879964255845;0.8056078052750429;0.0057922827350194465;1.0347889698048756;0.805608322661376
88.425638;1.0347305488152607;0.8333511942896132;0.805416288700821;-0.022738688976877808;-0.021975551619816222;10.000845640652917;0.8336990918136523;-0.00599398813985067;0.8056075153482073;0.005792281155223341;1.0347914286650197;0.8056093610978066
88.435638;1.034730026485285;0.8333502626018441;0.8054167809445423;-0.0227386890362852;-0.02197555137494644;10.000822124375556;0.8336986464138023;-0.005993988284355476;0.8056071905163524;0.005792279118539942;1.0347939146777316;0.8056104669239648
88.445638;1.0347295670881453;0.8333493099736399;0.8054172660424682;-0.022738689089414198;-0.02197555112019442;10.000799063015657;0.8336982449989899;-0.005993988428568813;0.8056068333120705;0.005792276619004338;1.0347964240043672;0.8056116362262499
88.455638;1.034729176903426;0.8333483370494847;0.8054177425986954;-0.022738689136610715;-0.02197555085715319;10.000776388535238;0.8336978850071111;-0.005993988571187687;0.8056064458275844;0.005792273647533303;1.0347989524817334;0.8056128639602899
88.465638;1.034728861941065;0.8333473434652606;0.8054182096161623;-0.022738689178050803;-0.02197555058762841;10.000754031008249;0.8336975640975535;-0.005993988710982997;0.8056060295300068;0.005792270192573915;1.0348014960296246;0.8056141446316477
88.475638;1.0347286275466707;0.8333463272404503;0.8054186660441558;-0.022738689214085034;-0.021975550313389214;10.000731929400734;0.8336972804936579;-0.00599398884683855;0.805605585581142;0.005792266241893544;1.0348040508707812;0.8056154732060039
88.485638;1.0347284781630548;0.8333452856539153;0.8054191109119574;-0.022738689245283994;-0.021975550035533267;10.000710034763246;0.8336970326125958;-0.00599398897770325;0.8056051153370312;0.005792261782864188;1.0348066137444514;0.8056168454105072
88.495638;1.0347284171365665;0.8333442164592869;0.8054195434545628;-0.02273868927222513;-0.021975549754141496;10.000688312080795;0.8336968185628765;-0.005993989102506984;0.8056046204423711;0.005792256803798113;1.0348091820169727;0.8056182572466947
88.505638;1.034728446559323;0.8333431180122952;0.8054199627886108;-0.022738689295374665;-0.021975549468710026;10.000666743015673;0.833696636276851;-0.005993989220104429;0.8056041027256841;0.0057922512951273574;1.0348117532825243;0.8056197042760992
88.515638;1.034728567199862;0.8333419889490918;0.8054203676769239;-0.022738689315106142;-0.02197554917880132;10.000645324400004;0.8336964843285778;-0.005993989329345123;0.8056035643380783;0.005792245246647034;1.0348143247192365;0.8056211814511525
88.525638;1.0347287791025415;0.8333408283831871;0.8054207562979602;-0.02273868933165517;-0.02197554888414654;10.000624062192285;0.8336963623667827;-0.005993989429335615;0.8056030077081872;0.005792238645804202;1.0348168927232702;0.8056226837946254
88.535638;1.0347290831117728;0.8333396363240528;0.8054211259215038;-0.0227386893450168;-0.021975548584399263;10.0006029645301;0.8336962706102217;-0.005993989519736129;0.8056024352533143;0.005792231483075641;1.03481945245751;0.8056242073885619
88.545638;1.0347294817962194;0.8333384137652342;0.8054214729750696;-0.0227386893548843;-0.021975548279126133;10.00058203593032;0.8336962092474554;-0.005993989600786185;0.8056018494818175;0.005792223759445442;1.0348219977054434;0.8056257497690831
88.555638;1.034729978897065;0.8333371623663866;0.8054217933495955;-0.022738689360671673;-0.021975547967973092;10.000561274657228;0.8336961783478471;-0.005993989673062623;0.8056012531918907;0.005792215487737576;1.0348245221304715;0.8056273095299034
