time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
88.565638;1.0347305780321463;0.833335883809789;0.8054220826735092;-0.022738689361686014;-0.021975547650706365;10.000540674509052;0.8336961781455446;-0.005993989737240896;0.8056006490584803;0.005792206687358026;1.0348270206272177;0.8056288858314196
88.575638;1.0347312810820524;0.8333345792255683;0.8054223368508867;-0.02273868935722754;-0.021975547327234425;10.000520231397937;0.8336962093658734;-0.005993989793972901;0.8056000389267226;0.005792197379505546;1.0348294890491383;0.8056304783063895
88.585638;1.0347320872449128;0.8333332491666592;0.8054225529593011;-0.022738689346413925;-0.02197554699773685;10.000499948227466;0.8336962733652742;-0.005993989843914582;0.8055994232731518;0.005792187588765825;1.0348319231285579;0.8056320871710251
88.595638;1.0347329934644338;0.8333318939271359;0.8054227300882908;-0.022738689328007405;-0.021975546662677287;10.000479831781384;0.8336963721148616;-0.005993989887852364;0.805598800926185;0.0057921773464131;1.034834317852173;0.8056337130596986
88.605638;1.0347339951752654;0.8333305137405101;0.8054228694712404;-0.02273868930040494;-0.021975546322623222;10.000459890198938;0.8336965079450854;-0.005993989926744193;0.8055981693413737;0.005792166687684024;1.0348366674703218;0.805635356548643
88.615638;1.0347350868038252;0.8333291090087771;0.8054229739351981;-0.022738689261681797;-0.021975545978135027;10.000440134734221;0.8336966830864032;-0.005993989961568256;0.8055975254438646;0.005792155647708588;1.0348389660444306;0.8056370177906516
88.625638;1.0347362624701575;0.833327681098064;0.8054230474306034;-0.02273868920973411;-0.02197554562986902;10.000420579691998;0.8336968992855013;-0.005993989993070905;0.8055968662165129;0.0057921442627132625;1.034841208427715;0.8056386963229131
88.635638;1.0347375166242683;0.833326233154142;0.8054230947193539;-0.022738689142582383;-0.021975545278779332;10.000401244692648;0.8336971575199718;-0.005993990021715371;0.8055961882506606;0.005792132571782282;1.0348433906442371;0.8056403909061306
88.645638;1.0347388441092604;0.8333247697711236;0.8054231208197884;-0.022738689058679047;-0.0219755449261739;10.000382159651302;0.8336974579942997;-0.005993990047869776;0.8055954872727884;0.005792120614375675;1.034845509013994;0.8056420996510236
88.655638;1.0347402401520203;0.833323296056694;0.8054231302999264;-0.022738688956905482;-0.02197554457351837;10.000363363335127;0.8336978003567697;-0.005993990071867342;0.805594759089671;0.005792108425768951;1.0348475591877537;0.8056438205744391
88.665638;1.0347417005647535;0.833321817010326;0.8054231268344092;-0.022738688836243887;-0.021975544222141177;10.000344896158568;0.8336981835211656;-0.005993990093961981;0.8055940010156196;0.005792096034971002;1.0348495360782202;0.8056455520864577
88.675638;1.0347432214939258;0.8333203369701149;0.8054231131882399;-0.022738688695608262;-0.021975543873025354;10.000326793933784;0.8336986054594292;-0.005993990114464848;0.8055932124177024;0.005792083467190295;1.0348514347685276;0.8056472932337071
88.685638;1.0347447989316296;0.8333188593066432;0.8054230912311066;-0.022738688534083427;-0.021975543526769628;10.000309087278245;0.8336990635927546;-0.0059939901338683975;0.8055923945576913;0.005792070747625322;1.0348532516096867;0.8056490439903917
88.695638;1.034746428678284;0.8333173865112223;0.8054230621237208;-0.022738688351221326;-0.0219755431835433;10.000291807558014;0.8336995552669043;-0.005993990152708159;0.80559155011732;0.005792057902857283;1.0348549841756036;0.8056508054090928
88.705638;1.0347481065991653;0.8333159199647775;0.8054230269887376;-0.02273868814692652;-0.0219755428428464;10.000274991384401;0.833700078108234;-0.005993990171397923;0.8055906826312441;0.0057920449594471195;1.0348566303111952;0.8056525793236801
88.715638;1.034749828719651;0.8333144594885844;0.8054229872638471;-0.022738687921059784;-0.021975542503379752;10.000258678584915;0.833700630508393;-0.005993990190287085;0.8055897961051098;0.005792031941804342;1.0348581872699842;0.8056543675154683
88.725638;1.0347515907049076;0.8333130039036698;0.8054229444951448;-0.022738687673433153;-0.021975542163261745;10.000242908224488;0.8337012116952771;-0.005993990209685183;0.8055888949044369;0.005792018873145207;1.0348596514557349;0.8056561708200198
88.735638;1.0347533874467747;0.8333115526816786;0.8054229001959113;-0.02273868740413109;-0.02197554182032801;10.000227713729348;0.8337018208828523;-0.005993990229733953;0.8055879836080417;0.005792005778448168;1.034861019375171;0.805657989206011
88.745638;1.034755214025334;0.8333101072320557;0.8054228557037838;-0.022738687113431223;-0.02197554147249008;10.000213116945371;0.833702456121662;-0.005993990250494016;0.8055870665485344;0.005791992683628708;1.034862288985513;0.8056598224445749
88.755638;1.0347570669347463;0.8333086710444563;0.8054228121668418;-0.02273868680150588;-0.02197554111827868;10.000199127342137;0.8337031141184701;-0.005993990272191408;0.8055861475218506;0.005791979611729446;1.0348634599152386;0.8056616702443916
88.765638;1.0347589436320364;0.833307248995428;0.8054227711820167;-0.022738686468591163;-0.02197554075716144;10.000185748225388;0.8337037910213327;-0.0059939902952802415;0.8055852302265806;0.005791966579614713;1.0348645328737256;0.8056635323333341
88.775638;1.0347608409558902;0.8333058462529038;0.8054227351667129;-0.022738686115398612;-0.021975540389209645;10.00017298310519;0.833704482672739;-0.005993990320387415;0.8055843189948657;0.005791953594795914;1.0348655088925287;0.8056654089253827
88.785638;1.0347627542507625;0.8333044673059171;0.8054227065331774;-0.02273868574315308;-0.021975540014489082;10.000160838604426;0.8337051842623345;-0.005993990348093563;0.8055834187514879;0.005791940654107032;1.0348663884774925;0.8056673008247016
88.795638;1.0347646774101191;0.8333031158204681;0.8054226868354963;-0.022738685353245247;-0.021975539632904162;10.000149323997327;0.833705890548504;-0.00599399037842769;0.8055825341091275;0.005791927745867645;1.0348671712145958;0.8056692090004899
88.805638;1.0347666031109661;0.8333017953844661;0.8054226768556239;-0.02273868494691203;-0.021975539244470817;10.000138444888453;0.8337065965667793;-0.005993990410508869;0.8055816686370662;0.00579191485352859;1.03486785601511;0.8056711342754754
88.815638;1.034768523398004;0.8333005101057512;0.8054226770947192;-0.022738684525150037;-0.02197553884946583;10.000128195561183;0.8337072980787407;-0.005993990442662408;0.8055808247329768;0.005791901958395457;1.0348684415552556;0.8056730773255834
88.825638;1.0347704304040612;0.8332992646128382;0.8054226882828729;-0.02273868408871137;-0.021975538448263172;10.00011855732998;0.8337079915056215;-0.00599399047274755;0.8055800038226913;0.005791889040499126;1.0348689266302848;0.8056750385445984
88.835638;1.0347723162253355;0.8332980639831116;0.805422711904047;-0.022738683638217124;-0.021975538041069317;10.000109500050755;0.8337086736643614;-0.005993990498471893;0.8055792067379752;0.005791876079777734;1.0348693100730637;0.8056770175208678
88.845638;1.034774172141733;0.8332969134274271;0.8054227503292503;-0.02273868317447932;-0.021975537627912135;10.00010098406829;0.8337093417036039;-0.0059939905175910675;0.80557843425102;0.0057918630601075825;1.034869590297596;0.8056790125691727
88.855638;1.034775988448829;0.8332958177252079;0.8054228059422811;-0.022738682698674482;-0.02197553720887883;10.000092965551742;0.833709993279782;-0.0059939905279503035;0.8055776877402491;0.005791849973719244;1.0348697654128987;0.805681020996235
88.865638;1.0347777552741964;0.833294781265821;0.8054228797095832;-0.022738682212143035;-0.021975536784222205;10.00008540646527;0.8337106268207484;-0.005993990527586367;0.8055769694365578;0.005791836819728498;1.0348698340652742;0.8056830397791619
88.875638;1.0347794637535321;0.8332938086402478;0.8054229706898504;-0.022738681716107774;-0.021975536354306845;10.000078282279672;0.8337112416600386;-0.005993990514882044;0.8055762818806868;0.005791823598668705;1.0348697962609505;0.8056850656682767
88.885638;1.0347811069658064;0.8332929049582609;0.8054230766089915;-0.02273868121159215;-0.021975535919568794;10.000071577169889;0.8337118378918074;-0.005993990488454786;0.8055756273537669;0.00579181031200805;1.0348696537941746;0.8056870949100176
88.895638;1.0347826799473818;0.8332920756867541;0.8054231943877764;-0.022738680699469722;-0.021975535480425468;10.000065271841217;0.8337124158389176;-0.005993990446876639;0.8055750080134337;0.005791796964595351;1.0348694099604527;0.8056891234577462
88.905638;1.034784178487305;0.8332913260679852;0.8054233204946093;-0.022738680180436142;-0.021975535037215325;10.000059338842938;0.8337129754315633;-0.005993990388553102;0.8055744265384498;0.005791783563742884;1.0348690685928041;0.80569114761578
88.915638;1.0347855975269384;0.8332906603222178;0.8054234511753396;-0.02273867965485984;-0.021975534590325117;10.000053745948952;0.8337135161486199;-0.005993990311750702;0.8055738863651567;0.005791770117155248;1.0348686331820631;0.805693164422933
88.925638;1.034786930718083;0.8332900812808953;0.8054235823609072;-0.022738679122614652;-0.021975534140319337;10.0000484604395;0.8337140373076376;-0.0059939902146760714;0.8055733909395935;0.005791756632803432;1.0348681065034495;0.8056951716983481
88.935638;1.0347881719345218;0.8332895907513864;0.8054237098557421;-0.022738678583016425;-0.02197553368797202;10.000043452146569;0.8337145379703387;-0.005993990095603541;0.8055729428212609;0.0057917431204951705;1.034867490827172;0.8056971683142842
88.945638;1.0347893170189708;0.8332891902617674;0.8054238299794508;-0.022738678034894284;-0.021975533234308755;10.000038692091767;0.8337150165842157;-0.005993989952955247;0.8055725434106427;0.005791729591332091;1.0348667888082435;0.8056991545765289
88.955638;1.0347903637987363;0.833288881347517;0.8054239398257906;-0.022738677476631903;-0.021975532780498;10.000034148509718;0.8337154709357949;-0.005993989785349345;0.8055721931131439;0.005791716052897672;1.0348660041920141;0.8057011319701968
88.965638;1.0347913114637364;0.8332886649368951;0.8054240370284961;-0.02273867690617455;-0.02197553232754027;10.000029788329288;0.83371589832432;-0.005993989591836702;0.8055718918671099;0.005791702507786425;1.034865141285985;0.8057031023573838
88.975638;1.0347921604247117;0.8332885409150327;0.8054241198225295;-0.02273867632128208;-0.021975531876133023;10.000025581819783;0.8337162957224491;-0.005993989372180843;0.8055716395391589;0.0057916889616357785;1.0348642039976217;0.8057050675981272
88.985638;1.034792911867379;0.8332885085478189;0.8054241876124281;-0.022738675719993127;-0.02197553142687807;10.000021502676745;0.8337166603597477;-0.005993989126827227;0.8055714355275567;0.0057916754323389915;1.03486319560854;0.8057070298603333
88.995638;1.0347935672992339;0.8332885667020332;0.8054242412889022;-0.022738675100953742;-0.021975530980546328;10.000017526676826;0.8337169903252287;-0.005993988856710684;0.8055712783015896;0.0057916619511793315;1.034862118894227;0.805708991797708
89.005638;1.0347941289476383;0.8332887135549271;0.805424282684079;-0.022738674463442732;-0.02197553053815585;10.000013634480352;0.8337172842141546;-0.005993988563201375;0.8055711654994147;0.005791648556762768;1.0348609760764464;0.8057109561413562
89.015638;1.034794600462839;0.833288946576909;0.8054243136240198;-0.02273867380720532;-0.021975530101016806;10.000009815291566;0.8337175404931052;-0.00599398824824278;0.8055710937845741;0.005791635287446812;1.0348597687416934;0.8057129251756896
89.025638;1.034794986845794;0.8332892623752168;0.8054243353821084;-0.022738673132399412;-0.021975529670953217;10.000006070311228;0.833717757423279;-0.005993987914514895;0.805571058494824;0.005791622177959823;1.0348584982191793;0.8057149004495032
89.035638;1.0347952932860227;0.8332896557491175;0.8054243486542075;-0.022738672439729147;-0.021975529250407397;10.000002416941435;0.8337179334670195;-0.005993987565198113;0.8055710540423525;0.005791609259305341;1.0348571664195483;0.8057168826446759
89.045638;1.0347955236771968;0.8332901189952403;0.8054243537175867;-0.02273867173042845;-0.02197552884206151;9.999998886507123;0.8337180679377214;-0.005993987203344045;0.8055710744724053;0.005791596558190637;1.0348557758074985;0.8057188715617963
89.055638;1.0347956798554605;0.8332906424061823;0.8054243507295111;-0.022738671005984788;-0.021975528448222686;9.999995515731603;0.8337181608879801;-0.0059939868315085085;0.8055711133379759;0.005791584095371796;1.0348543285518825;0.8057208660810464
89.065638;1.0347957618359775;0.8332912152940408;0.8054243400612559;-0.022738670267905322;-0.02197552807039854;9.999992340762706;0.833718212130171;-0.0059939864518707186;0.8055711638188975;0.005791571884746274;1.0348528263498957;0.8057228641115934
89.075638;1.0347957684113316;0.8332918268048386;0.8054243221884595;-0.022738669517665174;-0.0219755277091352;9.99998939213314;0.8337182208049109;-0.005993986066434905;0.8055712193730494;0.005791559936407133;1.0348512706717456;0.8057248627579319
89.085638;1.034795697674681;0.8332924664081279;0.8054242974496859;-0.02273866875671498;-0.02197552736411378;9.9999866877613;0.8337181856661487;-0.0059939856770376155;0.8055712736861863;0.0057915482608827335;1.0348496629400745;0.8057268587088248
89.095638;1.0347955479833832;0.8332931242027165;0.8054242662169178;-0.022738667986484898;-0.021975527034464818;9.999984228477649;0.8337181054018997;-0.005993985285208971;0.8055713201649427;0.00579153687082306;1.034848005197054;0.8057288485821315
89.105638;1.0347953195408013;0.8332937913557164;0.8054242291127847;-0.022738667208455896;-0.02197552671899457;9.9999819991496;0.8337179790723528;-0.005993984892249219;0.8055713522470107;0.005791525781030167;1.0348463008408226;0.8057308289488667
89.115638;1.0347950154285006;0.8332944605671606;0.8054241870239821;-0.022738666424243006;-0.021975526416229695;9.999979975836677;0.8337178065655262;-0.0059939844996999845;0.8055713642549948;0.005791515005979012;1.034844554718362;0.8057327963001649
89.125638;1.0347946409741862;0.8332951260127848;0.8054241411471031;-0.022738665635569883;-0.02197552612450762;9.999978137610764;0.8337175886370779;-0.0059939841096882185;0.8055713517534163;0.005791504556803342;1.0348427728678213;0.8057347472758588
89.135638;1.0347942020050773;0.8332957827458595;0.8054240932138483;-0.022738664844223405;-0.021975525842102068;9.999976475503363;0.8337173268764762;-0.005993983724788941;0.8055713112573667;0.005791494441719263;1.0348409621774395;0.805736678820922
89.145638;1.034793703467705;0.8332964262267335;0.8054240453807501;-0.022738664051984228;-0.02197552556732553;9.999974988127654;0.8337170239607211;-0.0059939833476644055;0.8055712400043107;0.005791484666577045;1.0348391300452877;0.8057385880740229
89.155638;1.0347931489225104;0.8332970521706646;0.8054239993351261;-0.02273866326045396;-0.021975525298653008;9.999973670410968;0.8337166835278315;-0.0059939829806172846;0.8055711362847385;0.00579147523335838;1.0348372840462448;0.8057404721218174
89.165638;1.0347925407008667;0.8332976564076968;0.8054239555723773;-0.02273866247090014;-0.021975525034782853;9.9999725145394;0.8337163092387346;-0.00599398262518267;0.8055709997822783;0.0057914661416373445;1.0348354313328518;0.8057423277109274
89.175638;1.0347918806979972;0.83329823505139;0.8054239136380312;-0.022738661684166044;-0.021975524774708894;9.999971520635887;0.8337159037011402;-0.005993982282145102;0.8055708312356312;0.005791457391085985;1.0348335779618978;0.8057441513901287
89.185638;1.0347911709579634;0.8332987851060768;0.8054238726029582;-0.022738660900671313;-0.021975524517848424;9.99997070115648;0.833715468115898;-0.005993981952041247;0.8055706317785222;0.005791448979187171;1.03483172841123;0.8057459401703554
89.195638;1.0347904132973682;0.8332993046765681;0.8054238311957762;-0.022738660120702702;-0.0219755242639472;9.999970077907795;0.8337150027668391;-0.005993981635661284;0.8055704026464272;0.005791440898922016;1.0348298855537006;0.8057476917884472
89.205638;1.0347896088557633;0.8332997925067068;0.8054237881514457;-0.022738659344865866;-0.021975524012756695;9.999969675899012;0.8337145076615662;-0.005993981334070725;0.8055701452648074;0.005791433140568168;1.034828051473034;0.805749404166851
89.215638;1.0347887581461335;0.833300247485006;0.805423742853483;-0.022738658574232563;-0.021975523763885427;9.999969518329788;0.8337139826073513;-0.00599398104830548;0.8055698612854952;0.005791425693286896;1.0348262280811167;0.8057510747535023
89.225638;1.0347878614654105;0.8333006683454133;0.8054236952588714;-0.02273865781016581;-0.02197552351699605;9.999969630016595;0.8337134268602686;-0.005993980779252369;0.8055695522751838;0.005791418544933227;1.0348244167126763;0.8057527003293063
89.235638;1.034786919978124;0.8333010535205653;0.8054236452446255;-0.022738657054118375;-0.02197552327198714;9.999970046313797;0.8337128389565195;-0.005993980527718203;0.805569219240112;0.005791411682990137;1.0348226180077633;0.8057542774761255
89.245638;1.034785936955157;0.8333014014524358;0.8054235926120393;-0.022738656307520533;-0.02197552302891636;9.999970816446668;0.8337122170152234;-0.005993980294387657;0.8055688626260809;0.005791405097359821;1.0348208326218795;0.8057558034649049
89.255638;1.0347849178641815;0.8333017113667971;0.80542353746933;-0.02273865557186805;-0.021975522787995538;9.99997199619931;0.8337115596914416;-0.005993980079718638;0.8055684829327356;0.005791398783274894;1.034819061674326;0.8057572765470609
89.265638;1.0347838691744087;0.8333019836390537;0.8054234800643495;-0.02273865484892214;-0.02197552254975658;9.99997363406674;0.8337108673557319;-0.0059939798839039994;0.8055680811872719;0.005791392742352488;1.0348173063432524;0.8057586953953338
89.275638;1.0347827970733832;0.8333022194756008;0.8054234205419025;-0.022738654140713;-0.02197552231504526;9.999975759600957;0.8337101422442272;-0.005993979706889566;0.8055676586815691;0.005791386980101957;1.0348155673816948;0.8057600586931013
89.285638;1.034781706762063;0.8333024206687356;0.8054233590473294;-0.022738653449391456;-0.021975522084830626;9.999978379749612;0.833709387367952;-0.00599397954849296;0.8055672162442628;0.005791381500306883;1.0348138459337355;0.8057613649317276
89.295638;1.0347806020845363;0.8333025896344818;0.8054232954584808;-0.022738652777092434;-0.02197552186006095;9.999981483199972;0.8337086054593023;-0.0059939794086037;0.805566754036586;0.005791376301892331;1.0348121447603682;0.8057626117666934
89.305638;1.0347794858765864;0.8333027295423683;0.8054232286013059;-0.0227386521257554;-0.0219755216415589;9.999985052211306;0.8337077989533587;-0.005993979287308034;0.8055662719770892;0.0057913713817982675;1.0348104675766128;0.8057637956369786
89.315638;1.0347783609726986;0.8333028441218627;0.8054231559110465;-0.022738651496955052;-0.021975521429907954;9.99998907907555;0.8337069707959593;-0.005993979184853707;0.8055657699262359;0.005791366736988657;1.0348088172163383;0.8057649125674902
89.325638;1.034777230265912;0.8333029368714719;0.8054230740230046;-0.022738650891862496;-0.02197552122544249;9.99999357519614;0.8337061249704815;-0.005993979101511366;0.8055652478752892;0.005791362363271045;1.0348071947924793;0.805765959430319
89.335638;1.0347760953358491;0.8333030104052336;0.8054229795724086;-0.022738650311399992;-0.021975521028421277;9.999998562206061;0.8337052660228054;-0.005993979037444927;0.8055647062671905;0.005791358256532428;1.034805599681496;0.8057669346740873
89.345638;1.0347749556413568;0.8333030661850392;0.80542286955898;-0.022738649756596573;-0.021975520839277892;10.000004052700643;0.8337043982014822;-0.0059939789927276775;0.8055641457435908;0.005791354412031419;1.0348040296651835;0.8057678384486544
89.355638;1.034773809529458;0.8333031043385928;0.8054227415301621;-0.022738649228800104;-0.021975520658788123;10.000010039356702;0.8337035251740875;-0.005993978967504278;0.8055635668704807;0.005791350819322423;1.0348024817783343;0.805768672283508
89.365638;1.0347726552069205;0.8333031241230187;0.8054225936203385;-0.022738648729435873;-0.021975520488098834;10.000016495684953;0.8337026504166615;-0.005993978962011331;0.8055629705409116;0.005791347463260682;1.0348009536439033;0.8057694384654012
89.375638;1.0347714902337795;0.8333031251426574;0.8054224243618466;-0.02273864825973666;-0.02197552032864827;10.000023376591562;0.8337017774399383;-0.005993978976321989;0.8055623582969335;0.005791344332970887;1.0347994442760522;0.8057701393064998
89.385638;1.0347703110552424;0.8333031083742171;0.8054222325711371;-0.022738647820858122;-0.021975520182116976;10.000030616721329;0.8337009090375409;-0.005993979010117343;0.805561732036847;0.005791341428977884;1.034797954007613;0.8057707766701497
89.395638;1.0347691135735209;0.8333030763139033;0.8054220170143772;-0.022738647414068825;-0.02197552005038435;10.00003813235725;0.8337000463102054;-0.005993979062703727;0.8055610935994352;0.005791338760813173;1.0347964839131643;0.8057713520532179
89.405638;1.0347678938000988;0.8333030322459387;0.805421775719026;-0.02273864704081092;-0.021975519935193456;10.000045829094319;0.8336991889573147;-0.005993979133159282;0.8055604444736284;0.00579133633476868;1.034795035318492;0.8057718667692658
89.415638;1.0347666477811714;0.833302979114807;0.8054215056390855;-0.022738646702707668;-0.02197551983768375;10.000053612545022;0.8336983364496424;-0.005993979220528449;0.8055597855891204;0.005791334143108871;1.0347936097193509;0.8057723218281133
89.425638;1.0347653708719131;0.833302918672059;0.8054212030216686;-0.02273864640133753;-0.02197551975828357;10.000061393982774;0.8336974887140657;-0.005993979324047049;0.8055591174407527;0.005791332166676836;1.034792208905628;0.805772718179973
89.435638;1.0347640573853745;0.8333028514039891;0.8054208640264722;-0.022738646137887213;-0.021975519696886776;10.000069087628665;0.833696646267359;-0.005993979443239193;0.8055584406698132;0.005791330385632124;1.0347908347714294;0.8057730574217995
89.445638;1.034762701264117;0.8333027769880778;0.8054204848080402;-0.02273864591311009;-0.02197551965308987;10.000076608241407;0.833695810348231;-0.005993979577814684;0.8055577567409531;0.005791328785317484;1.0347894885706013;0.8057733419870907
89.455638;1.034761296848079;0.833302694625449;0.8054200611237189;-0.022738645727401172;-0.021975519626512417;10.000083876449734;0.8336949831119173;-0.005993979727528291;0.8055570681860414;0.0057913273564585;1.0347881699693198;0.8057735750471492
89.465638;1.0347598389669057;0.8333026032384575;0.805419588418085;-0.022738645580680148;-0.021975519616929843;10.000090824155702;0.8336941676053023;-0.005993979892180686;0.8055563783228276;0.0057913260939457525;1.0347868767754482;0.8057737607534559
89.475638;1.0347583227076134;0.8333025016941212;0.8054190624168396;-0.022738645472440137;-0.02197551962405355;10.000097393159695;0.8336933672134097;-0.005993980071683723;0.805555690784901;0.005791324991854522;1.0347856056806564;0.8057739041178614
89.485638;1.0347567432584026;0.8333023889331187;0.8054184794087962;-0.022738645402066975;-0.02197551964737313;10.000103536183179;0.8336925848332167;-0.005993980265856518;0.8055550090645024;0.005791324037655447;1.034784352917161;0.805774010265773
89.495638;1.0347550958647356;0.8333022636253853;0.8054178362355225;-0.022738645368914723;-0.021975519686334977;10.00010922117648;0.8336918225426786;-0.005993980473972073;0.8055543363342808;0.00579132321339467;1.034783114184198;0.8057740838491209
89.505638;1.0347533758747953;0.8333021233005129;0.8054171305033158;-0.02273864537201607;-0.02197551974064676;10.000114428245666;0.8336910817302676;-0.005993980694562709;0.8055536759922133;0.005791322501842606;1.0347818847933434;0.8057741287110679
89.515638;1.0347515784894363;0.8333019640614104;0.8054163607519037;-0.022738645409914153;-0.021975519810386;10.000119144889972;0.8336903631687259;-0.005993980925702918;0.8055530322401137;0.0057913218906419095;1.0347806605729148;0.805774147405967
89.525638;1.034749698088165;0.8333017817446176;0.8054155263225459;-0.02273864548082933;-0.02197551989583601;10.000123368499938;0.8336896671908652;-0.005993981165504968;0.8055524094498204;0.005791321372143164;1.0347794387267304;0.8057741410811454
89.535638;1.0347477280315474;0.8333015737059092;0.8054146273153862;-0.02273864558279979;-0.021975519997263448;10.000127111448027;0.8336889938633206;-0.005993981412456549;0.8055518110496611;0.005791320941757497;1.0347782178918872;0.8057741102212448
89.545638;1.034745661329785;0.8333013395109321;0.8054136649055331;-0.022738645713725768;-0.021975520114759967;10.00013040042172;0.8336883430807248;-0.005993981665447142;0.8055512394681815;0.005791320598350056;1.034776997787086;0.80577405544807
89.555638;1.034743491456359;0.8333010800962145;0.8054126418273206;-0.022738645871581028;-0.02197552024816149;10.00013326476094;0.8336877151276024;-0.005993981923638818;0.8055506966378398;0.005791320344322561;1.0347757790969816;0.8057739774931064
89.565638;1.0347412130192162;0.8333007967937032;0.8054115622348049;-0.022738646054641612;-0.02197552039702484;10.000135724297131;0.8336871112375337;-0.005993982186303563;0.8055501838291208;0.00579132018182072;1.034774563384609;0.805773876693456
89.575638;1.0347388223563334;0.8333004908851247;0.8054104306769468;-0.022738646261443306;-0.021975520560538458;10.00013778806627;0.8336865334236475;-0.005993982452764571;0.8055497014135956;0.0057913201101166744;1.0347733526130483;0.8057737527914987
89.585638;1.0347363174925068;0.8333001629725685;0.8054092513868327;-0.022738646490485875;-0.021975520737495036;10.000139457446316;0.8336859842081985;-0.005993982722585624;0.8055492493529264;0.005791320128897934;1.0347721482986765;0.8057736048797081
89.595638;1.0347336975044237;0.8332998120704082;0.805408028274311;-0.022738646739902797;-0.021975520926453735;10.000140730420375;0.8336854667576677;-0.005993982995721108;0.8055488276557184;0.005791320241221854;1.0347709510063396;0.8057734311243767
89.605638;1.0347309623630647;0.8332994353790597;0.8054067649040525;-0.02273864700738266;-0.021975521125852448;10.00014160582995;0.8336849849826669;-0.0059939832723562405;0.805548436561526;0.005791320450106112;1.0347697609672382;0.8057732290360513
89.615638;1.0347281134478101;0.833299029185284;0.8054054648931003;-0.022738647290520934;-0.021975521333908322;10.000142082414051;0.8336845430997689;-0.005993983552676014;0.8055480768726347;0.0057913207513396155;1.034768579226036;0.8057729964200823
89.625638;1.0347251539001203;0.8332985898363906;0.8054041328939584;-0.022738647587371007;-0.02197552154842716;10.000142155625499;0.8336841447975725;-0.005993983836720302;0.8055477500994802;0.00579132112748625;1.0347674079989435;0.8057727319150212
89.635638;1.034722088451015;0.833298113995742;0.8054027749283484;-0.022738647896789307;-0.021975521766897096;10.000141816964845;0.833683792913436;-0.0059939841242870944;0.8055474582666219;0.005791321547490615;1.0347662501558719;0.8057724350535436
89.645638;1.0347189230910905;0.833297598645045;0.805401397720918;-0.02273864821853263;-0.021975521986991833;10.000141057669909;0.8336834899639968;-0.005993984414972852;0.8055472036403205;0.0057913219737587;1.0347651089086563;0.8057721064380856
89.655638;1.0347156646456843;0.8332970409780398;0.8054000079557281;-0.02273864855319195;-0.021975522206999016;10.000139874993641;0.8336832384781074;-0.005993984708291255;0.8055469885692982;0.005791322370612841;1.0347639878801662;0.8057717478866807
89.665638;1.0347123199228032;0.8332964383680872;0.8053986120863474;-0.02273864890183706;-0.021975522425930278;10.000138273320458;0.8336830405140275;-0.005993985003755847;0.8055468154957511;0.005791322707028251;1.0347628908465225;0.8057713621478311
89.675638;1.034708895136574;0.8332957892441702;0.8053972165293917;-0.02273864926536391;-0.021975522643495587;10.000136255855875;0.8336828972802892;-0.0059939853009243205;0.8055466868765081;0.00579132295583767;1.0347618215227368;0.8057709521413499
89.685638;1.0347053964048578;0.8332950944506078;0.8053958276626972;-0.022738649644007455;-0.021975522860031935;10.000133814492186;0.8336828094350801;-0.005993985599340099;0.805546604914402;0.005791323092889184;1.0347607838657198;0.8057705200844346
89.695638;1.0347018304777262;0.8332943573992478;0.8053944513439265;-0.022738650037479928;-0.021975523076445368;10.000130930226623;0.8336827774298002;-0.005993985898393968;0.8055465711562659;0.005791323095574555;1.034759782302924;0.8057700670136252
89.705638;1.0346982052782636;0.8332935826276476;0.8053930922997393;-0.02273865044546837;-0.021975523294071146;10.00012758272564;0.8336828013173071;-0.005993986197311894;0.8055465859309637;0.005791322942688586;1.0347588214926449;0.8057695929381941
89.715638;1.0346945306009285;0.8332927742304698;0.8053917538080989;-0.022738650867866805;-0.021975523514311045;10.000123755917075;0.833682880015064;-0.005993986495440592;0.8055466480208499;0.005791322617822287;1.034757905930869;0.8057690974668884
89.725638;1.0346908182462484;0.8332919355376245;0.8053904379344489;-0.02273865130454916;-0.021975523738353753;10.000119437239007;0.8336830108572911;-0.005993986792558936;0.8055467548762488;0.005791322113452555;1.0347570399683879;0.8057685805190955
89.735638;1.0346870812790805;0.8332910698029172;0.8053891466361531;-0.022738651755013526;-0.021975523967254582;10.00011461824155;0.8336831905299555;-0.005993987088774212;0.8055469030964162;0.005791321432069829;1.0347562280398857;0.8057680426562142
89.745638;1.0346833332012457;0.83329018065683;0.805387883028321;-0.022738652218250183;-0.021975524202127703;10.00010929823101;0.8336834166049342;-0.00599398738428208;0.8055470892283496;0.005791320583060751;1.034755474344789;0.8057674848705548
89.755638;1.0346795873615897;0.8332892720003605;0.8053866513606662;-0.022738652692719828;-0.02197552444412629;10.000103486998887;0.8336836878613773;-0.005993987679440928;0.8055473107810343;0.005791319577177369;1.034754782250364;0.8057669081373668
89.765638;1.0346758565435554;0.8332883478402544;0.8053854561869533;-0.022738653176245113;-0.02197552469418937;10.000097206362696;0.8336840034337926;-0.0059939879748806945;0.805547566617809;0.005791318423183037;1.0347541540766076;0.8057663132387565
89.775638;1.034672152948096;0.8332874121730875;0.80538430212129;-0.02273865366602915;-0.021975524952869786;10.000090495230596;0.8336843622139197;-0.005993988271315995;0.8055478565832401;0.005791317126909302;1.0347535912236374;0.8057657010336873
89.785638;1.0346684883104609;0.8332864690293044;0.8053831939753674;-0.022738654158853715;-0.021975525220364295;10.000083414846413;0.833684763308437;-0.005993988569258871;0.8055481809094757;0.005791315689753842;1.0347530944990397;0.8057650726732375
89.795638;1.0346648737278974;0.8332855225500168;0.8053821367967844;-0.0227386546512651;-0.021975525496453853;10.000076042561671;0.8336852068710804;-0.0059939888689484935;0.8055485396779656;0.005791314107393822;1.0347526644636058;0.805764429439084
89.805638;1.03466131972022;0.8332845768977813;0.8053811356487391;-0.02273865513989633;-0.02197552578042585;10.00006845690585;0.8336856940878054;-0.0059939891705728075;0.8055489324081287;0.005791312370155149;1.0347523017205584;0.8057637726971373
89.815638;1.0346578365094656;0.8332836364043384;0.8053801949946746;-0.022738655621905208;-0.021975526071282354;10.000060728658893;0.8336862263696505;-0.0059939894745378265;0.8055493576703301;0.005791310464350198;1.0347520076138774;0.8057631042320097
89.825638;1.0346544337556454;0.833282705625593;0.8053793183045985;-0.022738656095130455;-0.021975526368005885;10.000052922788507;0.8336868049798344;-0.005993989781437591;0.8055498128323929;0.005791308375250936;1.0347517848280152;0.8057624262371857
89.835638;1.034651120115997;0.833281788559744;0.8053785079496725;-0.022738656557890168;-0.02197552666953677;10.00004510397676;0.8336874319286871;-0.0059939900917905025;0.8055502944937362;0.005791306092830886;1.0347516365370095;0.805761740418958
89.845638;1.0346479030783662;0.8332808876952122;0.8053777647897776;-0.022738657008683015;-0.021975526974672806;10.000037336713246;0.8336881113516;-0.005993990405853186;0.8055507997381856;0.005791303616447201;1.0347515647572745;0.8057610470527223
89.855638;1.034644788843078;0.8332800040024091;0.8053770882316099;-0.02273865744604885;-0.021975527282273668;10.0000296804172;0.8336888497975689;-0.005993990723481784;0.8055513272210456;0.005791300952972933;1.0347515697976855;0.8057603451258382
89.865638;1.0346417823907401;0.8332791374849179;0.8053764772885958;-0.022738657868656056;-0.021975527591531513;10.000022184144251;0.8336896550312708;-0.005993991044058731;0.8055518770465447;0.00579129810898815;1.0347516508914139;0.80575963318438
89.875638;1.0346388876777661;0.8332782873907132;0.8053759312005133;-0.022738658275488533;-0.021975527901788788;10.000014879662714;0.8336905343454006;-0.0059939913667040835;0.8055524497009785;0.0057912950847714305;1.0347518066315977;0.8057589095936003
89.885638;1.0346361076042243;0.83327745223437;0.8053754491267716;-0.022738658666042584;-0.021975528211985833;10.000007776837673;0.8336914935362995;-0.005993991690593439;0.805553045019771;0.005791291876055571;1.034752034564233;0.8057581722392703
89.895638;1.03463344396038;0.8332766297033316;0.8053750303214958;-0.02273865904045039;-0.021975528520292574;10.00000086976526;0.8336925365700588;-0.005993992015037853;0.8055536618782753;0.005791288477946303;1.034752330766666;0.8057574185811884
89.905638;1.0346308975800298;0.833275816515366;0.8053746748476207;-0.022738659399331854;-0.021975528824304424;9.999994151803815;0.8336936652915943;-0.005993992339364466;0.8055542985345744;0.005791284883287872;1.0347526904860729;0.8057566461403685
89.915638;1.0346284684742406;0.8332750089854825;0.8053743832766233;-0.022738659743365013;-0.02197552912152691;9.999987628240268;0.8336948794349148;-0.005993992662796628;0.8055549529613388;0.005791281079784084;1.0347531093538755;0.8057558532253624
89.925638;1.034626156043096;0.8332742039654087;0.8053741553218213;-0.022738660072875855;-0.021975529409616452;9.99998131639356;0.8336961775238345;-0.005993992984403136;0.8055556229058886;0.005791277052649718;1.0347535838890407;0.8057550394301436
89.935638;1.0346239596951425;0.8332733991517423;0.8053739891449164;-0.02273866038771516;-0.021975529686427797;9.999975238140097;0.8336975580244942;-0.00599399330318889;0.8055563059193377;0.005791272788985904;1.0347541113257912;0.8057542051194613
89.945638;1.0346218794743784;0.8332725926909479;0.8053738820324065;-0.022738660687463493;-0.021975529950170453;9.999969418597296;0.8336990198894438;-0.005993993618287439;0.8055569994948139;0.005791268279617254;1.0347546895484951;0.8057533504861496
89.955638;1.0346199159741243;0.8332717823354169;0.8053738312169137;-0.022738660971790333;-0.021975530199645224;9.999963890730106;0.833700562711644;-0.005993993929002625;0.805557701188048;0.005791263521581122;1.0347553169062085;0.8057524754586186
89.965638;1.034618069465854;0.8332709650455034;0.8053738338157136;-0.022738661240731844;-0.021975530434272576;9.999958697092431;0.8337021867110407;-0.005993994234608814;0.8055584088273279;0.005791258522166569;1.0347559912109459;0.8057515802036135
89.975638;1.0346163389337197;0.8332701377044363;0.8053738864800565;-0.022738661494645342;-0.0219755306538289;9.999953882154793;0.8337038925629814;-0.005993994534113745;0.805559120919025;0.00579125330087681;1.0347567087705953;0.8057506651445475
89.985638;1.034614721772879;0.8332692978616545;0.8053739856468143;-0.02273866173376688;-0.02197553085827831;9.999949476761415;0.8337056815328124;-0.005993994826186268;0.8055598366923908;0.005791247887125491;1.0347574648111868;0.8057497305465952
89.995638;1.0346132139591873;0.833268443677606;0.8053741280398653;-0.02273866195784404;-0.02197553104786256;9.99994549025133;0.8337075557657692;-0.005993995109240837;0.8055605558091632;0.005791242314313933;1.034758254298723;0.8057487764154035
90.005638;1.0346118100252275;0.8332675735702644;0.8053743106891078;-0.02273866216628994;-0.021975531223178968;9.999941915629154;0.8337095178579336;-0.0059939953815799744;0.8055612783628388;0.005791236614468152;1.0347590720429354;0.8057478028032199
90.015638;1.0346105030275545;0.8332666861113348;0.805374530562579;-0.022738662358695743;-0.021975531385127058;9.999938735826094;0.8337115698583334;-0.005993995641559718;0.805562004849711;0.005791230818592443;1.0347599132461776;0.8057468101654368
90.025638;1.0346092851038637;0.8332657804081243;0.805374784396067;-0.02273866253537135;-0.02197553153473328;9.999935924537748;0.8337137128128282;-0.0059939958877269685;0.8055627359537422;0.005791224961294748;1.0347607745027896;0.8057457995754727
90.035638;1.0346081484015701;0.8332648569267888;0.8053750688771713;-0.022738662697532906;-0.021975531672920205;9.999933442131937;0.8337159471504898;-0.005993996118855807;0.8055634724247418;0.005791219083018133;1.0347616540065299;0.8057447728121003
90.045638;1.0346070856175313;0.8332639180581657;0.8053753809231555;-0.022738662846925117;-0.021975531800404558;9.999931234885997;0.8337182730168478;-0.005993996333943492;0.8055642145960608;0.005791213225902017;1.0347625514946932;0.8057437322915757
90.055638;1.034606090095111;0.8332629676906609;0.8053757178520894;-0.022738662985293083;-0.021975531917761942;9.999929246980043;0.8337206901585285;-0.005993996532317318;0.8055649617091484;0.0057912074261986055;1.0347634679812443;0.8057426807344764
90.065638;1.0346051561435996;0.8332620102226642;0.8053760771376244;-0.022738663114111594;-0.021975532025526733;9.999927437140668;0.8337231982526377;-0.005993996713841069;0.8055657119826409;0.005791201713816709;1.0347644046602558;0.8057416207937771
90.075638;1.034604279473527;0.833261049775849;0.805376455999506;-0.02273866323457169;-0.02197553212429781;9.999925788693867;0.8337257974925409;-0.005993996878987663;0.805566463697256;0.005791196120456168;1.0347653621999924;0.8057405551193595
90.085638;1.03460345670847;0.8332600898488506;0.8053768514291316;-0.022738663347758915;-0.021975532214817885;9.999924310909408;0.8337284880527118;-0.0059939970286892125;0.8055672165383955;0.00579119068271822;1.034766340844178;0.8057394868819135
90.095638;1.0346026842105565;0.8332591334504986;0.8053772602155189;-0.02273866345482906;-0.021975532297789396;9.999923028604723;0.8337312689071533;-0.005993997164259293;0.8055679715303804;0.00579118543754586;1.0347673402442545;0.8057384201185113
90.105638;1.0346019578378765;0.8332581833350611;0.8053776789459418;-0.022738663557040305;-0.021975532373479302;9.999921966422253;0.8337341373582059;-0.005993997287513038;0.8055687297574857;0.005791180419091979;1.0347683596591533;0.8057373593635008
90.115638;1.0346012738734198;0.8332572423161548;0.8053781047996755;-0.022738663655773563;-0.02197553244170401;9.999921142734134;0.8337370894537093;-0.005993997400722907;0.8055694922561276;0.005791175656627262;1.0347693989448796;0.80573630894309
90.125638;1.034600629839106;0.833256314060418;0.8053785366121519;-0.022738663752631234;-0.021975532502336574;9.999920572500622;0.833740120728056;-0.005993997506239706;0.8055702606971321;0.005791171169507282;1.0347704584271262;0.8057352724695432
90.135638;1.0346000242434805;0.8332554037700033;0.8053789750476553;-0.02273866384947766;-0.02197553255564223;9.999920267843152;0.8337432265309619;-0.005993997606074051;0.8055710370306292;0.005791166963749483;1.0347715373456954;0.8057342524828597
90.145638;1.034599455463037;0.8332545178136422;0.8053794218711176;-0.022738663948211814;-0.021975532602073744;9.999920234833526;0.8337464022805159;-0.005993997701695634;0.8055718231121191;0.005791163034456311;1.0347726328778846;0.8057332502515419
90.155638;1.0345989210223163;0.8332536625184769;0.805379878862351;-0.02273866405037564;-0.021975532642048146;9.99992047358328;0.8337496441353752;-0.0059939977941028625;0.80557262098756;0.005791159368686068;1.0347737402088222;0.8057322661582819
90.165638;1.0345984179361662;0.8332528434053186;0.8053803468025438;-0.022738664156950084;-0.021975532676138845;9.999920984566133;0.8337529490014258;-0.00599399788406011;0.8055734325896833;0.005791155943791976;1.0347748530100187;0.8057313008287151
90.175638;1.0345979434949701;0.833252065504593;0.8053808252758295;-0.022738664268399423;-0.02197553270543138;9.999921773316306;0.8337563135142677;-0.005993997972306573;0.8055742587034407;0.00579115272605865;1.0347759644819716;0.8057303561522
90.185638;1.0345974960152136;0.8332513337945803;0.8053813133429459;-0.022738664384750824;-0.021975532731735636;9.999922846079102;0.8337597332580735;-0.005993998059683743;0.805575098500952;0.00579114967603687;1.0347770684853064;0.8057294354237704
90.195638;1.0345970752310438;0.8332506528529869;0.805381809795809;-0.02273866450568249;-0.0219755327575119;9.999924201658386;0.8337632025598481;-0.005993998147150299;0.8055759504023654;0.005791146758285085;1.0347781596468215;0.8057285428676163
90.205638;1.0345966819057832;0.8332500259912626;0.8053823128001338;-0.022738664630755794;-0.021975532785492635;9.999925827154872;0.8337667143150663;-0.00599399823564562;0.8055768132539105;0.0057911439458322;1.0347792328840655;0.8057276829694328
90.215638;1.0345963173139694;0.8332494548634186;0.8053828199923293;-0.022738664759691073;-0.021975532818289546;9.999927700798267;0.8337702599872081;-0.005993998325985641;0.8055776866646094;0.005791141216144041;1.0347802833154875;0.8057268598799084
90.225638;1.034595983619066;0.8332489401523305;0.8053833289872221;-0.0227386648924313;-0.021975532858084134;9.999929799543112;0.8337738299921689;-0.005993998418917636;0.8055785706134331;0.005791138548567882;1.0347813062349778;0.8057260771693702
90.235638;1.0345956845974222;0.8332484824310156;0.8053838379132294;-0.022738665028975834;-0.021975532906311414;9.999932102682333;0.833777414165119;-0.0059939985152387635;0.8055794649581887;0.005791135929736706;1.0347822971627367;0.8057253379748345
90.245638;1.0345954255156444;0.8332480820287858;0.8053843459149879;-0.02273866516914619;-0.02197553296355986;9.999934592088469;0.8337810023014449;-0.005993998615869984;0.8055803694891953;0.005791133359849031;1.0347832526664544;0.8057246449281619
90.255638;1.0345952122213042;0.8332477384324147;0.8053848532299813;-0.02273866531233843;-0.021975533029771236;9.999937253360397;0.8337845849474291;-0.005993998721766397;0.8055812841884652;0.005791130852686408;1.0347841713055865;0.8057239995727753
90.265638;1.0345950501653514;0.8332474505802768;0.8053853610704077;-0.02273866545746762;-0.02197553310448573;9.999940069723758;0.8337881540258788;-0.0059939988336984665;0.8055822087233593;0.005791128430385916;1.0347850533946048;0.8057234021849691
90.275638;1.0345949434606891;0.833247217687671;0.8053858716293841;-0.02273866560327858;-0.021975533187048316;9.999943010661813;0.8337917027411936;-0.005993998952108599;0.8055831418284272;0.005791126117630586;1.0347859001338597;0.8057228521739643
90.285638;1.034594894011593;0.8332470391470173;0.8053863877754576;-0.022738665748583225;-0.021975533276770997;9.999946033157359;0.8337952247921583;-0.005993999077026678;0.8055840818013678;0.005791123938416691;1.0347867135099746;0.8057223480682371
90.295638;1.0345949013645426;0.8332469140841428;0.80538691257939;-0.02273866589216218;-0.021975533372927472;9.999949097429498;0.8337987137698748;-0.005993999208062281;0.8055850274320709;0.005791121913713268;1.0347874965782025;0.8057218872326234
90.305638;1.034594963255278;0.8332468415846193;0.8053874489645894;-0.022738666032720102;-0.02197553347463;9.999952179686769;0.8338021635517471;-0.0059939993446610435;0.8055859782924778;0.005791120057686839;1.0347882530432333;0.8057214661846629
90.315638;1.0345950759823543;0.8332468206368722;0.805387999237116;-0.022738666169055843;-0.021975533580779867;9.999955269013926;0.8338055687855007;-0.005993999486399192;0.805586934702383;0.005791118374676564;1.0347889863771798;0.8057210814061545
90.325638;1.034595234704033;0.8332468495092895;0.8053885648851283;-0.022738666300192455;-0.021975533690205398;9.999958354736055;0.8338089243616628;-0.005993999632986965;0.8055878975888477;0.005791116859957926;1.0347896991947956;0.8057207300126259
90.335638;1.0345954340993768;0.833246925591023;0.805389146948494;-0.02273866642531492;-0.021975533801924938;9.99996142350023;0.8338122248429412;-0.005993999784151253;0.805588867976511;0.005791115504495646;1.034790392764716;0.8057204096533764
90.345638;1.0345956690733926;0.8332470458046626;0.8053897465114237;-0.022738666543622107;-0.021975533915264335;9.999964469698337;0.83381546487201;-0.005993999939635927;0.8055898468864787;0.005791114300558676;1.0347910663664128;0.8057201174638651
90.355638;1.0345959352906395;0.8332472068227071;0.8053903650616274;-0.022738666654198353;-0.021975534029766975;9.999967504302205;0.8338186397410352;-0.005994000099242156;0.8055908358881508;0.005791113241916415;1.034791717426092;0.8057198489742968
90.365638;1.0345962294781506;0.8332474048252277;0.805391004428352;-0.022738666755916168;-0.021975534145163608;9.99997055457189;0.8338217454816157;-0.005994000262806552;0.8055918370860081;0.0057911123179445745;1.0347923429989097;0.80571959788948
90.375638;1.0345965497063903;0.8332476354126617;0.8053916662241023;-0.02273866684745876;-0.021975534261467845;9.999973656235833;0.8338247788823185;-0.005994000430212884;0.8055928528986741;0.005791111511393543;1.03479294114342;0.8057193566957097
90.385638;1.0345968959253655;0.8332478940761214;0.8053923512706453;-0.022738666927514136;-0.02197553437905155;9.999976844682823;0.8338277373619153;-0.005994000601504037;0.8055938863460332;0.0057911108033574564;1.034793511423825;0.8057191177629278
90.395638;1.0345972699374353;0.8332481767852886;0.805393059177859;-0.02273866699497173;-0.02197553449863434;9.999980153613267;0.8338306185723648;-0.005994000776922423;0.8055949408255528;0.0057911101765474255;1.0347940547639392;0.8057188745599381
90.405638;1.0345976743982248;0.8332484803641433;0.8053937879056143;-0.022738667048866387;-0.021975534621147305;9.999983616349871;0.8338334202373295;-0.005994000956766155;0.8055960195480419;0.0057911096156282186;1.0347945721155254;0.8057186224852958
90.415638;1.0345981121293188;0.8332488027558106;0.8053945336558211;-0.02273866708816875;-0.02197553474753023;9.99998725869571;0.8338361403976987;-0.005994001141214072;0.8055971255072438;0.005791109111060899;1.034795063038125;0.805718359056578
90.425638;1.0345985860757312;0.8332491430236877;0.8053952918017003;-0.02273866711186198;-0.021975534878586736;9.999991090194278;0.8338387776693512;-0.005994001330199638;0.8055982611743805;0.005791108662945515;1.0347955261524702;0.8057180837121933
90.435638;1.034599098970057;0.8332495010104078;0.805396058344282;-0.022738667119239706;-0.021975535014902195;9.999995109367406;0.8338413311288516;-0.005994001523342957;0.8055994275748621;0.005791108279381029;1.0347959605665558;0.8057177974541603
90.445638;1.034599652978217;0.8332498768951375;0.8053968305206409;-0.022738667109870648;-0.021975535156830314;9.999999316594094;0.8338437997434259;-0.005994001720134963;0.805600623836841;0.005791107971876628;1.0347963663389086;0.8057175019493726
90.455638;1.0346002497132265;0.8332502707241457;0.8053976063298596;-0.02273866708327368;-0.02197553530456368;10.000003715352427;0.8338461816027892;-0.005994001920359668;0.8056018473725506;0.005791107750058274;1.0347967440361305;0.8057171983652365
90.465638;1.0346008902017372;0.8332506821658625;0.8053983837848208;-0.022738667038757366;-0.021975535458217156;10.000008299696955;0.8338484736021148;-0.005994002124316923;0.805603094021565;0.005791107616747431;1.034797094403796;0.8057168870162009
90.475638;1.0346015751706055;0.833251110699842;0.8053991608745031;-0.022738666975387796;-0.021975535617835065;10.000013043547574;0.833850671920326;-0.005994002332604497;0.8056043585927162;0.005791107566584611;1.034797418093695;0.8057165677319735
90.485638;1.0346023057454097;0.8332515557822389;0.8053999361674361;-0.02273866689204408;-0.021975535783355902;10.000017901933738;0.833852772704945;-0.0059940025457156185;0.805605636221234;0.005791107587770183;1.0347977151268628;0.8057162402203242
90.495638;1.0346030836054798;0.8332520168155861;0.8054007087793145;-0.022738666787729157;-0.021975535954640416;10.000022816897065;0.8338547723238181;-0.005994002763762801;0.8056069234184754;0.005791107664683552;1.034797984717215;0.8057159045344002
