time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
90.505638;1.034603910645085;0.8332524933199221;0.8054014777207101;-0.02273866666191693;-0.021975536131448734;10.000027721567909;0.8338566672256424;-0.005994002986381634;0.8056082178378196;0.005791107781863528;1.034798225548716;0.8057155614573105
90.515638;1.034604788829729;0.8332529852389888;0.8054022418066824;-0.022738666514666873;-0.021975536313365195;10.000032546270777;0.8338584537158849;-0.005994003212764517;0.8056095173514716;0.005791107925160426;1.0347984360152782;0.8057152121318103
90.525638;1.034605719887838;0.8332534932618202;0.8054030000377407;-0.02273866634650126;-0.021975536499893932;10.00003722687292;0.8338601277427636;-0.005994003441799874;0.805610819634895;0.005791108076605847;1.0347986146241914;0.8057148574670167
90.535638;1.034606704460712;0.8332540192758708;0.8054037515602908;-0.022738666158136016;-0.021975536690675222;10.000041711947022;0.8338616848819862;-0.0059940036721915935;0.805612122514133;0.005791108211396981;1.0347987605023397;0.8057144981742742
90.545638;1.0346077411622847;0.8332545664105168;0.8054044954292672;-0.022738665950264813;-0.021975536885710047;10.000045965883498;0.8338631206788826;-0.005994003902543478;0.8056134243034412;0.005791108302793789;1.0347988735842213;0.8057141349767047
90.555638;1.0346088261805815;0.8332551385302351;0.8054052308596229;-0.02273866572351176;-0.021975537085420226;10.000049964296345;0.833864431049653;-0.005994004131563352;0.805614723843354;0.005791108329479002;1.0347989549263434;0.8057137685428799
90.565638;1.0346099540928309;0.8332557397792146;0.8054059575750906;-0.022738665478514605;-0.02197553729036933;10.000053686084946;0.8338656128387469;-0.005994004358222709;0.8056160205207659;0.005791108280383029;1.0347990072973885;0.8057133996322645
90.575638;1.034611119719329;0.833256373928388;0.8054066758219953;-0.022738665216125425;-0.021975537501011323;10.000057112291044;0.8338666646145159;-0.005994004581708056;0.8056173139498599;0.00579110815355839;1.0347990350933918;0.8057130296232845
90.585638;1.0346123193743846;0.8332570435016978;0.805407386312753;-0.022738664937603147;-0.021975537717794938;10.000060231692606;0.8338675867673372;-0.00599400480144841;0.8056186035129093;0.005791107948762235;1.0347990436040875;0.805712660866015
90.595638;1.034613550481423;0.8332577494940451;0.8054080901118925;-0.02273866464462188;-0.02197553794131424;10.000063044411647;0.8338683807668902;-0.005994005017317327;0.8056198887632268;0.005791107662763416;1.0347990388275679;0.8057122963086193
90.605638;1.034614810757073;0.8332584917340795;0.8054087884433438;-0.022738664339104802;-0.021975538172223853;10.000065560212574;0.833869048880946;-0.005994005229689023;0.8056211701519176;0.005791107294137471;1.03479902785494;0.8057119383839659
90.615638;1.0346160981107064;0.8332592693854175;0.8054094826955125;-0.022738664022900756;-0.021975538411089506;10.000067795043966;0.8338695945302448;-0.005994005439231648;0.8056224487686028;0.00579110685198352;1.0347990186300813;0.8057115881175428
90.625638;1.0346174104741164;0.8332600812256219;0.8054101745526551;-0.02273866369743342;-0.021975538658309604;10.00006976860827;0.833870021975248;-0.005994005646584479;0.8056237253064416;0.0057911063586246125;1.03479901861311;0.8057112455303431
90.635638;1.034618745403556;0.8332609254949596;0.8054108661519256;-0.022738663363650893;-0.021975538914024467;10.000071502538383;0.8338703352315954;-0.005994005852123898;0.8056249993886435;0.005791105844331299;1.0347990333410244;0.8057109107728595
90.645638;1.0346201002318351;0.8332617994761742;0.805411560417545;-0.022738663022338592;-0.021975539178039034;10.000073019753655;0.8338705375005544;-0.005994006056077499;0.8056262695618774;0.005791105342009692;1.0347990662459674;0.8057105846937769
90.655638;1.0346214726227396;0.833262699292639;0.8054122611150668;-0.02273866267443437;-0.02197553944977891;10.000074345588347;0.8338706314072242;-0.005994006258815538;0.8056275332294361;0.00579110488418858;1.0347991194743;0.8057102685773669
90.665638;1.0346228615151043;0.8332636201136133;0.8054129720951337;-0.022738662321047053;-0.021975539728266512;10.000075506789736;0.8338706195492843;-0.005994006460820713;0.8056287867821186;0.005791104497039874;1.0347991942454944;0.8057099635923267
90.675638;1.0346242680311586;0.8332645564485047;0.8054136961729934;-0.022738661963274454;-0.021975540012284172;10.000076525799864;0.833870505415283;-0.00599400666245299;0.8056300268251001;0.005791104193796394;1.0347992909258275;0.8057096707378355
90.685638;1.0346256952150856;0.8332655024000092;0.805414434428905;-0.022738661602011694;-0.02197554030073059;10.0000774127271;0.8338702940596137;-0.0059940068640516615;0.8056312513484399;0.005791103974224246;1.0347994097810567;0.8057093910781149
90.695638;1.034627147079345;0.8332664518629083;0.8054151862022012;-0.022738661237835415;-0.02197554059286323;10.000078162879785;0.8338699914143675;-0.005994007066294768;0.8056324593763678;0.005791103830286831;1.0347995514682138;0.8057091253776871
90.705638;1.034628628118291;0.8332673986202306;0.8054159495628151;-0.022738660870951746;-0.021975540888269054;10.000078763201453;0.8338696028336929;-0.005994007270274453;0.8056336499318515;0.00579110375212109;1.0347997165001743;0.8057088735189826
90.715638;1.0346301432367166;0.8332683366358437;0.8054167221303273;-0.02273866050128345;-0.021975541186726254;10.000079197165693;0.8338691324411858;-0.0059940074772453665;0.8056348215211998;0.005791103729572879;1.0347999050048633;0.8057086343816656
90.725638;1.0346316974252114;0.8332692605841517;0.8054175019772291;-0.02273866012877221;-0.0219755414880257;10.000079447694123;0.8338685835437643;-0.005994007688414899;0.8056359723939689;0.005791103750873827;1.0348001175049741;0.805708406041422
90.735638;1.0346332945859826;0.8332701662007003;0.8054182879228129;-0.022738659753569354;-0.02197554179169631;10.000079504429763;0.8338679592807726;-0.005994007904922037;0.8056371012737519;0.005791103804152869;1.0348003556623524;0.8057081861015489
90.745638;1.0346349361541889;0.8332710501902306;0.8054190792199911;-0.02273865937595931;-0.02197554209677028;10.000079365929313;0.833867263113238;-0.005994008127914002;0.8056382076108888;0.005791103883559691;1.034800622102606;0.8057079721413891
90.755638;1.0346366210313318;0.8332719098581084;0.8054198753423535;-0.02273865899633627;-0.02197554240178714;10.000079033376517;0.8338664991632422;-0.005994008358515678;0.8056392910952658;0.005791103993630461;1.03480091939194;0.8057077622572822
90.765638;1.0346383465601061;0.8332727432282376;0.8054206760298149;-0.02273865861528746;-0.021975542705123315;10.000078504571746;0.8338656722766097;-0.00599400859758424;0.8056403515040232;0.005791104146891734;1.034801249062748;0.805707555410235
90.775638;1.03464010904285;0.8332735499100287;0.8054214812225795;-0.02273865823353216;-0.02197554300541324;10.000077772644145;0.8338647875129057;-0.005994008845533986;0.8056413892780844;0.005791104357465483;1.0348016113992118;0.8057073510523142
90.785638;1.0346419038678163;0.8332743313365084;0.8054222906178574;-0.02273865785168399;-0.02197554330166774;10.00007682999784;0.8338638492841961;-0.005994009102473083;0.8056424059832473;0.0057911046368792265;1.0348020055023763;0.8057071483966184
90.795638;1.0346437261658843;0.8332750895778629;0.8054231030808914;-0.022738657470055497;-0.021975543593117982;10.00007566996679;0.833862861419165;-0.005994009368389267;0.8056434042423338;0.005791104995838824;1.0348024294056022;0.8057069464255299
90.805638;1.0346455714692757;0.8332758261453087;0.8054239167156514;-0.02273865708879471;-0.02197554387901942;10.000074280610594;0.8338618279057401;-0.0059940096431216885;0.8056443872986281;0.005791105447355001;1.0348028806849388;0.8057067441857615
90.815638;1.0346474356034379;0.8332765416911769;0.8054247298379846;-0.02273865670831573;-0.021975544158605337;10.000072642526105;0.8338607526198802;-0.0059940099263497615;0.8056453584902178;0.005791106005458515;1.0348033573833164;0.8057065401794608
90.825638;1.034649314683283;0.8332772360880409;0.8054255417809504;-0.022738656329475446;-0.021975544431310213;10.000070736832086;0.8338596386511886;-0.0059940102177635;0.8056463210102173;0.005791106682813434;1.0348038584713422;0.8057063314935162
90.835638;1.034651205871433;0.8332779087797626;0.8054263527578409;-0.022738655953310295;-0.021975544696970196;10.000068551445107;0.8338584883015494;-0.005994010517082649;0.8056472779788735;0.0057911074921911205;1.0348043836792267;0.8057061137750275
90.845638;1.0346531077479526;0.83327855924777;0.805427163276286;-0.022738655580866712;-0.02197554495580029;10.000066079424558;0.8338573032888151;-0.0059940108238949194;0.8056482326109887;0.005791108449585106;1.0348049334995713;0.8057058820282118
90.855638;1.0346550195651205;0.8332791870781259;0.8054279738458355;-0.022738655213398008;-0.021975545208412578;10.000063316031527;0.8338560852663601;-0.005994011137768338;0.8056491882467299;0.005791109573607337;1.0348055093492454;0.8057056317973037
90.865638;1.0346569404746648;0.8332797916136687;0.8054287851268794;-0.02273865485252066;-0.021975545455826414;10.00006026302633;0.8338548366708703;-0.005994011458652376;0.8056501483970091;0.005791110881662727;1.0348061133666493;0.8057053600099479
90.875638;1.0346588695172931;0.8332803715737673;0.8054295979669842;-0.022738654499944756;-0.02197554569918604;10.00005693783118;0.8338535609669203;-0.0059940117870333;0.80565111696017;0.0057911123864484845;1.0348067483819352;0.8057050650201517
90.885638;1.0346608058792086;0.8332809252830744;0.8054304130789005;-0.02273865415699011;-0.021975545939404716;10.000053374397218;0.8338522619536832;-0.0059940121234720025;0.8056520979485038;0.0057911140911753745;1.0348074176259425;0.8057047462569376
90.895638;1.0346627487394975;0.833281451565096;0.8054312307606276;-0.022738653824368286;-0.021975546177074735;10.000049612938188;0.8338509428559002;-0.005994012467996386;0.8056530946674622;0.005791115985503283;1.0348081235546083;0.8057044037985588
90.905638;1.034664696452119;0.8332819502457718;0.805432050610812;-0.022738653502369345;-0.0219755464125005;10.000045689932632;0.8338496060155913;-0.0059940128201531;0.8056541091940645;0.005791118050008377;1.0348088673499118;0.8057040377725802
90.915638;1.034666645908096;0.8332824217328569;0.805432871115048;-0.022738653191202777;-0.021975546645654737;10.00004163572193;0.8338482531303175;-0.005994013179432646;0.8056551423800664;0.0057911202668138205;1.0348096499159305;0.8057036474908942
90.925638;1.0346685934343542;0.8332828664311847;0.80543368955236;-0.022738652891146006;-0.021975546876200257;10.00003747703749;0.8338468851782309;-0.005994013545312991;0.8056561942438183;0.005791122626693799;1.0348104731645176;0.805703230787217
90.935638;1.03467053612626;0.8332832845267603;0.8054345025182107;-0.022738652602424976;-0.02197554710358244;10.000033239993268;0.8338455016550317;-0.0059940139170727115;0.8056572644891048;0.005791125129820462;1.0348113403329564;0.8057027845191306
90.945638;1.034672471539834;0.8332836760249432;0.8054353067710212;-0.022738652325163398;-0.02197554732708533;10.000028950403623;0.8338441002620223;-0.005994014293741736;0.8056583525749131;0.005791127783167167;1.0348122552551253;0.8057023058043269
90.955638;1.0346743971384436;0.8332840409293267;0.8054360998905615;-0.022738652059582292;-0.021975547545988867;10.000024631466589;0.8338426779726315;-0.005994014674165033;0.80565945741304;0.005791130598928725;1.0348132216518822;0.8057017923440656
90.965638;1.034676310934928;0.8332843792480237;0.8054368803036973;-0.022738651806144414;-0.021975547759753186;10.000020301456859;0.833841232267208;-0.0059940150571707014;0.8056605773627961;0.005791133596108265;1.0348142429007383;0.8057012418543695
90.975638;1.0346782116929245;0.8332846908400721;0.8054376463483954;-0.02273865156545106;-0.02197554796803279;10.000015968159001;0.8338397611873489;-0.005994015441790372;0.8056617105236017;0.005791136803344281;1.0348153218544596;0.8057006521257445
90.985638;1.034680098270232;0.8332849754143674;0.8054383950730816;-0.02273865133808299;-0.021975548170626406;10.000011621494286;0.833838262769402;-0.00599401582731549;0.8056628549518267;0.005791140258007444;1.0348164603348593;0.8057000221403183
90.995638;1.0346819693263303;0.8332852327475027;0.8054391220656868;-0.0227386511245818;-0.021975548367413465;10.000007236486443;0.8338367347079488;-0.00599401621317903;0.8056640086169741;0.005791143998565863;1.0348176584057787;0.8056993528307018
91.005638;1.0346838234572018;0.8332854630021714;0.805439822120438;-0.022738650925466914;-0.021975548558279944;10.000002783659248;0.8338351743053694;-0.005994016598790605;0.8056651690137216;0.005791148055378847;1.0348189144835849;0.8056986460941337
91.015638;1.0346856590946456;0.8332856666443593;0.8054404898143235;-0.0227386507410518;-0.021975548743131974;9.999998232737935;0.8338335787279267;-0.005994016983304926;0.8056663329831212;0.005791152445481255;1.0348202269938656;0.8056979030588445
91.025638;1.03468747388649;0.8332858444434089;0.8054411198095635;-0.022738650571194317;-0.021975548921901122;9.999993550887908;0.8338319451707288;-0.005994017365503282;0.8056674969093388;0.005791157174216054;1.0348215963389482;0.805697123633118
91.035638;1.0346892640804137;0.8332859981231945;0.8054417068859272;-0.02273865041530081;-0.021975549094534523;9.999988703248107;0.833830270671859;-0.005994017744034582;0.8056686564174383;0.005791162243281546;1.034823025304709;0.8056963074724635
91.045638;1.0346910245399306;0.833286130057608;0.8054422459948064;-0.022738650272557878;-0.021975549261097314;9.999983655950938;0.8338285522489797;-0.005994018117803814;0.8056698058058358;0.005791167656242813;1.0348245175840427;0.8056954549516346
91.055638;1.0346927490832893;0.8332862416989434;0.8054427327025877;-0.022738650142066295;-0.02197554942178607;9.999978379114786;0.8338267874218567;-0.00599401848614802;0.8056709383069771;0.0057911734205538384;1.034826075807799;0.8056945671224517
91.065638;1.034694430750286;0.8332863331957339;0.8054431634563498;-0.022738650022747393;-0.021975549576811436;9.99997284711679;0.8338249746702258;-0.005994018848690316;0.8056720468904824;0.005791179552153132;1.0348277006691278;0.8056936451979573
91.075638;1.0346960622775576;0.8332864046435801;0.805443535201035;-0.022738649913322008;-0.021975549726398064;9.999967034838534;0.8338231135109742;-0.005994019204927815;0.8056731248166143;0.005791186075515189;1.0348293913837527;0.8056926906045736
91.085638;1.0346976368469103;0.8332864567683651;0.8054438448604312;-0.02273864981243442;-0.021975549870781017;9.999960915044255;0.8338212036863106;-0.005994019553867432;0.8056741661066914;0.00579119301483846;1.0348311464357585;0.8056917053481462
91.095638;1.0346991489278932;0.8332864903472526;0.8054440890364577;-0.02273864971870668;-0.021975550010074472;9.999954459066258;0.8338192441571775;-0.005994019894177873;0.8056751658356693;0.005791200387016501;1.0348329636819367;0.8056906920410606
91.105638;1.0347005950016641;0.8332865056554158;0.8054442642024395;-0.022738649630832008;-0.021975550144234766;9.99994763394415;0.833817233149731;-0.005994020224752034;0.8056761197135744;0.005791208204344444;1.034834840131507;0.8056896538400359
91.115638;1.0347019735894825;0.8332865027079764;0.8054443673675873;-0.022738649547718547;-0.021975550273140257;9.999940397172315;0.8338151689065852;-0.005994020545075682;0.8056770236579051;0.005791216483301535;1.0348367722791214;0.805688594863277
91.125638;1.0347032846408755;0.8332864817391779;0.8054443960625769;-0.02273864946837012;-0.02197555039656913;9.9999327011588;0.8338130499293425;-0.0059940208551779485;0.805677874230522;0.0057912252479018714;1.034838756746653;0.805687520665208
91.135638;1.0347045290772379;0.8332864431502766;0.8054443477539668;-0.022738649391537274;-0.021975550514139203;9.999924509019545;0.8338108743639121;-0.005994021155348019;0.805678669490404;0.00579123452372491;1.0348407904666475;0.8056864376509028
91.145638;1.034705708430519;0.8332863872779478;0.8054442200452421;-0.022738649315656844;-0.02197555062536158;9.999915804098757;0.8338086395903802;-0.00599402144581083;0.8056794094312536;0.005791244332811976;1.034842870336667;0.8056853518670405
91.155638;1.0347068240977793;0.8332863144790229;0.8054440112407285;-0.022738649239161142;-0.021975550729670567;9.999906585474932;0.8338063426634719;-0.005994021726635614;0.8056800955875767;0.005791254693291455;1.0348449930140842;0.8056842687337135
91.165638;1.0347078767703386;0.8332862251140809;0.8054437204078828;-0.022738649160545684;-0.021975550826440655;9.999896864090614;0.8338039809111243;-0.0059940219979769255;0.8056807302293895;0.005791265618857623;1.0348471554691496;0.8056831935601801
91.175638;1.0347088667847646;0.8332861193815684;0.8054433474281733;-0.022738649078200748;-0.02197555091507447;9.999886662208768;0.8338015525687733;-0.00599402226031814;0.8056813159505369;0.005791277118250677;1.0348493554148699;0.8056821314661522
91.185638;1.0347097950886508;0.8332859972435869;0.8054428933787271;-0.022738648990521877;-0.021975550995020483;9.999876006912858;0.8337990574966139;-0.005994022514543048;0.8056818556542373;0.00579128919504802;1.0348515908596099;0.8056810866890824
91.195638;1.0347106641131423;0.8332858583974634;0.8054423607224506;-0.02273864889606852;-0.021975551065841745;9.999864922836691;0.8337964972428973;-0.005994022761855793;0.805682352423911;0.005791301845954041;1.0348538595777255;0.805680062158802
91.205638;1.0347114780470754;0.8332857024679333;0.805441752966394;-0.022738648793453473;-0.02197555112745674;9.99985343309728;0.8337938745258469;-0.005994023003420004;0.8056828091843693;0.005791315059495352;1.0348561590361318;0.8056790593006476
91.215638;1.0347122418952486;0.8332855292507301;0.8054410742022792;-0.02273864868129189;-0.021975551180205975;9.99984156476044;0.8337911928593899;-0.005994023239854064;0.8056832282117562;0.005791328817326514;1.034858486532258;0.8056780776990738
91.225638;1.0347129597205809;0.8332853385411457;0.8054403288986465;-0.02273864855843145;-0.021975551224631434;9.999829351181802;0.8337884561955289;-0.005994023470963587;0.8056836106537367;0.005791343098372788;1.0348608392479288;0.8056771149974415
91.235638;1.0347136337770004;0.8332851298633954;0.805439521657455;-0.022738648424203176;-0.021975551261354722;9.999816829989182;0.8337856682556946;-0.005994023695897999;0.805683956807667;0.005791357885120021;1.034863214697922;0.8056761674642503
91.245638;1.0347142652004235;0.8332849028746486;0.805438656840419;-0.02273864827836856;-0.021975551291189433;9.999804037154618;0.8337828317573844;-0.0059940239136522635;0.8056842671302369;0.005791373167332004;1.0348656118012594;0.8056752308849702
91.255638;1.034714855184523;0.8332846581075404;0.8054377386448991;-0.022738648120793434;-0.021975551315198145;9.999791003813556;0.8337799477964174;-0.005994024123464537;0.8056845429113622;0.005791388939520354;1.0348680310990908;0.8056743010101598
91.265638;1.0347154054926002;0.8332843969713739;0.8054367716691392;-0.022738647951183827;-0.021975551334415266;9.99977776472111;0.8337770157457767;-0.0059940243248109495;0.8056847865010152;0.005791405194891858;1.0348704738922165;0.8056733734106247
91.275638;1.0347159183796004;0.8332841210921521;0.8054357611407512;-0.022738647769052496;-0.021975551349300612;9.999764366129273;0.8337740339062081;-0.005994024517293587;0.8056850013969089;0.005791421919009189;1.0348729421050884;0.805672443610857
91.285638;1.0347163965826884;0.8332838316156543;0.8054347124817457;-0.022738647573887837;-0.02197555135949865;9.999750859161502;0.8337710004640149;-0.005994024700615717;0.8056851919317863;0.005791439087499157;1.0348754387911112;0.8056715077046033
91.295638;1.0347168434314968;0.8332835285314004;0.8054336307694069;-0.02273864736539485;-0.02197555136422784;9.999737288009044;0.8337679141915229;-0.005994024874632238;0.8056853627559263;0.005791456670649658;1.0348779677612967;0.8056705623309636
91.305638;1.0347172625686418;0.8332832105577488;0.8054325206612492;-0.02273864714352473;-0.021975551362763777;9.999723685931723;0.8337647746879026;-0.005994025039442742;0.8056855182029339;0.005791474638380829;1.03488053276638;0.8056696039047824
91.315638;1.0347176572511374;0.8332828762535022;0.8054313865556683;-0.022738646908306532;-0.021975551354596272;9.999710082298595;0.8337615822684761;-0.005994025195246276;0.805685661448681;0.005791492960379023;1.0348831377249577;0.8056686281518638
91.325638;1.0347180302477865;0.8332825253839367;0.8054302327274115;-0.02273864665979669;-0.021975551339415096;9.999696515492454;0.8337583380040253;-0.005994025342059846;0.8056857942778562;0.005791511603154934;1.034885787434242;0.8056676304336965
91.335638;1.0347183845386465;0.8332821592669202;0.8054290636048516;-0.022738646398112888;-0.021975551317068246;9.999683039189684;0.8337550440190264;-0.005994025479708508;0.8056859176432031;0.005791530525872777;1.034888487114924;0.8056666066343204
91.345638;1.0347187237077122;0.8332817803270958;0.8054278837027238;-0.022738646123376224;-0.021975551287506973;9.999669713731413;0.8337517034961249;-0.005994025607838056;0.8056860322015308;0.005791549680495268;1.0348912411655553;0.8056655536508952
91.355638;1.0347190519870957;0.8332813914301902;0.8054266972120181;-0.022738645835744153;-0.021975551250690787;9.999656593336432;0.8337483204769905;-0.005994025725696542;0.805686138521291;0.005791569017821447;1.0348940524469763;0.805664468785223
91.365638;1.0347193745411407;0.8332809952798998;0.8054255079278735;-0.022738645535571676;-0.02197555120650683;9.99964372646167;0.8337448996819419;-0.005994025832025067;0.8056862369026193;0.0057915884887055165;1.0348969221871105;0.8056633489610489
91.375638;1.03471969739971;0.8332805940318343;0.8054243192837022;-0.022738645223460936;-0.0219755511547815;9.999631163706354;0.8337414460254506;-0.005994025925227777;0.8056863271613953;0.005791608040315419;1.0348998498734674;0.8056621909370678
91.385638;1.0347200266087395;0.8332801889696619;0.8054231343271483;-0.022738644900190962;-0.021975551095320234;9.999618955762234;0.8337379642068617;-0.005994026003754616;0.8056864090213397;0.005791627619720888;1.034902832999863;0.805660992038069
91.395638;1.0347203673140737;0.8332797804039775;0.8054219557137123;-0.0227386445666439;-0.021975551027968672;9.999607143376048;0.8337344588742311;-0.005994026066558881;0.8056864825838832;0.0057916471830227745;1.0349058669831808;0.805659750430486
91.405638;1.0347207234669478;0.8332793679148468;0.8054207854639083;-0.022738644223821915;-0.021975550952735255;9.999595751542563;0.8337309351646678;-0.005994026113217681;0.8056865485809015;0.005791666699543756;1.03490894512966;0.8056584650956802
91.415638;1.0347210984548774;0.8332789504218931;0.8054196247213006;-0.022738643872900585;-0.02197555086990888;9.999584791441885;0.8337273991772614;-0.005994026143584056;0.8056866090718492;0.005791686148882279;1.034912058756608;0.8056571358573068
91.425638;1.034721496336883;0.8332785261847395;0.8054184741788198;-0.022738643515071502;-0.021975550780067934;9.999574266121742;0.8337238580058142;-0.00599402615739795;0.8056866677159606;0.005791705515285872;1.034915198289604;0.8056557634187939
91.435638;1.0347219225090722;0.8332780933228557;0.8054173351328096;-0.022738643151253606;-0.021975550683944738;9.999564173492143;0.8337203199161869;-0.0059940261542097755;0.8056867286089062;0.005791724783246569;1.034918354955453;0.8056543494028209
91.445638;1.0347223829896357;0.8332776504205418;0.8054162097128574;-0.022738642782091357;-0.021975550582291385;9.999554508391217;0.833716794808806;-0.005994026133529194;0.8056867948640145;0.005791743935096689;1.0349215213877294;0.8056528961374524
91.455638;1.0347228829209982;0.8332771965617767;0.8054150996042302;-0.022738642408301445;-0.021975550475890917;9.99954526671455;0.8337132936101077;-0.005994026094887935;0.8056868680967562;0.005791762950271112;1.0349246910986916;0.8056514062519505
91.465638;1.034723425535035;0.8332767311133481;0.8054140052726007;-0.02273864203089818;-0.02197555036565179;9.999536445690374;0.833709826968907;-0.005994026037784324;0.8056869486750069;0.005791781803251163;1.034927858150063;0.8056498824414138
91.475638;1.0347240118827619;0.8332762536563154;0.8054129268567167;-0.02273864165104972;-0.021975550252706;9.99952803957156;0.8337064050012202;-0.0059940259617886835;0.80568703644054;0.005791800459778255;1.0349310171439003;0.8056483270470867
91.485638;1.0347246411224005;0.8332757638370363;0.8054118650559338;-0.022738641270012416;-0.02197555013842386;9.999520035816083;0.8337030377563023;-0.005994025866861041;0.8056871313027085;0.0057918188778613225;1.034934163044083;0.8056467415142816
91.495638;1.0347253113724402;0.8332752610138338;0.805410821145523;-0.02273864088933892;-0.02197555002425231;9.99951241556739;0.8336997352144192;-0.00599402575358454;0.8056872330607542;0.005791837014183944;1.0349372907914483;0.8056451264731895
91.505638;1.0347260204684412;0.8332747439446438;0.8054097968469209;-0.022738640510939077;-0.021975549911519197;9.999505159329415;0.8336965067658312;-0.005994025622992288;0.8056873409451569;0.00579185482994774;1.0349403950942424;0.8056434824211401
91.515638;1.0347267659545785;0.8332742107234108;0.8054087940414366;-0.022738640136912826;-0.02197554980143651;9.9994982523358;0.8336933608328304;-0.00599402547605904;0.805687453600758;0.005791872295072937;1.0349434711361565;0.8056418105408831
91.525638;1.0347275447033133;0.8332736590921739;0.8054078140252977;-0.022738639769270597;-0.021975549695202587;9.9994916839281;0.8336903050433568;-0.005994025313431944;0.8056875693863884;0.005791889390118275;1.0349465155755069;0.8056401134035069
91.535638;1.0347283527211628;0.8332730871111546;0.8054068569431618;-0.022738639409597958;-0.02197554959387151;9.999485441958102;0.8336873465679066;-0.005994025135652218;0.8056876865864367;0.005791906104717166;1.0349495263132626;0.8056383952630073
91.545638;1.0347291852298692;0.8332724937916232;0.8054059222526618;-0.022738639058987226;-0.021975549498115202;9.999479510055348;0.8336844920276846;-0.0059940249432841345;0.8056878035595542;0.005791922435371907;1.034952501693818;0.805636661856689
91.555638;1.0347300372153327;0.833271879251479;0.8054050099860584;-0.02273863871829684;-0.021975549408302812;9.999473872973947;0.8336817471634821;-0.005994024736615782;0.8056879193466515;0.0057919383822439404;1.0349554402871215;0.8056349200734807
91.565638;1.034730904606448;0.8332712447158458;0.8054041215237285;-0.02273863838836873;-0.021975549324706835;9.999468521528348;0.833679116818357;-0.005994024515468734;0.8056880343512306;0.005791953944375526;1.034958340838881;0.8056331775610963
91.575638;1.034731785201885;0.8332705926485124;0.8054032591220919;-0.022738638070039563;-0.021975549247527905;9.999463445439613;0.8336766051469199;-0.005994024279415594;0.805688149826241;0.005791969117992501;1.0349612023963106;0.8056314419977996
91.585638;1.0347326782321868;0.8332699264071334;0.8054024250169459;-0.022738637764139303;-0.021975549176940574;9.999458619612701;0.8336742156877812;-0.005994024028069893;0.8056882669009726;0.005791983897269439;1.0349640247508485;0.8056297203886299
91.595638;1.0347335833771765;0.8332692495106744;0.8054016210741334;-0.022738637471478942;-0.02197554911317475;9.999453999972122;0.833671950944328;-0.005994023761252399;0.8056883867543737;0.00579199827545039;1.034966808817332;0.8056280191205871
91.605638;1.0347345006249908;0.833268565333713;0.8054008484692818;-0.022738637192670032;-0.021975549056505683;9.999449531025695;0.8336698118020878;-0.00599402347907669;0.8056885111411771;0.005792012248627885;1.0349695569256434;0.8056263446146237
91.615638;1.0347354306042367;0.8332678771407517;0.8054001070122031;-0.02273863692806005;-0.02197554900726562;9.999445150764492;0.833667798051636;-0.0059940231819494184;0.8056886420866429;0.00579202581906828;1.0349722725489783;0.8056247033866907
91.625638;1.0347363751026633;0.8332671878930943;0.8053993950906718;-0.0227386366779503;-0.021975548965816324;9.999440787300749;0.8336659097687251;-0.005994022870458561;0.805688781219636;0.005792038993159846;1.0349749590516926;0.8056231012373788
91.635638;1.034737338179407;0.833266499851005;0.8053987102969346;-0.022738636442706895;-0.021975548932362768;9.999436360570712;0.833664147792256;-0.005994022545306404;0.8056889293472494;0.005792051775635032;1.0349776188674615;0.805621543022133
91.645638;1.0347383266380006;0.8332658144616943;0.8053980497825709;-0.022738636222733418;-0.021975548906754887;9.99943179337939;0.8336625129651356;-0.005994022207453183;0.8056890863291777;0.0057920641666532125;1.0349802542853987;0.8056200333140903
91.655638;1.0347393483346399;0.8332651324408905;0.8053974104371903;-0.02273863601859351;-0.02197554888837498;9.999427020477164;0.833661005368586;-0.0059940218582024835;0.8056892511917256;0.005792076165926999;1.0349828683046756;0.805618576708201
91.665638;1.0347404097287645;0.8332644536946412;0.8053967891405412;-0.022738635831075594;-0.02197554887608792;9.999421990062615;0.8336596244096575;-0.005994021499015402;0.8056894221982502;0.0057920877764918305;1.0349854640197347;0.8056171776663799
91.675638;1.0347415148155936;0.8332637773819934;0.8053961828755236;-0.0227386356610159;-0.02197554886838598;9.999416662722702;0.8336583692197344;-0.005994021131264754;0.8056895968887017;0.005792099002309096;1.034988043536001;0.8056158404054938
91.685638;1.0347426651533767;0.8332631021434024;0.8053955888027217;-0.022738635509166633;-0.021975548863798246;9.999411012403634;0.8336572385953025;-0.005994020756117642;0.8056897725751371;0.00579210984838588;1.0349906078038487;0.8056145688331293
91.695638;1.0347438605664425;0.8332624260449244;0.8053950042892735;-0.02273863537624831;-0.0219755488612487;9.99940502256725;0.8336562307759409;-0.00599402037459329;0.8056899468034322;0.005792120326607122;1.0349931571057145;0.8056133665635298
91.705638;1.0347451005863013;0.8332617463679173;0.8053944268522728;-0.02273863526299237;-0.021975548860038763;9.999398678006706;0.833655343249083;-0.005994019987585603;0.805690117061472;0.005792130457240325;1.0349956915538685;0.8056122370718632
91.715638;1.0347463852403394;0.8332610601078914;0.8053938539928432;-0.022738635170072553;-0.021975548859622333;9.999391962401642;0.8336545726122732;-0.005994019595698962;0.8056902806511754;0.005792140261933828;1.034998211511648;0.805611184046491
91.725638;1.034747714412801;0.8332603654062665;0.8053932829448847;-0.022738635098054804;-0.021975548859594535;9.999384858245985;0.8336539151253928;-0.005994019199195715;0.8056904353065379;0.0057921497573404914;1.0350007173306404;0.8056102116081443
91.735638;1.0347490871612632;0.8332596625827031;0.8053927107731605;-0.022738635047377245;-0.021975548859841453;9.999377346948188;0.8336533674625949;-0.005994018798094849;0.8056905793747341;0.005792158956868296;1.0350032085303098;0.805609323865626
91.745638;1.0347505021231105;0.8332589539936112;0.805392134729471;-0.022738635018250315;-0.021975548860428542;9.999369411328686;0.8336529265031063;-0.005994018392112517;0.8056907110505391;0.005792167873504585;1.0350056835780437;0.8056085244174784
91.755638;1.0347519580239208;0.833258243513332;0.8053915522488133;-0.022738635010690827;-0.02197554886131933;9.999361040488662;0.833652588699983;-0.005994017980582069;0.8056908278005304;0.00579217651662638;1.0350081398371045;0.8056078164156611
91.765638;1.0347534533237859;0.8332575359049303;0.8053909606685095;-0.022738635024909873;-0.02197554886229326;9.999352241679356;0.8336523500463974;-0.0059940175626655885;0.8056909268568855;0.005792184887356117;1.0350105733934873;0.8056072025125927
91.775638;1.0347549860934089;0.83325683593697;0.8053903572295336;-0.02273863506162968;-0.021975548863099954;9.99934304975205;0.8336522065303065;-0.005994017137594055;0.8056910060230581;0.005792192976597876;1.0350129797226482;0.8056066846625447
91.785638;1.0347565547071647;0.8332561475883343;0.8053897392913024;-0.022738635121939996;-0.021975548863728416;9.999333519650179;0.8336521547153607;-0.005994016704614881;0.8056910634170162;0.0057922007677102035;1.0350153544559335;0.8056062643411898
91.795638;1.034758158329764;0.8332554733974717;0.8053891042752708;-0.022738635207150124;-0.02197554886449096;9.999323714113466;0.8336521922720491;-0.005994016262954739;0.8056910964918257;0.005792208242477637;1.035017693375173;0.8056059428749787
91.805638;1.0347597966378443;0.8332548144240277;0.8053884495839523;-0.022738635318811873;-0.021975548865791252;9.999313701883295;0.8336523180143101;-0.005994015812079733;0.8056911019549516;0.005792215382306641;1.0350199926662953;0.8056057216262271
91.815638;1.0347614691257454;0.8332541712563241;0.8053877729693424;-0.02273863545835149;-0.0219755488679937;9.999303555605655;0.8336525310686125;-0.005994015351934889;0.8056910768037262;0.005792222167152906;1.0350222495166141;0.8056056018329845
91.825638;1.0347631748776236;0.8332535449543913;0.8053870729342364;-0.022738635626588313;-0.021975548871487175;9.999293339911107;0.8336528298063701;-0.005994014882824512;0.8056910191097985;0.005792228582348389;1.035024461967966;0.8056055836333993
91.835638;1.034764913051393;0.8332529368837172;0.8053863485851653;-0.02273863582392665;-0.021975548876581964;9.999283101829146;0.8336532115121893;-0.005994014405150706;0.8056909276237265;0.005792234627864423;1.0350266279871794;0.8056056650514597
91.845638;1.034766683203098;0.8332523480136452;0.805385599124569;-0.02273863605080402;-0.021975548883352816;9.999272872190252;0.8336536727241544;-0.005994013919311795;0.8056908008385983;0.00579224031699678;1.0350287441038375;0.805605842311663
91.855638;1.0347684853922055;0.8332517789295003;0.8053848234431601;-0.022738636307621744;-0.0219755488917646;9.999262670477847;0.8336542099053386;-0.005994013425695444;0.8056906366283175;0.005792245665688091;1.0350308043230652;0.8056061111033852
91.865638;1.034770320314519;0.8332512305786587;0.8053840199998228;-0.02273863659438678;-0.021975548901944454;9.999252509296;0.8336548200429243;-0.00599401292471027;0.8056904325016715;0.005792250684630098;1.0350328007283403;0.8056064675084631
91.875638;1.0347721888941377;0.833250704613215;0.805383186792012;-0.022738636910602364;-0.021975548914173238;9.999242401494946;0.8336555004544672;-0.0059940124168066595;0.8056901859567928;0.00579225537930941;1.0350347254280166;0.8056069082350682
91.885638;1.0347740914420518;0.8332502032480901;0.8053823211891515;-0.022738637255483255;-0.021975548928561885;9.999232363236676;0.8336562482975347;-0.005994011902412043;0.8056898947388428;0.005792259753249529;1.0350365718261927;0.8056074303716781
91.895638;1.0347760269978277;0.8332497292316845;0.8053814200197648;-0.022738637628206677;-0.021975548944817402;9.999222406999571;0.8336570606804188;-0.0059940113819037305;0.8056895568355943;0.005792263810600179;1.0350383345999667;0.8056080309895701
91.905638;1.0347779930609666;0.8332492857450213;0.805380479826814;-0.022738638027908174;-0.021975548962241992;9.99921253097497;0.8336579351110248;-0.005994010855628495;0.8056891702266524;0.005792267555965509;1.0350400089798621;0.8056087070448451
91.915638;1.0347799859145415;0.8332488759314439;0.805379496844598;-0.022738638453511675;-0.02197554897978703;9.999202715638772;0.8336588699980799;-0.00599401032391611;0.8056887328838409;0.0057922709903150136;1.0350415901366428;0.80560945553741
91.925638;1.0347820014407247;0.8332485020632107;0.8053784676940954;-0.022738638903656325;-0.02197554899609824;9.999192933321778;0.833659864972424;-0.005994009787217551;0.8056882429676603;0.0057922741078203855;1.035043073498275;0.8056102737743678
91.935638;1.0347840359024043;0.8332481647010272;0.8053773909681101;-0.022738639376793105;-0.021975549009567084;9.9991831611804;0.8336609207183935;-0.0059940092463016525;0.8056876986752032;0.005792276896892453;1.0350444554590068;0.8056111597792457
91.945638;1.0347860865452394;0.833247862470244;0.8053762675422457;-0.02273863987133201;-0.021975549018338772;9.999173386887167;0.8336620388724072;-0.005994008702279611;0.8056870983092992;0.005792279343628617;1.0350457336687493;0.8056121122702816
91.955638;1.034788152208572;0.8332475923703773;0.805375099028102;-0.022738640385644316;-0.021975549020359933;9.999163609575692;0.8336632220251058;-0.005994008156417011;0.8056864409481781;0.005792281435865917;1.0350469072150343;0.8056131299381469
91.965638;1.0347902334728298;0.8332473501532219;0.8053738865820341;-0.022738640918023592;-0.0219755490135951;9.999153836069683;0.8336644728837066;-0.005994007609808648;0.8056857268680983;0.005792283164576737;1.0350479766645302;0.8056142107194249
91.975638;1.0347923316270968;0.8332471310578764;0.8053726310800242;-0.02273864146683263;-0.021975548996223126;9.999144070500602;0.8336657930548076;-0.005994007063219766;0.8056849577045309;0.005792284524115944;1.0350489433772279;0.8056153517451323
91.985638;1.0347944471603188;0.8332469308690261;0.8053713334417175;-0.022738642030679296;-0.021975548966521756;9.999134306562231;0.8336671827069754;-0.005994006517330614;0.8056841365222283;0.005792285515894399;1.0350498083854438;0.8056165499324719
91.995638;1.0347965791753038;0.8332467465369527;0.8053699946352897;-0.022738642608491035;-0.021975548922592642;9.999124530614584;0.8336686408569463;-0.005994005973031308;0.8056832669827982;0.005792286149759032;1.0350505721102305;0.8056178023317031
92.005638;1.034798725800618;0.8332465761669643;0.805368615703931;-0.022738643199485955;-0.0219755488623798;9.999114728402406;0.8336701656176672;-0.005994005431388425;0.8056823519668267;0.005792286438377832;1.0350512350408994;0.8056191060386636
92.015638;1.0348008849342474;0.8332464185450456;0.805367197661835;-0.022738643802887554;-0.021975548783987723;9.999104883226142;0.8336717545787803;-0.0059940048933467506;0.8056813932219332;0.005792286392494946;1.0350517979553149;0.8056204584324548
92.025638;1.0348030549617981;0.8332462723058053;0.8053657413688861;-0.022738644417592564;-0.02197554868585773;9.99909496732254;0.8336734051900982;-0.005994004359488927;0.8056803920860381;0.0057922860212313056;1.0350522613607236;0.805621857169863
92.035638;1.0348052347038488;0.8332461350363253;0.8053642476734967;-0.022738645042173225;-0.021975548566729997;9.999084939615024;0.8336751149891279;-0.0059940038300537995;0.805679349926843;0.005792285332376707;1.0350526253700763;0.8056232992234447
92.045638;1.0348074222963484;0.8332460029335975;0.8053627179059487;-0.02273864567503888;-0.021975548425731403;9.999074753086001;0.8336768821030578;-0.005994003305044317;0.8056782679184826;0.005792284329487682;1.0350528903632752;0.8056247803665513
92.055638;1.0348096143688132;0.8332458713849412;0.8053611544128696;-0.022738646314432082;-0.021975548262546895;9.999064363947024;0.8336787056230164;-0.0059940027842966155;0.8056771468209442;0.005792283008052061;1.0350530574429369;0.8056262959396081
92.065638;1.0348118064806358;0.833245736048656;0.8053595603840814;-0.022738646958239173;-0.021975548077395355;9.999053736920782;0.8336805850532496;-0.005994002267600796;0.8056759870490522;0.005792281355470365;1.035053128454211;0.8056278416512055
92.075638;1.0348139937979826;0.8332455936786852;0.8053579390882447;-0.022738647603869802;-0.02197554787081234;9.999042846156524;0.8336825195614898;-0.005994001754884137;0.8056747889701663;0.0057922793562841775;1.0350531060308805;0.805629413880164
92.085638;1.0348161709865933;0.8332454418234405;0.8053562933527099;-0.022738648248474606;-0.021975547643305213;9.999031676513109;0.8336845080316566;-0.005994001246342771;0.8056735536870693;0.0057922770010226535;1.0350529933830332;0.8056310098758852
92.095638;1.0348183319819355;0.8332452775857375;0.8053546254837533;-0.022738648889325794;-0.021975547395137473;9.99902022452977;0.8336865494527623;-0.005994000742411688;0.8056722838270851;0.005792274294761877;1.0350527937205862;0.8056326277348403
92.105638;1.0348204703209551;0.8332450972442156;0.8053529373805827;-0.022738649524045793;-0.021975547126439562;9.999008492070951;0.8336886430644301;-0.0059940002435480595;0.8056709829394939;0.005792271256402308;1.0350525095806247;0.805634266163536
92.115638;1.0348225796152333;0.8332448972897574;0.8053512309252279;-0.022738650150674364;-0.021975546837273197;9.998996474618556;0.8336907884375765;-0.005993999750027663;0.80566965414889;0.0057922679083249485;1.0350521422082648;0.8056359241688187
92.125638;1.0348246539927737;0.8332446752598406;0.8053495086248986;-0.022738650767600094;-0.02197554652751137;9.998984153638729;0.8336929851380486;-0.005993999262005946;0.8056682999326978;0.005792264269685993;1.0350516917480348;0.8056376005654088
92.135638;1.034826688425239;0.833244429521512;0.8053477738107201;-0.022738651373413694;-0.02197554619688191;9.998971497987858;0.8336952317773518;-0.00599399877979806;0.8056669225584331;0.005792260357039008;1.0350511580595645;0.8056392935703968
92.145638;1.0348286783987057;0.8332441587858063;0.8053460302493572;-0.022738651966892613;-0.021975545845211164;9.998958468881563;0.8336975257124903;-0.005993998304132793;0.8056655244593639;0.005792256184982552;1.0350505407479258;0.8056410009190584
92.155638;1.0348306190273824;0.8332438621311964;0.8053442818235017;-0.02273865254716685;-0.021975545472636127;9.998945024130332;0.8336998638948777;-0.005993997836102482;0.8056641088939163;0.005792251767378103;1.0350498385405487;0.8056427205852974
92.165638;1.0348325049139109;0.8332435396248501;0.8053425322994009;-0.02273865311386675;-0.02197554507971103;9.998931126516013;0.8337022437817995;-0.0059939973768312685;0.8056626801988666;0.005792247120522936;1.035049049305922;0.8056444517385808
92.175638;1.034834331513974;0.8332431929837597;0.8053407851026995;-0.022738653667065494;-0.021975544667453526;9.998916755513742;0.8337046635822182;-0.005993996927339621;0.8056612432598563;0.005792242262480232;1.0350481712044897;0.8056461950687012
92.185638;1.0348360962723102;0.8332428256444085;0.8053390436303947;-0.02273865420711675;-0.021975544237200936;9.998901915404163;0.8337071216923804;-0.005993996488787853;0.8056598029827156;0.005792237208997347;1.0350472038287126;0.8056479521155377
92.195638;1.0348377978897545;0.8332424424453754;0.8053373118037437;-0.022738654734621184;-0.02197554379022363;9.998886636342146;0.833709615821505;-0.005993996062619597;0.8056583639901412;0.005792231972401038;1.0350461480557374;0.8056497243667312
92.205638;1.0348394349571468;0.8332420492823944;0.8053355937411356;-0.022738655250455767;-0.021975543327560285;9.998870967335622;0.8337121428477818;-0.005993995650193376;0.8056569302948219;0.005792226563975135;1.035045005384266;0.8056515128560974
92.215638;1.034841005566044;0.8332416525050786;0.8053338927295103;-0.022738655755693372;-0.021975542850330997;9.998854963762438;0.833714699470402;-0.0059939952521471575;0.8056555050249629;0.005792220996221578;1.0350437777898907;0.805653318243621
92.225638;1.0348425076818155;0.8332412582590079;0.8053322108263039;-0.02273865625146733;-0.0219755423600255;9.998838675077412;0.8337172825699432;-0.005993994868151043;0.805654090592306;0.005792215283577342;1.0350424677624692;0.8056551407904581
92.235638;1.0348439396809006;0.8332408724307487;0.805330549279936;-0.022738656738838087;-0.0219755418583857;9.998822135324048;0.8337198888221999;-0.005993994497297488;0.8056526893532713;0.005792209443140153;1.0350410783036035;0.8056569797726676
92.245638;1.034845300687663;0.8332405008313067;0.8053289087709368;-0.022738657218688053;-0.021975541347191783;9.998805355802695;0.8337225143590565;-0.005993994138643803;0.8056513038805486;0.0057922034946065685;1.0350396133829;0.8056588330477094
92.255638;1.0348465900623403;0.8332401490133489;0.8053272891346631;-0.022738657691673797;-0.021975540828319727;9.998788324070842;0.8337251549857814;-0.0059939937914810365;0.805649936551577;0.005792197457346329;1.0350380783372284;0.805660697442918
92.265638;1.0348478064561537;0.8332398221852;0.8053256891938965;-0.02273865815804227;-0.021975540303903654;9.998771015061614;0.833727806655736;-0.005993993455407192;0.8056485895396671;0.005792191348428636;1.0350364790834383;0.8056625690554774
92.275638;1.0348489479454879;0.833239525174035;0.8053241070643912;-0.022738658617407505;-0.021975539776249473;9.998753405852927;0.8337304659135995;-0.005993993130257375;0.805647265554279;0.005792185184676456;1.0350348209758042;0.8056644431368649
92.285638;1.0348500136111716;0.8332392617684711;0.8053225408916288;-0.022738659068938284;-0.021975539247578193;9.998735481785182;0.8337331301844783;-0.005993992815811645;0.805645968604364;0.0057921789863201335;1.0350331085021907;0.8056663147111113
92.295638;1.0348510049439958;0.8332390341853626;0.8053209899182253;-0.022738659511696138;-0.021975538719903504;9.998717238045634;0.8337357976255789;-0.005993992511458695;0.8056447039155478;0.005792172779523586;1.0350313454062037;0.8056681797670783
92.305638;1.0348519254484354;0.8332388437765472;0.8053194550273757;-0.022738659944603327;-0.02197553819507581;9.998698682119567;0.8337384662484293;-0.005993992216129383;0.8056434765930288;0.005792166594667786;1.0350295346748497;0.8056700358462883
92.315638;1.03485277920671;0.8332386922475912;0.8053179383209957;-0.022738660366333784;-0.021975537674936756;9.998679832363043;0.8337411328520401;-0.005993991928615627;0.8056422902281867;0.005792160461467424;1.0350276782741321;0.8056718819961664
92.325638;1.0348535699934478;0.8332385819469971;0.8053164427024256;-0.022738660775498618;-0.021975537161556445;9.998660713591143;0.8337437929498779;-0.005993991648026533;0.805641146964881;0.005792154405855309;1.0350257772136713;0.8056737181670405
92.335638;1.0348543013772096;0.8332385150429595;0.8053149716408868;-0.02273866117088497;-0.02197553665730254;9.998641354837122;0.8337464417369657;-0.005993991373881103;0.8056400486933719;0.0057921484477013955;1.0350238326528778;0.8056755438291335
92.345638;1.034854977580112;0.8332384925900925;0.8053135285662236;-0.022738661551489767;-0.02197553616457973;9.998621789574141;0.8337490746794813;-0.0059939911058023146;0.8056389977948861;0.005792142598681169;1.035021846843073;0.8056773568180158
92.355638;1.034855603941794;0.8332385145226424;0.8053121163819748;-0.022738661916479164;-0.021975535685461844;9.998602056074748;0.8337516870792467;-0.00599399084328117;0.8056379968461086;0.005792136862122468;1.0350198225232;0.8056791535575012
92.365638;1.0348561862311179;0.8332385803493738;0.8053107376284893;-0.02273866226522075;-0.021975535221545432;9.99858219036275;0.833754273714345;-0.005993990585626605;0.8056370482067295;0.005792131233408487;1.035017762089381;0.8056809299505779
92.375638;1.034856729890514;0.8332386895685235;0.8053093950422293;-0.022738662597236056;-0.02197553477407163;9.998562213103709;0.8337568291157433;-0.005993990331989323;0.8056361540422929;0.00579212570160291;1.0350156680674565;0.8056826818304376
92.385638;1.034857240015926;0.8332388418515663;0.8053080919483113;-0.02273866291201909;-0.02197553434397844;9.99854212761589;0.8337593475356071;-0.0059939900815321285;0.805635316320774;0.005792120252143839;1.0350135440336674;0.8056844052789539
92.395638;1.0348577214797;0.8332390372874948;0.805306832097923;-0.02273866320902929;-0.021975533931853294;9.998521931902973;0.83376182215123;-0.005993989833696243;0.8056345365199437;0.0057921148679200615;1.0350113945496253;0.8056860974358597
92.405638;1.034858178730876;0.8332392760484602;0.8053056190830585;-0.022738663487937707;-0.021975533538080443;9.998501630941751;0.8337642442408164;-0.005993989588324403;0.8056338152862844;0.005792109530752731;1.035009223983831;0.8056877573979248
92.415638;1.0348586154974146;0.8332395575034298;0.8053044557256901;-0.022738663748834438;-0.02197553316298696;9.998481241454183;0.8337666035314178;-0.005993989345519782;0.8056331523105821;0.005792104224912703;1.0350070353524654;0.8056893862531137
92.425638;1.034859034392812;0.8332398797546661;0.8053033437956136;-0.02273866399226511;-0.021975532806710784;9.9984607877346;0.8337688898612249;-0.005993989105465954;0.8056325466569525;0.005792098938598744;1.0350048302488524;0.805690986111164
92.435638;1.0348594366670123;0.8332402399624799;0.80530228390152;-0.022738664219127073;-0.021975532468958912;9.99844029287723;0.8337710942945542;-0.005993988868448682;0.8056319974208832;0.005792093661371545;1.0350026093691733;0.8056925590746166
