time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
92.445638;1.0348598227863484;0.8332406351580101;0.8053012754385147;-0.022738664430500623;-0.02197553214900297;9.998419773497098;0.8337732086848181;-0.0059939886348807595;0.805631504091341;0.00579208838156678;1.0350003727187103;0.8056941067896877
92.455638;1.0348601934841695;0.8332410629908285;0.8053003172493302;-0.022738664627567323;-0.021975531846033777;9.998399239966812;0.8337752253811129;-0.005993988405042988;0.8056310663990819;0.005792083086068202;1.034998120026471;0.8056956304232875
92.465638;1.034860550248677;0.8332415218825026;0.8052994087422228;-0.022738664811592122;-0.021975531559414625;9.998378697494404;0.8337771380702977;-0.005993988178746479;0.8056306841636871;0.005792077760635955;1.034995851499833;0.8056971309738856
92.475638;1.0348608945968583;0.8332420105993621;0.8052985503535305;-0.02273866498381515;-0.021975531288475573;9.99835814305981;0.8337789423931747;-0.005993987955332402;0.8056303575839739;0.005792072391582653;1.0349935676989024;0.8056986099445723
92.485638;1.034861226455187;0.833242527685576;0.8052977435445021;-0.02273866514538126;-0.021975531032196526;9.998337564381638;0.833780635881917;-0.005993987733909929;0.8056300874798511;0.005792066970794731;1.0349912687317624;0.8057000701145189
92.495638;1.0348615432958486;0.8332430712034623;0.8052969909881699;-0.02273866529753643;-0.021975530789149218;9.998316949478166;0.8337822180743206;-0.005993987513519558;0.8056298747443714;0.005792061498767458;1.0349889540529602;0.8057015160616772
92.505638;1.0348618410752326;0.8332436388350256;0.8052962964731598;-0.02273866544181988;-0.02197553055767296;9.998296297176958;0.8337836904517144;-0.0059939872933524865;0.805629719644005;0.005792055980014198;1.0349866231112193;0.8057029542022583
92.515638;1.0348621159404336;0.8332442280169292;0.8052956639730796;-0.022738665579839813;-0.02197553033609298;9.998275619037598;0.8337850556414231;-0.005993987073098818;0.8056296219378826;0.005792050416613826;1.0349842764705806;0.8057043920698634
92.525638;1.0348623653898807;0.8332448360158947;0.8052950965669778;-0.022738665712944167;-0.02197553012293922;9.998254939269495;0.8337863165410508;-0.005993986852994372;0.8056295814778524;0.005792044808112735;1.0349819167124648;0.8057058370549061
92.535638;1.0348625886962837;0.8332454598517369;0.8052945961449549;-0.02273866584227065;-0.02197552991719272;9.998234298083739;0.833787476062941;-0.005993986633529174;0.8056295986608766;0.005792039156077184;1.0349795485499644;0.805707295684962
92.545638;1.0348627865369535;0.8332460961571109;0.8052941637021098;-0.02273866596894906;-0.021975529718310495;9.998213752397474;0.8337885373760813;-0.005993986415350993;0.805629674523544;0.005792033466476437;1.034977178151105;0.8057087737784083
92.555638;1.0348629598956813;0.8332467414906977;0.80529379956419;-0.022738666094210453;-0.02197552952600747;9.998193366576883;0.8337895038298159;-0.005993986199237154;0.805629810351562;0.005792027747545848;1.0349748118695306;0.8057102762937033
92.565638;1.0348631094643355;0.8332473925817143;0.8052935034528291;-0.022738666219535613;-0.02197552934014699;9.99817320164951;0.8337903783408759;-0.005993985985838198;0.8056300070107478;0.0057920220051060995;1.0349724552061121;0.8057118064395075
92.575638;1.0348632364693435;0.8332480460034697;0.8052932746800218;-0.022738666346635236;-0.021975529160700218;9.998153315068835;0.8337911634066834;-0.0059939857756081145;0.8056302644983137;0.005792016239945216;1.0349701125907156;0.8057133653852613
92.585638;1.0348633435680115;0.8332486983903088;0.8052931124751844;-0.022738666477056604;-0.021975528987594074;9.998133764598967;0.8337918621336029;-0.005993985568781192;0.8056305818792929;0.005792010450885307;1.0349677869138796;0.8057149533056193
92.595638;1.0348634342668848;0.8332493473217555;0.8052930160041023;-0.022738666611825976;-0.021975528820584636;9.99811460685875;0.8337924791735902;-0.0059939853649764235;0.8056309574352338;0.005792004639605027;1.0349654785875486;0.8057165705879195
92.605638;1.034863511632458;0.8332499915151929;0.8052929839760297;-0.02273866675152365;-0.02197552865927897;9.998095893916812;0.8337930207233162;-0.005993985163077721;0.8056313888816394;0.005791998812930851;1.034963185402339;0.8057182181442138
92.615638;1.0348635773739523;0.8332506303416536;0.8052930144736826;-0.022738666896644617;-0.021975528503199046;9.998077672405946;0.8337934933692823;-0.005993984961792807;0.8056318735664444;0.005791992983144333;1.0349609029140918;0.8057198971197669
92.625638;1.0348636310469073;0.8332512634617748;0.805293105357403;-0.022738667047857753;-0.021975528351695226;9.998059982980182;0.833793902605094;-0.00599398476023661;0.8056324088178793;0.005791987163934965;1.034958624746195;0.8057216085870751
92.635638;1.034863669757835;0.8332518905840026;0.8052932544083738;-0.022738667206005148;-0.02197552820375891;9.998042857903384;0.8337942524299509;-0.0059939845580898425;0.8056329922851115;0.005791981363622462;1.0349563433988;0.8057233533051866
92.645638;1.0348636891843777;0.8332525111846016;0.8052934587162857;-0.022738667371842564;-0.021975528057985277;9.99802631964328;0.8337945459050392;-0.005993984355432617;0.8056336218267689;0.005791975585513579;1.034954051502489;0.8057251311069524
92.655638;1.0348636849100867;0.8332531242836572;0.8052937142673873;-0.022738667545617954;-0.02197552791273774;9.998010383462994;0.833794785733888;-0.005993984152499914;0.8056342954960565;0.005791969833956682;1.0349517426334272;0.8057269400196814
92.665638;1.0348636528196569;0.8332537288196185;0.8052940162312188;-0.022738667726957613;-0.021975527766369993;9.997995063297449;0.833794974710345;-0.005993983949564576;0.8056350119185289;0.0057919641159304616;1.0349494115402305;0.8057287763043383
92.675638;1.0348635891675841;0.8332543244974233;0.8052943595657994;-0.022738667915245668;-0.021975527617449087;9.997980379975292;0.8337951159494579;-0.0059939837468171555;0.8056357701479974;0.005791958438936485;1.0349470541045378;0.8057306356532737
92.685638;1.0348634910503214;0.8332549118846777;0.8052947397572288;-0.02273866810992074;-0.02197552746489388;9.997966368286345;0.8337952128693886;-0.005993983544087219;0.8056365689812425;0.005791952810144145;1.0349446671168103;0.8057325141465846
92.695638;1.0348633568420815;0.83325549164318;0.8052951532248914;-0.02273866831043125;-0.021975527307878544;9.997953075413047;0.8337952691565518;-0.0059939833407406645;0.8056374068429005;0.005791947237194651;1.0349422481007422;0.8057344082908311
92.705638;1.0348631861185438;0.833256064028797;0.8052955969449964;-0.022738668516184526;-0.021975527145599066;9.997940553779582;0.8337952885657814;-0.005993983136001238;0.8056382822579785;0.005791941728228686;1.0349397951079624;0.8057363148058608
92.715638;1.034862979267369;0.8332566290779266;0.8052960677897143;-0.022738668726555604;-0.021975526977146904;9.99792885922953;0.8337952743962915;-0.005993982929326401;0.8056391940077073;0.005791936288703371;1.0349373061623839;0.8057382305108801
92.725638;1.0348627373010586;0.8332571867281174;0.8052965623384799;-0.022738668940880176;-0.02197552680154065;9.997918048902312;0.8337952289044819;-0.005993982720525455;0.8056401411319295;0.005791930918581542;1.0349347785815104;0.8057401521691141
92.735638;1.034862461863243;0.8332577363016486;0.8052970771815146;-0.022738669158426393;-0.021975526617804626;9.99790816994093;0.8337951529489344;-0.0059939825096871745;0.805641123342837;0.005791925613501476;1.0349322087023116;0.8057420764648291
92.745638;1.0348621550522588;0.8332582761291452;0.8052976090514736;-0.022738669378237857;-0.021975526425046434;9.997899249771327;0.8337950458994823;-0.005993982296914117;0.8056421411051472;0.00579192036719411;1.0349295923416868;0.8057440004000688
92.755638;1.0348618190738352;0.8332588040981107;0.8052981544760417;-0.022738669599073228;-0.02197552622253351;9.997891299638683;0.8337949059153544;-0.005993982082008177;0.8056431946651902;0.005791915173656178;1.034926925446293;0.8057459217118156
92.765638;1.0348614557260631;0.8332593183661308;0.8052987097169638;-0.022738669819747783;-0.02197552600971204;9.99788432614727;0.8337947308483802;-0.005993981864478131;0.8056442830514686;0.0057919100292964;1.0349242041398854;0.8057478386229235
92.775638;1.0348610661691118;0.8332598175760803;0.8052992715708596;-0.022738670039499503;-0.021975525786155064;9.997878336212583;0.8337945191055495;-0.005993981643826285;0.8056454041971736;0.0057919049334239055;1.0349214245001648;0.8057497492673009
92.785638;1.0348606517220305;0.8332603008620284;0.8052998381223959;-0.022738670257943672;-0.02197552555158653;9.997873329047046;0.8337942694290641;-0.005993981419748648;0.8056465558073626;0.005791899887560403;1.034918582570456;0.8057516512738703
92.795638;1.0348602146754537;0.8332607676782313;0.8053004084931646;-0.022738670474882053;-0.021975525306009738;9.997869286646488;0.833793980446401;-0.005993981192163895;0.8056477359834333;0.005791894895340824;1.0349156743322396;0.8057535414518807
92.805638;1.0348597575019503;0.8332612175976511;0.8053009820963106;-0.022738670690207446;-0.02197552504967434;9.997866176270618;0.8337936515755565;-0.005993980961178578;0.8056489432868899;0.005791889962108192;1.0349126955579602;0.8057554159445374
92.815638;1.0348592812964652;0.8332616500641108;0.8053015582862815;-0.02273867090369945;-0.02197552478281379;9.997863961429442;0.8337932845196061;-0.005993980727039434;0.8056501764588956;0.0057918850930967205;1.0349096418100432;0.8057572706495172
92.825638;1.0348587855493427;0.8332620639074863;0.8053021367493888;-0.022738671114800595;-0.021975524505520667;9.997862610707436;0.8337928834118925;-0.00599398049019974;0.8056514339689002;0.005791880291513989;1.0349065088445586;0.8057591012780793
92.835638;1.0348582692257595;0.8332624572883689;0.8053027182527821;-0.022738671322687518;-0.021975524218003358;9.997862099083314;0.8337924534795065;-0.0059939802515058425;0.8056527138358549;0.005791875557387579;1.034903293685144;0.8057609032945934
92.845638;1.0348577316070917;0.8332628282569242;0.8053033045520503;-0.02273867152655926;-0.02197552392090052;9.997862404330315;0.833791999661107;-0.005993980012243257;0.8056540140474387;0.005791870887436866;1.0348999958671496;0.8057626719496372
92.855638;1.0348571725106015;0.8332631751650623;0.8053038973229503;-0.022738671725845618;-0.02197552361527441;9.997863509538972;0.8337915260108606;-0.005993979773968363;0.8056553330625393;0.005791866276808405;1.034896617698324;0.8057644026535083
92.865638;1.034856592484895;0.8332634966840503;0.8053044975729636;-0.02273867192019475;-0.02197552330242592;9.997865409264179;0.833791035551464;-0.005993979538320612;0.8056566698120126;0.005791861720503552;1.0348931629157587;0.8057660916031781
92.875638;1.034855993100263;0.8332637918826356;0.8053051059565106;-0.022738672109280125;-0.02197552298378213;9.99786810343847;0.8337905304934302;-0.005993979306819114;0.8056580233012498;0.005791857210717642;1.034889634639267;0.8057677354067776
92.885638;1.034855376866641;0.8332640607046755;0.8053057233292871;-0.022738672292559495;-0.02197552266083619;9.997871585059196;0.8337900128262326;-0.005993979080589348;0.8056593923608056;0.005791852733283537;1.034886034383;0.8057693298529868
92.895638;1.0348547465155589;0.8332643042450038;0.8053063513762512;-0.022738672469200645;-0.021975522335039674;9.997875839846175;0.8337894845792232;-0.005993978860322875;0.8056607757492168;0.0057918482714696545;1.0348823627612236;0.805770869799591
92.905638;1.0348541041990573;0.83326452412156;0.8053069928519733;-0.02273867263826134;-0.021975522007581603;9.997880856850461;0.8337889475248617;-0.005993978646655487;0.8056621723669413;0.005791843813619909;1.0348786215789874;0.8057723503084124
92.915638;1.034853451376505;0.8332647215190403;0.8053076510816634;-0.022738672798949467;-0.021975521679206675;9.997886634954718;0.833788402849752;-0.005993978440537434;0.8056635815048915;0.005791839353419844;1.0348748161114227;0.8057737671918089
92.925638;1.03485278926525;0.833264896785554;0.8053083294229606;-0.02273867295082672;-0.02197552135034228;9.997893177115822;0.8337878514811355;-0.00599397824313275;0.8056650028572225;0.005791834885383063;1.034870955677869;0.805775116560574
92.935638;1.0348521194277303;0.833265049776618;0.805309031084488;-0.022738673093859903;-0.0219755210214146;9.997900482594856;0.8337872951045185;-0.005993978055494762;0.8056664362144779;0.005791830404953537;1.034867052277777;0.805776394653043
92.945638;1.034851444421557;0.8332651806875077;0.8053097591070567;-0.022738673228194936;-0.021975520692972074;9.997908548218314;0.8337867366658382;-0.005993977878463011;0.8056678814912168;0.005791825912983059;1.0348631182688732;0.8057775984330908
92.955638;1.0348507683528314;0.833265290858985;0.8053105164560359;-0.02273867335389134;-0.02197552036550779;9.997917374421577;0.8337861799478887;-0.005993977712629227;0.8056693389244171;0.005791821419302995;1.034859164043523;0.8057787262771814
92.965638;1.034850096801143;0.8332653829913546;0.8053113062965931;-0.022738673470878722;-0.02197552003926617;9.997926967473608;0.8337856293047122;-0.005993977558206311;0.8056708088950048;0.0057918169423299415;1.0348551970170192;0.8057797779387473
92.975638;1.0348494355665097;0.8332654605213585;0.8053121323162824;-0.022738673578934814;-0.021975519714253416;9.997937333289903;0.8337850898373279;-0.005993977414961384;0.8056722920594899;0.005791812504759156;1.0348512222842399;0.8057807536381151
92.985638;1.0348487892276614;0.8332655268598042;0.8053129987149896;-0.02273867367776799;-0.021975519390327988;9.997948469255144;0.8337845673014408;-0.005993977282218003;0.8056737899569033;0.005791808129695378;1.0348472437805738;0.8057816532249105
92.995638;1.034848161100458;0.8332655854298242;0.8053139099056815;-0.022738673767428944;-0.021975519067371052;9.997960363273442;0.8337840675384371;-0.0059939771589303855;0.8056753047886479;0.0057918038408418795;1.03484326498449;0.8057824759563249
93.005638;1.0348475541444857;0.8332656402609643;0.8053148700573737;-0.022738673848469917;-0.021975518745702645;9.997972993568416;0.8337835954587047;-0.00599397704383096;0.805676838134783;0.005791799663138719;1.0348392893304454;0.8057832205288399
93.015638;1.0348469714641042;0.8332656960061136;0.8053158825847551;-0.022738673921449792;-0.02197551842647892;9.99798632246291;0.833783154023805;-0.005993976935565147;0.8056783900382032;0.0057917956214201234;1.0348353208879408;0.8057838855253503
93.025638;1.0348464161039337;0.8332657570024301;0.8053169499936208;-0.022738673986505524;-0.0219755181115277;9.998000296024985;0.8337827445147956;-0.005993976832933313;0.8056799590333042;0.005791791740250796;1.0348313650790757;0.8057844703361187
93.035638;1.0348458907078817;0.8332658261994503;0.8053180738008939;-0.02273867404350326;-0.02197551780270751;9.998014858045725;0.8337823677317092;-0.005993976735133258;0.8056815424021356;0.005791788044807324;1.0348274283939387;0.8057849756175233
93.045638;1.0348453975631178;0.833265904676851;0.8053192540590262;-0.02273867409233521;-0.02197551750135843;9.9980299645366;0.8337820244490037;-0.005993976641644714;0.8056831362194034;0.00579178456055024;1.0348235169095916;0.8057854027684717
93.055638;1.0348449387529723;0.8332659920754216;0.8053204889416387;-0.022738674132998137;-0.02197551720800671;9.998045587712033;0.8337817152549845;-0.005993976551913294;0.8056847353908191;0.00579178131122351;1.0348196350738943;0.8057857532404064
93.065638;1.03484451578492;0.8332660877265747;0.8053217752265553;-0.022738674165536123;-0.02197551692226669;9.998061715129873;0.8337814402661103;-0.005993976465269578;0.8056863339754075;0.0057917783152437695;1.0348157859230462;0.8057860282277595
93.075638;1.0348441289948842;0.8332661913635655;0.8053231097044947;-0.022738674189910008;-0.021975516643010777;9.998078349166954;0.8337811983227666;-0.005993976381084677;0.8056879255403662;0.005791775584525399;1.0348119722307334;0.805786228192934
93.085638;1.0348437775821218;0.8332663029306572;0.8053244902363192;-0.022738674205854528;-0.021975516368701056;9.998095504775035;0.8337809861458262;-0.0059939762989000235;0.8056895032565584;0.005791773129635121;1.034808197568585;0.8057863524180714
93.095638;1.0348434601622063;0.8332664222983159;0.8053259155917311;-0.022738674212960133;-0.021975516097595023;9.998113200445493;0.8337807985163433;-0.005993976218515951;0.8056910600066076;0.005791770964984431;1.0348044664534104;0.8057863994608964
93.105638;1.034843174790751;0.8332665493825573;0.805327385013231;-0.022738674210878378;-0.021975515827858606;9.998131447426095;0.8337806295883643;-0.005993976140074672;0.805692588705069;0.005791769106600942;1.0348007837113962;0.805786368112993
93.115638;1.0348429180919356;0.8332666842728064;0.8053288982967284;-0.0227386741993534;-0.021975515557855218;9.998150249830758;0.8337804741255007;-0.005993976064002517;0.8056940828069087;0.005791767565958011;1.034797154249705;0.8057862579010006
93.125638;1.0348426849606742;0.833266827202589;0.8053304554369979;-0.02273867417833979;-0.02197551528636938;9.998169610069178;0.8337803275378666;-0.005993975990844028;0.8056955367763581;0.005791766345700305;1.0347935829862693;0.8057860689640222
93.135638;1.0348424696194496;0.8332669783830543;0.8053320556718121;-0.022738674148312755;-0.02197551501241377;9.998189526849014;0.8337801852657912;-0.00599397592109844;0.8056969462201868;0.005791765440160927;1.0347900742063714;0.8057858018950652
93.145638;1.034842266693303;0.8332671376008252;0.8053336971370151;-0.022738674110397445;-0.021975514734953176;9.998209988303103;0.8337800425594775;-0.00599397585505183;0.8056983078632572;0.005791764842087289;1.0347866313262786;0.8057854582137325
93.155638;1.0348420717486309;0.8332673043810819;0.8053353771409412;-0.022738674066303935;-0.021975514452930285;9.998230966873612;0.8337798947935232;-0.005993975792694793;0.8056996193899287;0.0057917645483268575;1.0347832573045226;0.8057850406616044
93.165638;1.0348418815785945;0.8332674790158519;0.8053370926054597;-0.022738674018179923;-0.021975514165431212;9.9982524199255;0.8337797380187932;-0.005993975733765521;0.8057008788819454;0.005791764556811422;1.0347799546141114;0.8057845523472049
93.175638;1.0348416942555518;0.8332676629633763;0.8053388405203945;-0.022738673968272203;-0.02197551387181406;9.998274295927303;0.8337795692397314;-0.005993975677826825;0.8057020844855562;0.005791764861016104;1.0347767246984374;0.8057839960646853
93.185638;1.034841509282956;0.8332678580128017;0.8053406178851952;-0.022738673918522682;-0.02197551357192777;9.998296539088257;0.833779386176232;-0.005993975624415577;0.8057032351335892;0.005791765448625989;1.0347735678992653;0.8057833749710412
93.195638;1.0348413274428931;0.8332680653707094;0.8053424213634963;-0.022738673870423193;-0.02197551326636845;9.998319089985404;0.833779186949679;-0.005993975573291243;0.8057043313890279;0.005791766301885799;1.0347704841843488;0.8057826933326838
93.205638;1.0348411496860574;0.8332682853904034;0.8053442475294215;-0.022738673825065097;-0.02197551295652159;9.998341886811502;0.8337789697326287;-0.005993975524581236;0.8057053748698988;0.005791767398543185;1.03476747390032;0.8057819560403313
93.215638;1.0348409760040167;0.8332685176661258;0.8053460935766908;-0.022738673783057554;-0.021975512644377748;9.998364867526423;0.8337787322045622;-0.005993975478608069;0.8057063669512248;0.005791768715145719;1.0347645380594994;0.8057811672526851
93.225638;1.0348408053429368;0.8332687612941435;0.8053479576285867;-0.022738673744427645;-0.02197551233222722;9.998387973878275;0.833778471666788;-0.005993975435535981;0.8057073084869902;0.005791770231655683;1.034761678331549;0.8057803291044979
93.235638;1.0348406359707047;0.8332690154032294;0.8053498388038213;-0.022738673708847804;-0.02197551202242423;9.998411160791383;0.8337781861923147;-0.005993975395263838;0.8057082001730942;0.005791771933836687;1.0347588967707109;0.8057794413741572
93.245638;1.0348404654919758;0.8332692796906476;0.8053517372628147;-0.022738673676092905;-0.021975511717417375;9.998434402715905;0.833777875670581;-0.005993975357684663;0.8057090424473147;0.005791773811471445;1.034756195488114;0.8057785020937108
93.255638;1.0348402908917453;0.8332695545272673;0.8053536533200805;-0.022738673646426965;-0.021975511419832935;9.998457688383665;0.8337775419859452;-0.005993975322917779;0.8057098354434366;0.005791775856382629;1.0347535764993188;0.8057775082823629
93.265638;1.0348401090690629;0.8332698404261949;0.8053555862233457;-0.022738673620858945;-0.021975511132395542;9.998481009961404;0.8337771884507441;-0.005993975291284312;0.8057105792304353;0.005791778064227153;1.0347510414294279;0.8057764565584303
93.275638;1.0348399173036542;0.8332701370416669;0.8053575342838001;-0.02273867360106011;-0.021975510857747765;9.998504354466498;0.83377681865201;-0.005993975263282618;0.8057112737263975;0.005791780435951387;1.0347485915097805;0.805775343578051
93.285638;1.0348397131409066;0.8332704425269418;0.8053594957587492;-0.02273867358871538;-0.021975510598148645;9.998527702937038;0.8337764351305935;-0.005993975239651669;0.8057119186748025;0.005791782974312348;1.0347462282092796;0.8057741661047654
93.295638;1.034839494559178;0.8332707536363128;0.8053614694178046;-0.022738673584913313;-0.021975510355262785;9.998551039375078;0.8337760386606492;-0.005993975221340247;0.8057125140328193;0.005791785679718922;1.0347439533811829;0.8057729207893064
93.305638;1.034839261007225;0.8332710659104383;0.8053634551670038;-0.022738673590232916;-0.021975510130284207;9.998574359685923;0.8337756286241841;-0.005993975209371868;0.8057130600751111;0.00579178854983022;1.034741768854266;0.8057716043489676
93.315638;1.0348390139154255;0.8332713738549442;0.8053654545084737;-0.022738673605107087;-0.021975509924140553;9.998597669996741;0.8337752041936005;-0.005993975204642774;0.8057135570820261;0.005791791579432207;1.0347396764682852;0.8057702148287049
93.325638;1.0348387558732004;0.8332716717121436;0.8053674701436975;-0.022738673629915444;-0.021975509737543076;9.998620980686285;0.8337747652647322;-0.005993975207730623;0.8057140055634083;0.005791794757889628;1.0347376782098292;0.8057687530080414
93.335638;1.0348384894792944;0.8332719546720655;0.8053695049211429;-0.022738673664928863;-0.021975509570903756;9.998644307731336;0.8337743123718223;-0.005993975218950375;0.805714406932682;0.005791798066310971;1.0347357756618196;0.8057672225523038
93.345638;1.034838216629085;0.8332722195862091;0.805371560681445;-0.022738673710243917;-0.02197550942422029;9.9986676760758;0.8337738462294852;-0.005993975238587048;0.8057147633947621;0.005791801477965412;1.034733969119415;0.8057656291542339
93.355638;1.0348379385509314;0.8332724645515825;0.8053736377743159;-0.02273867376563305;-0.021975509297103457;9.99869111611789;0.8337733677783186;-0.005993975266843348;0.8057150772956794;0.005791804963534237;1.0347322575264457;0.805763979461756
93.365638;1.0348376565051156;0.8332726879028962;0.8053757355752224;-0.022738673830366343;-0.021975509189026257;9.99871465838045;0.833772878432496;-0.00599397530355733;0.8057153509147301;0.005791808496879164;1.034730639505752;0.8057622799918459
93.375638;1.034837372049049;0.8332728877302888;0.8053778530565477;-0.02273867390321081;-0.021975509099645928;9.998738330994417;0.8337723798889293;-0.0059939753481854435;0.8057155865171554;0.005791812057552207;1.034729114281737;0.8057605363712563
93.385638;1.0348370861939635;0.8332730623354554;0.8053799887351005;-0.02273867398273915;-0.021975509028873387;9.998762157092404;0.8337718734887346;-0.005993975399934501;0.8057157862087685;0.005791815630537533;1.0347276819204647;0.805758753115423
93.395638;1.0348367984716942;0.8332732109970717;0.805382140382752;-0.02273867406776214;-0.021975508976573202;9.998786148823354;0.8337713596419032;-0.005993975457709527;0.8057159515638055;0.005791819204212731;1.0347263432446991;0.8057569336743248
93.405638;1.0348365069266496;0.8332733340562345;0.8053843046580432;-0.022738674157536956;-0.021975508942229858;9.99881030001034;0.8337708378263311;-0.005993975520012867;0.8057160834305706;0.005791822769136543;1.0347250994838215;0.8057550807634474
93.415638;1.0348362086881555;0.8332734322447167;0.805386476719597;-0.02273867425172184;-0.021975508924951044;9.998834588940321;0.8337703070901784;-0.005993975584958369;0.8057161823479402;0.0057918263190168354;1.0347239521528264;0.8057531967876507
93.425638;1.0348359006500418;0.833273506202369;0.8053886503813068;-0.02273867435032342;-0.021975508923819696;9.99885899369417;0.8337697665380601;-0.005993975650376996;0.8057162492549043;0.005791829851457982;1.0347229034266243;0.8057512838646431
93.435638;1.034835579844897;0.833273556641435;0.8053908188323239;-0.022738674453728274;-0.021975508938296834;9.99888350086177;0.8337692156928901;-0.005993975713987058;0.8057162858129895;0.00579183336799232;1.0347219564213683;0.8057493438161764
93.445638;1.0348352428292449;0.8332735846948545;0.8053929753294586;-0.02273867456267844;-0.021975508968385564;9.9989080960636;0.8337686548571194;-0.005993975773592458;0.8057162941783563;0.005791836874326587;1.0347211155622906;0.8057473783296494
93.455638;1.0348348847722424;0.8332735919802688;0.8053951136085504;-0.022738674678017795;-0.02197550901450355;9.998932748760131;0.8337680850762882;-0.0059939758272951746;0.8057162764232593;0.005791840377744847;1.0347203871501045;0.8057453886256111
93.465638;1.0348344999510644;0.833273580267828;0.8053972279973349;-0.022738674800340725;-0.021975509077200826;9.998957408769726;0.8337675078166881;-0.005993975873655565;0.8057162337592325;0.005791843881984056;1.034719779253314;0.8057433749024845
93.475638;1.0348340834278351;0.8332735511164248;0.8053993132934257;-0.02273867492988814;-0.021975509157016578;9.998982019910184;0.833766925156197;-0.005993975911712662;0.8057161659717721;0.005791847385475996;1.0347193009546847;0.8057413364904856
93.485638;1.0348336322329084;0.8332735058371395;0.8054013645128345;-0.022738675066598064;-0.02197550925456477;9.999006538414344;0.8337663401010074;-0.005993975940954732;0.8057160716185312;0.005791850882333626;1.0347189614267671;0.8057392723897941
93.495638;1.034833145677038;0.8332734455723788;0.8054033765206474;-0.02273867520998869;-0.021975509370529424;9.999030940412093;0.8337657561221731;-0.00599397596124;0.8057159488123307;0.005791854362669131;1.0347187688450583;0.8057371814191124
93.505638;1.0348326249653363;0.8332733711808383;0.8054053442070851;-0.022738675358996378;-0.021975509505410447;9.999055219067015;0.8337651762810171;-0.005993975972542708;0.8057157958297981;0.005791857814689066;1.0347187296822913;0.8057350623111521
93.515638;1.0348320720805801;0.8332732829934075;0.8054072636346898;-0.022738675512069463;-0.02197550965929311;9.999079379576798;0.8337646030088531;-0.0059939759746302865;0.8057156110413319;0.005791861228960292;1.0347188487029204;0.8057329139700077
93.525638;1.0348314890283516;0.8332731809860313;0.8054091327565837;-0.022738675667491767;-0.02197550983199522;9.999103434106228;0.8337640385464166;-0.005993975966965577;0.8057153922659095;0.005791864600979688;1.034719129397881;0.805730735374691
93.535638;1.03483087819977;0.8332730654880097;0.8054109507965211;-0.02273867582365964;-0.021975510023449555;9.999127397377412;0.8337634849370062;-0.0059939759489006355;0.8057151363886927;0.005791867930295223;1.0347195744566984;0.8057285255549623
93.545638;1.0348302426333735;0.8332729377556788;0.805412717379688;-0.022738675979140834;-0.021975510233875162;9.999151285614342;0.8337629437042112;-0.005993975919811763;0.8057148397781168;0.005791871217746542;1.0347201859162245;0.8057262841144217
93.555638;1.0348295851323512;0.8332727999569199;0.8054144318660851;-0.022738676132562908;-0.02197551046377015;9.999175115343782;0.8337624160192634;-0.005993975879015089;0.8057144988012651;0.0057918744643824455;1.0347209654436211;0.805724011585867
93.565638;1.0348289070680072;0.8332726546687919;0.8054160926343956;-0.02273867628248119;-0.021975510713790086;9.999198897105506;0.8337619027632835;-0.005993975825781645;0.8057141100178262;0.0057918776725372585;1.0347219147156317;0.8057217092859078
93.575638;1.0348282080447126;0.8332725045517139;0.8054176970867967;-0.02273867642743437;-0.02197551098433307;9.999222631327875;0.833761404280105;-0.005993975759599205;0.8057136706026146;0.005791880845812052;1.034723034977253;0.805719379078334
93.585638;1.03482748641315;0.8332723525091468;0.8054192422814872;-0.022738676566221437;-0.021975511275185346;9.999246311747259;0.8337609208172212;-0.00599397568045425;0.8057131786863608;0.005791883986750171;1.034724326083128;0.8057170232750245
93.595638;1.0348267399504103;0.8332722017461572;0.8054207252653921;-0.022738676698023944;-0.021975511585697407;9.999269926024283;0.8337604534673638;-0.005993975588948623;0.8057126328259956;0.00579188709481567;1.0347257859727472;0.8057146445861972
93.605638;1.0348259664337516;0.8332720555853129;0.8054221436802491;-0.02273867682214869;-0.021975511915238475;9.99929344932205;0.8337600041431242;-0.005993975486259115;0.8057120313171828;0.005791890167680767;1.0347274104827116;0.8057122458691651
93.615638;1.0348251644620314;0.8332719173976745;0.8054234965816374;-0.022738676937824758;-0.02197551226343324;9.999316843183179;0.8337595746429842;-0.005993975374030592;0.8057113723082048;0.005791893203768597;1.0347291932627816;0.805709829343683
93.625638;1.0348243345719048;0.833271790601123;0.805424783947043;-0.02273867704443633;-0.021975512630077926;9.999340062387102;0.8337591661475954;-0.0059939752542379834;0.8057106543123662;0.005791896202207485;1.034731126384193;0.8057073957709786
93.635638;1.0348234795790572;0.8332716784415626;0.8054260052747384;-0.022738677141873977;-0.021975513014969424;9.999363058509594;0.8337587790610189;-0.005993975128975472;0.8057098765765541;0.0057918991626022135;1.0347332015241668;0.8057049449619231
93.645638;1.0348226033029047;0.8332715833510396;0.805427159264174;-0.022738677230527728;-0.02197551341785125;9.999385781727868;0.8337584128790615;-0.005993975000254014;0.8057090391344243;0.005791902088191413;1.034735410385606;0.8057024773691723
93.655638;1.0348217089566873;0.8332715063761705;0.8054282449528936;-0.022738677310960752;-0.021975513838461774;9.999408188779322;0.8337580668004771;-0.005993974869980837;0.8057081422419475;0.005791904989000492;1.0347377440090322;0.8056999948857745
93.665638;1.034820799024751;0.8332714476224845;0.8054292627460049;-0.022738677383688205;-0.02197551427663504;9.999430250936731;0.8337577405212419;-0.005993974740066734;0.8057071858336671;0.005791907880616952;1.0347401922181254;0.8056975001356724
93.675638;1.034819876101376;0.8332714072638582;0.8054302140023621;-0.022738677449228126;-0.0219755147323442;9.999451955166933;0.8337574339717061;-0.005993974612541738;0.8057061697709382;0.005791910780631955;1.0347427439951757;0.8056949953519619
93.685638;1.0348189430861783;0.833271385838615;0.8054310999795369;-0.02273867750809347;-0.021975515205468133;9.999473301184763;0.8337571466425074;-0.005993974489669156;0.8057050939030668;0.005791913708469815;1.0347453883388713;0.8056924819456845
93.695638;1.034818002711383;0.8332713837436505;0.8054319220053238;-0.02273867756053615;-0.021975515695409627;9.999494295121824;0.8337568774815797;-0.005993974373869621;0.805703957502368;0.005791916687367625;1.0347481148930648;0.8056899606257065
93.705638;1.0348170573137527;0.833271400729673;0.8054326826029853;-0.022738677606377444;-0.02197551620103153;9.999514940356743;0.8337566249151512;-0.005993974267468184;0.8057027591176552;0.00579191974045379;1.034750913933561;0.805687431552866
93.715638;1.0348161090877195;0.8332714359783798;0.8054333858092051;-0.022738677645101197;-0.021975516721019838;9.999535235935681;0.8337563865587451;-0.0059939741725863515;0.8057014970352945;0.00579192288472624;1.0347537756372809;0.8056848942448251
93.725638;1.0348151602529274;0.8332714885055712;0.8054340367390348;-0.022738677675976107;-0.021975517254365844;9.999555184482873;0.8337561591527549;-0.005993974091040067;0.8057001700551238;0.005791926133153494;1.0347566892264584;0.8056823473485892
93.735638;1.034814212775566;0.8332715575125071;0.8054346411996934;-0.02273867769809019;-0.021975517800659657;9.999574792418386;0.8337559391551358;-0.005993974024139237;0.8056987783644913;0.00579192949908103;1.0347596429991863;0.805679788594808
93.745638;1.0348132680352533;0.8332716425493776;0.8054352052716237;-0.022738677710401854;-0.02197551835997959;9.99959405813044;0.833755723389688;-0.005993973972719034;0.8056973238582323;0.005791932994737742;1.0347626251150897;0.8056772147034347
93.755638;1.0348123264763867;0.8332717431254713;0.8054357348675498;-0.022738677711883287;-0.02197551893250459;9.999612963630415;0.8337555089724066;-0.005993973937321857;0.8056958097960245;0.005791936630809087;1.0347656242599799;0.8056746212830201
93.765638;1.0348113871364994;0.8332718584138994;0.805436235214878;-0.022738677701580137;-0.02197551951827591;9.999631476646403;0.8337552927445493;-0.005993973918267224;0.8056942402037216;0.005791940420057762;1.034768630383525;0.805672003122304
93.775638;1.0348104480126494;0.8332719883380109;0.8054367105487807;-0.022738677678555218;-0.02197552011718555;9.999649556969059;0.8337550709616562;-0.005993973915620883;0.8056926192098339;0.005791944377367161;1.0347716356005998;0.8056693548702606
93.785638;1.0348095074530923;0.8332721352733025;0.8054371646443302;-0.02273867764214674;-0.021975520728915923;9.999667160112924;0.8337548393357874;-0.005993973929135034;0.8056909506665566;0.00579194851762184;1.0347746341342277;0.8056666717884757
93.795638;1.034808564886583;0.8332723039559943;0.8054376014724952;-0.02273867759243137;-0.021975521352761738;9.999684239488392;0.8337545930005757;-0.0059939739582986;0.8056892382876614;0.005791952855595839;1.0347776209100321;0.8056639500727467
93.805638;1.0348076202136094;0.8332724995703243;0.8054380249316049;-0.022738677530199466;-0.02197552198757855;9.999700749829366;0.8337543264911994;-0.005993974002484052;0.8056874859821247;0.005791957404174198;1.0347805903134435;0.8056611870082993
93.815638;1.0348066731367316;0.8332727265903385;0.8054384381988984;-0.022738677456483426;-0.021975522631942645;9.999716648021382;0.8337540340253078;-0.005993974061005357;0.8056856980620548;0.005791962171744926;1.0347835360702307;0.8056583813675143
93.825638;1.0348057229164223;0.8332729887267847;0.8054388436605437;-0.022738677372217415;-0.02197552328423714;9.99973189565323;0.8337537096831679;-0.005993974133093036;0.8056838791054255;0.005791967162403992;1.0347864514392444;0.8056555334493476
93.835638;1.0348047678177423;0.8332732885278898;0.8054392432089442;-0.022738677278208944;-0.021975523942586284;9.999746467465055;0.8337533475346702;-0.005993974217967642;0.8056820334046482;0.005791972377869428;1.0347893296335255;0.8056526447609645
93.845638;1.0348038044353038;0.8332736272599439;0.8054396382562118;-0.022738677175215015;-0.021975524604922175;9.999760356337013;0.8337529422826808;-0.0059939743150352765;0.8056801645670026;0.005791977820001322;1.0347921648361205;0.8056497179065915
93.855638;1.0348028278368602;0.833274005837017;0.8054400295135516;-0.02273867706394129;-0.021975525269182932;9.999773572997423;0.8337524897419524;-0.005993974423929704;0.8056782759059246;0.005791983492676821;1.03479495259876;0.8056467564328665
93.865638;1.0348018326583777;0.833274425343836;0.8054404169085951;-0.022738676944995963;-0.021975525933357547;9.999786141978033;0.8337519863733182;-0.005993974544274557;0.805676371218812;0.0057919894011508495;1.0347976887942596;0.8056437645594922
93.875638;1.0348008142424496;0.8332748862466488;0.8054407995655563;-0.022738676818925337;-0.021975526595429444;9.999798089128898;0.8337514286780974;-0.005993974675448138;0.8056744548290364;0.0057919955500701035;1.0348003687230583;0.8056407470870685
93.885638;1.0347997687844017;0.8332753875090653;0.805441175749343;-0.022738676686316257;-0.02197552725345631;9.999809431229762;0.8337508132495605;-0.005993974816548669;0.8056725309299749;0.005792001941746749;1.0348029877732563;0.8056377091148884
93.895638;1.0347986927485338;0.8332759266163197;0.8054415430452067;-0.02273867654779109;-0.021975527905695194;9.999820183875423;0.8337501369237994;-0.005993974966576159;0.8056706032468007;0.0057920085731911165;1.0348055424056308;0.8056346554779572
93.905638;1.0347975825232545;0.8332765001758283;0.8054418989814885;-0.02273867640387726;-0.021975528550618288;9.999830376334332;0.833749396596568;-0.005993975124736022;0.80566867503348;0.00579201543229096;1.034808030229502;0.8056315904621415
93.915638;1.0347964344121732;0.8332771043892092;0.8054422417814098;-0.02273867625484289;-0.021975529186922475;9.999840051386577;0.8337485893077611;-0.0059939752905249265;0.8056667489853048;0.005792022498759707;1.0348104496567492;0.8056285174684032
93.925638;1.034795244845799;0.833277735253166;0.8054425707303058;-0.022738676100589064;-0.02197552981363322;9.999849256145604;0.8337477128773785;-0.0059939754635636375;0.8056648273375753;0.005792029751004152;1.0348127994247829;0.8056254383499659
93.935638;1.0347940104533522;0.8332783887514215;0.8054428862727058;-0.022738675940726198;-0.021975530430162055;9.999858039102897;0.8337467665401158;-0.005993975643442279;0.8056629121955496;0.00579203717075069;1.0348150781467755;0.8056223533472701
93.945638;1.034792727563609;0.8332790609264336;0.8054431898291609;-0.0227386757747474;-0.021975531036119805;9.999866447113122;0.8337457511233679;-0.0059939758295941194;0.8056610055392508;0.005792044740761013;1.0348172845230705;0.8056192618752483
93.955638;1.0347913922171488;0.8332797476840413;0.8054434829289856;-0.02273867560226043;-0.021975531631011916;9.999874516227845;0.8337446688907165;-0.00599397602120216;0.8056591088438385;0.0057920524403918625;1.0348194179497916;0.8056161635696034
93.965638;1.0347900012705264;0.8332804447130663;0.8054437662051698;-0.02273867542341782;-0.021975532214142116;9.999882264486622;0.8337435232115742;-0.005993976217202097;0.8056572228585219;0.005792060243879294;1.0348214787561458;0.8056130589580726
93.975638;1.0347885528857954;0.833281147820355;0.8054440392764661;-0.022738675239269538;-0.021975532784772517;9.999889692437455;0.8337423180974036;-0.0059939764163765355;0.8056553479439132;0.005792068119912341;1.0348234679032342;0.8056099493768195
93.985638;1.0347870457772264;0.8332818532726293;0.8054443014993091;-0.022738675051573395;-0.02197553334220638;9.999896789069586;0.8337410578551764;-0.005993976617526245;0.8056534849704327;0.005792076030178198;1.0348253865020716;0.8056068368054442
93.995638;1.0347854787361934;0.8332825576742867;0.8054445525030809;-0.022738674862173826;-0.021975533885542374;9.999903534853747;0.8337397469360033;-0.005993976819630035;0.8056516360058554;0.005792083929798878;1.0348272359220458;0.8056037238741262
94.005638;1.0347838504643663;0.833283257725072;0.805444791945576;-0.02273867467253876;-0.021975534413424282;9.999909899745514;0.8337383900469609;-0.005993977021977584;0.8056498043525823;0.005792091770257114;1.0348290184251674;0.805600613531065
94.015638;1.034782159186135;0.8332839503775882;0.8054450192531467;-0.022738674483807134;-0.021975534924108413;9.999915844005152;0.8337369925207324;-0.005993977224361549;0.8056479949163091;0.005792099501309199;1.034830737200512;0.8055975086755206
94.025638;1.0347804031618577;0.8332846330429525;0.8054452339484743;-0.0227386742969852;-0.02197553541563066;9.999921321283002;0.8337355600125638;-0.005993977427204873;0.8056462147717376;0.005792107072418873;1.0348323957199168;0.8055944117821764
94.035638;1.0347785814460473;0.8332853034397432;0.8054454359813187;-0.022738674112813287;-0.021975535886023533;9.999926278248086;0.8337340973750905;-0.005993977631416427;0.8056444723700824;0.00579211443630913;1.0348339972421299;0.805591324500232
94.045638;1.034776693227646;0.8332859596942017;0.8054456255352934;-0.022738673931595177;-0.021975536333709897;9.999930654083434;0.833732608365901;-0.005993977838095113;0.8056427760049715;0.005792121555432851;1.034835544887362;0.8055882481884572
94.055638;1.0347747371479346;0.8332866011256108;0.8054458028532017;-0.02273867375339536;-0.02197553675775044;9.999934386140882;0.8337310965964466;-0.005993978048303262;0.8056411334760899;0.00579212840721196;1.0348370426346432;0.8055851849949365
94.065638;1.0347727122925656;0.8332872288847025;0.8054459684837004;-0.02273867357831334;-0.02197553715770854;9.999937420194449;0.8337295664003079;-0.005993978262969633;0.8056395526843227;0.005792134980823953;1.0348384966197481;0.8055821380595165
94.075638;1.034770619483156;0.8332878456888568;0.8054461233731742;-0.022738673406532562;-0.021975537533393624;9.999939718034746;0.8337280231137553;-0.0059939784829354465;0.8056380418578265;0.0057921412682207;1.0348399151067116;0.8055791110192545
94.085638;1.0347684610617722;0.8332884550257481;0.8054462684613498;-0.02273867323828249;-0.021975537884658353;9.999941258039195;0.8337264728866286;-0.005993978708926458;0.8056366094946673;0.005792147260051222;1.0348413069119449;0.8055761075331345
94.095638;1.0347662394965753;0.8332890605793127;0.8054464041961842;-0.02273867307391156;-0.021975538211312543;9.999942027018669;0.8337249221044767;-0.0059939789413082515;0.8056352641408886;0.005792152949894698;1.034842679853201;0.8055731308471511
94.105638;1.0347639560281123;0.8332896659616128;0.8054465303317138;-0.02273867291400175;-0.021975538513326686;9.999942010602954;0.8337233769121433;-0.00599397917998459;0.8056340136069338;0.005792158340444594;1.0348440407666157;0.8055701834974915
94.115638;1.0347616104097257;0.8332902742092195;0.8054466463614477;-0.02273867275920335;-0.021975538791108303;9.999941196852568;0.8337218430196047;-0.005993979424651698;0.8056328643348102;0.00579216344469856;1.034845396819769;0.8055672674142267
94.125638;1.0347592019852778;0.8332908872607404;0.8054467526160707;-0.02273867260978889;-0.021975539045429104;9.999939588816044;0.8337203256936332;-0.005993979675128499;0.8056318215512525;0.0057921682820690785;1.0348467563655281;0.8055643843704631
94.135638;1.0347567309328156;0.8332915061431864;0.8054468509222146;-0.022738672465374806;-0.021975539277126435;9.999937205262237;0.8337188300531913;-0.005993979931530414;0.8056308894539692;0.005792172872120705;1.034848128440632;0.805561536357771
94.145638;1.0347541986989692;0.8332921314868014;0.8054469440819502;-0.022738672324981744;-0.021975539487011773;9.999934069231244;0.833717361304252;-0.005993980194322326;0.8056300708915417;0.005792177227859305;1.034849521600756;0.8055587256910284
94.155638;1.0347516079459576;0.8332927634797918;0.8054470347997222;-0.02273867218723668;-0.021975539676122705;9.99993020239251;0.8337159245324097;-0.0059939804641924496;0.8056293670798519;0.005792181352010821;1.034850942956887;0.8055559549916789
94.165638;1.0347489620744084;0.8332934012268552;0.8054471246176943;-0.022738672050675198;-0.021975539845935668;9.999925627401282;0.8337145243364995;-0.005993980741672672;0.8056287780146729;0.0057921852382293495;1.0348523977465647;0.8055532269927029
94.175638;1.0347462641014618;0.833294042349066;0.8054472131633547;-0.022738671914093463;-0.02197553999809017;9.999920368875435;0.8337131645792687;-0.0059939810268823;0.8056283032221742;0.0057921888770638705;1.0348538896512582;0.8055505441396621
94.185638;1.0347435159988725;0.833294683776926;0.8054472980636688;-0.022738671776715853;-0.021975540133926896;9.99991445129529;0.833711848242446;-0.005993981319722011;0.8056279419584532;0.005792192263459635;1.034855421482827;0.8055479084470908
94.195638;1.034740719492269;0.8332953233061913;0.8054473754928497;-0.022738671638230193;-0.0219755402543801;9.999907898081629;0.8337105774382385;-0.005993981620141845;0.8056276929890628;0.00579219539902733;1.034856995623022;0.8055453217884302
94.205638;1.0347378772589684;0.833295960146896;0.8054474409247369;-0.022738671498776168;-0.021975540360123936;9.999900731560091;0.8337093534809915;-0.005993981928090479;0.8056275544637292;0.005792198288362475;1.034858614266323;0.8055427860709925
94.215638;1.0347349927939036;0.833296593938324;0.8054474896723808;-0.022738671358604974;-0.021975540451771327;9.999892966489638;0.8337081766149064;-0.005993982243385434;0.8056275238275794;0.005792200935083003;1.0348602793238542;0.8055403030997983
94.225638;1.0347320690615136;0.8332972236197465;0.8054475175942242;-0.022738671217616174;-0.021975540530091063;9.999884601431068;0.8337070455968635;-0.005993982565699319;0.8056275982952281;0.005792203341356708;1.034861992010964;0.8055378744879242
94.235638;1.034729107563083;0.8332978473983362;0.805447522024187;-0.022738671075427985;-0.021975540596130105;9.99987561825128;0.8337059579514898;-0.005993982894537231;0.8056277760287112;0.005792205511255486;1.0348637525560542;0.8055355016873131
94.245638;1.0347261085675796;0.8332984635358754;0.8054475019877106;-0.022738670931744823;-0.021975540651252085;9.999865987459073;0.8337049109978066;-0.005993983229224445;0.8056280565427825;0.005792207454257927;1.0348655596748038;0.8055331859398076
94.255638;1.034723071878536;0.8332990707646313;0.8054474577510097;-0.02273867078636992;-0.021975540697108033;9.999855675122376;0.8337039026351287;-0.005993983568926138;0.8056284400759623;0.005792209185686605;1.0348674099156034;0.8055309281657119
94.265638;1.0347199973102812;0.8332996681206616;0.8054473904599855;-0.022738670639061296;-0.021975540735554366;9.999844648019334;0.8337029311911957;-0.005993983912664912;0.8056289272959603;0.005792210725488944;1.034869298060305;0.8055287290247255
94.275638;1.0347168849684572;0.8333002547815185;0.8054473018522014;-0.022738670489659177;-0.02197554076859545;9.9998328761808;0.8337019951120138;-0.005993984259308527;0.8056295194961836;0.005792212096502398;1.0348712183648912;0.805526589042577
94.285638;1.034713736097755;0.8333008297844298;0.8054471937832203;-0.02273867033834123;-0.021975540798301503;9.9998203369631;0.8337010933791938;-0.0059939846075414;0.8056302184245941;0.00579221332360699;1.034873165238448;0.8055245087047834
94.295638;1.0347105541441368;0.8333013919541228;0.8054470680130387;-0.02273867018572665;-0.021975540826687626;9.999807018351364;0.833700226182184;-0.005993984956041319;0.8056310255920612;0.005792214435575425;1.0348751333354147;0.8055224888104002
94.305638;1.0347073446306396;0.833301940531562;0.8054469267523656;-0.022738670032767697;-0.021975540855607826;9.999792919648018;0.8336993946775226;-0.005993985303818231;0.8056319418004861;0.005792215466738818;1.0348771176922842;0.8055205307473161
94.315638;1.0347041140003042;0.8333024752947066;0.8054467731808629;-0.022738669880434926;-0.02197554088672346;9.99977805477443;0.8336985998038958;-0.005993985650306252;0.8056329675132227;0.005792216455068748;1.0348791138243107;0.8055186363511513
94.325638;1.0347008688790258;0.8333029956681693;0.8054466110035807;-0.02273866972933952;-0.021975540921518922;9.999762455659942;0.8336978414186877;-0.0059939859951177905;0.8056341035176237;0.005792217436751213;1.0348811179969137;0.8055168078391799
94.335638;1.0346976157476964;0.833303500326899;0.8054464433419896;-0.022738669579600017;-0.02197554096128899;9.999746167276486;0.8336971181955883;-0.005993986337773837;0.805635350823998;0.005792218439393329;1.0348831279922928;0.8055150476586135
94.345638;1.0346943606320695;0.8333039878224907;0.805446271775296;-0.022738669431025677;-0.021975541007160173;9.999729235749612;0.833696427998441;-0.005993986677615222;0.8056367098376458;0.005792219477470663;1.0348851435140294;0.8055133579723143
94.355638;1.0346911094035152;0.8333044573670254;0.8054460962746176;-0.02273866928333905;-0.021975541060047173;9.999711699816768;0.8336957686266109;-0.005993987013861192;0.805638179622319;0.005792220551755711;1.0348871652318399;0.8055117404305742
94.365638;1.0346878681077034;0.8333049091674894;0.8054459160985523;-0.022738669136279904;-0.021975541120509035;9.99969359378034;0.8336951383615645;-0.005993987345774698;0.8056397575101327;0.005792221653203266;1.0348891931053215;0.8055101962430676
94.375638;1.0346846424772043;0.8333053442040573;0.8054457306793914;-0.0227386689897484;-0.021975541188770865;9.999674957555326;0.83369453621335;-0.005993987672771173;0.8056414390598341;0.005792222771721755;1.0348912257464697;0.805508726010334
94.385638;1.0346814379180842;0.8333057641492038;0.8054455397572476;-0.022738668843983446;-0.02197554126483964;9.999655840790282;0.833693962260707;-0.005993987994347731;0.8056432187288242;0.005792223905722362;1.0348932614852078;0.8055073294504073
