time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.395638;1.0346782604546083;0.8333061720515568;0.8054453431963466;-0.022738668699511452;-0.02197554134853813;9.999636299029174;0.8336934175269668;-0.005993988310040878;0.8056450909189433;0.00579222506634578;1.0348952995594745;0.8055060052580538
94.405638;1.0346751167464756;0.8333065727819687;0.8054451410402347;-0.02273866855694596;-0.021975541439648572;9.999616390658966;0.833692903251645;-0.005993988619510187;0.8056470503281696;0.005792226274363909;1.034897339968738;0.8055047513277163
94.415638;1.0346720128995175;0.8333069723416034;0.8054449336534912;-0.022738668416958024;-0.02197554153811097;9.999596177600703;0.8336924206443099;-0.005993988922493223;0.805649091644078;0.005792227552061008;1.0348993827077304;0.8055035653750824
94.425638;1.0346689540842056;0.8333073767015822;0.805444721638507;-0.02273866828040355;-0.02197554164401547;9.999575728470619;0.8336919711152221;-0.0059939892185294896;0.8056512095172716;0.00579222891651599;1.0349014270982753;0.8055024452107743
94.435638;1.0346659453665725;0.8333077910795698;0.8054445055117969;-0.02273866814843823;-0.021975541757469696;9.999555119214275;0.83369155606442;-0.0059939895067863385;0.8056533987591633;0.0057922303794925864;1.034903471072872;0.8055013887858987
94.445638;1.0346629920523276;0.8333082199336386;0.8054442853742936;-0.022738668022487956;-0.021975541878502147;9.999534423023219;0.8336911767232359;-0.005993989786110017;0.8056556540198933;0.005792231950200203;1.0349055110364855;0.8055003948859226
94.455638;1.034660099101132;0.8333086669077082;0.8054440607747035;-0.022738667904074958;-0.021975542007134412;9.999513696799156;0.8336908345606773;-0.0059939900550314605;0.8056579692192486;0.005792233636720186;1.034907542597587;0.8054994635525965
94.465638;1.0346572709267783;0.8333091343983585;0.8054438307671941;-0.02273866779473504;-0.021975542143589776;9.999492977678946;0.8336905313397076;-0.005993990311786206;0.8056603374747708;0.0057922354477902135;1.0349095611855403;0.8054985951517414
94.475638;1.034654512009431;0.8333096238978593;0.8054435941234157;-0.022738667696034484;-0.02197554228827466;9.9994722894377;0.8336902687952267;-0.005993990554660054;0.8056627513606507;0.005792237393593195;1.034911562317887;0.8054977893902869
94.485638;1.034651827257344;0.8333101369754251;0.8054433495260291;-0.022738667609454092;-0.021975542441476696;9.999451653612425;0.833690048617385;-0.005993990782535118;0.8056652028986766;0.005792239484014445;1.034913541940274;0.8054970454586212
94.495638;1.0346492214337075;0.833310675369697;0.8054430955815417;-0.0227386675361862;-0.021975542603133502;9.99943110061902;0.8336898722897099;-0.005993990995082508;0.8056676830905863;0.005792241729294342;1.0349154966618241;0.8054963622206599
94.505638;1.034646698439276;0.8333112400940028;0.8054428307774508;-0.0227386674770523;-0.021975542772843394;9.99941067517357;0.833689740744713;-0.005993991192506475;0.8056701815900357;0.005792244145555633;1.0349174238891832;0.8054957377770391
94.515638;1.0346442612542603;0.8333118307621574;0.8054425534975068;-0.022738667432559076;-0.02197554295003045;9.999390431409605;0.8336896542639167;-0.00599399137535307;0.8056726872860824;0.0057922467573493465;1.0349193217177637;0.8054951695285683
94.525638;1.034641912295636;0.8333124459590823;0.80544226231733;-0.022738667403020347;-0.021975543134120278;9.999370423459458;0.8336896121682976;-0.005993991544488173;0.8056751894136069;0.005792249590891511;1.0349211882392546;0.805494654984754
94.535638;1.0346396536832732;0.8333130843696288;0.8054419566118378;-0.02273866738877963;-0.02197554332476117;9.999350704113553;0.8336896125202228;-0.005993991700995548;0.8056776782826492;0.0057922526673946425;1.034923020890668;0.8054941922928999
94.545638;1.0346374872967308;0.833313745636345;0.805441636974579;-0.02273866739043776;-0.021975543522049966;9.999331328132529;0.8336896526065595;-0.0059939918459933975;0.805680145566605;0.005792256005263436;1.0349248168181011;0.8054937804697766
94.555638;1.0346354149452057;0.833314430518008;0.8054413053569212;-0.02273866740871999;-0.021975543726503302;9.999312353212288;0.833689729983331;-0.005993991980449162;0.8056825845101296;0.005792259624553071;1.0349265735839497;0.8054934195114878
94.565638;1.0346334391760483;0.8333151406936051;0.8054409650000093;-0.02273866744404662;-0.02197554393871634;9.999293842063702;0.8336898431273815;-0.0059939921050780115;0.8056849901344739;0.005792263546614753;1.0349282889006801;0.8054931097657235
94.575638;1.0346315639429178;0.8333158783713065;0.8054406199059606;-0.022738667496342315;-0.021975544159008726;9.999275864044414;0.8336899912133738;-0.005993992220457979;0.8056873588189352;0.005792267790003193;1.034929959535463;0.805492850929756
94.585638;1.0346297942945557;0.8333166453564533;0.8054402742099231;-0.022738667565098382;-0.02197554438725678;9.999258490097734;0.8336901733621799;-0.00599399232721055;0.8056896870579717;0.005792272367478075;1.034931580810834;0.8054926420304503
94.595638;1.0346281354147104;0.8333174420734186;0.8054399318537299;-0.022738667649398997;-0.021975544622909234;9.999241784211529;0.8336903882532448;-0.005993992425996793;0.8056919706849967;0.005792277286242818;1.034933147406776;0.8054924820192709
94.605638;1.0346265913365125;0.8333182678798996;0.8054395961780291;-0.022738667748110508;-0.021975544865093642;9.999225797179164;0.8336906343113323;-0.005993992517407533;0.8056942051727877;0.005792282548033116;1.0349346542570135;0.8054923698336067
94.615638;1.034625163946357;0.8333191222510989;0.805439269542538;-0.02273866786020104;-0.021975545112776638;9.999210564442093;0.8336909098166299;-0.005993992601871421;0.8056963858168098;0.005792288148502807;1.0349360962105674;0.8054923043883635
94.625638;1.0346238533454908;0.8333200050030346;0.8054389534392794;-0.022738667984716993;-0.021975545364830217;9.999196109753221;0.8336912128775186;-0.005993992679559324;0.8056985073623849;0.005792294077038975;1.034937467624567;0.8054922849068111
94.635638;1.0346226586915843;0.8333209157410795;0.8054386487462484;-0.0227386681205219;-0.02197554561985954;9.999182453895573;0.8336915416404758;-0.0059939927502998935;0.8057005639565235;0.005792300314510718;1.034938763302425;0.8054923111318714
94.645638;1.0346215781007178;0.8333218536339491;0.8054383557182673;-0.02273866826620616;-0.021975545876078532;9.999169624104821;0.8336918943806036;-0.005993992813519746;0.8057025497457596;0.0057923068309786874;1.0349399799561156;0.805492383518914
94.655638;1.0346206086754242;0.8333228172000124;0.8054380739354006;-0.022738668420067432;-0.02197554613136364;9.999157657319255;0.8336922692827392;-0.0059939928682831945;0.8057044594067326;0.0057923135876254495;1.0349411172281249;0.8054925035271214
94.665638;1.0346197469837937;0.8333238040231196;0.8054378025527849;-0.022738668580015674;-0.021975546383336556;9.999146593366945;0.8336926643530878;-0.005993992913482582;0.8057062881731438;0.005792320539834584;1.0349421782374417;0.8054926735138963
94.675638;1.0346189889472905;0.8333248109667921;0.8054375407904697;-0.02273866874360948;-0.02197554662966759;9.999136465239044;0.8336930775731315;-0.0059939929480039645;0.8057080318532402;0.005792327638916786;1.0349431693663784;0.805492896150226
94.685638;1.0346183297141598;0.8333258349214717;0.8054372882813854;-0.022738668908350156;-0.02197554686858906;9.999127295662067;0.8336935070515554;-0.005993992970703699;0.8057096868450031;0.005792334836572112;1.0349440990460677;0.8054931739362877
94.695638;1.0346177639138643;0.8333268732628815;0.80543704497395;-0.02273866907211157;-0.021975547099068213;9.999119099320087;0.8336939508079962;-0.005993992980218262;0.805711249849945;0.005792342091449528;1.0349449762102139;0.8054935090760161
94.705638;1.0346172862101783;0.8333279232254933;0.8054368104617934;-0.022738669233456264;-0.021975547320419404;9.99911188461287;0.8336944061535114;-0.005993992974763849;0.8057127178965765;0.005792349370666027;1.0349458091763897;0.8054939036153086
94.715638;1.0346168922457881;0.8333289810675192;0.8054365830795026;-0.022738669391662688;-0.021975547531813244;9.999105651570204;0.8336948692532136;-0.0059939929521653995;0.8057140888145536;0.00579235664515101;1.0349466052117269;0.8054943597950842
94.725638;1.0346165790182518;0.833330042400595;0.8054363596117565;-0.022738669546564567;-0.02197554773205435;9.999100386713137;0.8336953352282361;-0.005993992910219853;0.8057153612856893;0.005792363883550052;1.0349473707842196;0.8054948802239656
94.735638;1.0346163438189542;0.8333311034840778;0.8054361361034923;-0.02273866969836548;-0.02197554791958216;9.999096060127396;0.8336957984363452;-0.005993992847102048;0.8057165345353321;0.005792371050067504;1.0349481119743535;0.8054954674736566
94.745638;1.034616182592433;0.8333321621750778;0.8054359091003732;-0.022738669847529484;-0.02197554809266209;9.999092628212978;0.8336962527437631;-0.00599399276141661;0.8057176086413547;0.0057923781102671955;1.0349488345244748;0.805496123520667
94.755638;1.0346160898714236;0.8333332177817253;0.8054356760073157;-0.022738669994726426;-0.021975548249696948;9.99909003956017;0.8336966922667685;-0.005993992652055458;0.8057185850883676;0.005792385038120281;1.0349495432539098;0.8054968495346081
94.765638;1.0346160603650434;0.8333342702267242;0.8054354348520021;-0.022738670140695607;-0.021975548389427117;9.999088243091824;0.8336971123045657;-0.005993992518280155;0.8057194664318424;0.005792391815055536;1.0349502411327993;0.8054976459216244
94.775638;1.0346160896528422;0.8333353191745905;0.8054351849972143;-0.022738670286061226;-0.02197554851090945;9.99908719380097;0.833697509390648;-0.005993992359878013;0.8057202553501984;0.005792398426373665;1.0349509293487733;0.805498512864733
94.785638;1.0346161735145323;0.8333363639770518;0.8054349280455082;-0.02273867043121454;-0.02197554861338763;9.999086848447725;0.8336978804325329;-0.00599399217701797;0.8057209540576535;0.005792404859483595;1.0349516083396029;0.8054994511596968
94.795638;1.0346163078458483;0.8333374042482277;0.8054346671569289;-0.022738670576390323;-0.021975548696204335;9.999087158189868;0.8336982220481379;-0.005993991969957674;0.8057215643950666;0.005792411099479696;1.0349522782231322;0.8055004621909172
94.805638;1.034616489367811;0.8333384393670082;0.80543440539349;-0.022738670721906693;-0.021975548758783103;9.999088068495558;0.8336985308341363;-0.005993991738852744;0.8057220883125608;0.005792417127874511;1.0349529384954248;0.8055015472209262
94.815638;1.0346167154941288;0.8333394675407684;0.8054341445396922;-0.022738670868263835;-0.021975548800653222;9.999089526815656;0.833698803825756;-0.0059939914836296924;0.8057225281551473;0.0057924229296158385;1.0349535876385032;0.8055027069106412
94.825638;1.0346169832408674;0.8333404864364841;0.8054338848546838;-0.022738671016067493;-0.021975548821519985;9.999091493489965;0.8336990382385383;-0.005993991204035812;0.8057228867139822;0.005792428496912209;1.0349542231049378;0.8055039410915561
94.835638;1.034617288585165;0.8333414943372969;0.805433625668529;-0.022738671165897163;-0.021975548821349857;9.999093944418863;0.8336992310929712;-0.005993990899854685;0.8057231674716038;0.0057924338272093085;1.0349548421821186;0.8055052489984897
94.845638;1.0346176266378775;0.8333424900470058;0.8054333663759112;-0.0227386713181931;-0.021975548800400854;9.999096864075897;0.833699379508306;-0.005993990570910189;0.8057233745283331;0.005792438924152671;1.0349554429923289;0.8055066297005008
94.855638;1.0346179919259941;0.8333434719988294;0.8054331070577486;-0.02273867147341351;-0.02197554875924543;9.999100242257096;0.833699481101287;-0.005993990216854263;0.8057235117471948;0.00579244379572769;1.0349560246241396;0.8055080817984278
94.865638;1.034618378591914;0.8333444376259809;0.8054328482876074;-0.022738671632394545;-0.021975548698817418;9.999104076739822;0.8336995336496107;-0.005993989837161534;0.8057235821192646;0.0057924484469397694;1.0349565865272985;0.8055096029818423
94.875638;1.0346187807772247;0.8333453832134301;0.8054325905183667;-0.02273867179642705;-0.02197554862035077;9.999108376787479;0.8336995343561069;-0.005993989431412211;0.8057235881032888;0.005792452880779119;1.0349571281387329;0.8055111902855255
94.885638;1.0346191926349828;0.8333463040878902;0.8054323338437828;-0.022738671966997137;-0.02197554852517558;9.99911316479668;0.833699479717871;-0.005993988999490634;0.8057235321864998;0.005792457106921352;1.0349576496881052;0.8055128402685152
94.895638;1.034619607739456;0.8333471952836639;0.8054320786406306;-0.02273867214563605;-0.021975548414491328;9.999118471442566;0.8336993664845204;-0.005993988541522922;0.8057234169654897;0.0057924611438662866;1.0349581533275807;0.8055145488113397
94.905638;1.0346200191764332;0.8333480523095995;0.8054318264868178;-0.022738672333944672;-0.021975548289263958;9.999124327602559;0.833699192913434;-0.005993988057762243;0.8057232450406268;0.0057924650126846226;1.0349586428440816;0.8055163114590427
94.915638;1.0346204206921454;0.8333488712131742;0.8054315801280885;-0.022738672533551812;-0.021975548150297793;9.999130762082153;0.8336989587756432;-0.005993987548590339;0.8057230188651893;0.0057924687307730266;1.0349591221394145;0.8055181244193865
94.925638;1.0346208078723131;0.8333496483212928;0.805431342603798;-0.02273867274595145;-0.021975547998318145;9.999137805857968;0.8336986642402298;-0.0059939870145805435;0.8057227405641858;0.005792472310787488;1.034959594214407;0.8055199851840336
94.935638;1.0346211789637667;0.8333503803952984;0.8054311166729805;-0.022738672972201984;-0.021975547833888585;9.999145495207545;0.833698309465583;-0.005993986456560433;0.8057224121882939;0.005792475763288403;1.0349600612254823;0.805521892318076
94.945638;1.0346215352443222;0.8333510650106372;0.8054309048701943;-0.022738673212664855;-0.021975547657295737;9.99915386819495;0.8336978953544906;-0.005993985875654073;0.8057220360544458;0.005792479099126735;1.034960524800742;0.8055238448930262
94.955638;1.0346218805468097;0.8333517008209382;0.8054307094906386;-0.022738673467047433;-0.021975547468578004;9.999162962138103;0.8336974240072837;-0.005993985273259828;0.8057216145595194;0.0057924823296717585;1.0349609863432816;0.8055258419048891
94.965638;1.0346222198318915;0.8333522875685065;0.8054305321313995;-0.02273867373461272;-0.021975547267594032;9.999172818751026;0.8336968981125232;-0.005993984651018605;0.80572115013335;0.005792485465033669;1.0349614471602437;0.8055278818811532
94.975638;1.0346225572359693;0.8333528258796875;0.8054303734970177;-0.02273867401429933;-0.021975547054056542;9.99918348446342;0.8336963202281027;-0.005993984010677434;0.8057206456194641;0.005792488513325281;1.0349619080704697;0.8055299627290536
94.985638;1.034622895107774;0.8333533169798532;0.8054302336231991;-0.022738674304807693;-0.021975546827560144;9.999194999242395;0.8336956925226171;-0.005993983353761613;0.8057201044631859;0.0057924914839703875;1.034962369290285;0.8055320816314537
94.995638;1.034623235076126;0.8333537622195135;0.8054301119188217;-0.022738674604786114;-0.021975546587652047;9.999207387665908;0.8336950166323353;-0.005993982681530826;0.8057195307098619;0.005792494390768034;1.0349628312266599;0.8055342352632879
95.005638;1.034623579458263;0.8333541626088222;0.8054300074745585;-0.022738674913071123;-0.02197554633392912;9.999220658665951;0.8336942937382686;-0.005993981995374455;0.8057189288936565;0.0057924972493424865;1.0349632949549619;0.8055364202708681
95.015638;1.0346239313962216;0.8333545189037409;0.8054299198295931;-0.02273867522882397;-0.02197554606606526;9.999234807223313;0.8336935249452343;-0.005993981297008649;0.80571830348981;0.005792500071757384;1.034963761506416;0.8055386333274908
95.025638;1.034624294507335;0.8333548321271694;0.8054298492022787;-0.022738675551391148;-0.021975545783907712;9.999249816604781;0.8336927114152579;-0.005993980588333601;0.8057176582148212;0.005792502863202477;1.0349642311070824;0.8055408707685705
95.035638;1.0346246727259465;0.8333551038971245;0.8054297960016562;-0.02273867588000821;-0.021975545487592143;9.99926566358901;0.8336918538588304;-0.00599397987136211;0.805716995866439;0.00579250562252103;1.0349647031364588;0.8055431284211308
95.045638;1.0346250700422397;0.8333553362775724;0.805429760275366;-0.022738676213645854;-0.021975545177370784;9.999282322332439;0.833690952043942;-0.0059939791481775076;0.8057163186590547;0.005792508344835235;1.0349651761799445;0.8055454019831073
95.055638;1.034625490033853;0.8333555312030257;0.805429741294059;-0.02273867655092768;-0.02197554485332744;9.999299762621156;0.8336900053394262;-0.005993978420759418;0.8057156285615839;0.005792511022738133;1.0349656480848604;0.805547687334269
95.065638;1.0346259355076506;0.8333556897189835;0.8054297371910969;-0.022738676890035052;-0.021975544515335878;9.999317947632624;0.833689013903363;-0.005993977690972643;0.8057149273315436;0.005792513647684135;1.0349661164522455;0.8055499802726072
95.075638;1.034626408715315;0.8333558116799825;0.8054297449503364;-0.022738677228881708;-0.021975544163291543;9.999336834704424;0.8336879793381862;-0.005993976960862966;0.8057142163668581;0.005792516212975217;1.034966578990503;0.8055522763594943
95.085638;1.0346269119997458;0.8333558965720429;0.8054297611460861;-0.022738677565548406;-0.02197554379735777;9.999356374357838;0.833686904557063;-0.005993976232869986;0.8057134969267579;0.005792518714848921;1.0349670329814193;0.8055545710964928
95.095638;1.0346274479427289;0.8333559450457357;0.8054297828823171;-0.02273867789859028;-0.021975543417955566;9.999376509151286;0.8336857935113146;-0.005993975509747859;0.8057127705136184;0.005792521152706406;1.0349674749570292;0.8055568601350863
95.105638;1.0346280183247405;0.8333559595869279;0.8054298079554483;-0.022738678227148458;-0.021975543025701857;9.99939717895176;0.8336846511432067;-0.005993974794266878;0.8057120388500775;0.005792523530675114;1.0349679019450728;0.8055591396603115
95.115638;1.0346286230115034;0.8333559437667474;0.8054298346245428;-0.022738678550948282;-0.021975542621592906;9.999418327986223;0.8336834829469221;-0.005993974088726735;0.8057113037608193;0.0057925258578486755;1.0349683128366778;0.8055614065700187
95.125638;1.0346292604819607;0.8333559014735539;0.8054298618696483;-0.02273867887014067;-0.021975542207240784;9.999439905351926;0.8336822937611862;-0.005993973394611448;0.8057105670269038;0.00579252814672962;1.0349687078245986;0.805563658052688
95.135638;1.0346299291692973;0.8333558368875826;0.8054298898178612;-0.02273867918510584;-0.021975541784935097;9.999461858566951;0.8336810868332332;-0.005993972712749079;0.8057098300778102;0.005792530412363226;1.034969086850671;0.8055658914054066
95.145638;1.0346306278072708;0.8333557542541977;0.8054299196032854;-0.022738679496347686;-0.021975541357471828;9.999484125242407;0.8336798642801222;-0.005993972043775977;0.8057090939616032;0.005792532671376688;1.0349694489940031;0.8055681044573054
95.155638;1.0346313549226607;0.8333556572262736;0.805429952554486;-0.022738679804413523;-0.02197554092773811;9.999506630289368;0.8336786281645374;-0.0059939713884247766;0.8057083595809333;0.005792534939165155;1.034969793163371;0.8055702958379983
95.165638;1.0346321082241585;0.8333555488788964;0.805429989459108;-0.022738680109733317;-0.02197554049832605;9.999529291814541;0.8336773805022645;-0.0059939707473881665;0.805707627811127;0.005792537227058591;1.0349701192948586;0.8055724650237454
95.175638;1.0346328842001498;0.833355432547232;0.8054300304671181;-0.022738680412475728;-0.021975540071450517;9.999552030408012;0.8336761227244278;-0.0059939701210037265;0.8057068995340382;0.005792539541484755;1.0349704289919204;0.8055746122072841
95.185638;1.0346336787341806;0.8333553123489572;0.8054300749371907;-0.0227386807126405;-0.021975539649136136;9.999574773430547;0.8336748561779581;-0.005993969509314024;0.8057061757276077;0.005792541885738635;1.0349707251555145;0.8055767377998286
95.195638;1.0346344888250212;0.8333551929588724;0.8054301212059753;-0.022738681010296136;-0.021975539233505505;9.99959745409542;0.8336735828247864;-0.005993968912579533;0.8057054574631465;0.005792544263177057;1.0349710105264434;0.8055788422838009
95.205638;1.0346353135106066;0.83335507917172;0.8054301671857149;-0.022738681305763297;-0.02197553882679446;9.999620013226485;0.8336723050214311;-0.005993968331617509;0.8057047455066197;0.00579254667857998;1.0349712860855274;0.8055809266799557
95.215638;1.034636153120577;0.833354975371127;0.8054302112031493;-0.02273868159971203;-0.021975538430891093;9.999642405158367;0.8336710250546174;-0.005993967767597792;0.8057040399673022;0.005792549137659506;1.0349715508746449;0.8055829925596981
95.225638;1.0346370084460121;0.8333548847444501;0.8054302520799285;-0.022738681893047036;-0.02197553804699999;9.99966460208744;0.8336697448004587;-0.0059939672217468164;0.8057033406694808;0.005792551647558541;1.0349718027366832;0.8055850413290813
95.235638;1.0346378806450665;0.833354808887708;0.8054302887535745;-0.022738682186490385;-0.021975537675928736;9.999686595122633;0.8336684657792702;-0.005993966695454312;0.8057026475083323;0.005792554219408205;1.0349720386349193;0.8055870740583958
95.245638;1.0346387712793326;0.83335474819557;0.8054303198411082;-0.02273868248012924;-0.021975537318467433;9.999708394719192;0.8336671899315444;-0.005993966190532238;0.8057019598950886;0.005792556870352722;1.0349722545553133;0.805589092317523
95.255638;1.0346396820203252;0.8333547023774577;0.8054303434339507;-0.022738682773323197;-0.021975536975458072;9.999730028966084;0.8336659202386575;-0.005993965709068841;0.8057012760452544;0.005792559619702092;1.034972445568372;0.8055910986580808
95.265638;1.0346406140183486;0.8333546707632067;0.8054303577633405;-0.022738683064986043;-0.02197553664777792;9.999751537013022;0.8336646605687283;-0.00599396525292661;0.8057005932742625;0.0057925624803338936;1.0349726064379754;0.8055930960189034
95.275638;1.0346415673367324;0.8333546525556154;0.8054303622505179;-0.02273868335395492;-0.02197553633624408;9.999772961471507;0.8336634152715199;-0.005993964823347951;0.8056999091129332;0.005792565453920544;1.0349727324718818;0.8055950870437987
95.285638;1.0346425406448791;0.8333546467579366;0.8054303574043875;-0.02273868363931133;-0.021975536041431615;9.999794341712358;0.8336621888433879;-0.005993964420916516;0.8056992222214946;0.005792568532945938;1.0349728198833286;0.8055970740195084
95.295638;1.0346435312792093;0.8333546518972639;0.8054303434992772;-0.02273868392054625;-0.021975535763606634;9.999815707238378;0.8336609853283501;-0.005993964045935849;0.8056985324210009;0.005792571705002361;1.0349728657350452;0.8055990590083931
95.305638;1.0346445356287326;0.8333546665471497;0.8054303194468857;-0.022738684197422535;-0.021975535502815165;9.999837075639427;0.8336598071339698;-0.005993963698887828;0.8056978398383776;0.00579257495510707;1.0349728678718315;0.8056010436316393
95.315638;1.0346455493451427;0.8333546903877459;0.8054302827555965;-0.022738684469708007;-0.02197553525909486;9.99985845504791;0.8336586538932589;-0.005993963380440522;0.8056971442350588;0.005792578265659153;1.0349728246970653;0.8056030286629032
95.325638;1.0346465677208927;0.8333547244125877;0.8054302304046229;-0.02273868473705282;-0.02197553503277777;9.999879842902834;0.8336575225858593;-0.005993963091176007;0.8056964452224324;0.005792581617925403;1.0349727349112852;0.8056050141004822
95.335638;1.0346475868426448;0.8333547701905702;0.8054301597526088;-0.022738684999012854;-0.021975534824663037;9.999901222999773;0.8336564087737875;-0.005993962831474783;0.805695742672863;0.005792584996517656;1.03497259758863;0.8056069997353615
95.345638;1.0346486046089827;0.8333548290597377;0.805430068551986;-0.022738685255113203;-0.021975534635903883;9.999922569365411;0.8336553076849257;-0.00599396260148683;0.8056950370102112;0.005792588390914941;1.034972412114465;0.8056089853259035
95.355638;1.034649620652958;0.8333549019571566;0.8054299540006022;-0.022738685504819563;-0.021975534467798534;9.999943854370613;0.8336542146803501;-0.005993962401024926;0.8056943292095294;0.0057925917923778505;1.0349721779637042;0.8056109701835853
95.365638;1.0346506359819467;0.8333549898360634;0.8054298118799819;-0.022738685747354385;-0.021975534321578685;9.999965055516627;0.8336531253454873;-0.005993962229527961;0.8056936202096151;0.005792595192117135;1.0349718954293956;0.8056129530880545
95.375638;1.034651652933306;0.8333550939211888;0.8054296367530623;-0.022738685981549923;-0.021975534198175876;9.999986160087065;0.8336520354656098;-0.0059939620862955465;0.8056929104146952;0.005792598580855524;1.0349715663893406;0.8056149328636695
95.385638;1.034652674754353;0.8333552158097741;0.8054294228638208;-0.022738686205856194;-0.021975534098153195;10.000007168070578;0.8336509412840352;-0.0059939619708141365;0.8056921996592502;0.005792601949128825;1.0349711937099324;0.8056169090901705
95.395638;1.0346537049704938;0.8333553577858654;0.805429165056368;-0.02273868641844306;-0.021975534021701496;10.000028088165774;0.8336498398962863;-0.005993961882813099;0.8056914875235591;0.0057926052906563325;1.034970780777032;0.8056188824903936
95.405638;1.03465474689371;0.8333555227921694;0.8054288595235263;-0.022738686617451924;-0.021975533968458468;10.000048921546844;0.8336487289739707;-0.005993961822033264;0.8056907739159685;0.0057926086050295415;1.0349703321126293;0.8056208546129491
95.415638;1.034655802964183;0.8333557140262365;0.8054285039877976;-0.02273868680128436;-0.02197553393742804;10.000069648231975;0.8336476061738368;-0.005993961787967955;0.805690059098617;0.005792611896785873;1.0349698538659113;0.8056228272047878
95.425638;1.0346568745280567;0.8333559348507832;0.8054280972755838;-0.02273868696864479;-0.021975533927211934;10.000090233065931;0.8336464693992192;-0.005993961779761285;0.8056893432501114;0.005792615172025268;1.0349693535014433;0.8056248022949013
95.435638;1.0346579621636658;0.8333561887711501;0.8054276387729512;-0.02273868711845806;-0.02197553393631643;10.00011064175468;0.8336453174255483;-0.0059939617962244136;0.805688626553934;0.005792618434325487;1.034968839022761;0.8056267826913651
95.445638;1.0346590658210273;0.833356479028109;0.80542712779803;-0.022738687249974365;-0.021975533963331698;10.000130848688656;0.8336441498405314;-0.005993961835899575;0.8056879094981302;0.005792621685473041;1.0349683178367903;0.8056287718133875
95.455638;1.0346601854694726;0.8333568083172551;0.8054265631240056;-0.02273868736295006;-0.021975534006842507;10.000150833660346;0.8336429667830899;-0.005993961897311052;0.8056871928355137;0.005792624931074869;1.0349677955650403;0.8056307728905766
95.465638;1.0346613219525551;0.8333571791128846;0.8054259432994672;-0.02273868745753368;-0.021975534065093734;10.00017057348213;0.8336417690302798;-0.0059939619794336105;0.8056864772924165;0.005792628181913308;1.0349672757215054;0.8056327882990898
95.475638;1.0346624762000156;0.8333575939584621;0.8054252673014355;-0.022738687533879563;-0.021975534135788;10.0001900335101;0.8336405579451548;-0.005993962082002525;0.8056857631565515;0.005792631448722969;1.0349667602568198;0.8056348193105788
95.485638;1.034663648010502;0.8333580553834451;0.8054245344709126;-0.022738687591968062;-0.021975534216252618;10.000209166014427;0.8336393351217782;-0.0059939622054359714;0.8056850496512151;0.005792634737104819;1.0349662501787489;0.8056368662887061
95.495638;1.03466483641048;0.8333585659805955;0.8054237440006886;-0.022738687631741375;-0.021975534303866045;10.000227916343379;0.833638102314364;-0.005993962350591497;0.8056843341887623;0.005792638047815843;1.034965746032031;0.805638929332718
95.505638;1.0346660404578738;0.8333591285006312;0.8054228947453324;-0.022738687653102607;-0.02197553439653497;10.000246227410077;0.8336368617512778;-0.0059939625185452886;0.8056836126422666;0.005792641381354866;1.0349652483888059;0.8056410085837735
95.515638;1.0346672595008495;0.8333597456980472;0.8054219852771364;-0.022738687655781863;-0.02197553449294194;10.000264040757607;0.8336356160714872;-0.005993962710432156;0.8056828809245787;0.005792644738544764;1.0349647581455546;0.8056431038210742
95.525638;1.034668493349312;0.8333604198851559;0.8054210140721292;-0.02273868763946609;-0.021975534592457973;10.000281301851977;0.8336343677752104;-0.0059939629272639785;0.8056821362258557;0.0057926481154704935;1.0349642763039189;0.8056452142370764
95.535638;1.0346697423820537;0.8333611520110463;0.8054199800077702;-0.022738687604124105;-0.02197553469506841;10.000297969579602;0.8336331190813554;-0.005993963169587071;0.805681376966485;0.0057926515025398286;1.0349638033926152;0.8056473383917991
95.545638;1.0346710077108312;0.8333619409012072;0.8054188832499016;-0.022738687550294304;-0.02197553480156797;10.000314021393136;0.8336318723464831;-0.005993963437253974;0.8056806021051793;0.005792654887768747;1.0349633389094908;0.8056494737124199
95.555638;1.0346722915150015;0.8333627834180386;0.8054177261655795;-0.02273868747913975;-0.02197553491358309;10.000329450131053;0.8336306305380696;-0.005993963729625991;0.8056798106724521;0.005792658257370816;1.034962880978575;0.8056516164126746
95.565638;1.034673596881886;0.8333636755183648;0.805416513290274;-0.022738687392129066;-0.021975535033116722;10.000344259265338;0.8336293976580934;-0.005993964045850978;0.8056790016610083;0.005792661596552971;1.0349624261765729;0.8056537622786561
95.575638;1.0346749267198723;0.833364613503995;0.8054152502223041;-0.022738687290637005;-0.02197553516213857;10.00035846073706;0.8336281787805758;-0.005993964384723126;0.8056781742117246;0.005792664892818371;1.034961969463996;0.8056559075094144
95.585638;1.0346762825434865;0.8333655943405852;0.8054139424902513;-0.02273868717577184;-0.021975535302433864;10.000372069012398;0.8336269793742922;-0.005993964744310073;0.8056773280258324;0.005792668137709198;1.0349615043166966;0.8056580494670994
95.595638;1.0346776644994211;0.833366615177688;0.8054125950410218;-0.02273868704840485;-0.021975535455400916;10.000385090710008;0.8336258045276153;-0.0059939651219356035;0.805676463102528;0.005792671326983289;1.034961023077569;0.8056601867655169
95.605638;1.0346790722103008;0.8333676731882672;0.8054112123678496;-0.022738686909263613;-0.021975535621923892;10.000397520956318;0.8336246587391664;-0.005993965514562618;0.8056755790822693;0.005792674459605635;1.0349605171639034;0.8056623182423079
95.615638;1.0346805049263723;0.8333687655984163;0.8054097987301035;-0.022738686758947874;-0.021975535802490398;10.000409350916177;0.8336235461258016;-0.005993965919132926;0.8056746756648824;0.0057926775331171975;1.034959977023887;0.80566444219443
95.625638;1.0346819614686669;0.8333698895163242;0.8054083578873826;-0.02273868659787033;-0.021975535997494643;10.000420578105965;0.8336224704661332;-0.0059939663326386595;0.8056737535265834;0.005792680540609572;1.034959392809421;0.8056665565280523
95.635638;1.034683440683977;0.8333710418975909;0.8054068928227482;-0.02273868642623286;-0.02197553620765452;10.000431211063948;0.8336214348991525;-0.0059939667520626325;0.8056728143973882;0.005792683475308974;1.034958755779857;0.8056686589236948
95.645638;1.03468494158208;0.8333722193706417;0.8054054059065566;-0.022738686244191092;-0.021975536434151583;10.000441266526293;0.8336204417299348;-0.005993967174556141;0.8056718605349785;0.005792686335131001;1.0349580588197926;0.8056707467091005
95.655638;1.034686462496893;0.8333734178778291;0.8054038992120027;-0.022738686052167757;-0.021975536678170923;10.000450768219045;0.833619492397769;-0.005993967597895519;0.805670894260367;0.005792689120441371;1.0349572963064113;0.8056728167896905
95.665638;1.034687999742026;0.8333746327562245;0.8054023747874322;-0.022738685850952997;-0.02197553694025666;10.000459753600701;0.8336185873783667;-0.005993968020712724;0.8056699179081778;0.005792691831714947;1.0349564646475489;0.8056748658207009
95.675638;1.0346895473099933;0.8333758593288819;0.8054008346545243;-0.022738685641453597;-0.021975537220258592;10.000468275951304;0.8336177264347265;-0.00599396844219297;0.8056689341474252;0.0057926944705472445;1.0349555625277858;0.8056768904506522
95.685638;1.0346910980724455;0.8333770939697176;0.8053992803600599;-0.022738685424395503;-0.021975537517916442;10.000476396524803;0.8336169092216191;-0.0059939688615726905;0.8056679460394061;0.005792697038356126;1.0349545899967283;0.8056788873624449
95.695638;1.034692645128737;0.8333783349027156;0.8053977124201588;-0.022738685200318028;-0.021975537833316666;10.000484177949556;0.8336161356290096;-0.005993969277946693;0.805666956793302;0.00579269953151426;1.0349535476229428;0.8056808529712917
95.705638;1.0346941828906995;0.8333795816484373;0.8053961304729174;-0.022738684969763237;-0.02197553816687137;10.000491680677191;0.8336154058391335;-0.005993969690458356;0.8056659697475347;0.005792701939460525;1.034952435968682;0.8056827829898265
95.715638;1.0346957080464287;0.8333808339159582;0.8053945344622433;-0.022738684733234128;-0.021975538519186856;10.000498959262421;0.8336147202253743;-0.005993970098538526;0.8056649882009511;0.005792704250489212;1.0349512543714559;0.8056846725277838
95.725638;1.0346972198417317;0.8333820911029076;0.8053929254443293;-0.022738684491017774;-0.021975538891034558;10.000506062149514;0.8336140792127588;-0.005993970501868341;0.8056640147239678;0.005792706459022212;1.0349499999912635;0.8056865166566284
95.735638;1.0346987196583741;0.8333833524116371;0.8053913048911551;-0.02273868424329426;-0.02197553928322806;10.00051303585216;0.8336134831031072;-0.005993970900090736;0.805663050559393;0.005792708566476993;1.0349486687292724;0.8056883106850787
95.745638;1.034700210261992;0.833384617625719;0.805389673589154;-0.022738683990334654;-0.021975539696340474;10.000519929245154;0.833612931479997;-0.005993971292512141;0.8056620955818118;0.005792710577236902;1.0349472570661125;0.8056900503323567
95.755638;1.0347016955199988;0.8333858879710843;0.8053880314423073;-0.02273868373252766;-0.021975540130606243;10.000526794628824;0.8336124227168847;-0.005993971677825756;0.8056611491704472;0.005792712492952793;1.0349457631473804;0.8056917321554795
95.765638;1.0347031807437894;0.8333871660799724;0.8053863782113931;-0.022738683470432355;-0.02197554058619118;10.000533682788127;0.8336119543240937;-0.005993972053923444;0.8056602117241481;0.005792714306649962;1.0349441868215112;0.8056933535472169
95.775638;1.034704671579079;0.8333884554688404;0.805384714365815;-0.022738683204847683;-0.02197554106339456;10.000540634815968;0.8336115235893239;-0.005993972418138836;0.8056592851899563;0.005792715999710743;1.034942529070412;0.8056949121710955
95.785638;1.0347061718630048;0.8333897601545619;0.8053830411739444;-0.022738682936696793;-0.02197554156245613;10.00054768277393;0.8336111278673807;-0.005993972767806499;0.8056583723143467;0.005792717544320919;1.0349407918961209;0.8056964058037737
95.795638;1.0347076837881792;0.8333910841403239;0.8053813602687234;-0.022738682666889984;-0.02197554208328684;10.000554858635276;0.8336107646205225;-0.005993973100509133;0.805657475983219;0.005792718909706993;1.0349389791126828;0.8056978326368187
95.805638;1.0347092099589423;0.8333924309421287;0.8053796733546125;-0.02273868239635022;-0.021975542625448412;10.000562194550204;0.8336104314832273;-0.0059939734139860925;0.8056565989156443;0.00579272006616152;1.0349370967229932;0.8056991913325752
95.815638;1.0347107547422396;0.8333938036489607;0.8053779817153142;-0.022738682125988768;-0.021975543188315426;10.00056971611614;0.8336101263140322;-0.005993973706159403;0.8056557435998193;0.00579272098633693;1.034935151957782;0.8057004810689156
95.825638;1.034712324247108;0.8333952048855245;0.8053762855552224;-0.022738681856574555;-0.021975543771156947;10.000577444940376;0.8336098472109671;-0.005993973975312818;0.80565491274723;0.005792721650137625;1.0349331518560558;0.8057017019638298
95.835638;1.0347139251017812;0.8333966362001398;0.8053745843742846;-0.022738681588746937;-0.02197554437298169;10.000585404503257;0.8336095927429672;-0.005993974220285446;0.8056541093393965;0.005792722049562229;1.0349311026952754;0.8057028551153635
95.845638;1.0347155634074385;0.8333980978638713;0.8053728785024313;-0.022738681323223653;-0.02197554499244677;10.000593612854349;0.8336093621080977;-0.005993974440642902;0.8056533355389262;0.005792722183362311;1.0349290103663138;0.8057039420319116
95.855638;1.0347172451224789;0.8333995893735089;0.8053711701999506;-0.022738681061065854;-0.0219755456280559;10.000602068534523;0.833609154781969;-0.005993974636771425;0.8056525918907957;0.005792722048242069;1.0349268807670724;0.8057049646365836
95.865638;1.0347189764301923;0.8334011098813883;0.8053694631876743;-0.02273868080379639;-0.021975546278271963;10.000610748238918;0.8336089701241716;-0.005993974809878611;0.8056518778899047;0.0057927216390800266;1.0349247198354652;0.8057059257495869
95.875638;1.034720763004762;0.8334026586490132;0.8053677612929777;-0.022738680553265497;-0.021975546941401684;10.000619616361535;0.8336088072424919;-0.0059939749618149445;0.805651192623844;0.005792720953516863;1.0349225333549352;0.8057068288324385
95.885638;1.0347226090869286;0.8334042358190381;0.8053660675737936;-0.022738680311354977;-0.021975547615592776;10.000628634694372;0.833608664952544;-0.0059939750946573335;0.8056505344806978;0.00579271999354597;1.0349203265583744;0.8057076772943619
95.895638;1.0347245169996502;0.8334058430068552;0.8053643842962726;-0.022738680079545163;-0.0219755482990012;10.000637770612228;0.8336085421486447;-0.005993975210267285;0.80564990111146;0.005792718766174009;1.0349181038044337;0.8057084743502382
95.905638;1.0347264869696489;0.8334074834290685;0.8053627132419393;-0.022738679858502208;-0.021975548989921864;10.000647001974524;0.8336084383403781;-0.005993975310050807;0.8056492902751489;0.005792717283190902;1.0349158687259243;0.8057092230961282
95.915638;1.0347285168888032;0.8334091615764969;0.8053610560434414;-0.022738679647979543;-0.021975549686879703;10.000656309848226;0.8336083534350098;-0.005993975394883023;0.8056487005976339;0.005792715557630288;1.0349136247028201;0.8057099261137242
95.925638;1.0347306023947604;0.8334108822161349;0.8053594146193365;-0.02273867944692059;-0.02197555038872379;10.000665661704577;0.8336082870537733;-0.005993975465100026;0.8056481319058241;0.005792713599228936;1.0349113750995305;0.805710585216982
95.935638;1.034732737698858;0.8334126492367947;0.8053577913449642;-0.022738679253598945;-0.021975551094595216;10.000675001361541;0.8336082383227239;-0.005993975520551168;0.8056475852573377;0.00579271141198143;1.034909123229506;0.8057112018336782
95.945638;1.0347349162355914;0.8334144652989648;0.8053561887280991;-0.022738679065906136;-0.02197555180381872;10.000684253229007;0.8336082059641288;-0.005993975560716221;0.8056470627154262;0.0057927089949503015;1.034906872470968;0.8057117772138844
95.955638;1.0347371309629994;0.8334163321386995;0.8053546093936456;-0.022738678881700145;-0.021975552515816222;10.000693332387263;0.8336081884193066;-0.005993975584808276;0.8056465671642923;0.005792706346117561;1.0349046264776134;0.8057123120088625
95.965638;1.0347393750027354;0.8334182508340771;0.8053530565883262;-0.022738678699010584;-0.02197555322991756;10.000702157686574;0.8336081845338629;-0.0059939755917973484;0.805646101959468;0.005792703464955689;1.0349023888718594;0.805712806029449
95.975638;1.0347416419906363;0.8334202218335564;0.8053515340151983;-0.022738678516030432;-0.021975553945230784;10.000710668338153;0.8336081944825877;-0.005993975580504098;0.8056456701359038;0.0057927003512170125;1.034900162505594;0.8057132589112486
95.985638;1.0347439258698337;0.8334222449063879;0.805350044854977;-0.02273867833102365;-0.02197555466079487;10.000718831418968;0.8336082197407751;-0.0059939755498239645;0.8056452736342206;0.005792697004084559;1.0348979491493056;0.8057136709340889
95.995638;1.0347462209744782;0.833424319247541;0.8053485913959753;-0.022738678142416483;-0.021975555375760052;10.000726639229272;0.8336082620710383;-0.005993975498875408;0.8056449130075767;0.005792693422875724;1.034895749622126;0.8057140430361922
96.005638;1.0347485222860875;0.8334264434443426;0.8053471756090674;-0.02273867794900743;-0.021975556089389284;10.000734106156292;0.8336083227443176;-0.005993975426980173;0.8056445875360734;0.005792689607503122;1.0348935639493566;0.8057143764795652
96.015638;1.0347508253759106;0.8334286148652266;0.8053457994982032;-0.02273867775010619;-0.02197555680112357;10.000741261651807;0.8336084026472157;-0.0059939753335872285;0.805644295272721;0.005792685561500104;1.034891391485128;0.8057146730619381
96.025638;1.0347531261210074;0.833430829066688;0.8053444647785832;-0.022738677545589395;-0.02197555751087802;10.000748142976475;0.8336085028420557;-0.00599397521818767;0.8056440330651427;0.0057926812960685786;1.0348892307109505;0.8057149357594823
96.035638;1.0347554201642373;0.833433079969465;0.8053431728843874;-0.022738677335737544;-0.021975558219170684;10.000754795415986;0.8336086250970379;-0.005993975080278032;0.8056437972489574;0.005792676828595469;1.0348870790464768;0.8057151684380853
96.045638;1.0347577026339458;0.8334353605029965;0.8053419257663375;-0.022738677120949274;-0.021975558926848437;10.000761270372571;0.8336087718587115;-0.005993974919571761;0.8056435846723865;0.005792672176403327;1.0348849332859829;0.805715374276781
96.055638;1.0347599682125908;0.8334376632055913;0.8053407263656097;-0.022738676901679713;-0.0219755596348072;10.000767616513304;0.8336089456165898;-0.0059939747362954855;0.8056433931206717;0.005792667350068586;1.034882790362556;0.805715554587625
96.065638;1.0347622107148222;0.83343998071889;0.8053395782117682;-0.0227386766784883;-0.021975560343934407;10.000773872500513;0.8336091486734384;-0.005993974531165317;0.8056432211462194;0.005792662349958206;1.0348806484479178;0.8057157087484269
96.075638;1.0347644231259234;0.8334423060332639;0.8053384849185007;-0.02273867645193194;-0.021975561055163937;10.00078006502053;0.8336093833666675;-0.005993974305228836;0.8056430677533113;0.00579265716959248;1.0348785077903366;0.8057158347387863
96.085638;1.034766599065723;0.8334446321967753;0.8053374500106321;-0.022738676222547924;-0.021975561769446882;10.000786209749668;0.8336096520470851;-0.005993974059927249;0.8056429321678055;0.005792651801066944;1.0348763695544232;0.8057159302941771
96.095638;1.0347687341177931;0.8334469517441159;0.8053364768018337;-0.02273867599119106;-0.021975562487458317;10.000792311008423;0.8336099570230483;-0.0059939737971715385;0.8056428135334381;0.005792646234972269;1.0348742336533632;0.8057159941605928
96.105638;1.0347708259632493;0.8334492565244022;0.8053355679354072;-0.02273867575934412;-0.02197556320920727;10.000798356780026;0.8336103003097907;-0.005993973519154999;0.8056427104151057;0.005792640459094108;1.0348720984506234;0.8057160264172741
96.115638;1.0347728740279736;0.833451538182848;0.8053347247490558;-0.022738675528935097;-0.021975563933901827;10.000804312250056;0.8336106831505622;-0.005993973227998411;0.8056426206304101;0.005792634461348205;1.0348699621240187;0.8057160277534037
96.125638;1.0347748789728386;0.8334537889818308;0.8053339473377452;-0.022738675301868645;-0.02197556466022454;10.000810118454686;0.8336111060646254;-0.00599397292550994;0.8056425417102769;0.00579262823411972;1.0348678235562672;0.8057159985901644
96.135638;1.034776842063578;0.8334560025267715;0.8053332353790879;-0.022738675079797026;-0.021975565386845176;10.000815698209797;0.8336115692864203;-0.005993972613178724;0.8056424712413759;0.005792621777245215;1.0348656822435784;0.8057159390476859
96.145638;1.0347787648679894;0.83345817404466;0.8053325885864513;-0.02273867486425969;-0.021975566112775208;10.00082096871318;0.833612072876001;-0.005993972292226474;0.805642406356007;0.0057926150964499375;1.0348635377202449;0.8057158497437351
96.155638;1.0347806490656886;0.8334603002659563;0.8053320066325038;-0.022738674656835104;-0.021975566837299718;10.000825858988225;0.8336126162401574;-0.005993971963674389;0.8056423428809738;0.005792608196443716;1.0348613890794607;0.8057157325205382
96.165638;1.0347824960467646;0.8334623795257604;0.8053314892542927;-0.02273867445908226;-0.02197556755964362;10.000830319500253;0.833613197662124;-0.005993971628488084;0.8056422753914985;0.005792601076053086;1.0348592354429933;0.8057155903201899
96.175638;1.0347843064747155;0.8334644119338145;0.8053310363050027;-0.02273867427249294;-0.021975568278749445;10.00083431220969;0.8336138146613508;-0.0059939712876538355;0.8056421984180185;0.005792593728695543;1.0348570769294596;0.8057154263443893
96.185638;1.0347860798897284;0.8334663985499531;0.8053306476147404;-0.02273867409849862;-0.0219755689933112;10.000837794698487;0.833614464927913;-0.005993970942129919;0.8056421075030451;0.005792586143443687;1.0348549144500314;0.8057152433301622
96.195638;1.034787814653139;0.8334683400169169;0.8053303230993311;-0.022738673938318296;-0.02197556970200034;10.000840717332977;0.8336151469312049;-0.005993970592815921;0.8056419992267458;0.0057925783079331725;1.034852748589855;0.8057150433487357
96.205638;1.0347895083753404;0.8334702363724764;0.8053300627708907;-0.022738673792687968;-0.02197557040372632;10.000843029431595;0.8336158595131025;-0.005993970240645904;0.8056418709911286;0.0057925702153358485;1.0348505795151726;0.8057148278167564
96.215638;1.0347911587491343;0.8334720879881441;0.8053298662988871;-0.022738673661625887;-0.021975571097709597;10.00084468349055;0.8336166009314809;-0.005993969886681746;0.8056417212758177;0.005792561867240748;1.0348484081149316;0.8057145973474393
96.225638;1.034792764421493;0.8334738960651402;0.8053297326813665;-0.02273867354443497;-0.02197557178336025;10.000845637512318;0.8336173687468281;-0.005993969531957569;0.8056415499594203;0.0057925532688668626;1.0348462367447386;0.8057143517575447
96.235638;1.0347943248896938;0.8334756621406113;0.8053296602628115;-0.022738673440085674;-0.02197557246015366;10.00084585740176;0.8336181605087203;-0.005993969177193611;0.8056413584957612;0.005792544424961742;1.0348440687561224;0.8057140903806268
96.245638;1.0347958396852266;0.8334773871516726;0.805329646767651;-0.022738673347575594;-0.02197557312752944;10.000845316322469;0.8336189740357434;-0.00599396882284192;0.805641149931136;0.005792535342045845;1.0348419079231594;0.8057138124023431
96.255638;1.0347973082711666;0.8334790709017512;0.8053296896564279;-0.022738673265855568;-0.021975573784801396;10.00084399557295;0.8336198071420624;-0.005993968469452905;0.8056409281742691;0.005792526035352998;1.0348397588011646;0.8057135176160285
96.265638;1.0347987306063149;0.8334807124908912;0.8053297871192155;-0.0227386731936389;-0.02197557443119833;10.000841892084322;0.8336206571020485;-0.0059939681178077815;0.8056406969896538;0.005792516532813065;1.034837626998219;0.8057132068396625
96.275638;1.0348001074680624;0.8334823108570614;0.8053299388649553;-0.02273867312953215;-0.021975575065976097;10.000839014994135;0.8336215200160173;-0.005993967768687331;0.8056404601190835;0.005792506868252633;1.0348355183061204;0.8057128806503492
96.285638;1.0348014405786534;0.8334838645753992;0.8053301458833513;-0.02273867307237791;-0.02197557568849144;10.000835366903445;0.8336223905292023;-0.005993967422627385;0.8056402220190315;0.005792497070563485;1.0348334377187278;0.8057125380806655
96.295638;1.0348027327995564;0.8334853717855325;0.8053304093970993;-0.022738673021436645;-0.02197557629823424;10.000830937537936;0.8336232620879921;-0.00599396707977193;0.8056399877341841;0.005792487161273081;1.0348313893726448;0.8057121770785627
96.305638;1.0348039880925366;0.8334868304028467;0.8053307298191001;-0.022738672976370104;-0.021975576894743058;10.000825712364463;0.8336241277497939;-0.005993966739808129;0.8056397621442739;0.005792477157732143;1.034829376843604;0.8057117953208085
96.315638;1.0348052111335233;0.8334882377728803;0.8053311067264994;-0.022738672937281316;-0.021975577477505746;10.000819676755423;0.8336249810627867;-0.005993966402070932;0.8056395494301496;0.005792467074224428;1.0348274031593234;0.8057113898943371
96.325638;1.0348064068520721;0.8334895907010712;0.8053315398421381;-0.022738672904853242;-0.021975578046039133;10.000812820536218;0.8336258163385307;-0.005993966065726181;0.8056393526598185;0.005792456922004326;1.0348254707422047;0.80571095658119
