time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.335638;1.0348075801579955;0.8334908864194366;0.8053320295146271;-0.02273867288032908;-0.021975578600051976;10.000805145682662;0.8336266286465323;-0.005993965729863853;0.8056391733538502;0.00579244670726437;1.034823581554408;0.8057104898094759
96.345638;1.0348087357191755;0.8334921231415625;0.8053325760773106;-0.022738672865170943;-0.021975579139541398;10.000796662377933;0.8336274139706344;-0.005993965393550938;0.8056390113776467;0.005792436427694767;1.0348217368921557;0.8057099832854682
96.355638;1.034809877174566;0.8334932999408924;0.8053331793124058;-0.022738672860664267;-0.021975579664788136;10.000787379057966;0.8336281692336447;-0.005993965055937456;0.8056388653861771;0.005792426076067329;1.0348199367666577;0.8057094306925997
96.365638;1.0348110061885372;0.8334944166124342;0.805333838802552;-0.02273867286776947;-0.021975580176314426;10.000777301619772;0.8336288920216479;-0.005993964716406591;0.8056387337255562;0.005792415647362908;1.0348181799397878;0.8057088261979065
96.375638;1.0348121226014053;0.8334954736257322;0.8053345543757646;-0.0227386728872484;-0.02197558067491695;10.000766436398054;0.8336295803597809;-0.005993964374808502;0.8056386152737898;0.0057924051398928695;1.0348164646065356;0.8057081652419212
96.385638;1.0348132249291686;0.833496472107456;0.8053353257868965;-0.022738672920076704;-0.021975581161692258;10.00075479142573;0.8336302327015108;-0.005993964031719949;0.8056385095955589;0.0057923945549545304;1.0348147892977764;0.8057074454018037
96.395638;1.0348143097959637;0.833497413478334;0.8053361518741206;-0.02273867296783025;-0.021975581637963704;10.00074237921844;0.8336308482506247;-0.005993963688391009;0.8056384166048747;0.005792383899276043;1.034813154123848;0.805706666353217
96.405638;1.0348153715975896;0.8334982987994651;0.8053370298532678;-0.022738673032476668;-0.021975582105196567;10.00072921821874;0.8336314274255763;-0.005993963346270584;0.8056383362478066;0.005792373186746376;1.0348115613782114;0.8057058291740006
96.415638;1.034816403918387;0.8334991285447013;0.8053379554322396;-0.02273867311570632;-0.021975582564984976;10.00071533080172;0.8336319716635685;-0.005993963006603759;0.8056382682491889;0.005792362438286106;1.034810014484038;0.8057049359963023
96.425638;1.034817401768443;0.8334999027305781;0.8053389239675997;-0.022738673218564636;-0.02197558301904285;10.000700744692823;0.8336324828020072;-0.005993962670546191;0.8056382122393044;0.005792351678862008;1.034808516273164;0.8057039898808118
96.435638;1.034818363134761;0.8335006209833106;0.8053399314794075;-0.022738673341644325;-0.021975583469048664;10.000685495437672;0.8336329625025397;-0.005993962339508718;0.8056381684080021;0.0057923409331492644;1.0348070681871724;0.8057029945343835
96.445638;1.0348192887974936;0.8335012826898812;0.8053409747327392;-0.022738673485338416;-0.02197558391647198;10.000669617607869;0.8336334115019484;-0.005993962015120603;0.8056381377084485;0.005792330225279452;1.0348056702867223;0.8057019540988036
96.455638;1.034820180667367;0.8335018872082907;0.8053420511530968;-0.022738673649872327;-0.021975584362550947;10.000653132712126;0.833633829408225;-0.005993961698839263;0.8056381210440449;0.005792319581577771;1.0348043211120201;0.8057008727292088
96.465638;1.0348210403967821;0.833502433939135;0.805343158688857;-0.022738673835358224;-0.02197558480828312;10.000636049742278;0.8336342152919778;-0.005993961391810911;0.8056381182520188;0.005792309032731249;1.0348030176009244;0.805699753895967
96.475638;1.0348218685407822;0.8335029224890863;0.8053442950930687;-0.022738674041796872;-0.021975585254378628;10.00061837537487;0.8336345681411022;-0.005993961095153962;0.8056381277998159;0.005792298615508414;1.03480175561559;0.8056986002010322
96.485638;1.0348226636351439;0.8335033528302209;0.8053454571562155;-0.022738674268839666;-0.021975585701337477;10.000600124628942;0.8336348868741886;-0.005993960810261962;0.8056381474248373;0.005792288371612137;1.034800530779253;0.8056974138699062
96.495638;1.0348234222358395;0.8335037250553422;0.8053466407812586;-0.022738674515649034;-0.02197558614967668;10.000581325774858;0.8336351699990604;-0.005993960538837816;0.8056381750040968;0.005792278341199273;1.034799339175754;0.805696197220778
96.505638;1.0348241399793046;0.8335040391475291;0.8053478417145903;-0.02273867478099182;-0.021975586600036647;10.00056201875258;0.833635415423697;-0.00599396028267308;0.8056382086168643;0.0057922685554003305;1.034798177371821;0.8056949529304995
96.515638;1.0348248119388541;0.8335042949884985;0.8053490560007333;-0.02273867506333686;-0.02197558705304897;10.000542253163086;0.8336356209206254;-0.005993960043325449;0.8056382460849205;0.005792259033796774;1.0347970415512102;0.805693684512772
96.525638;1.0348254325318142;0.8335044923079405;0.8053502797459586;-0.022738675360985897;-0.02197558750926169;10.000522088365075;0.8336357845636422;-0.005993959821970527;0.8056382850024276;0.005792249785584963;1.0347959269157612;0.8056923965929409
96.535638;1.0348259962788202;0.8335046305285487;0.8053515085955174;-0.022738675672299324;-0.0219755879692918;10.00050158931431;0.8336359050025185;-0.00599395961945839;0.805638323036057;0.005792240811519413;1.0347948283612773;0.8056910945134291
96.545638;1.034826498725728;0.8335047080262319;0.8053527377598616;-0.022738675995877675;-0.02197558843395756;10.000480814134217;0.8336359822735;-0.005993959436249624;0.8056383579243913;0.0057922321081906895;1.0347937417265753;0.8056897838992851
96.555638;1.03482693629064;0.8335047212302981;0.8053539628063138;-0.022738676330567822;-0.02197558890411978;10.000459805922468;0.8336360182988757;-0.005993959272282939;0.8056383876391158;0.005792223673634895;1.034792664619171;0.8056884705552856
96.565638;1.0348273052854269;0.8335046651125715;0.8053551802549798;-0.022738676675360735;-0.021975589380409936;10.000438600646932;0.8336360160491324;-0.005993959127136508;0.8056384106461683;0.005792215511008342;1.0347915968372787;0.8056871604655288
96.575638;1.0348276010895325;0.8335045346219401;0.8053563872128114;-0.022738677029431855;-0.02197558986318926;10.00041723900366;0.8336359785554966;-0.005993959000382116;0.805638425772623;0.005792207630910719;1.0347905404285094;0.8056858596813015
96.585638;1.034827817833264;0.8335043253701457;0.8053575804537193;-0.02273867739233381;-0.021975590352643633;10.000395767016046;0.8336359087943365;-0.005993958891811581;0.8056384324277756;0.005792200052508967;1.0347894991202573;0.8056845740107591
96.595638;1.0348279486784457;0.8335040336673818;0.8053587560073355;-0.022738677763926914;-0.021975590848784123;10.000374234115442;0.8336358095196359;-0.005993958801549943;0.8056384311823246;0.00579219280166052;1.0347884775808625;0.8056833087377179
96.605638;1.0348279865366665;0.8335036570477702;0.8053599095172982;-0.022738678143992094;-0.021975591351444276;10.00035270061074;0.8336356825491886;-0.005993958730125818;0.8056384234416307;0.0057921859067132375;1.0347874813138531;0.8056820688138263
96.615638;1.0348279244069214;0.8335031953125911;0.8053610364011613;-0.022738678532026498;-0.021975591860352292;10.000331243256385;0.8336355283773238;-0.005993958678382655;0.8056384102657511;0.005792179392401656;1.0347865173047035;0.8056808591579554
96.625638;1.0348277550394611;0.8335026511336685;0.8053621317037778;-0.022738678927305682;-0.021975592375191477;10.000309948657279;0.8336353464927297;-0.0059939586472109035;0.8056383914185749;0.005792173274360559;1.034785594522659;0.8056796839497927
96.635638;1.0348274706330574;0.8335020296190376;0.8053631903844068;-0.022738679329001425;-0.021975592895717155;10.000288904135777;0.8336351357725358;-0.005993958637315278;0.8056383653292329;0.0057921675621280385;1.0347847231574983;0.8056785454504927
96.645638;1.0348270631714998;0.8335013369743431;0.8053642076676885;-0.022738679736396674;-0.021975593421920733;10.000268190588487;0.8336348946926828;-0.005993958649175081;0.8056383296840756;0.005792162268706226;1.0347839131011445;0.8056774438879543
96.655638;1.0348265252799669;0.8335005791086316;0.805365179085921;-0.0227386801490945;-0.021975593953981448;10.000247872618269;0.8336346214504154;-0.005993958683005075;0.805638281623147;0.005792157412415849;1.0347831731676729;0.8056763784701244
96.665638;1.0348258513737547;0.833499761248827;0.8053661007497165;-0.022738680566961586;-0.021975594492045766;10.000227991879774;0.8336343139312363;-0.005993958738656909;0.805638217499812;0.005792153009465087;1.0347825112738447;0.8056753487308066
96.675638;1.0348250387465112;0.8334988881129667;0.8053669698600919;-0.022738680989881604;-0.02197559503612599;10.000208570096662;0.8336339698447646;-0.005993958815754254;0.8056381329623262;0.005792149069646609;1.0347819350476781;0.8056743555059579
96.685638;1.0348240875006878;0.8334979636463172;0.8053677848688039;-0.02273868141775136;-0.0219755955861016;10.000189613906485;0.833633587196699;-0.005993958913955234;0.8056380235529195;0.005792145597425323;1.0347814527431711;0.8056734010372943
96.695638;1.0348229993945748;0.8334969908637316;0.8053685451702582;-0.022738681850749475;-0.021975596141646094;10.0001711169801;0.8336331647741868;-0.005993959033009704;0.805637885728093;0.005792142590989475;1.0347810738977303;0.8056724882324127
96.705638;1.034821777380193;0.8334959720650235;0.8053692506537913;-0.0227386822892753;-0.02197559670217232;10.00015306603756;0.8336327023495999;-0.005993959172785781;0.8056377176334697;0.0057921400377510205;1.0347808084404697;0.8056716199244587
96.715638;1.0348204259427125;0.8334949087952996;0.8053699011854494;-0.02273868273348484;-0.02197559726694776;10.000135450171967;0.8336322002244094;-0.005993959333455561;0.8056375189972469;0.005792137910621757;1.0347806644024358;0.8056707988075059
96.725638;1.0348189507847196;0.8334938018467158;0.8053704961481395;-0.022738683183133268;-0.021975597835207333;10.000118264082651;0.8336316585685066;-0.005993959515577174;0.8056372906481276;0.005792136168935897;1.0347806462299525;0.8056700276161984
96.735638;1.0348173580752833;0.8334926516804667;0.8053710345875668;-0.022738683637948256;-0.021975598406132585;10.00010150099616;0.8336310776721092;-0.005993959719919385;0.8056370339628177;0.005792134765541164;1.0347807547855792;0.8056693091013605
96.745638;1.0348156542581242;0.8334914588155877;0.8053715159066318;-0.022738684098053165;-0.021975598978893826;10.00008514299313;0.8336304584480847;-0.005993959947168929;0.8056367500872452;0.005792133654347641;1.0347809884066916;0.8056686457693956
96.755638;1.034813845806417;0.8334902239029587;0.8053719402799316;-0.022738684564075542;-0.02197559955275072;10.00006916328263;0.8336298018364454;-0.005993960197659916;0.8056364396384468;0.005792132789802492;1.034781343872132;0.8056680395815738
96.765638;1.0348119384711891;0.8334889478289441;0.8053723084652207;-0.022738685036900245;-0.021975600126977503;10.00005354337207;0.8336291077241682;-0.005993960471282617;0.805636103311725;0.005792132121533003;1.0347818166706502;0.8056674921768803
96.775638;1.034809936913452;0.833487632234132;0.8053726214729868;-0.02273868551731387;-0.02197560070074881;10.000038286881997;0.8336283748150819;-0.005993960767522709;0.8056357422128722;0.00579213159316451;1.0347824012270985;0.8056670053866957
96.785638;1.0348078448284586;0.8334862798072113;0.8053728803967005;-0.02273868600582999;-0.02197560127325083;10.00002341555438;0.8336276016452526;-0.005993961085463221;0.8056353573358531;0.005792131145920494;1.0347830914276477;0.805666581103372
96.795638;1.03480566507254;0.8334848935942567;0.8053730861988097;-0.022738686502668075;-0.021975601843886115;10.000008958763402;0.8336267871437487;-0.005993961423902197;0.8056349494518376;0.005792130722791194;1.0347838805168443;0.8056662207581484
96.805638;1.0348033999130701;0.8334834761020748;0.8053732395099348;-0.022738687007808494;-0.021975602412333376;9.999994947561104;0.8336259297582084;-0.005993961781660788;0.8056345196898321;0.005792130270410424;1.0347847604969125;0.8056659250556837
96.815638;1.0348010514888148;0.833482029014848;0.8053733407618182;-0.02273868752105535;-0.0219756029784835;9.99998141061094;0.8336250267348654;-0.0059939621578230925;0.805634069652904;0.005792129738259171;1.0347857222239487;0.8056656934700781
96.825638;1.0347986226006318;0.8334805533402326;0.8053733903102548;-0.022738688042025876;-0.02197560354227412;9.999968375227692;0.8336240748645676;-0.00599396255165531;0.8056336011827692;0.005792129078358709;1.0347867563147402;0.805665523582737
96.835638;1.034796117747707;0.8334790498952286;0.8053733882783055;-0.022738688570260138;-0.021975604103494986;9.999955871182047;0.8336230719011392;-0.005993962962295086;0.8056331165203988;0.005792128246641117;1.0347878540506878;0.8056654112512955
96.845638;1.0347935435932296;0.8334775198332733;0.8053733345896035;-0.022738689105482875;-0.02197560466179305;9.99994392617095;0.8336220175100824;-0.005993963388632467;0.8056326183715695;0.00579212720292459;1.0347890074176185;0.8056653515908737
96.855638;1.0347909084339957;0.8334759645679346;0.8053732292200564;-0.022738689647726303;-0.021975605216629866;9.999932561086657;0.8336209135338616;-0.0059939638294716525;0.8056321093456204;0.0057921259105979065;1.0347902086839378;0.805665340194288
96.865638;1.034788220967054;0.8334743853952399;0.8053730721931444;-0.022738690197275733;-0.02197560576694842;9.999921796144948;0.8336197634715685;-0.005993964283669644;0.8056315916318315;0.005792124337821621;1.034791450701398;0.8056653740216208
96.875638;1.034785488815945;0.833472783658167;0.8053728631815025;-0.022738690754608843;-0.02197560631098831;9.999911657965699;0.8336185710882906;-0.00599396475016932;0.8056310676068825;0.005792122456423287;1.0347927272923287;0.8056654511435878
96.885638;1.0347827179047575;0.833471161061931;0.8053726011632443;-0.022738691320505995;-0.02197560684642069;9.99990217979396;0.8336173393985956;-0.005993965228052358;0.8056305404837895;0.005792120238959407;1.0347940325749458;0.8056655695742202
96.895638;1.0347799135911122;0.8334695193170087;0.8053722847378446;-0.02273869189629491;-0.02197560737049347;9.999893396997688;0.8336160709707576;-0.005993965716601763;0.805630014419867;0.005792117659958818;1.0347953599324182;0.805665726486951
96.905638;1.0347770823666247;0.8334678598135583;0.805371912866287;-0.022738692483709664;-0.021975607880112536;9.99988533866922;0.8336147688552012;-0.005993966215233299;0.8056294943748037;0.005792114700827691;1.0347967018500857;0.8056659184468916
96.915638;1.034774232080721;0.8334661840916135;0.8053714852515407;-0.02273869308420624;-0.021975608371943095;9.99987801911849;0.83361343766221;-0.005993966723282677;0.8056289856336767;0.005792111351646724;1.0347980506614642;0.8056661423003647
96.925638;1.0347713707223738;0.8334644943121021;0.8053710021714827;-0.02273869369845936;-0.02197560884263438;9.99987143833856;0.8336120841910554;-0.005993967239849438;0.8056284933130953;0.005792107609044697;1.0347993992731694;0.805666395971776
96.935638;1.0347685051640574;0.8334627931103188;0.8053704642888492;-0.02273869432642601;-0.02197560928924182;9.999865591219079;0.833610716621177;-0.005993967763836006;0.8056280223093999;0.005792103475591003;1.0348007413943094;0.8056666790189209
96.945638;1.0347656405940762;0.8334610834492361;0.8053698727305516;-0.022738694967583836;-0.021975609709627374;9.999860470162004;0.8336093428825354;-0.0059939682940872395;0.8056275771912094;0.005792098961296008;1.0348020718938409;0.8056669932835329
96.955638;1.034762780631897;0.8334593688999429;0.8053692290097264;-0.022738695621089742;-0.021975610102509882;9.999856059380969;0.8336079695679358;-0.0059939688295375035;0.8056271618513863;0.005792094083762678;1.0348033875369462;0.805667342720211
96.965638;1.0347599277426232;0.833457653727166;0.8053685346366667;-0.02273869628584032;-0.021975610467103307;9.999852336037813;0.8336066016046512;-0.005993969369326187;0.8056267794016494;0.00579208886672819;1.0348046873026528;0.8056677319010997
96.975638;1.0347570839083595;0.8334559423291823;0.8053677907640839;-0.022738696960440386;-0.021975610802709346;9.999849277473569;0.8336052420662525;-0.005993969912795554;0.8056264324015221;0.005792083339192884;1.0348059719439122;0.8056681650082912
96.985638;1.0347542516342563;0.8334542382059822;0.8053669981064976;-0.0227386976431952;-0.021975611108717954;9.999846864252708;0.8336038919993478;-0.005993970459420885;0.8056261231694245;0.005792077536465591;1.03480724305082;0.8056686459824817
96.995638;1.0347514345042195;0.8334525430424725;0.8053661573547692;-0.022738698332202094;-0.02197561138487953;9.9998450779243;0.8336025510962441;-0.0059939710088184025;0.8056258538234013;0.005792071499160541;1.0348085019666493;0.8056691783478882
97.005638;1.0347486369138519;0.8334508571158161;0.8053652699006315;-0.02273869902552181;-0.021975611631379104;9.999843895683721;0.8336012193696717;-0.005993971560727815;0.8056256260087387;0.0057920652653009564;1.0348097492506902;0.8056697643370682
97.015638;1.0347458639075644;0.8334491807796558;0.8053643382863243;-0.02273869972127442;-0.021975611848745975;9.999843287877258;0.833599898553129;-0.0059939721147331945;0.8056254407443665;0.005792058862576016;1.0348109846398723;0.8056704044635753
97.025638;1.034743121431375;0.8334475153126187;0.8053633658894179;-0.022738700417608657;-0.02197561203785293;9.999843224171038;0.8335985921402059;-0.005993972669930567;0.8056252984029139;0.005792052310911469;1.0348122067198817;0.8056710983524505
97.035638;1.0347404157781286;0.8334458628339484;0.8053623557530962;-0.022738701112747416;-0.0219756121999029;9.999843681274;0.8335973045857096;-0.005993973225042168;0.8056251984750811;0.0057920456313259126;1.0348134121449994;0.8056718458194132
97.045638;1.0347377520251393;0.8334442259848698;0.8053613097062994;-0.022738701805076953;-0.021975612336412147;9.999844642402094;0.8335960408869392;-0.005993973778845022;0.805625139405326;0.005792038851826885;1.0348145948696583;0.8056726465064213
97.055638;1.0347351332640253;0.8334426078004371;0.8053602288022215;-0.022738702493168405;-0.02197561244928846;9.999846091812152;0.833594806500767;-0.005993974330292367;0.8056251190241804;0.005792032008012283;1.0348157462370917;0.8056734987658513
97.065638;1.034732561373273;0.8334410117780616;0.8053591144489838;-0.022738703175792924;-0.02197561254075086;9.99984801317798;0.8335936067433377;-0.005993974878343995;0.8056251353487001;0.00579202513930404;1.0348168563037887;0.8056743997367285
97.075638;1.0347300380836668;0.8334394418823988;0.805357969516351;-0.022738703851841163;-0.021975612613000114;9.999850394415448;0.8335924458506971;-0.005993975421909766;0.805625186909895;0.0057920182842239;1.0348179153081773;0.8056753463411763
97.085638;1.0347275651281107;0.8334379025985358;0.8053567987931305;-0.02273870452017656;-0.021975612667910052;9.999853233635275;0.8335913265927727;-0.005993975959811026;0.8056252720729109;0.005792011479705184;1.0348189143959765;0.8056763356058447
97.095638;1.0347251436548945;0.8334363989189838;0.8053556081414768;-0.022738705179531617;-0.0219756127068193;9.999856536952542;0.8335902504030456;-0.005993976490721544;0.8056253882985512;0.005792004763741523;1.0348198462519431;0.805677363934962
97.105638;1.0347227742572478;0.8334349360433934;0.8053544030375865;-0.022738705828339544;-0.021975612730414852;9.999860307473279;0.8335892176958822;-0.005993977013314675;0.8056255325867575;0.005791998175250035;1.0348207056322352;0.8056784266159033
97.115638;1.03472045796106;0.8334335193083954;0.8053531877643114;-0.022738706464649046;-0.02197561273892835;9.999864539339892;0.8335882287835917;-0.00599397752646378;0.8056257023157133;0.005791991749573773;1.0348214888232126;0.8056795189093454
97.125638;1.034718196656063;0.8334321545251682;0.8053519656912745;-0.022738707086322914;-0.021975612732458898;9.999869226880483;0.8335872850876234;-0.00599397802925075;0.8056258953355523;0.005791985515876763;1.03482219270854;0.8056806376228939
97.135638;1.034715992565815;0.8334308481644604;0.8053507401385953;-0.02273870769126039;-0.02197561271096036;9.999874377630924;0.8335863895758593;-0.005993978520836908;0.8056261097594886;0.005791979499970231;1.034822814692107;0.8056817809908576
97.145638;1.0347138480914635;0.8334296070154398;0.8053495149803425;-0.022738708277412856;-0.021975612674152933;9.999880011326601;0.8335855461537081;-0.005993979000296166;0.8056263439146619;0.005791973728277209;1.0348233531093853;0.8056829473015208
97.155638;1.034711766137054;0.8334284374519221;0.8053482945796632;-0.02273870884277803;-0.021975612621628667;9.999886147052976;0.8335847585902795;-0.0059939794665007755;0.8056265963224195;0.005791968228642907;1.034823807460795;0.8056841341152812
97.165638;1.0347097500941504;0.8334273448290024;0.8053470832537951;-0.02273870938555476;-0.021975612552895596;9.999892795066904;0.8335840297557953;-0.005993979918282361;0.8056268659465597;0.005791963027233939;1.034824178214112;0.8056853380604111
97.175638;1.0347078034012462;0.8334263332197744;0.8053458846346556;-0.022738709904314675;-0.021975612467397536;9.999899957629957;0.8335833614129821;-0.005993980354857404;0.8056271525730309;0.00579195814469868;1.034824466270172;0.8056865545556444
97.185638;1.0347059291138188;0.8334254050324665;0.805344701103858;-0.022738710398043923;-0.021975612364572412;9.99990763511032;0.833582754336776;-0.00599398077598491;0.8056274568733274;0.005791953596144959;1.0348246729444384;0.8056877780195356
97.195638;1.034704130317955;0.8334245607582951;0.8053435334069015;-0.02273871086603556;-0.021975612243880113;9.999915835266506;0.833582208651631;-0.005993981181543591;0.8056277804409648;0.005791949392786302;1.034824800465214;0.805689002353417
97.205638;1.034702411005717;0.8334237997720211;0.805342380782868;-0.02273871130764472;-0.021975612105024488;9.999924579596009;0.8335817242737318;-0.005993981570984909;0.8056281253683157;0.005791945540490713;1.0348248517086727;0.8056902208796197
97.215638;1.034700775767216;0.8334231216065306;0.8053412417905775;-0.022738711722066467;-0.021975611948264136;9.999933908050236;0.8335813009725118;-0.005993981943191872;0.805628492962338;0.0057919420361820925;1.0348248292747504;0.8056914266277685
97.225638;1.0346992286651464;0.8334225262935822;0.8053401150909363;-0.022738712108183987;-0.02197561177440199;9.99994388263423;0.8335809377632118;-0.005993982296743421;0.8056288832956271;0.005791938866495267;1.03482473520549;0.80569261363698
97.235638;1.034697772998017;0.8334220135027218;0.8053389995324439;-0.02273871246440512;-0.02197561158453549;9.999954575324148;0.8335806325839575;-0.005993982630282886;0.8056292961167053;0.005791936010381352;1.0348245713274673;0.8056937777824521
97.245638;1.0346964117676494;0.8334215813477904;0.8053378939927366;-0.022738712788645785;-0.02197561137985331;9.99996604458675;0.8335803829070787;-0.005993982942749244;0.8056297313884471;0.005791933441684767;1.0348243396447656;0.8056949159446742
97.255638;1.0346951475393162;0.8334212260355309;0.8053367973969039;-0.02273871307863564;-0.021975611161505343;9.999978326075665;0.833580186097925;-0.005993983233425013;0.8056301891832052;0.005791931130495309;1.0348240427147095;0.805696024584796
97.265638;1.0346939817850116;0.8334209425212314;0.8053357088492945;-0.022738713332376433;-0.021975610930505842;9.999991441336112;0.8335800389742144;-0.0059939835018558525;0.8056306697560285;0.0057919290476694;1.0348236837959652;0.8056970991764553
97.275638;1.0346929145099988;0.833420725242569;0.8053346280457935;-0.022738713548318024;-0.021975610687716064;10.000005406702307;0.8335799377450289;-0.005993983747779446;0.8056311738077887;0.005791927170206305;1.034823266830024;0.8056981345856803
97.285638;1.0346919442120048;0.8334205684184421;0.8053335557500017;-0.022738713725132614;-0.021975610433909394;10.000020233997772;0.8335798788180335;-0.00599398397125451;0.805631702517584;0.005791925480928666;1.03482279635868;0.8056991255497751
97.295638;1.0346910683265342;0.8334204662539785;0.8053324937973044;-0.022738713861499088;-0.021975610169885716;10.000035929207966;0.8335798600034087;-0.005993984172886117;0.8056322569522076;0.005791923963706348;1.0348222769410866;0.805700066645867
97.305638;1.0346902837689997;0.8334204132849699;0.8053314449438663;-0.022738713956160925;-0.021975609896605207;10.000052490748445;0.8335798813865282;-0.00599398435378579;0.8056328373563644;0.005791922600289453;1.0348217121062497;0.8057009524318228
97.315638;1.034689586904978;0.8334204046656186;0.8053304125117217;-0.02273871400816003;-0.0219756096151269;10.000069905370468;0.8335799448836928;-0.00599398451518329;0.8056334431333342;0.0057919213702923794;1.0348211036872785;0.8057017783326484
97.325638;1.0346889736716587;0.8334204361723023;0.8053293991268653;-0.02273871401714542;-0.0219756093262407;10.000088147048201;0.8335800529917687;-0.005993984657964297;0.805634073396257;0.005791920251850649;1.034820452201524;0.8057025414529766
97.335638;1.0346884398061964;0.8334205038422109;0.8053284054089275;-0.022738713983593437;-0.021975609030230502;10.000107181050003;0.8335802080590612;-0.00599398478247884;0.8056347275146921;0.005791919223288846;1.0348197581323566;0.8057032405895111
97.345638;1.0346879806639142;0.8334206035143862;0.8053274302521902;-0.022738713908806482;-0.02197560872704709;10.000126969299956;0.8335804117755777;-0.005993984888811492;0.805635404985212;0.005791918264620903;1.0348190232023176;0.8057038756829022
97.355638;1.034687591845987;0.8334207306432506;0.805326472172443;-0.022738713794806444;-0.02197560841649672;10.000147474075465;0.8335806646171188;-0.005993984977254933;0.8056361046826136;0.005791917355588242;1.0348182507511219;0.805704447441525
97.365638;1.0346872702531853;0.8334208803673471;0.8053255297275824;-0.022738713644161114;-0.02197560809826867;10.000168658242494;0.8335809658230009;-0.005993985048512401;0.8056368243562281;0.005791916474077269;1.0348174455357317;0.8057049573022657
97.375638;1.0346870135366424;0.8334210476895441;0.8053246009019088;-0.02273871345974096;-0.021975607771981386;10.000190484527268;0.8335813136740928;-0.005993985103582041;0.8056375604051799;0.005791915597911378;1.0348166137271195;0.8057054074011387
97.385638;1.0346868189490326;0.8334212276422811;0.8053236829610088;-0.022738713244431368;-0.021975607437139884;10.000212914778583;0.8335817058970266;-0.005993985143501545;0.8056383078128866;0.005791914706334916;1.0348157626482188;0.805705800559021
97.395638;1.034686683476652;0.8334214150400306;0.8053227729685093;-0.02273871300076751;-0.0219756070929864;10.00023590439667;0.8335821403274462;-0.0059939851690625785;0.8056390609350907;0.005791913781863436;1.0348148996881092;0.8057061398931966
97.405638;1.0346866043447003;0.8334216041165814;0.8053218680953318;-0.022738712730793774;-0.021975606738467705;10.000259398211707;0.8335826154087382;-0.005993985180823374;0.8056398146409792;0.005791912813583614;1.0348140312629655;0.805706427905369
97.415638;1.0346865785944392;0.8334217890397212;0.8053209657186707;-0.0227387124363008;-0.021975606372281353;10.0002833369146;0.8335831304273451;-0.005993985179511312;0.8056405645252223;0.005791911796397639;1.0348131622505126;0.8057066659816777
97.425638;1.0346866021100074;0.8334219647845382;0.8053200637407382;-0.022738712119011677;-0.021975605992912324;10.000307666222287;0.8335836856298624;-0.0059939851662963945;0.8056413067688186;0.005791910727697963;1.0348122952770709;0.8057068544561294
97.435638;1.0346866692289638;0.8334221272890648;0.8053191608273954;-0.022738711780553013;-0.021975605598797618;10.000332339614314;0.8335842822475288;-0.005993985142718263;0.80564203846454;0.0057919096082454;1.034811430640043;0.8057069926483506
97.445638;1.034686773319181;0.8334222734197348;0.8053182561829496;-0.022738711422512627;-0.021975605188646635;10.0003573150815;0.8335849226971013;-0.005993985110650162;0.8056427576896968;0.005791908442943293;1.0348105676541652;0.8057070791906886
97.455638;1.0346869076095873;0.8334224010830549;0.8053173493414089;-0.02273871104663717;-0.021975604761679358;10.000382549989313;0.8335856108153429;-0.005993985072387834;0.805643463070953;0.00579190723687458;1.034809705960701;0.805707112615089
97.465638;1.0346870656762093;0.8334225087311906;0.8053164401985834;-0.022738710654905077;-0.021975604317631868;10.000408000924251;0.833586351553871;-0.005993985030545413;0.8056441533593524;0.005791905990705977;1.0348088456768851;0.805707091766872
97.475638;1.0346872415019757;0.8334225944637246;0.8053155287596312;-0.022738710249409006;-0.02197560385663792;10.000433631681581;0.8335871501021876;-0.005993984987742503;0.8056448271766953;0.005791904698004367;1.034807987006559;0.805707016396313
97.485638;1.0346874292718942;0.8334226558520783;0.8053146148694315;-0.022738709832155295;-0.021975603379018254;10.000459420809907;0.8335880110010481;-0.005993984946359304;0.8056454832051895;0.0057919033470437645;1.0348071299316075;0.8057068875650044
97.495638;1.0346876232611681;0.8334226906305957;0.8053136985247267;-0.02273870940483063;-0.0219756028850163;10.000485359358235;0.8335889377428798;-0.005993984908446605;0.8056461208305447;0.0057919019270557155;1.0348062740784874;0.8057067074655099
97.505638;1.0346878179553465;0.8334226972842959;0.8053127804196174;-0.022738708968684025;-0.02197560237474748;10.000511443096563;0.8335899328774611;-0.005993984875820001;0.8056467406841166;0.005791900429622003;1.0348054187695723;0.8057064796365629
97.515638;1.0346880080780994;0.8334226750938969;0.8053118621700806;-0.022738708524688636;-0.021975601848328478;10.000537667804775;0.8335909982234453;-0.005993984850395005;0.8056473448285826;0.005791898843947676;1.0348045632750023;0.8057062096195691
97.525638;1.0346881878754237;0.8334226243943005;0.8053109460929753;-0.02273870807388344;-0.021975601305918985;10.000564026934537;0.8335921350197113;-0.005993984834421237;0.8056479362495645;0.005791897155709053;1.0348037072555596;0.8057059045694387
97.535638;1.0346883502081743;0.8334225470537616;0.8053100347391006;-0.02273870761767267;-0.021975600747834247;10.000590510321377;0.8335933440929708;-0.005993984830255773;0.8056485177298216;0.005791895348464666;1.034802851119488;0.8057055716021427
97.545638;1.0346884872080937;0.8334224460565077;0.8053091305466261;-0.022738707157906206;-0.021975600174866647;10.000617106093948;0.8335946257472333;-0.0059939848399330024;0.8056490913297608;0.005791893402924089;1.0348019962647428;0.8057052166721533
97.555638;1.0346885920293591;0.8334223244251735;0.8053082356871684;-0.022738706696663027;-0.02197559958840804;10.000643801275336;0.8335959792521009;-0.005993984864994315;0.8056496589742119;0.005791891300420709;1.0348011452360433;0.8057048451467989
97.565638;1.0346886597719214;0.8334221846669213;0.8053073518226904;-0.022738706235948942;-0.021975598990110624;10.000670577124056;0.8335974022324968;-0.005993984906688893;0.8056502233098441;0.005791889031387181;1.0348003009712878;0.8057044631027783
97.575638;1.0346886875367134;0.8334220289025791;0.8053064799852514;-0.02273870577759947;-0.02197559838140463;10.000697403435659;0.8335988902125466;-0.005993984966278817;0.8056507879492655;0.0057918865981484826;1.0347994656842365;0.8057040778865713
97.585638;1.0346886741034953;0.833421858947942;0.8053056209571469;-0.02273870532345408;-0.02197559776323578;10.000724237966933;0.8336004366253735;-0.005993985045098949;0.8056513569304911;0.00579188401013592;1.0347986411691343;0.8057036977078057
97.595638;1.0346886191247366;0.8334216756874562;0.8053047757561195;-0.02273870487558441;-0.021975597136095718;10.000751034028527;0.8336020333013286;-0.005993985144349638;0.8056519342057956;0.005791881279348414;1.0347978295329463;0.8057033308634003
97.605638;1.0346885225597238;0.8334214785548333;0.8053039462204422;-0.022738704436193507;-0.02197559650017577;10.000777747627229;0.8336036710575607;-0.005993985264873779;0.8056525238107023;0.005791878420254397;1.0347970326628193;0.8057029851472318
97.615638;1.0346883848368509;0.8334212664429387;0.8053031358317317;-0.02273870400721943;-0.021975595855416568;10.000804335429818;0.8336053402850113;-0.0059939854070392064;0.8056531300561751;0.0057918754539738335;1.0347962514790456;0.8057026676368889
97.625638;1.0346882067804704;0.8334210389742657;0.8053023497538566;-0.02273870359016234;-0.021975595201470837;10.000830756550357;0.8336070313238668;-0.005993985570766147;0.8056537571270455;0.005791872411682563;1.0347954859430133;0.8057023845002256
97.635638;1.0346879891589582;0.8334207963283804;0.8053015939829692;-0.022738703186347447;-0.021975594537726094;10.000856988347108;0.8336087345448021;-0.005993985755706844;0.8056544086094297;0.005791869331380615;1.034794735204923;0.8057021404834983
97.645638;1.0346877325915045;0.8334205381781756;0.8053008746882887;-0.022738702797228696;-0.02197559386337902;10.000883038649336;0.8336104405421259;-0.005993985961422747;0.8056550873571304;0.005791866248577465;1.0347939979323477;0.8057019382807793
97.655638;1.034687437790004;0.8334202631554501;0.8053001975281555;-0.022738702424395508;-0.021975593177582332;10.000908938020066;0.8336121402865001;-0.005993986187408645;0.8056557956369282;0.005791863188098746;1.0347932734592715;0.8057017782041941
97.665638;1.0346871061514515;0.8334199691892007;0.8052995666797232;-0.02273870206947028;-0.021975592479804046;10.000934720420151;0.8336138252596796;-0.005993986432984091;0.8056565355223104;0.005791860164482137;1.034792562927257;0.8057016584689789
97.675638;1.0346867400869686;0.8334196543124429;0.8052989847876157;-0.02273870173412965;-0.0219755917701841;10.000960408754333;0.8336154880849558;-0.005993986697220868;0.8056573093024676;0.005791857186478221;1.0347918688395745;0.8057015759506921
97.685638;1.0346863420775718;0.8334193172594382;0.8052984541328035;-0.022738701420138605;-0.021975591049475197;10.000986011975405;0.8336171230339661;-0.0059939869789938;0.8056581196827362;0.0057918542572624855;1.0347911931318963;0.8057015270548413
97.695638;1.0346859134299853;0.8334189574930674;0.80529797764231;-0.022738701129334595;-0.021975590318759772;10.001011528187124;0.8336187257407159;-0.005993987277068315;0.8056589696706065;0.005791851372968424;1.0347905359247935;0.805701508562808
97.705638;1.034685454447639;0.8334185749376665;0.8052975589723388;-0.022738700863588257;-0.02197558957929395;10.001036942048776;0.8336202928610595;-0.005993987590103574;0.8056598623184121;0.005791848524371448;1.0347898965032079;0.8057015181038337
97.715638;1.0346849660406172;0.8334181697082423;0.8052972020749106;-0.02273870062457906;-0.02197558883237407;10.001062215066732;0.8336218220996896;-0.005993987916518501;0.8056608004301108;0.005791845699244714;1.034789274885421;0.8057015541620162
97.725638;1.034684451016201;0.8334177418417901;0.8052969107384088;-0.022738700413595;-0.021975588079187668;10.001087281123551;0.8336233119316493;-0.0059939882543458695;0.8056617860593723;0.00579184288256637;1.0347886718436934;0.8057016160877887
97.735638;1.0346839132239045;0.833417291085338;0.8052966881422104;-0.02273870023171954;-0.0219755873207884;10.001112055487862;0.8336247608891326;-0.005993988601268156;0.8056628202945757;0.0057918400593000244;1.034788087931812;0.8057017039170942
97.745638;1.0346833554447354;0.8334168168091598;0.8052965363907019;-0.02273870008005523;-0.021975586558208415;10.00113645277981;0.8336261671409398;-0.005993988954798108;0.80566390352495;0.005791837221379984;1.0347875227767898;0.8057018174777215
97.755638;1.0346827785916983;0.8334163178705607;0.8052964563355547;-0.022738699959712894;-0.021975585792658747;10.00116039938144;0.833627528768671;-0.005993989312395213;0.8056650354871953;0.0057918343704862155;1.0347869748152505;0.8057019556663675
97.765638;1.0346821824628807;0.8334157924809361;0.8052964477723442;-0.02273869987179165;-0.0219755850257075;10.00118383211842;0.8336288443298238;-0.00599398967157084;0.8056662151439842;0.005791831513560176;1.0347864415654835;0.8057021172355998
97.775638;1.0346815669143636;0.8334152384306837;0.8052965099957586;-0.02273869981723464;-0.021975584259242033;10.001206693834517;0.8336301129982667;-0.005993990030108798;0.8056674409019408;0.005791828656249204;1.0347859204097392;0.8057023021755376
97.785638;1.0346809331865419;0.8334146536640009;0.8052966426393853;-0.022738699796408447;-0.02197558349527999;10.001228931633031;0.8336313341650822;-0.005993990386194139;0.8056687109617435;0.005791825799255489;1.0347854094338882;0.8057025117837426
97.795638;1.0346802844638607;0.8334140367631857;0.8052968459165705;-0.022738699808874756;-0.02197558273586501;10.001250492444719;0.8336325070919811;-0.005993990738334589;0.8056700236508183;0.005791822939748172;1.0347849079646727;0.8057027474857399
97.805638;1.0346796249003138;0.8334133869454694;0.8052971198198099;-0.02273869985362881;-0.021975581983013512;10.001271321534784;0.8336336309052214;-0.005993991085185811;0.8056713780578546;0.005791820072220792;1.0347844165918243;0.8057030097193125
97.815638;1.0346789583797213;0.8334127038398212;0.8052974632736014;-0.02273869992923367;-0.021975581238613623;10.001291368113524;0.8336347045587601;-0.005993991425482222;0.8056727743988497;0.005791817185443462;1.0347839371862546;0.8057032978843113
97.825638;1.0346782884545564;0.8334119874633232;0.8052978741060016;-0.02273870003366268;-0.021975580504326787;10.001310588932046;0.8336357269429284;-0.005993991758253677;0.805674213391514;0.005791814262124855;1.0347834733832268;0.8057036111598674
97.835638;1.0346776190889844;0.8334112382194512;0.8052983493689602;-0.022738700164401937;-0.021975579781632566;10.001328948713144;0.8336366976002134;-0.005993992083019983;0.8056756957642919;0.00579181128198362;1.0347830306855081;0.8057039486007759
97.845638;1.0346769543708512;0.8334104568365218;0.805298885218983;-0.022738700318711374;-0.02197557907197753;10.001346422530869;0.8336376174298331;-0.005993992399641285;0.8056772228614237;0.005791808223770413;1.0347826156106568;0.8057043083311207
97.855638;1.034676296787488;0.8334096443488891;0.8052994768325724;-0.022738700493658382;-0.02197557837678652;10.001362998161207;0.8336384886927648;-0.00599399270804407;0.8056787970384206;0.005791805069193955;1.0347822345361453;0.8057046877489039
97.865638;1.0346756464116114;0.8334088020467911;0.8053001189624738;-0.022738700686151934;-0.021975577697422623;10.001378675561485;0.8336393143712864;-0.005993993008049262;0.8056804207940196;0.0057918018086592395;1.034781893084824;0.805705084929111
97.875638;1.0346750021788087;0.8334079313731872;0.805300806520986;-0.022738700893050964;-0.021975577035197515;10.00139346074348;0.833640097438028;-0.0059939932992802;0.8056820959458929;0.0057917984395578605;1.034781596152067;0.8057054996150218
97.885638;1.0346743633734703;0.8334070337056463;0.8053015348324044;-0.022738701111247112;-0.02197557639129542;10.001407356464247;0.8336408407697424;-0.00599399358106241;0.8056838237911081;0.005791794956288406;1.0347813482781267;0.8057059330814114
97.895638;1.0346737297867319;0.8334061100271071;0.8053022996536879;-0.022738701337932838;-0.02197557576674182;10.00142035804958;0.8336415470498347;-0.005993993852298004;0.8056856051705646;0.005791791343087932;1.0347811538015765;0.8057063871809348
97.905638;1.034673100992077;0.8334051606941799;0.8053030968471195;-0.022738701570905462;-0.02197557516244869;10.001432456596696;0.833642217761994;-0.005993994111432208;0.8056874401575141;0.005791787575122844;1.0347810160081996;0.8057068635460525
97.915638;1.0346724759257582;0.8334041854201771;0.8053039219780496;-0.022738701808430076;-0.021975574579121603;10.001443646383045;0.8336428525132147;-0.005993994356600999;0.8056893281686116;0.005791783624536485;1.034780936225242;0.8057073635659648
97.925638;1.0346718535468167;0.8334031833457012;0.8053047701513344;-0.022738702048885378;-0.02197557401710363;10.00145392820494;0.8336434499461416;-0.0059939945859201005;0.8056912685174085;0.005791779467129292;1.0347809139976194;0.8057078886637822
97.935638;1.0346712335790784;0.8334021531281324;0.8053056360594911;-0.022738702290723216;-0.021975573476285835;10.001463304162117;0.8336440093629593;-0.00599399479780847;0.8056932610361236;0.0057917750872374385;1.034780947517715;0.8057084403216049
97.945638;1.0346706159374743;0.8334010934095406;0.805306514137598;-0.022738702532539925;-0.021975572956057753;10.001471777717436;0.8336445316086967;-0.005993994991175102;0.805695306286913;0.005791770479461803;1.03478103429347;0.8057090198716539
97.955638;1.0346699997470394;0.8334000034921853;0.805307398916219;-0.022738702772953572;-0.02197557245547126;10.001479365179904;0.8336450190090857;-0.005993995165356948;0.8056974051186058;0.00579176564539411;1.0347811722959246;0.8057096284906106
97.965638;1.0346693833286458;0.8333988831440925;0.8053082858191758;-0.022738703010596065;-0.021975571973686107;10.001486101464717;0.8336454746213795;-0.005993995319907471;0.8056995580280268;0.005791760590078508;1.034781360266616;0.8057102676629097
97.975638;1.0346687646716202;0.8333977316339625;0.8053091717762264;-0.02273870324436022;-0.02197557151023386;10.001492031882467;0.8336459007656087;-0.005993995454311643;0.8057017645743328;0.005791755324472713;1.0347815969907985;0.8057109394727475
97.985638;1.0346681416301433;0.8333965473003179;0.805310054749577;-0.022738703473539894;-0.02197557106485776;10.001497198293054;0.83364629780177;-0.005993995567704653;0.8057040229697897;0.005791749867838331;1.0347818807416402;0.8057116459095447
97.995638;1.034667512093099;0.8333953279058502;0.8053109331604555;-0.02273870369770762;-0.021975570637244854;10.001501632074621;0.8336466643318324;-0.005993995658853984;0.8057063303509633;0.005791744243706857;1.0347822090030787;0.8057123876283399
98.005638;1.0346668742831506;0.833394071277771;0.8053118064750767;-0.022738703916513246;-0.021975570226955458;10.001505359843563;0.833646998213854;-0.005993995726371268;0.8057086833742736;0.005791738474521661;1.0347825781972217;0.8057131633043613
98.015638;1.0346662265342357;0.8333927759467807;0.8053126755855854;-0.022738704129540755;-0.021975569833548425;10.001508409142787;0.833647297269196;-0.005993995768923609;0.8057110781782003;0.005791732580491326;1.0347829844705452;0.8057139701530703
98.025638;1.0346655664750517;0.8333914412666675;0.8053135416400645;-0.02273870433629566;-0.021975569456581797;10.001510806656722;0.8336475596293217;-0.005993995785428964;0.8057135099206905;0.005791726579981182;1.0347834254169768;0.80571480513695
98.035638;1.0346648909768816;0.8333900669794635;0.8053144047931391;-0.02273870453639217;-0.02197556909543307;10.001512578962014;0.8336477840325215;-0.005993995775099717;0.805715972707971;0.005791720487943727;1.0347839003965698;0.8057156656222643
98.045638;1.0346641973423598;0.8333886529718463;0.8053152645550798;-0.022738704729852188;-0.021975568749289055;10.001513758059025;0.8336479701462937;-0.0059939957372813135;0.8057184598860527;0.005791714314582504;1.034784409484886;0.8057165492450279
98.055638;1.034663484120811;0.8333871991074886;0.8053161210195534;-0.022738704917271035;-0.021975568417306166;10.001514385551094;0.8336481186828231;-0.005993995671353508;0.8057209642833619;0.005791708066699041;1.034784952835903;0.8057174539136146
98.065638;1.0346627506497885;0.8333857045353715;0.8053169750121896;-0.02273870509977014;-0.02197556809869453;10.001514511231314;0.8336482309915149;-0.005993995576758133;0.8057234785930026;0.005791701749891783;1.0347855296939623;0.805718378032808
98.075638;1.0346619963193275;0.8333841673803618;0.8053178271424728;-0.022738705278960582;-0.021975567792703644;10.001514185953997;0.8336483084131368;-0.005993995453090181;0.8057259961032519;0.0057916953683414;1.0347861370099594;0.8057193203521463
98.085638;1.0346612202981285;0.8333825858268411;0.8053186773260291;-0.022738705456859572;-0.021975567498474274;10.001513455605167;0.8336483523137597;-0.005993995300335244;0.8057285111693661;0.0057916889221720485;1.0347867694598838;0.8057202795284342
98.095638;1.034660421484741;0.83338095935196;0.8053195247481655;-0.022738705635493916;-0.021975567214819327;10.001512359550164;0.8336483648627394;-0.005993995119151386;0.805731018896308;0.005791682405983571;1.0347874204115626;0.8057212538386203
98.105638;1.0346595983918963;0.833379288627047;0.8053203677582071;-0.02273870581655232;-0.02197556694029086;10.00151093071652;0.8336483492254725;-0.0059939949109485335;0.8057335147338579;0.005791675810793533;1.034788082853716;0.8057222411703021
98.115638;1.0346587488651864;0.8333775747590417;0.805321204317803;-0.022738706001442264;-0.021975566673522715;10.001509197629382;0.8336483088512565;-0.005993994677768656;0.8057359947495863;0.005791669128287365;1.034788750273168;0.8057232391800472
98.125638;1.0346578698777718;0.8333758187566358;0.8053220329654475;-0.022738706191416554;-0.021975566413434375;10.001507186693487;0.8336482470941221;-0.005993994422152293;0.8057384561510916;0.005791662355882428;1.0347894166542184;0.8057242454403953
98.135638;1.0346569577551812;0.83337402109076;0.8053228531708261;-0.02273870638751419;-0.021975566159267015;10.001504921951812;0.8336481674892161;-0.005993994147040718;0.805740897484407;0.005791655499160172;1.0347900754173371;0.8057252575074312
98.145638;1.034656008583835;0.833372181773226;0.8053236646261137;-0.022738706590435358;-0.021975565910635448;10.001502426231486;0.8336480738963997;-0.005993993855603099;0.8057433180831267;0.005791648569597854;1.0347907186869345;0.8057262728460992
98.155638;1.034655018255029;0.8333703010495733;0.8053244663641007;-0.022738706800419707;-0.02197556566754327;10.001499723448912;0.8336479702929873;-0.005993993550932524;0.8057457168515448;0.005791641583149814;1.0347913377571762;0.8057272885961562
98.165638;1.034653982367309;0.8333683795913931;0.805325256427444;-0.022738707017196044;-0.021975565430370082;10.001496835781836;0.8336478606596041;-0.005993993235767589;0.8057480917202314;0.005791634563222188;1.0347919242923056;0.8057283015883995
98.175638;1.034652896635948;0.8333664183242991;0.8053260318645507;-0.02273870724003862;-0.021975565199906524;10.001493777208308;0.8336477488591765;-0.005993992912435155;0.8057504401407436;0.005791627542600015;1.0347924715499885;0.8057293087422785
98.185638;1.0346517574709124;0.833364418935429;0.805326789015171;-0.022738707467691008;-0.02197556497731565;10.001490552137478;0.8336476380651716;-0.005993992582984232;0.8057527596040833;0.005791620558203881;1.034792975081613;0.8057303072777429
98.195638;1.0346505621597049;0.8333623845809717;0.8053275242785101;-0.02273870769817041;-0.021975564763910698;10.001487160426688;0.8336475304526153;-0.005993992249340068;0.8057550479462702;0.005791613642279086;1.0347934327605375;0.8057312945244881
98.205638;1.034649308778087;0.8333603199388588;0.8053282350180262;-0.022738707928845196;-0.02197556456091549;10.001483600452717;0.8336474278957802;-0.00599399191334333;0.8057573033594392;0.005791606820635262;1.0347938444611666;0.8057322677656911
98.215638;1.0346479958095016;0.8333582305591359;0.8053289200533786;-0.022738708156801134;-0.021975564369420653;10.001479867167655;0.833647333072035;-0.00599399157674483;0.8057595239644552;0.005791600117944199;1.0347942117139424;0.8057332244606935
98.225638;1.0346466217648833;0.8333561220591098;0.805329579815122;-0.02273870837911928;-0.021975564190371603;10.00147594817837;0.8336472500292406;-0.005993991241309006;0.8057617077538002;0.005791593559823589;1.0347945375352259;0.8057341626784151
98.235638;1.0346451854884096;0.8333539999859458;0.8053302167932372;-0.022738708592911126;-0.021975564024369048;10.001471819969844;0.8336471833204753;-0.005993990908954924;0.805763853220741;0.005791587169605292;1.0347948259403934;0.8057350812180922
98.245638;1.0346436869389477;0.8333518699006233;0.8053308357835683;-0.02273870879532114;-0.021975563871565802;10.001467446087721;0.8336471360679897;-0.005993990581714684;0.8057659595776162;0.005791580964929969;1.0347950804979424;0.8057359792264015
98.255638;1.034642127785534;0.8333497365593917;0.8053314428300057;-0.022738708983658065;-0.02197556373191262;10.001462779103193;0.8336471087705128;-0.005993990261463937;0.8057680259280924;0.005791574956873186;1.0347953027208612;0.8057368557642617
98.265638;1.0346405115490866;0.8333476029680876;0.805332043456133;-0.022738709155537665;-0.021975563605513147;10.001457767641798;0.8336470995261898;-0.00599398994975018;0.8057700503808103;0.005791569151912139;1.0347954917225237;0.8057377096210563
