time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.275638;1.0346388434141958;0.8333454710673958;0.8053326414853228;-0.022738709308983997;-0.021975563492805477;10.001452361600677;0.833647104843063;-0.005993989647851371;0.805772030035327;0.005791563554184215;1.0347956455668315;0.8057385394276053
98.285638;1.0346371301004433;0.8333433434959069;0.8053332391123391;-0.022738709442520634;-0.021975563394549483;10.001446512426021;0.8336471203705438;-0.005993989356770074;0.8057739614400844;0.005791558164961866;1.0347957632887088;0.8057393441787312
98.295638;1.0346353794687744;0.83334122409497;0.8053338382028031;-0.022738709555091448;-0.021975563311829434;10.001440179527831;0.8336471417011918;-0.005993989077130157;0.8057758410156411;0.0057915529798187185;1.0347958457009108;0.8057401237670782
98.305638;1.034633599244252;0.8333391168985379;0.8053344416961443;-0.02273870964581522;-0.021975563246089506;10.001433340477902;0.833647165244861;-0.005993988809099913;0.8057776652054393;0.005791547986718473;1.034795894475237;0.8057408789880637
98.315638;1.0346317960500804;0.8333370254956473;0.8053350540692947;-0.02273870971383925;-0.021975563198912043;10.001425993025176;0.8336471884384796;-0.0059939885523410145;0.8057794302965906;0.005791543168567595;1.0347959105999764;0.8057416111174719
98.325638;1.034629976150072;0.8333349533635703;0.8053356809346848;-0.022738709758347252;-0.021975563171572777;10.001418151333146;0.8336472091788344;-0.00599398830601293;0.8057811324882805;0.005791538509672846;1.034795893219854;0.8057423213000197
98.335638;1.0346281466728124;0.833332904125054;0.8053363280730714;-0.02273870977862803;-0.021975563164762256;10.001409839089929;0.8336472254359593;-0.005993988068825867;0.8057827680914672;0.005791534001463379;1.0347958396987824;0.8057430096090903
98.345638;1.0346263156617597;0.833330881175088;0.8053370003316427;-0.022738709774284344;-0.021975563178653616;10.001401080363726;0.8336472354735316;-0.0059939878392099065;0.8057843331730041;0.005791529644373737;1.0347957467763733;0.8057436742949559
98.355638;1.0346244913204197;0.8333288873382243;0.8053377011235145;-0.0227387097455303;-0.021975563213148974;10.001391898000001;0.833647237987437;-0.00599398761556654;0.8057858231806163;0.005791525445927385;1.0347956116399697;0.8057443123139645
98.365638;1.0346226814885668;0.8333269253662657;0.8053384328039714;-0.022738709693185578;-0.021975563268015617;10.001382320874054;0.8336472318115593;-0.005993987396368082;0.8057872331373338;0.005791521417208322;1.0347954324237036;0.8057449204214324
98.375638;1.0346208932090548;0.8333249985299892;0.8053391971335514;-0.022738709618308924;-0.021975563342871336;10.001372385697518;0.8336472155689856;-0.005993987180174759;0.8057885578333438;0.0057915175707457705;1.0347952078993257;0.8057454952326278
98.385638;1.0346191321030995;0.8333231100808299;0.8053399948571146;-0.022738709521932483;-0.021975563437347804;10.001362128053998;0.833647187451487;-0.005993986965822354;0.8057897918802954;0.005791513919303147;1.0347949362359625;0.805746032577795
98.395638;1.0346174027141575;0.8333212622526246;0.805340825205353;-0.022738709405088375;-0.021975563551520343;10.001351575177571;0.833647145417704;-0.00599398675266592;0.8057909305092588;0.005791510472293033;1.0347946138513155;0.8057465273379358
98.405638;1.034615709899393;0.833319455838775;0.8053416866256911;-0.022738709268900585;-0.021975563686199958;10.001340750933435;0.8336470880089881;-0.005993986540558938;0.8057919709265273;0.005791507232552436;1.0347942355493833;0.8057469740529426
98.415638;1.034614059428411;0.8333176903166839;0.8053425780462178;-0.022738709114692453;-0.02197556384287538;10.001329686251603;0.833647015054037;-0.005993986329577808;0.8057929125434964;0.005791504198523406;1.0347937960831863;0.8057473677606541
98.425638;1.0346124575717015;0.8333159644329837;0.8053434995778581;-0.0227387089441544;-0.021975564023500548;10.00131841905974;0.8336469278206897;-0.005993986119815549;0.8057937557191268;0.00579150136761785;1.0347932918775693;0.8057477046715585
98.435638;1.0346109106780113;0.8333142770207411;0.8053444526143894;-0.022738708759281794;-0.021975564230244556;10.001306982247668;0.8336468290420636;-0.0059939859115002445;0.8057945004921043;0.005791498736458874;1.0347927214789236;0.8057479826853691
98.445638;1.0346094246182131;0.8333126274502154;0.8053454392951649;-0.022738708561882443;-0.02197556446520527;10.001295393216221;0.8336467229509291;-0.005993985705246216;0.8057951461157006;0.0057914963011631345;1.034792085044493;0.8057482011895607
98.455638;1.0346080043405534;0.833311015397806;0.8053464613555088;-0.022738708353053905;-0.02197556473023371;10.001283651222597;0.8336466149389824;-0.0059939855019596104;0.8057956911880817;0.005791494057402228;1.034791383914609;0.8057483599588635
98.465638;1.0346066542928762;0.8333094404890958;0.8053475189039266;-0.02273870813307937;-0.02197556502687327;10.001271739968796;0.8336465107223406;-0.0059939853025557845;0.8057961341682813;0.005791491998286155;1.034790620390649;0.8057484582803026
98.475638;1.0346053788864844;0.8333079023142009;0.8053486096230531;-0.022738707901673125;-0.02197556535623918;10.001259633621665;0.8336464157321579;-0.00599398510797644;0.8057964739565227;0.005791490113498292;1.0347897974076075;0.805748495123638
98.485638;1.0346041818265443;0.8333064003688997;0.8053497286222686;-0.0227387076583124;-0.02197556571888303;10.001247303879492;0.8336463349484158;-0.0059939849193640345;0.8057967102164956;0.00579148839193869;1.0347889181594336;0.8057484699430324
98.495638;1.0346030648637679;0.8333049337681544;0.805350868941163;-0.022738707402523983;-0.02197556611475094;10.001234724559483;0.8336462724328674;-0.005993984738130467;0.8057968434240824;0.005791486824690453;1.0347879858546951;0.8057483831198304
98.505638;1.034602027543125;0.8333035010877071;0.8053520222702238;-0.02273870713413875;-0.021975566543295834;10.001221872838034;0.8336462308367691;-0.005993984566057005;0.8057968748023868;0.005791485405798963;1.0347870034107904;0.805748235604788
98.515638;1.0346010684118612;0.8333021004247088;0.8053531795648616;-0.022738706853452365;-0.021975567003703084;10.00120872864015;0.8336462116248529;-0.0059939844054825425;0.8057968063726361;0.005791484132850651;1.034785972987387;0.8057480285585911
98.525638;1.0346001863298964;0.8333007295727919;0.8053543315966724;-0.022738706561122098;-0.021975567494968613;10.001195274522997;0.8336462156331195;-0.005993984259199214;0.8057966411005132;0.0057914830083488755;1.0347848958937629;0.8057477635357843
98.535638;1.0345993808154208;0.833299385923938;0.8053554693311066;-0.02273870625794913;-0.02197556801579583;10.001181499007977;0.8336462434659612;-0.005993984129911406;0.8057963829782604;0.00579148203908047;1.0347837729970095;0.8057474423088385
98.545638;1.034598651402381;0.8332980661488892;0.8053565842792263;-0.022738705944818506;-0.021975568564635097;10.001167401172774;0.833646295772449;-0.005993984019857322;0.8057960368994737;0.005791481233189917;1.0347826047687867;0.8057470659535917
98.555638;1.0345979969562789;0.8332967663718419;0.8053576690044283;-0.022738705622691112;-0.021975569140018657;10.001152991657428;0.8336463731088094;-0.0059939839308954575;0.8057956079386995;0.005791480597460365;1.0347813908478398;0.8057466343866966
98.565638;1.0345974162857539;0.8332954827025745;0.8053587172390108;-0.022738705292464124;-0.02197556974086433;10.001138289086047;0.8336464751863436;-0.005993983864589826;0.8057951002689322;0.005791480131947041;1.03478013004485;0.8057461470348282
98.575638;1.0345969088841465;0.8332942115229269;0.8053597235961166;-0.022738704954746194;-0.021975570366446113;10.001123314979656;0.8336466003321394;-0.005993983822144707;0.8057945166242338;0.005791479823014245;1.0347788210440552;0.8057456037223162
98.585638;1.0345964741116056;0.8332929496866176;0.8053606835928119;-0.022738704609670892;-0.02197557101618622;10.00110809600059;0.833646745827383;-0.005993983804450742;0.805793858367212;0.0057914796454722585;1.0347774631167563;0.8057450050573696
98.595638;1.0345961101305023;0.8332916947016006;0.8053615938752184;-0.022738704256830236;-0.021975571689382696;10.001092670596346;0.8336469086286203;-0.005993983812142344;0.8057931256604264;0.005791479572834899;1.0347760563331507;0.8057443525653222
98.605638;1.0345958143226057;0.8332904448096823;0.8053624521406443;-0.022738703895423037;-0.021975572385031537;10.001077083278147;0.8336470860157614;-0.005993983845553267;0.8057923177418164;0.0057914795828732405;1.0347746015541919;0.8057436484640298
98.615638;1.0345955847708328;0.8332891992376634;0.8053632566891923;-0.02273870352463459;-0.021975573102002342;10.001061372357563;0.8336472764761583;-0.00599398390475163;0.8057914333122936;0.005791479655324917;1.0347731008535657;0.8057428950154866
98.625638;1.0345954211149873;0.8332879582414865;0.805364006032683;-0.02273870314393017;-0.021975573839167328;10.001045569277617;0.8336474805396633;-0.005993983989711995;0.8057904707704147;0.005791479768667191;1.0347715581317358;0.8057420940939576
98.635638;1.034595323943313;0.833286722532231;0.8053646990694516;-0.022738702753045265;-0.021975574595174387;10.001029702931415;0.8336477007484464;-0.0059939841004736675;0.8057894284583529;0.0057914799001595844;1.0347699789977187;0.805741247121827
98.645638;1.0345952939418226;0.8332854927876082;0.8053653357454118;-0.022738702351840143;-0.02197557536835103;10.001013799782823;0.8336479409549219;-0.005993984237115072;0.8057883049842333;0.005791480027647189;1.0347683699066277;0.805740354915532
98.655638;1.0345953319455123;0.8332842698138417;0.8053659178010125;-0.022738701940176482;-0.021975576156824324;10.000997886132957;0.833648205382109;-0.005993984399636636;0.8057870990926019;0.005791480131409035;1.034766737253275;0.8057394175486032
98.665638;1.0345954391009335;0.8332830549592946;0.8053664487124278;-0.022738701517920606;-0.021975576958485635;10.000981993198234;0.8336484977685473;-0.005993984588039605;0.8057858094059663;0.0057914801956106335;1.0347650871027676;0.8057384348224103
98.675638;1.0345956166650911;0.8332818499396589;0.8053669324921189;-0.02273870108494972;-0.021975577770910946;10.000966161669776;0.8336488213220336;-0.005993984802573523;0.8057844345210792;0.005791480209297923;1.0347634254470088;0.8057374070490725
98.685638;1.0345958661382517;0.8332806561137042;0.8053673726865961;-0.022738700641028613;-0.021975578591460765;10.000950443977835;0.833649179257605;-0.0059939850437862275;0.8057829729695819;0.005791480166757137;1.034761758171756;0.8057363353176537
98.695638;1.0345961893751243;0.8332794744808563;0.8053677721665932;-0.022738700185829398;-0.02197557941752591;10.00093489829685;0.8336495746748088;-0.005993985312242815;0.8057814230402531;0.005791480066844633;1.0347600908883645;0.8057352213589883
98.705638;1.0345965879634367;0.8332783066134839;0.8053681329462589;-0.02273869971917257;-0.02197558024678657;10.000919577567556;0.8336500096311662;-0.005993985608235477;0.805779782666206;0.005791479911948798;1.0347584290712282;0.805734067472723
98.715638;1.0345970627754904;0.8332771551570879;0.8053684561893569;-0.022738699241136088;-0.021975581077229637;10.000904526446911;0.8336504845239264;-0.005993985931712984;0.8057780493863745;0.0057914797063150355;1.034756778065547;0.8057328762045508
98.725638;1.0345976143316697;0.8332760235135739;0.8053687428699103;-0.02273869875185504;-0.02197558190684164;10.000889784700577;0.8336509983992487;-0.00599398628235287;0.8057762205575604;0.005791479452415356;1.034755142857954;0.8057316493260689
98.735638;1.0345982428483294;0.8332749156087561;0.8053689943014255;-0.022738698251317524;-0.021975582733307925;10.00087538902122;0.8336515499474653;-0.005993986659686158;0.8057742937412123;0.005791479148123985;1.0347535281803133;0.8057303870190462
98.745638;1.0345989476549209;0.8332738359722152;0.8053692120599251;-0.022738697739371778;-0.021975583553982568;10.000861375640369;0.8336521384974016;-0.005993987063106006;0.8057722673226146;0.005791478790044993;1.0347519388327562;0.8057290883283506
98.755638;1.0345997272129277;0.8332727895888508;0.8053693980699469;-0.02273869721573967;-0.02197558436594032;10.00084777951942;0.833652764103304;-0.00599398749172945;0.8057701412077828;0.0057914783805775505;1.0347503795299393;0.8057277519795455
98.765638;1.0346005799015536;0.8332717816335271;0.8053695551524205;-0.022738696680059445;-0.021975585165977352;10.000834626246998;0.8336534265824734;-0.005993987944448733;0.8057679170894068;0.005791477931386741;1.0347488542111962;0.805726376453729
98.775638;1.0346015046389385;0.8332708177882681;0.8053696874702221;-0.0227386961320354;-0.02197558595085076;10.000821928219198;0.8336541247696274;-0.0059939884202086765;0.8057655980632158;0.005791477462689316;1.0347473652749877;0.8057249597477749
98.785638;1.0346025008920772;0.8332699047954859;0.8053698004280054;-0.022738695571452618;-0.021975586717835456;10.00080968760372;0.8336548570740451;-0.00599398891815525;0.805763187873416;0.0057914770005879435;1.034745913558434;0.8057234995228082
98.795638;1.0346035680018408;0.8332690503791985;0.8053699001914577;-0.02273869499802658;-0.02197558746511663;10.000797896937947;0.8336556227292579;-0.005993989437677141;0.8057606902987086;0.005791476573177502;1.0347444995892574;0.8057219937204135
98.805638;1.034604704394503;0.8332682627175712;0.80536999328594;-0.022738694411325793;-0.021975588191676058;10.000786540261291;0.8336564224685659;-0.005993989978503588;0.805758108704385;0.005791476207338988;1.0347431249227192;0.8057204412148378
98.815638;1.0346059073965357;0.8332675498617135;0.8053700862097198;-0.022738693810962895;-0.021975588896939808;10.000775600376109;0.833657258183894;-0.005993990540650184;0.8057554460239726;0.005791475927945744;1.0347417919914939;0.8057188416321874
98.825638;1.0346071735666413;0.833266919310183;0.8053701849498939;-0.02273869319678784;-0.0219755895804952;10.00076506469024;0.8336581320989118;-0.0059939911240699155;0.8057527054363041;0.0057914757577408596;1.0347405029567809;0.8057171938984717
98.835638;1.034608499226761;0.8332663779508419;0.8053702947099591;-0.02273869256870739;-0.021975590241874975;10.00075492255306;0.833659045993766;-0.005993991728203775;0.8057498907278556;0.0057914757133146685;1.0347392592068578;0.8057154948262452
98.845638;1.0346098806172133;0.8332659320608155;0.8053704195914441;-0.022738691926537238;-0.021975590880478783;10.000745155101217;0.8336600006528897;-0.005993992351827709;0.8057470060686136;0.0057914758001206545;1.0347380617809183;0.805713739471383
98.855638;1.0346113134111468;0.8332655872163844;0.8053705620399342;-0.022738691270188363;-0.02197559149567332;10.000735726377624;0.8336609959937791;-0.005993992993496336;0.8057440562143805;0.005791476014225849;1.0347369119726277;0.8057119229516729
98.865638;1.0346127921488326;0.8332653480769556;0.8053707229755432;-0.02273869059976484;-0.0219755920869267;10.000726587212244;0.8336620319273483;-0.0059939936521629916;0.80574104693991;0.00579147634693101;1.0347358119058647;0.8057100422145824
98.875638;1.0346143101197534;0.8332652176727006;0.8053709028498389;-0.02273868991546402;-0.02197559265398241;10.000717686702796;0.8336631088883214;-0.005993994327267165;0.8057379850070768;0.0057914767869000515;1.0347347648160548;0.8057080968764239
98.885638;1.0346158596099662;0.8332651965365327;0.8053711025342116;-0.022738689217533567;-0.021975593197052785;10.000708979545864;0.8336642274934911;-0.005993995018389038;0.8057348780530904;0.005791477322800059;1.0347337745408454;0.805706088946303
98.895638;1.034617431673266;0.8332652823831503;0.8053713233771375;-0.022738688506276146;-0.021975593716826045;10.000700425720268;0.8336653881383919;-0.005993995724914301;0.8057317346344549;0.005791477945774956;1.0347328444241428;0.8057040219411702
98.905638;1.0346190154171955;0.8332654704650829;0.8053715667582712;-0.02273868778203388;-0.02197559421426268;10.000691984949002;0.8336665910777566;-0.005993996445800637;0.8057285637613728;0.0057914786511070486;1.0347319766032628;0.8057019003721145
98.915638;1.0346205983432784;0.8332657546719071;0.8053718338519906;-0.022738687045231867;-0.02197559469039917;10.000683617948066;0.8336678365859147;-0.005993997179573234;0.8057253738917214;0.005791479441716943;1.0347311721670653;0.8056997295642554
98.925638;1.0346221680712056;0.8332661289031315;0.8053721258385951;-0.02273868629645275;-0.02197559514630964;10.000675294769614;0.8336691247559521;-0.005993997924603902;0.8057221725133596;0.005791480329535723;1.0347304314666261;0.8056975150908703
98.935638;1.0346237137187184;0.8332665876335318;0.8053724441254742;-0.022738685536421603;-0.021975595583126485;10.000666994796626;0.8336704550135985;-0.005993998679316488;0.8057189665723465;0.005791481329563879;1.0347297542765783;0.8056952625156802
98.945638;1.0346252260713806;0.8332671259571505;0.8053727903581795;-0.02273868476603297;-0.021975596001984066;10.000658698444175;0.8336718259098592;-0.005993999442102181;0.8057157627652504;0.005791482452075951;1.0347291399511678;0.805692978041097
98.955638;1.034626697285385;0.8332677399426204;0.8053731660305231;-0.02273868398649666;-0.02197559640395994;10.000650383869242;0.8336732356067613;-0.005994000211278956;0.8057125671680886;0.005791483702964557;1.0347285872283012;0.8056906688059834
98.965638;1.034628120350225;0.8332684266231839;0.8053735714107574;-0.022738683199189477;-0.021975596790207153;10.000642036816966;0.8336746828653835;-0.0059940009853393025;0.8057093844623113;0.005791485090077043;1.0347280938851007;0.8056883423115072
98.975638;1.0346294883605076;0.8332691832145909;0.8053740046870093;-0.022738682405165238;-0.021975597162201266;10.000633665581661;0.8336761677459598;-0.005994001763101417;0.8057062175759125;0.005791486626799859;1.034727656707721;0.8056860060796945
98.985638;1.0346307941127337;0.8332700065520623;0.8053744621526883;-0.02273868160495894;-0.021975597521729198;10.000625299792489;0.8336776911642859;-0.005994002543494226;0.8057030683932332;0.005791488331373454;1.0347272718594367;0.8056836680553122
98.995638;1.0346320298104663;0.8332708933283135;0.8053749385785567;-0.022738680798832806;-0.02197559787063699;10.00061697355459;0.8336792539547632;-0.005994003325259097;0.8056999387963155;0.005791490222161363;1.034726935430475;0.8056813369691638
99.005638;1.0346331869938956;0.8332718403033916;0.8053754273008679;-0.022738679987050356;-0.021975598210686672;10.000608715286656;0.8336808569495819;-0.005994004106755095;0.805696830888096;0.005791492310724899;1.034726643655738;0.8056790215920019
99.015638;1.0346342574771967;0.8332728437612168;0.8053759206826366;-0.022738679169971528;-0.02197559854355282;10.000600546196;0.8336825018803401;-0.0059940048860122885;0.8056937464753952;0.005791494600024718;1.034726392724489;0.8056767291950211
99.025638;1.0346352348945294;0.8332738992486667;0.8053764110410901;-0.02273867834799837;-0.021975598870842054;10.00059247760546;0.8336841917377279;-0.005994005661098867;0.8056906866571075;0.0057914970896952075;1.0347261786048347;0.8056744650410407
99.035638;1.034636115751624;0.8332750024009604;0.8053768913513445;-0.02273867752158805;-0.02197559919407445;10.000584512001852;0.8336859300883304;-0.005994006430330454;0.8056876519091157;0.005791499780583846;1.034725997401175;0.8056722333730626
99.045638;1.034636899402607;0.8332761496882424;0.8053773552996659;-0.022738676691469076;-0.021975599514599767;10.000576648797859;0.8336877198705988;-0.0059940071920552675;0.8056846422643801;0.0057915026743366165;1.0347258460076758;0.80567003822378
99.055638;1.0346375872402533;0.8332773383038091;0.805377796991884;-0.022738675858684294;-0.02197559983353414;10.000568887010948;0.8336895628567228;-0.005994007944427814;0.8056816572590292;0.005791505771671596;1.034725722069721;0.8056678830565489
99.065638;1.0346381818535444;0.8332785657270082;0.8053782109283858;-0.02273867502426251;-0.021975600151725956;10.000561225365644;0.8336914605341359;-0.005994008685442713;0.8056786958334862;0.00579150907136926;1.0347256231064625;0.805665770169395
99.075638;1.0346386864855448;0.8332798292762768;0.8053785923645014;-0.02273867418905474;-0.02197560046974526;10.000553663511853;0.8336934150619636;-0.005994009413065946;0.805675756287459;0.005791512570170747;1.0347255454445192;0.8056637010256795
99.085638;1.0346391048767514;0.833281125883351;0.8053789375105825;-0.022738673354009118;-0.021975600787993075;10.000546204948606;0.8336954287884578;-0.0059940101254592915;0.8056728362201682;0.005791516263662348;1.0347254837653874;0.8056616770827627
99.095638;1.0346394411959403;0.8332824521727095;0.8053792432676801;-0.02273867252047804;-0.021975601106812806;10.00053886007215;0.8336975035677185;-0.0059940108213199315;0.8056699324434545;0.005791520147446121;1.034725431692642;0.8056597000276935
99.105638;1.034639699220504;0.8332838043631501;0.8053795068455719;-0.022738671690231114;-0.021975601426423175;10.000531647165229;0.8336996410834078;-0.005994011499998384;0.8056670411332354;0.005791524219075497;1.0347253826152214;0.8056577714320596
99.115638;1.0346398807538075;0.8332851783599455;0.8053797259936561;-0.022738670865209934;-0.021975601746823125;10.000524590931828;0.8337018429409278;-0.0059940121612949;0.8056641585689343;0.005791528479080932;1.034725329925127;0.8056558923876772
99.125638;1.0346399847108882;0.8332865704638888;0.8053799000401677;-0.022738670047269843;-0.021975602067876673;10.000517718629354;0.8337041099428313;-0.005994012805224584;0.8056612821069261;0.005791532929056577;1.0347252669617308;0.8056540634252614
99.135638;1.0346400079879785;0.8332879776278788;0.80538003042498;-0.0227386692381804;-0.02197560238953208;10.000511053602967;0.8337064413991271;-0.005994013431826484;0.8056584104672098;0.005791537569973739;1.0347251871148704;0.8056522848891454
99.145638;1.0346399472828185;0.8332893970855215;0.8053801197716571;-0.022738668439845476;-0.021975602711986945;10.000504608042574;0.833708834899243;-0.0059940140409613565;0.8056555430116072;0.005791542403552267;1.0347250841648736;0.8056505574733689
99.155638;1.0346398003707316;0.8332908264859272;0.8053801705942516;-0.02273866765432335;-0.02197560303564955;10.000498381142622;0.8337112866892882;-0.005994014632312893;0.8056526791146094;0.0057915474344665515;1.0347249527876512;0.8056488820867629
99.165638;1.034639566199699;0.8332922642487193;0.8053801850131193;-0.022738666883462346;-0.021975603360986695;10.00049236350933;0.8337137924599191;-0.005994015205708881;0.8056498185270948;0.005791552670657367;1.0347247891948208;0.8056472591374152
99.175638;1.0346392440480012;0.833293709285555;0.8053801652394288;-0.02273866612861509;-0.021975603688424803;10.000486540985337;0.8337163475657653;-0.005994015761425731;0.8056469619316066;0.005791558120598804;1.034724591439391;0.805645688184892
99.185638;1.0346388331671836;0.8332951607940483;0.8053801133578296;-0.02273866539078506;-0.021975604018214533;10.000480895183408;0.8337189465268227;-0.005994016300194483;0.8056441108840104;0.005791563787248278;1.0347243583843013;0.8056441679687848
99.195638;1.0346383336809035;0.8332966184764999;0.8053800302774519;-0.022738664670861615;-0.021975604350204014;10.000475403513617;0.8337215830900562;-0.0059940168230084466;0.8056412672366035;0.005791569664118776;1.0347240880875832;0.8056426963961933
99.205638;1.0346377470262758;0.8332980820324267;0.8053799156699516;-0.02273866396971595;-0.021975604683725912;10.00047004323418;0.8337242509066255;-0.00599401733090831;0.8056384329336541;0.005791575740255208;1.0347237778557583;0.8056412704404491
99.215638;1.0346370747491986;0.8332995502024544;0.8053797691282206;-0.022738663288390377;-0.021975605017764067;10.000464800677277;0.8337269437937499;-0.0059940178248098904;0.8056356108610894;0.0057915820082278125;1.034723425839074;0.8056398858638402
99.225638;1.0346363173974638;0.8333010209836067;0.8053795908948502;-0.02273866262830905;-0.021975605351285222;10.000459679804674;0.8337296557531075;-0.005994018305432789;0.8056328054367006;0.005791588465128176;1.0347230321516774;0.8056385371007709
99.235638;1.0346354747882487;0.8333024928438688;0.8053793818062661;-0.022738661991241728;-0.021975605683512523;10.000454702059459;0.8337323812526806;-0.005994018773360787;0.8056300220044493;0.005791595108860381;1.0347225989318969;0.8056372178451586
99.245638;1.0346345464499218;0.8333039655496876;0.8053791430251545;-0.022738661379091186;-0.02197560601414647;10.000449892505955;0.8337351155226596;-0.00599401922907914;0.805627266102027;0.005791601935304443;1.0347221299993856;0.8056359221478604
99.255638;1.0346335320561075;0.8333054399112557;0.8053788757202036;-0.02273866079366801;-0.021975606343560404;10.000445262693159;0.8337378544837439;-0.005994019672800031;0.8056245432001268;0.005791608937329085;1.0347216301248225;0.8056346453504426
99.265638;1.034632432297397;0.8333069166473615;0.8053785809270112;-0.02273866023657691;-0.021975606672689302;10.00044081399027;0.8337405944557038;-0.00599402010417617;0.8056218587572276;0.005791616106932739;1.034721104103533;0.805633384560544
99.275638;1.034631249194168;0.8333083956162541;0.8053782597966977;-0.022738659709296324;-0.02197560700250118;10.000436557180198;0.833743332023127;-0.0059940205221763986;0.8056192185458142;0.005791623438482677;1.0347205569107862;0.8056321387538423
99.285638;1.0346299857706347;0.8333098762770489;0.8053779137791153;-0.022738659213283823;-0.02197560733354965;10.000432521221201;0.8337460640065446;-0.005994020925184601;0.805616628841833;0.005791630929383431;1.0347199942591172;0.8056309082645922
99.295638;1.0346286455196345;0.83331135858644;0.8053775444162306;-0.02273865874990554;-0.02197560766598243;10.00042874881767;0.8337487873734195;-0.005994021311274183;0.8056140960662468;0.005791638579936554;1.0347194216665985;0.8056296938960061
99.305638;1.0346272317508223;0.8333128434074976;0.8053771532332545;-0.02273865832019344;-0.021975607999752966;10.000425290231176;0.8337514990359782;-0.0059940216786220305;0.8056116261827188;0.005791646391955922;1.034718843034477;0.805628496653178
99.315638;1.0346257477113041;0.8333143322440623;0.805376741802665;-0.022738657924630257;-0.021975608334765334;10.000422198846767;0.8337541956145317;-0.005994022025760506;0.8056092244617897;0.005791654362881169;1.0347182603994298;0.8056273180309292
99.325638;1.0346241973416619;0.8333158268847902;0.8053763117942829;-0.022738657563160816;-0.02197560867092882;10.000419528069772;0.8337568738907702;-0.0059940223515344395;0.8056068956123863;0.005791662480037169;1.034717674636433;0.8056261599499893
99.335638;1.0346225850966655;0.8333173297642446;0.8053758652592284;-0.02273865723533534;-0.021975609008143757;10.000417326607456;0.8337595319258626;-0.00599402265512753;0.8056046436576945;0.0057916707201959485;1.0347170862912227;0.805625024168238
99.345638;1.0346209149415018;0.8333188446125637;0.8053754048880029;-0.02273865694047468;-0.021975609346339166;10.000415633647341;0.833762169208053;-0.0059940229361759275;0.8056024713898611;0.005791679052639706;1.0347164959970978;0.8056239117494955
99.355638;1.0346191902001058;0.833320376466373;0.8053749336113646;-0.0227386566778671;-0.02197560968564206;10.000414478270697;0.8337647856414142;-0.005994023194563705;0.8056003800523054;0.005791687444981217;1.0347159047233652;0.8056228230689964
99.365638;1.0346174138705946;0.8333219308884572;0.805374453738057;-0.02273865644679157;-0.0219756100264328;10.000413881929745;0.8337673808665095;-0.005994023430048218;0.8055983696112957;0.005791695870111086;1.0347153141727243;0.8056217581175199
99.375638;1.0346155881385006;0.8333235127533692;0.8053739666722732;-0.022738656246310194;-0.02197561036909839;10.000413860383514;0.8337699542662345;-0.005994023642279913;0.8055964392771475;0.005791704309080425;1.0347147268004941;0.8056207168912561
99.385638;1.03461371413861;0.8333251251172812;0.8053734735224894;-0.02273865607520562;-0.021975610713719167;10.000414424808245;0.8337725053264989;-0.005994023831141063;0.805594587916681;0.005791712750535376;1.0347141452093134;0.8056196998045433
99.395638;1.0346117927801257;0.8333267685675361;0.8053729756973709;-0.0227386559321906;-0.02197561105997499;10.000415583178373;0.8337750340840286;-0.005994023996863857;0.8055928143414531;0.005791721189611951;1.0347135717210092;0.80561870744611
99.405638;1.0346098255139031;0.8333284411022662;0.8053724749241783;-0.022738655816137036;-0.02197561140731178;10.000417337628274;0.8337775411629238;-0.0059940241399200605;0.8055911177347568;0.0057917296237392875;1.0347130086664846;0.8056177395493319
99.415638;1.0346078142468722;0.8333301384686427;0.8053719730687451;-0.022738655726097838;-0.021975611755160315;10.000419676425741;0.8337800272862966;-0.00599402426099545;0.8055894982927585;0.005791738046655393;1.0347124586258811;0.8056167944964195
99.425638;1.0346057605845118;0.8333318552162767;0.8053714722510381;-0.02273865566100755;-0.021975612103006872;10.000422569455147;0.8337824928665695;-0.0059940243610302445;0.8055879577651475;0.005791746446310039;1.034711924100875;0.8056158700124463
99.435638;1.0346036654082593;0.8333335864806123;0.8053709751251132;-0.022738655619343944;-0.02197561245037981;10.000425971232753;0.8337849382307827;-0.005994024441118298;0.8055864994397121;0.005791754806160136;1.0347114072702985;0.8056149639694621
99.445638;1.0346015296797086;0.8333353294858713;0.8053704847726619;-0.02273865559916506;-0.02197561279683558;10.000429829853086;0.8337873640994654;-0.005994024502252451;0.8055851274287407;0.005791763107178777;1.034710909980761;0.8056140746836725
99.455638;1.0345993556363937;0.8333370837637779;0.8053700041404296;-0.022738655598455386;-0.02197561314199563;10.00043409968395;0.833789771751718;-0.005994024545142295;0.8055838459620889;0.005791771331440847;1.0347104335167883;0.8056132009764497
99.465638;1.0345971474277906;0.8333388503396483;0.8053695357140027;-0.022738655615480156;-0.021975613485727897;10.00043874880206;0.8337921627414723;-0.0059940245702039974;0.8055826591308665;0.005791779466269592;1.0347099783469365;0.805612341960471
99.475638;1.034594911179835;0.8333406308448289;0.8053690819352951;-0.0227386556489654;-0.021975613828297144;10.000443758606805;0.8337945385819412;-0.005994024577722042;0.8055815702523209;0.005791787505072787;1.0347095443662817;0.8056114969112419
99.485638;1.0345926541752368;0.8333424268715858;0.8053686456942615;-0.02273865569804614;-0.021975614170308928;10.000449123120545;0.833796901244301;-0.00599402456825388;0.8055805807741476;0.005791795446063829;1.0347091315785168;0.8056106655890148
99.495638;1.0345903835932144;0.8333442392485564;0.80536822999837;-0.022738655762097097;-0.02197561451263514;10.000454847500318;0.8337992538371106;-0.005994024542995098;0.805579689909532;0.005791803292494449;1.034708740729692;0.8056098483986843
99.505638;1.0345881063076114;0.833346067503631;0.8053678373426059;-0.022738655840606987;-0.021975614856331167;10.000460940981693;0.8338016002802319;-0.005994024503685859;0.8055788950444838;0.005791811052076061;1.034708373838126;0.8056090462442662
99.515638;1.0345858299031236;0.8333479101403286;0.805367469768666;-0.02273865593306006;-0.021975615202399493;10.000467410592785;0.8338039443904719;-0.0059940244522019405;0.8055781921339423;0.005791818733061288;1.0347080346388422;0.8056082605555368
99.525638;1.0345835631779632;0.833349765286775;0.8053671289725967;-0.02273865603882892;-0.02197561555165828;10.000474262015583;0.8338062889637584;-0.005994024390223228;0.8055775759747918;0.005791826339565929;1.0347077284396817;0.8056074930156689
99.535638;1.0345813147957175;0.8333516308830017;0.8053668152613872;-0.02273865615727387;-0.02197561590484474;10.000481501338065;0.8338086354061022;-0.0059940243191524125;0.805577040583355;0.005791833870360855;1.0347074611394658;0.805606744639577
99.545638;1.0345790911319468;0.8333535047266869;0.8053665263835368;-0.02273865628799022;-0.02197561626257524;10.000489137950025;0.8338109844483236;-0.005994024240315842;0.8055765799105219;0.00579184132283943;1.0347072378862774;0.8056060152218539
99.555638;1.0345768955874572;0.8333553848755505;0.8053662581973844;-0.022738656430857804;-0.021975616625149817;10.000497190657041;0.8338133369014482;-0.005994024155154199;0.8055761885072341;0.005791848697318655;1.0347070622382404;0.8056053037910494
99.565638;1.0345747300221606;0.8333572700147007;0.8053660064678919;-0.022738656585774793;-0.021975616992581572;10.000505684808413;0.8338156935101022;-0.0059940240650357066;0.8055758615250816;0.005791855996238501;1.0347069362432342;0.8056046093655931
99.575638;1.0345725965614738;0.8333591595219555;0.8053657677067002;-0.022738656752447423;-0.021975617364650264;10.000514641585815;0.8338180545477247;-0.005994023970925197;0.8055755945615334;0.005791863222291509;1.034706860790367;0.8056039312155329
99.585638;1.0345704980744161;0.8333610534035175;0.8053655390734025;-0.022738656930524015;-0.021975617740653392;10.000524073716988;0.8338204195509422;-0.00599402387333376;0.8055753839405421;0.005791870380764116;1.0347068355036848;0.80560326867014
99.595638;1.0345684377550775;0.833362952106631;0.8053653182575374;-0.022738657119606303;-0.021975618119260274;10.000533987303525;0.8338227871288341;-0.005994023772565801;0.8055752267948186;0.005791877482498978;1.0347068586386285;0.8056026212114312
99.605638;1.034566418594401;0.8333648561338551;0.8053651032315552;-0.022738657318801703;-0.02197561849874532;10.00054438350375;0.833825154852155;-0.005994023668953173;0.8055751204504862;0.0057918845434364406;1.0347069274665694;0.8056019891138734
99.615638;1.034564442912246;0.8333667654411677;0.805364891944034;-0.022738657526445424;-0.021975618877252353;10.000555257711971;0.8338275189357343;-0.005994023562778421;0.8055750618907813;0.00579189158155479;1.0347070385617332;0.8056013738057021
99.625638;1.0345625126538724;0.8333686788318533;0.8053646822760576;-0.02273865774043712;-0.021975619252978452;10.000566596195437;0.833829874203093;-0.005994023454054202;0.8055750480689297;0.005791898612711766;1.034707187945;0.8056007773361934
99.635638;1.0345606300099324;0.8333705935422829;0.8053644719839794;-0.022738657958748718;-0.021975619624348422;10.000578373942497;0.833832214730464;-0.005994023342501112;0.8055750765539876;0.005791905647582779;1.0347073714712132;0.8056002015252766
99.645638;1.034558797013255;0.833372504882259;0.8053642586534552;-0.02273865817966788;-0.021975619990063096;10.00059055494076;0.8338345341931527;-0.005994023227734842;0.8055751456779295;0.005791912692218285;1.0347075851930037;0.805599647667636
99.655638;1.0345570150772576;0.8333744063595077;0.8053640399052421;-0.022738658401811492;-0.02197562034902972;10.000603091634899;0.8338368261380684;-0.005994023109431355;0.805575254330327;0.005791919751890068;1.0347078259483482;0.8055991168379968
99.665638;1.0345552854330589;0.8333762906657028;0.8053638135703458;-0.02273865862405734;-0.02197562070032112;10.000615922862846;0.8338390849141727;-0.005994022987228908;0.8055754016523572;0.005791926833692488;1.034708092200334;0.805598610252076
99.675638;1.0345536090263148;0.8333781508699327;0.8053635778669135;-0.022738658845486974;-0.021975621043281296;10.000628973755674;0.8338413057949617;-0.005994022860521839;0.8055755864027591;0.005791933944991841;1.034708384306416;0.8055981293102952
99.685638;1.0345519857184822;0.8333799814073233;0.8053633315746561;-0.02273865906541259;-0.021975621377584943;10.000642160965374;0.833843484001391;-0.005994022728383879;0.8055758063995837;0.0057919410911990545;1.0347087041853176;0.805597675414443
99.695638;1.0345504143005777;0.8333817784235693;0.8053630737895349;-0.022738659283407646;-0.021975621702970714;10.00065539996368;0.8338456147610357;-0.005994022589450428;0.8055760585666594;0.005791948275375628;1.0347090541723587;0.8055972498960426
99.705638;1.0345488933760831;0.8333835389642342;0.8053628036859195;-0.022738659499136785;-0.02197562201904262;10.000668606781675;0.8338476944387847;-0.0059940224418505795;0.8055763392538411;0.005791955499127905;1.03470943475905;0.8055968540987221
99.715638;1.034547422448405;0.833385259922504;0.8053625207693593;-0.022738659712065352;-0.021975622325523903;10.000681697681916;0.8338497210773298;-0.005994022283496708;0.8055766447277302;0.005791962763157113;1.034709843062707;0.8055964893762989
99.725638;1.034546002743816;0.8333869379521703;0.8053622252909438;-0.022738659921341872;-0.021975622622468743;10.000694597016352;0.8338516941844571;-0.005994022112533961;0.8055769720613521;0.0057919700638754505;1.0347102735402436;0.8055961570992688
99.735638;1.0345446369994702;0.8333885699652965;0.8053619183784895;-0.02273866012584736;-0.02197562291013441;10.000707248716967;0.8338536137640932;-0.0059940219275772845;0.805577319719617;0.005791977388681063;1.034710719544843;0.8055958587732927
99.745638;1.0345433282456602;0.8333901532061561;0.8053616015173147;-0.02273866032429025;-0.02197562318888979;10.000719619690909;0.8338554786436078;-0.005994021727605478;0.8055776870404334;0.005791984716857185;1.0347111741513906;0.8055955961164218
99.755638;1.034542078842923;0.8333916851230682;0.8053612757762656;-0.022738660515356467;-0.021975623459177508;10.000731694176741;0.8338572855211465;-0.005994021511685197;0.8055780732090291;0.0057919920250184935;1.0347116305513366;0.8055953713850774
99.765638;1.034540890358521;0.8333931634432289;0.8053609416101187;-0.02273866069777674;-0.021975623721395283;10.000743465383971;0.833859029450402;-0.005994021278924608;0.8055784768415916;0.005791999293111126;1.03471208286672;0.805595187809979
99.775638;1.0345397634832394;0.8333945859677209;0.805360599138569;-0.022738660870214755;-0.021975623975849016;10.000754931456134;0.8338607049183895;-0.0059940210287436095;0.8055788962317479;0.0057920065099712;1.0347125273273992;0.8055950491057077
99.785638;1.03453869757021;0.8333959499510157;0.8053602485597319;-0.022738661031215274;-0.021975624222582674;10.000766098784949;0.8338623067295271;-0.005994020761076054;0.8055793295028977;0.005792013674798697;1.0347129630011074;0.8055949581940939
99.795638;1.0345376900775918;0.8333972517714252;0.8053598907820126;-0.02273866117935528;-0.021975624461176426;10.000776984275838;0.8338638304473298;-0.0059940204763054;0.8055797745410351;0.005792020792757386;1.0347133914680402;0.8055949164056679
99.805638;1.0345367363938665;0.8333984876851405;0.805359527823584;-0.02273866131344664;-0.02197562469101245;10.000787607539388;0.8338652726171603;-0.005994020175209773;0.8055802290205603;0.005792027869624164;1.0347138153590345;0.8055949235387216
99.815638;1.034535830484193;0.8333996551266809;0.8053591624754999;-0.022738661432691223;-0.021975624911556694;10.000797979541803;0.8338666309638614;-0.005994019859118481;0.805580690229696;0.00579203490807014;1.0347142366518702;0.8055949783143073
99.825638;1.0345349659864822;0.833400753208616;0.8053587977996535;-0.0227386615368606;-0.021975625122204415;10.000808098224223;0.8338679041954751;-0.005994019530047611;0.8055811547546622;0.0057920419034871605;1.0347146560808536;0.8055950789276547
99.835638;1.0345341371577432;0.8334017824258177;0.8053584370232124;-0.022738661626527358;-0.02197562532223309;10.000817950907587;0.8338690915481485;-0.005994019190581906;0.805581618733457;0.005792048842847006;1.0347150734937645;0.8055952235141632
99.845638;1.0345333391868872;0.8334027443412845;0.8053580833020894;-0.022738661703068288;-0.02197562551111953;10.000827519366707;0.8338701927748003;-0.005994018843665783;0.8055820784136585;0.005792055711633731;1.0347154882344298;0.8055954102495486
99.855638;1.0345325678854669;0.8334036413368268;0.8053577388745271;-0.02273866176826193;-0.021975625688826987;10.000836786052345;0.833871208616343;-0.0059940184924348345;0.8055825302195295;0.005792062501290343;1.0347158993347423;0.8055956370029432
99.865638;1.0345318197823097;0.8334044763940767;0.8053574043680537;-0.02273866182386954;-0.021975625855778655;10.000845737667037;0.8338721412157672;-0.005994018139988245;0.8055829707416404;0.005792069206907375;1.03471630535742;0.8055959004963396
99.875638;1.0345310927079592;0.8334052531392896;0.8053570788670624;-0.02273866187150596;-0.021975626012641674;10.000854363136966;0.8338729938946063;-0.0059940177892846905;0.8055833974530288;0.0057920758187525135;1.0347167042093908;0.8055961953735588
99.885638;1.034530385978466;0.8334059759236534;0.8053567602129902;-0.02273866191257954;-0.021975626160133047;10.000862651025775;0.8338737704290453;-0.005994017443264941;0.8055838095229854;0.005792082317998445;1.034717093228712;0.805596514399395
99.895638;1.0345297003970804;0.8334066495060856;0.805356445526407;-0.02273866194816198;-0.021975626298951514;10.000870591295154;0.8338744748351897;-0.00599401710478134;0.8055842074351105;0.005792088681070047;1.0347174692342291;0.8055968499618731
99.905638;1.0345290381300445;0.8334072783965282;0.8053561322275234;-0.022738661978957134;-0.021975626429907105;10.000878176652417;0.8338751117734272;-0.0059940167762648315;0.8055845916771198;0.005792094887792316;1.0347178291321406;0.8055971952434927
99.915638;1.0345284016452223;0.8334078663335679;0.8053558190688154;-0.022738662005446136;-0.02197562655405007;10.000885399359316;0.8338756864652247;-0.0059940164595280124;0.8055849617729864;0.005792100923895057;1.034718170925362;0.8055975442457739
99.925638;1.0345277922961;0.8334084163096849;0.8053555068420746;-0.02273866202818334;-0.021975626672519278;10.000892249282689;0.8338762041388585;-0.005994016155788934;0.8055853161518235;0.005792106776762188;1.0347184935049534;0.8055978916046092
99.935638;1.0345272099974527;0.8334089308447117;0.8053551984420999;-0.022738662048006366;-0.021975626786177538;10.000898717449228;0.833876670176597;-0.0059940158657780926;0.805585652656668;0.005792112431828;1.034718795895078;0.8055982325748136
99.945638;1.0345266540244829;0.8334094120707062;0.8053548979805193;-0.02273866206580381;-0.02197562689531276;10.000904801248168;0.8338770905334263;-0.005994015589869705;0.8055859689846635;0.005792117871584847;1.0347190776569417;0.8055985629340338
99.955638;1.0345261237936234;0.833409861765113;0.8053546095214211;-0.022738662082120314;-0.02197562699958028;10.000910505181766;0.8338774710811877;-0.00599401532820919;0.8055862629073244;0.005792123075452543;1.0347193394821714;0.8055988790737851
99.965638;1.0345256189172694;0.833410281532129;0.8053543362420694;-0.022738662097128885;-0.021975627098168225;10.000915839349705;0.8338778166786457;-0.005994015080842417;0.8055865329883457;0.005792128020766547;1.0347195828069498;0.8055991782555406
99.975638;1.0345251390991774;0.8334106729049277;0.8053540800834699;-0.022738662110860747;-0.021975627190217437;10.000920822679753;0.8338781311986466;-0.005994014847841148;0.805586779293878;0.00579213268513318;1.034719809257516;0.805599458702629
99.985638;1.0345246845860707;0.8334110370694525;0.8053538415897933;-0.022738662123354996;-0.021975627275388484;10.000925483232459;0.8338784180215508;-0.005994014629287386;0.8055870033059326;0.005792137051544948;1.0347200203056741;0.8055997195496853
99.995638;1.0345242565712611;0.8334113749084868;0.8053536201653521;-0.022738662134696996;-0.021975627354031045;10.000929845550404;0.8338786805041698;-0.005994014425115298;0.8055872075085341;0.005792141115062022;1.0347202168864413;0.8055999608725745
100.0;1.034523856447539;0.8334116877448894;0.8053534147580453;-0.022738662145031504;-0.021975627426790045;10.000933919802693;0.8338789220272245;-0.005994014235029792;0.8055873948190755;0.005792144885081032;1.0347203995438443;0.8056001837633553
