time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.038007;0.1462774893994287;0.118253175287;0.8084167685165494;0.146508709564;1.0015806954680488;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.041313;0.1462774893994287;0.11825319143;0.8084168788752933;0.14650856418;1.00157970157623;11.0;0.750347;0.013379;0.013379;0.119382;0.189543;0.69282;-1.1;0.118706;0.187008;0.172312;1.2999998278461424
40.044618;0.1462774893994287;0.11825319143;0.8084168788752933;0.14650856418;1.00157970157623;11.0;0.750347;0.013379;0.013379;0.119382;0.189543;0.69282;-1.1;0.118706;0.187008;0.172312;1.2999998278461424
40.05123;0.1462774893994287;0.11825319143;0.8084168788752933;0.14650856418;1.00157970157623;11.0;0.750347;0.013379;0.013379;0.119382;0.189543;0.69282;-1.1;0.118706;0.187008;0.172312;1.2999998278461424
40.057841;0.1462774893994287;0.11825319143;0.8084168788752933;0.14650856418;1.00157970157623;11.0;0.750347;0.013379;0.013379;0.119382;0.189543;0.69282;-1.1;0.118706;0.187008;0.172312;1.2999998278461424
40.064452;0.1462774893994287;0.11825319143;0.8084168788752933;0.14650856418;1.00157970157623;11.0;0.750347;0.013379;0.013379;0.119382;0.189543;0.69282;-1.1;0.118706;0.187008;0.172312;1.2999998278461424
40.071064;0.1462774893994287;0.118253175287;0.8084167685165494;0.146508709564;1.0015806954680488;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.077675;0.1462774893994287;0.118253175287;0.8084167685165494;0.146508709564;1.0015806954680488;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.084286;0.1462774893994287;0.118253175287;0.8084167685165494;0.146508709564;1.0015806954680488;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.097509;0.1462774893994287;0.118253029903;0.8084157746247305;0.146508693421;1.001580585109305;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.110731;0.1462774893994287;0.118253029903;0.8084157746247305;0.146508693421;1.001580585109305;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.123954;0.1462774893994287;0.118253029903;0.8084157746247305;0.146508693421;1.001580585109305;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.137177;0.1462774893994287;0.11825301376;0.8084156642659864;0.146508838805;1.0015815790011238;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.150399;0.1462774893994287;0.11825301376;0.8084156642659864;0.146508838805;1.0015815790011238;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.163622;0.1462774893994287;0.11825301376;0.8084156642659864;0.146508838805;1.0015815790011238;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.190067;0.1462774893994287;0.118252868376;0.8084146703741676;0.146508822662;1.0015814686423796;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.216512;0.1462774893994287;0.118252868376;0.8084146703741676;0.146508822662;1.0015814686423796;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.242958;0.1462774893994287;0.118252868376;0.8084146703741676;0.146508822662;1.0015814686423796;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.269403;0.1462774893994287;0.118252852233;0.8084145600154237;0.146508968046;1.0015824625341985;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.295848;0.1462774893994287;0.118252852233;0.8084145600154237;0.146508968046;1.0015824625341985;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.348738;0.1462774893994287;0.118252852233;0.8084145600154237;0.146508968046;1.0015824625341985;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.454519;0.1462774893994287;0.118252706849;0.8084135661236047;0.146508951903;1.0015823521754543;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.5603;0.1462774893994287;0.118252706849;0.8084135661236047;0.146508951903;1.0015823521754543;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.771862;0.1462774893994287;0.118252706849;0.8084135661236047;0.146508951903;1.0015823521754543;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.999992;0.1462774893994287;0.118252706849;0.8084135661236047;0.146508951903;1.0015823521754543;11.0;0.750347;0.013379;0.013379;0.119381;0.189543;0.69282;-1.1;0.118705;0.187008;0.172312;1.2999998278461424
40.999992;0.146122949344037;0.1168228359;0.7994831504868427;0.145037662;0.9925727796426984;12.0;0.750347;0.013379;0.013379;0.117942;0.187282;0.69282;-1.1;0.117266;0.184747;0.17025;1.2999998278461424
41.000018;0.146122949344037;0.116822981114;0.7994841442664006;0.145037678273;0.99257289100782;12.0;0.750347;0.013379;0.013379;0.117943;0.187282;0.69282;-1.1;0.117267;0.184747;0.17025;1.2999998278461424
41.000045;0.146122949344037;0.116822981114;0.7994841442664006;0.145037678273;0.99257289100782;12.0;0.750347;0.013379;0.013379;0.117943;0.187282;0.69282;-1.1;0.117267;0.184747;0.17025;1.2999998278461424
41.000098;0.146122949344037;0.116822981114;0.7994841442664006;0.145037678273;0.99257289100782;12.0;0.750347;0.013379;0.013379;0.117943;0.187282;0.69282;-1.1;0.117267;0.184747;0.17025;1.2999998278461424
41.000203;0.146122949344037;0.116823142601;0.7994852494110799;0.145037549332;0.9925720085933832;12.0;0.750347;0.013379;0.013379;0.117943;0.187282;0.69282;-1.1;0.117267;0.184747;0.17025;1.2999998278461424
41.000415;0.146122949344037;0.116823465575;0.7994874597004386;0.14503729145;0.9925702437645104;12.0;0.750347;0.013379;0.013379;0.117943;0.187282;0.69282;-1.1;0.117267;0.184747;0.17025;1.2999998278461424
41.000838;0.146122949344037;0.116823950036;0.7994907751344767;0.145036904627;0.9925675965212012;12.0;0.750347;0.013379;0.013379;0.117944;0.187281;0.69282;-1.1;0.117268;0.184746;0.17025;1.2999998278461424
41.001684;0.146122949344037;0.116824918958;0.7994974060025529;0.145036130981;0.9925623020345824;12.0;0.750347;0.013379;0.013379;0.117945;0.187281;0.69282;-1.1;0.117269;0.184746;0.17025;1.2999998278461424
41.003376;0.146122949344037;0.116826533828;0.7995084574493465;0.145034841571;0.9925534778902176;12.0;0.750347;0.013379;0.013379;0.117946;0.18728;0.69282;-1.1;0.11727;0.184745;0.17025;1.2999998278461424
41.005068;0.1461239431236373;0.116828747076;0.7995181664181462;0.145034562162;0.9925448154604236;12.0;0.750347;0.013379;0.013379;0.117947;0.187279;0.69282;-1.1;0.117271;0.184744;0.17025;1.2999998278461424
41.006761;0.1461240544913807;0.116828980166;0.7995191522206995;0.145034564654;0.9925440760511816;12.0;0.750347;0.013379;0.013379;0.117949;0.187278;0.69282;-1.1;0.117273;0.184743;0.17025;1.2999998278461424
41.008453;0.1461240544913807;0.1168299491;0.799525783120748;0.145033791008;0.9925387816046056;12.0;0.750347;0.013379;0.013379;0.117949;0.187278;0.69282;-1.1;0.117273;0.184743;0.17025;1.2999998278461424
41.010145;0.1461240544913807;0.116830740271;0.7995311974996656;0.145033291518;0.9925353633446776;12.0;0.750347;0.013379;0.013379;0.11795;0.187277;0.69282;-1.1;0.117274;0.184742;0.17025;1.2999998278461424
41.011837;0.1461240544913807;0.116831241012;0.7995346243208125;0.14503275948;0.992531722342504;12.0;0.750347;0.013379;0.013379;0.117951;0.187277;0.69282;-1.1;0.117275;0.184742;0.17025;1.2999998278461424
41.013529;0.1461240544913807;0.116831870694;0.7995389335497219;0.145032388931;0.9925291864903386;12.0;0.750347;0.013379;0.013379;0.117951;0.187277;0.69282;-1.1;0.117275;0.184742;0.17025;1.2999998278461424
41.015221;0.1461240544913807;0.1168322099459999;0.7995412552208607;0.145031985834;0.992526427895928;12.0;0.750347;0.013379;0.013379;0.117952;0.187276;0.69282;-1.1;0.117276;0.184741;0.17025;1.2999998278461424
41.016914;0.1461240544913807;0.116832532924;0.7995434655208771;0.145031727952;0.9925246630804024;12.0;0.750347;0.013379;0.013379;0.117952;0.187276;0.69282;-1.1;0.117276;0.184741;0.17025;1.2999998278461424
41.018606;0.1461240544913807;0.116832855902;0.7995456758208932;0.14503147007;0.9925228982648768;12.0;0.750347;0.013379;0.013379;0.117952;0.187276;0.69282;-1.1;0.117276;0.184741;0.17025;1.2999998278461424
41.02199;0.1461240544913807;0.116833324095;0.7995488798997945;0.145031228462;0.9925212448204744;12.0;0.750347;0.013379;0.013379;0.117953;0.187276;0.69282;-1.1;0.117277;0.184741;0.17025;1.2999998278461424
41.025375;0.1461240544913807;0.116833501858;0.7995500964209253;0.145030954306;0.9925193686338264;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.028759;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.032143;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.035528;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.038912;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.042296;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.045681;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.05245;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.059218;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.065987;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.072756;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.079525;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.086293;0.1461240544913807;0.1168339863249999;0.7995534118709494;0.145030567483;0.992516721410538;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.099831;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.113368;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.126906;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.140443;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.153981;0.1461240544913807;0.116833824836;0.7995523067209416;0.145030696424;0.9925176038183008;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.167518;0.1461240544913807;0.116833808562;0.7995521953498189;0.145030841639;0.9925185975971862;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.194593;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.221668;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.248743;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.275818;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.302893;0.1461240544913807;0.116833663347;0.7995512015709334;0.145030825365;0.9925184862260636;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.357043;0.1461240544913807;0.116833647073;0.7995510901998106;0.14503097058;0.992519480004949;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.465343;0.1461240544913807;0.116833501858;0.7995500964209253;0.145030954306;0.9925193686338264;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.573643;0.1461240544913807;0.116833501858;0.7995500964209253;0.145030954306;0.9925193686338264;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.790243;0.1461240544913807;0.116833501858;0.7995500964209253;0.145030954306;0.9925193686338264;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.999992;0.1461240544913807;0.116833501858;0.7995500964209253;0.145030954306;0.9925193686338264;12.0;0.750347;0.013379;0.013379;0.117953;0.187275;0.69282;-1.1;0.117277;0.18474;0.17025;1.2999998278461424
41.999992;0.1459734154049976;0.115436747451;0.7908066488046823;0.143590066168;0.9836727171835696;13.0;0.750347;0.013379;0.013379;0.116547;0.185066;0.69282;-1.1;0.115871;0.182531;0.168236;1.2999998278461424
42.000019;0.1459734154049976;0.115436747451;0.7908066488046823;0.143590066168;0.9836727171835696;13.0;0.750347;0.013379;0.013379;0.116548;0.185067;0.69282;-1.1;0.115872;0.182532;0.168237;1.2999998278461424
42.000046;0.1459734154049976;0.115436747451;0.7908066488046823;0.143590066168;0.9836727171835696;13.0;0.750347;0.013379;0.013379;0.116548;0.185067;0.69282;-1.1;0.115872;0.182532;0.168237;1.2999998278461424
42.0001;0.1459734154049976;0.115436908902;0.7908077548348424;0.143589937521;0.9836718358792604;13.0;0.750347;0.013379;0.013379;0.116548;0.185067;0.69282;-1.1;0.115872;0.182532;0.168237;1.2999998278461424
42.000208;0.1459734154049976;0.115436908902;0.7908077548348424;0.143589937521;0.9836718358792604;13.0;0.750347;0.013379;0.013379;0.116548;0.185067;0.69282;-1.1;0.115872;0.182532;0.168237;1.2999998278461424
42.000424;0.1459734154049976;0.115437231804;0.7908099668951625;0.143589680227;0.9836700732706428;13.0;0.750347;0.013379;0.013379;0.116548;0.185066;0.69282;-1.1;0.115872;0.182531;0.168237;1.2999998278461424
42.000856;0.1459734154049976;0.115437716157;0.7908132849856427;0.143589294286;0.9836674293577156;13.0;0.750347;0.013379;0.013379;0.116549;0.185066;0.69282;-1.1;0.115873;0.182531;0.168237;1.2999998278461424
42.00172;0.1459734154049976;0.115438684863;0.7908199211666027;0.143588522404;0.9836621415318612;13.0;0.750347;0.013379;0.013379;0.116549;0.185066;0.69282;-1.1;0.115873;0.182531;0.168237;1.2999998278461424
42.003448;0.1459734154049976;0.115440299373;0.790830981468203;0.143587235934;0.983653328488771;13.0;0.750347;0.013379;0.013379;0.116551;0.185065;0.69282;-1.1;0.115875;0.18253;0.168237;1.2999998278461424
42.005177;0.1459734154049976;0.115441607383;0.7908399420724086;0.143586061709;0.9836452843870644;13.0;0.750347;0.013379;0.013379;0.116552;0.185064;0.69282;-1.1;0.115876;0.182529;0.168237;1.2999998278461424
42.006905;0.1459734154049976;0.11544273754;0.7908476842835289;0.14358516118;0.9836391152569012;13.0;0.750347;0.013379;0.013379;0.116553;0.185063;0.69282;-1.1;0.115877;0.182528;0.168237;1.2999998278461424
42.008634;0.1459735277713051;0.115442801301;0.790847512309648;0.143585430717;0.9836402045578664;13.0;0.750347;0.013379;0.013379;0.116554;0.185062;0.69282;-1.1;0.115878;0.182527;0.168237;1.2999998278461424
42.010362;0.1459735277713051;0.115443463512;0.7908520488239743;0.143584771084;0.9836356857042766;13.0;0.750347;0.013379;0.013379;0.116555;0.185062;0.69282;-1.1;0.115879;0.182527;0.168237;1.2999998278461424
42.01209;0.1459735277713051;0.11544410932;0.7908564729686112;0.1435842565;0.9836321605171562;13.0;0.750347;0.013379;0.013379;0.116556;0.185062;0.69282;-1.1;0.11588;0.182527;0.168237;1.2999998278461424
42.013819;0.145974521437818;0.115445490057;0.7908605482647686;0.143584759093;0.983628907830768;13.0;0.750347;0.013379;0.013379;0.116556;0.185061;0.69282;-1.1;0.11588;0.182526;0.168237;1.2999998278461424
42.015547;0.145974521437818;0.115445958013;0.7908637540022863;0.143584518202;0.9836272576044298;13.0;0.750347;0.013379;0.013379;0.116557;0.185061;0.69282;-1.1;0.115881;0.182526;0.168237;1.2999998278461424
42.017276;0.145974521437818;0.115446280919;0.790865966073248;0.143584260908;0.9836254950091669;13.0;0.750347;0.013379;0.013379;0.116557;0.185061;0.69282;-1.1;0.115881;0.182526;0.168237;1.2999998278461424
42.019004;0.145974521437818;0.115446603825;0.7908681781442095;0.143584003614;0.9836237324139038;13.0;0.750347;0.013379;0.013379;0.116557;0.185061;0.69282;-1.1;0.115881;0.182526;0.168237;1.2999998278461424
42.022461;0.145974521437818;0.115446943134;0.7908705025840956;0.14358360127;0.9836209761520848;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.025918;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.029374;0.145974521437818;0.11544741109;0.7908737083216134;0.143583360379;0.9836193259257464;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.032831;0.145974521437818;0.115447427493;0.790873820690538;0.1435832153289999;0.98361833225919;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.036288;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.039745;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.043202;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.046658;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.053572;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.060486;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.067399;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.074313;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.081226;0.145974521437818;0.115447588946;0.7908749267260189;0.143583086682;0.9836174509615588;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.08814;0.145974521437818;0.115447572543;0.7908748143570943;0.143583231732;0.9836184446281148;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.101967;0.145974521437818;0.115447572543;0.7908748143570943;0.143583231732;0.9836184446281148;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.115794;0.145974521437818;0.115447427493;0.790873820690538;0.1435832153289999;0.98361833225919;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.129622;0.145974521437818;0.115447427493;0.790873820690538;0.1435832153289999;0.98361833225919;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.143449;0.145974521437818;0.115447427493;0.790873820690538;0.1435832153289999;0.98361833225919;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.157276;0.145974521437818;0.115447427493;0.790873820690538;0.1435832153289999;0.98361833225919;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.18493;0.145974521437818;0.11544741109;0.7908737083216134;0.143583360379;0.9836193259257464;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.212585;0.145974521437818;0.11544726604;0.7908727146550572;0.143583343976;0.9836192135568216;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.240239;0.145974521437818;0.11544726604;0.7908727146550572;0.143583343976;0.9836192135568216;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.267894;0.145974521437818;0.11544726604;0.7908727146550572;0.143583343976;0.9836192135568216;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.295548;0.145974521437818;0.11544726604;0.7908727146550572;0.143583343976;0.9836192135568216;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.350857;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.406166;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.516783;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.738018;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.999991;0.145974521437818;0.115447249637;0.7908726022861325;0.143583489026;0.983620207223378;13.0;0.750347;0.013379;0.013379;0.116558;0.18506;0.69282;-1.1;0.115882;0.182525;0.168237;1.2999998278461424
42.999991;0.1458266695532747;0.114082361908;0.7823148005606914;0.1421703232149999;0.974926765114532;14.0;0.750347;0.013379;0.013379;0.115184;0.182901;0.69282;-1.1;0.114508;0.180366;0.166268;1.2999998278461424
43.000019;0.1458266695532747;0.114082506795;0.7823157941169486;0.1421703397429999;0.974926878454568;14.0;0.750347;0.013379;0.013379;0.115184;0.182902;0.69282;-1.1;0.114508;0.180367;0.166269;1.2999998278461424
43.000047;0.1458266695532747;0.114082506795;0.7823157941169486;0.1421703397429999;0.974926878454568;14.0;0.750347;0.013379;0.013379;0.115184;0.182902;0.69282;-1.1;0.114508;0.180367;0.166269;1.2999998278461424
43.000102;0.1458266695532747;0.114082506795;0.7823157941169486;0.1421703397429999;0.974926878454568;14.0;0.750347;0.013379;0.013379;0.115185;0.182902;0.69282;-1.1;0.114509;0.180367;0.166269;1.2999998278461424
43.000212;0.1458266695532747;0.1140826682099999;0.7823169010132418;0.142170211384;0.9749259982383472;14.0;0.750347;0.013379;0.013379;0.115185;0.182902;0.69282;-1.1;0.114509;0.180367;0.166269;1.2999998278461424
43.000432;0.1458266695532747;0.1140829910399999;0.7823191148058284;0.142169954666;0.9749242378059052;14.0;0.750347;0.013379;0.013379;0.115185;0.182902;0.69282;-1.1;0.114509;0.180367;0.166269;1.2999998278461424
43.000874;0.1458266695532747;0.1140834752849999;0.7823224354947085;0.1421695695889999;0.974921597157242;14.0;0.750347;0.013379;0.013379;0.115185;0.182901;0.69282;-1.1;0.114509;0.180366;0.166269;1.2999998278461424
43.001756;0.1458266695532747;0.114084443775;0.7823290768724688;0.142168799435;0.9749163158599158;14.0;0.750347;0.013379;0.013379;0.115186;0.182901;0.69282;-1.1;0.11451;0.180366;0.166269;1.2999998278461424
43.00352;0.1458267828966956;0.1140851779699999;0.7823335035157326;0.1421684036399999;0.9749128439644228;14.0;0.750347;0.013379;0.013379;0.115188;0.1829;0.69282;-1.1;0.114512;0.180365;0.166269;1.2999998278461424
43.005284;0.1458267828966956;0.114086469298;0.7823423587340564;0.142167376776;0.9749058022949876;14.0;0.750347;0.013379;0.013379;0.115189;0.182899;0.69282;-1.1;0.114513;0.180364;0.166269;1.2999998278461424
43.007049;0.1458267828966956;0.11408759921;0.7823501070500898;0.1421664782699999;0.9748996408342314;14.0;0.750347;0.013379;0.013379;0.11519;0.182898;0.69282;-1.1;0.114514;0.180363;0.166269;1.2999998278461424
43.008813;0.1458267828966956;0.1140884228189999;0.7823557549083475;0.142165691593;0.9748942462353494;14.0;0.750347;0.013379;0.013379;0.115191;0.182898;0.69282;-1.1;0.114515;0.180363;0.166269;1.2999998278461424
43.010577;0.1458267828966956;0.11408921337;0.7823611760729945;0.14216519469;0.9748908387474372;14.0;0.750347;0.013379;0.013379;0.115192;0.182897;0.69282;-1.1;0.114516;0.180362;0.166269;1.2999998278461424
43.012341;0.1458267828966956;0.114089714147;0.7823646101266715;0.1421646647289999;0.9748872045659136;14.0;0.750347;0.013379;0.013379;0.115192;0.182897;0.69282;-1.1;0.114516;0.180362;0.166269;1.2999998278461424
43.014106;0.1458267828966956;0.114090198395;0.7823679308335427;0.1421642796549999;0.9748845639398754;14.0;0.750347;0.013379;0.013379;0.115193;0.182897;0.69282;-1.1;0.114517;0.180362;0.166269;1.2999998278461424
43.01587;0.1458267828966956;0.114090666114;0.7823711381936087;0.142164039468;0.9748829168693224;14.0;0.750347;0.013379;0.013379;0.115193;0.182896;0.69282;-1.1;0.114517;0.180361;0.166269;1.2999998278461424
43.017634;0.1458267828966956;0.1140909889459999;0.7823733519981896;0.142163782752;0.9748811564519636;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.019398;0.1458267828966956;0.1140911668909999;0.7823745722472856;0.142163509507;0.974879282687799;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.022927;0.1458267828966956;0.114091651139;0.7823778929541569;0.142163124433;0.9748766420617608;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.026456;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.029984;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.033513;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.037041;0.1458277764522246;0.1140931681129999;0.7823829649516643;0.142163635799;0.9748735066640404;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.04057;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.044098;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.047627;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.054684;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.061741;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.068798;0.1458278898016425;0.1140923047319999;0.7823764362714856;0.14216437875;0.974877843623564;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.075855;0.1458277764522246;0.1140931681129999;0.7823829649516643;0.142163635799;0.9748735066640404;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.082912;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182895;0.69282;-1.1;0.114519;0.18036;0.166269;1.2999998278461424
43.089969;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.104084;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.118198;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.132312;0.1458277764522246;0.1140930232249999;0.7823819713960913;0.1421636192699999;0.9748733933180072;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.146426;0.1458277764522246;0.114093006696;0.7823818580500581;0.1421637641579999;0.97487438687358;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.16054;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.188769;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.216997;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.245226;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.273454;0.1458277764522246;0.1140928618079999;0.782380864494485;0.1421637476289999;0.9748742735275469;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.301682;0.1458277764522246;0.1140928452789999;0.7823807511484517;0.1421638925169999;0.97487526708312;14.0;0.750347;0.013379;0.013379;0.115195;0.182896;0.69282;-1.1;0.114519;0.180361;0.166269;1.2999998278461424
43.358139;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.471053;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.583966;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.809794;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.999991;0.1458277764522246;0.114092700391;0.7823797575928787;0.1421638759879999;0.9748751537370868;14.0;0.750347;0.013379;0.013379;0.115194;0.182896;0.69282;-1.1;0.114518;0.180361;0.166269;1.2999998278461424
43.999991;0.1456818232759324;0.112757406471;0.7739977708641724;0.1407778089029999;0.9663375000212358;15.0;0.750347;0.013379;0.013379;0.113851;0.180784;0.69282;-1.1;0.113175;0.178249;0.164344;1.2999998278461424
44.000019;0.1456818232759324;0.112757406471;0.7739977708641724;0.1407778089029999;0.9663375000212358;15.0;0.750347;0.013379;0.013379;0.113852;0.180786;0.69282;-1.1;0.113176;0.178251;0.164345;1.2999998278461424
44.000047;0.1456828167218083;0.1127582858519999;0.773998529060019;0.1407786804359999;0.966336892736134;15.0;0.750347;0.013379;0.013379;0.113852;0.180786;0.69282;-1.1;0.113176;0.178251;0.164345;1.2999998278461424
44.000104;0.1456828167218083;0.1127583025039999;0.7739986433631357;0.1407785357079999;0.9663358992902134;15.0;0.750347;0.013379;0.013379;0.113852;0.180786;0.69282;-1.1;0.113176;0.178251;0.164346;1.2999998278461424
44.000216;0.1456828167218083;0.1127584638839999;0.7739997511121732;0.1407784076319999;0.9663350201474092;15.0;0.750347;0.013379;0.013379;0.113852;0.180786;0.69282;-1.1;0.113176;0.178251;0.164345;1.2999998278461424
44.000441;0.1456828167218083;0.112758769992;0.7740018523071317;0.140778296208;0.966334255307722;15.0;0.750347;0.013379;0.013379;0.113853;0.180786;0.69282;-1.1;0.113177;0.178251;0.164345;1.2999998278461424
44.000891;0.1456828167218083;0.112759254132;0.774005175554244;0.14077791198;0.9663316178793098;15.0;0.750347;0.013379;0.013379;0.113853;0.180786;0.69282;-1.1;0.113177;0.178251;0.164345;1.2999998278461424
44.001791;0.1456829310283123;0.112759350891;0.7740052324255209;0.140778022917;0.9663316211673482;15.0;0.750347;0.013379;0.013379;0.113854;0.180785;0.69282;-1.1;0.113178;0.17825;0.164345;1.2999998278461424
44.00359;0.1456829310283123;0.112760964701;0.7740163099758463;0.1407767421669999;0.9663228298148472;15.0;0.750347;0.013379;0.013379;0.113855;0.180784;0.69282;-1.1;0.113179;0.178249;0.164345;1.2999998278461424
44.005389;0.1456829310283123;0.1127622557489999;0.7740251720161063;0.140775717567;0.966315796732847;15.0;0.750347;0.013379;0.013379;0.113857;0.180783;0.69282;-1.1;0.113181;0.178248;0.164345;1.2999998278461424
44.007189;0.1456829310283123;0.1127632406879999;0.7740319328561928;0.140774804389;0.9663095284762052;15.0;0.750347;0.013379;0.013379;0.113858;0.180783;0.69282;-1.1;0.113182;0.178248;0.164345;1.2999998278461424
44.008988;0.1456829310283123;0.1127642089739999;0.7740385793863879;0.1407740359389999;0.9663042536647048;15.0;0.750347;0.013379;0.013379;0.113859;0.180782;0.69282;-1.1;0.113183;0.178247;0.164345;1.2999998278461424
44.010787;0.1456829310283123;0.1127648544979999;0.774043010406518;0.1407735236389999;0.9663007371237043;15.0;0.750347;0.013379;0.013379;0.113859;0.180782;0.69282;-1.1;0.113183;0.178247;0.164345;1.2999998278461424
44.012586;0.1456829310283123;0.1127655000219999;0.774047441426648;0.140773011339;0.9662972205827044;15.0;0.750347;0.013379;0.013379;0.11386;0.180781;0.69282;-1.1;0.113184;0.178246;0.164345;1.2999998278461424
44.014386;0.1456829310283123;0.112765984165;0.7740507646917458;0.140772627114;0.9662945831769542;15.0;0.750347;0.013379;0.013379;0.11386;0.180781;0.69282;-1.1;0.113184;0.178246;0.164345;1.2999998278461424
44.016185;0.1456829310283123;0.1127663069269999;0.7740529802018107;0.1407723709639999;0.9662928249064536;15.0;0.750347;0.013379;0.013379;0.113861;0.180781;0.69282;-1.1;0.113185;0.178246;0.164345;1.2999998278461424
44.017984;0.1456829310283123;0.1127666296889999;0.7740551957118758;0.140772114814;0.966291066635954;15.0;0.750347;0.013379;0.013379;0.113861;0.180781;0.69282;-1.1;0.113185;0.178246;0.164345;1.2999998278461424
44.019784;0.1456829310283123;0.1127669524509999;0.7740574112219408;0.140771858664;0.9662893083654536;15.0;0.750347;0.013379;0.013379;0.113861;0.18078;0.69282;-1.1;0.113185;0.178245;0.164345;1.2999998278461424
44.023382;0.1456829310283123;0.1127672752129999;0.7740596267320059;0.140771602514;0.9662875500949536;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.026981;0.1456829310283123;0.112767597975;0.774061842242071;0.140771346364;0.9662857918244534;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.03058;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.034178;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.037777;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.041376;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.044974;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.048573;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.05577;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.062968;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.070165;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.077362;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.08456;0.1456830453415908;0.11276704927;0.7740574684280458;0.14077196966;0.9662893120467412;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.091757;0.1456830453415908;0.112766904542;0.774056474983684;0.1407719530059999;0.9662891977300754;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.106152;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.120546;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.134941;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.149335;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.16373;0.1456830453415908;0.112766887888;0.7740563606670183;0.1407720977339999;0.9662901911744372;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.192519;0.1456830453415908;0.112766726506;0.7740552529059908;0.140772225808;0.9662910703021332;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.221308;0.1456830453415908;0.112766726506;0.7740552529059908;0.140772225808;0.9662910703021332;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.250098;0.1456830453415908;0.112766726506;0.7740552529059908;0.140772225808;0.9662910703021332;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.278887;0.1456830453415908;0.112766726506;0.7740552529059908;0.140772225808;0.9662910703021332;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.307676;0.1456829310283123;0.112767597975;0.774061842242071;0.140771346364;0.9662857918244534;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.365255;0.1456829310283123;0.112767453247;0.7740608487969297;0.140771329711;0.9662856775145624;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.480412;0.1456829310283123;0.112767436594;0.7740607344870385;0.140771474439;0.9662866709597036;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.595569;0.1456829310283123;0.112767436594;0.7740607344870385;0.140771474439;0.9662866709597036;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.825882;0.1456829310283123;0.112767436594;0.7740607344870385;0.140771474439;0.9662866709597036;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.999991;0.1456829310283123;0.112767436594;0.7740607344870385;0.140771474439;0.9662866709597036;15.0;0.750347;0.013379;0.013379;0.113862;0.18078;0.69282;-1.1;0.113186;0.178245;0.164345;1.2999998278461424
44.999991;0.1455408572085516;0.1114624709849999;0.7658500377339454;0.139413246386;0.9578976588424852;16.0;0.750347;0.013379;0.013379;0.112547;0.178714;0.69282;-1.1;0.111871;0.176179;0.162462;1.2999998278461424
45.00002;0.1455408572085516;0.1114624709849999;0.7658500377339454;0.139413246386;0.9578976588424852;16.0;0.750347;0.013379;0.013379;0.112549;0.178718;0.69282;-1.1;0.111873;0.176183;0.162465;1.2999998278461424
45.000048;0.1455408572085516;0.1114624709849999;0.7658500377339454;0.139413246386;0.9578976588424852;16.0;0.750347;0.013379;0.013379;0.112549;0.178718;0.69282;-1.1;0.111873;0.176183;0.162465;1.2999998278461424
45.000106;0.1455408572085516;0.111462487759;0.7658501529868051;0.139413101815;0.9578966655062991;16.0;0.750347;0.013379;0.013379;0.11255;0.178718;0.69282;-1.1;0.111874;0.176183;0.162465;1.2999998278461424
45.00022;0.1455408572085516;0.11146263233;0.7658511463229911;0.139413118589;0.9578967807591592;16.0;0.750347;0.013379;0.013379;0.11255;0.178718;0.69282;-1.1;0.111874;0.176183;0.162465;1.2999998278461424
45.000449;0.1455408572085516;0.11146295502;0.7658533635010825;0.139412862995;0.9578950245925064;16.0;0.750347;0.013379;0.013379;0.11255;0.178717;0.69282;-1.1;0.111874;0.176182;0.162465;1.2999998278461424
45.000907;0.1455418505447832;0.1114643102079999;0.7658574478115657;0.139413342846;0.9578917838694276;16.0;0.750347;0.013379;0.013379;0.11255;0.178717;0.69282;-1.1;0.111874;0.176182;0.162465;1.2999998278461424
45.001824;0.1455418505447832;0.111465278284;0.7658640993416679;0.139412576058;0.957886515364203;16.0;0.750347;0.013379;0.013379;0.112551;0.178717;0.69282;-1.1;0.111875;0.176182;0.162465;1.2999998278461424
45.003657;0.1455418505447832;0.111466747172;0.7658741918888939;0.139411281304;0.957877619270089;16.0;0.750347;0.013379;0.013379;0.112553;0.178716;0.69282;-1.1;0.111877;0.176181;0.162465;1.2999998278461424
45.00549;0.1455419658002461;0.111467174722;0.7658765230297;0.139411130096;0.95787582179108;16.0;0.750347;0.013379;0.013379;0.112554;0.178715;0.69282;-1.1;0.111878;0.17618;0.162465;1.2999998278461424
45.007323;0.1455419658002461;0.111468287376;0.7658841679312506;0.139410380089;0.9578706685901054;16.0;0.750347;0.013379;0.013379;0.112555;0.178714;0.69282;-1.1;0.111879;0.176179;0.162465;1.2999998278461424
45.009155;0.1455419658002461;0.1114691108859999;0.7658898261618197;0.139409596532;0.9578652848714256;16.0;0.750347;0.013379;0.013379;0.112556;0.178714;0.69282;-1.1;0.11188;0.176179;0.162465;1.2999998278461424
45.010988;0.1455419658002461;0.111469900846;0.7658952538746836;0.139409102119;0.9578618878237268;16.0;0.750347;0.013379;0.013379;0.112557;0.178713;0.69282;-1.1;0.111881;0.176178;0.162465;1.2999998278461424
45.012821;0.1455419658002461;0.111470401662;0.765898694916566;0.139408574156;0.9578582602583224;16.0;0.750347;0.013379;0.013379;0.112557;0.178713;0.69282;-1.1;0.111881;0.176178;0.162465;1.2999998278461424
45.014654;0.1455419658002461;0.1114708857029999;0.7659020206995959;0.139408190765;0.9578556260284088;16.0;0.750347;0.013379;0.013379;0.112558;0.178712;0.69282;-1.1;0.111882;0.176177;0.162465;1.2999998278461424
45.016487;0.1455419658002461;0.111471208397;0.7659042378882827;0.139407935171;0.957853869875133;16.0;0.750347;0.013379;0.013379;0.112558;0.178712;0.69282;-1.1;0.111882;0.176177;0.162465;1.2999998278461424
45.01832;0.1455419658002461;0.111471531091;0.7659064550769693;0.139407679577;0.9578521137218572;16.0;0.750347;0.013379;0.013379;0.112558;0.178712;0.69282;-1.1;0.111882;0.176177;0.162465;1.2999998278461424
45.020153;0.1455419658002461;0.1114718537849999;0.7659086722656558;0.139407423983;0.9578503575685816;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
