time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.023819;0.1455419658002461;0.1114721764789999;0.7659108894543424;0.139407168389;0.957848601415306;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.027484;0.1455419658002461;0.111472482398;0.7659129913841765;0.139407057367;0.9578478385975208;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.03115;0.1455419658002461;0.111472643745;0.7659140999785198;0.13940692957;0.9578469605208828;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.034816;0.1455419658002461;0.11147266052;0.7659142152373726;0.139406784998;0.957845967185392;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.038482;0.1455419658002461;0.111472805092;0.765915208572863;0.139406801773;0.9578460824442449;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.042147;0.1455419658002461;0.111472821867;0.7659153238317158;0.139406657201;0.9578450891087544;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.045813;0.1455419658002461;0.111472821867;0.7659153238317158;0.139406657201;0.9578450891087544;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.049479;0.1455419658002461;0.111472821867;0.7659153238317158;0.139406657201;0.9578450891087544;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.056811;0.1455419658002461;0.111472821867;0.7659153238317158;0.139406657201;0.9578450891087544;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.064142;0.1455419658002461;0.111472821867;0.7659153238317158;0.139406657201;0.9578450891087544;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.071474;0.1455419658002461;0.111472805092;0.765915208572863;0.139406801773;0.9578460824442449;16.0;0.750347;0.013379;0.013379;0.11256;0.178711;0.69282;-1.1;0.111884;0.176176;0.162465;1.2999998278461424
45.078805;0.1455419658002461;0.111472805092;0.765915208572863;0.139406801773;0.9578460824442449;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.086137;0.1455419658002461;0.111472805092;0.765915208572863;0.139406801773;0.9578460824442449;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.093468;0.1455419658002461;0.11147266052;0.7659142152373726;0.139406784998;0.957845967185392;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.108132;0.1455419658002461;0.11147266052;0.7659142152373726;0.139406784998;0.957845967185392;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.122795;0.1455419658002461;0.11147266052;0.7659142152373726;0.139406784998;0.957845967185392;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.137458;0.1455419658002461;0.11147266052;0.7659142152373726;0.139406784998;0.957845967185392;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.152121;0.1455419658002461;0.111472643745;0.7659140999785198;0.13940692957;0.9578469605208828;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.166784;0.1455419658002461;0.111472499173;0.7659131066430291;0.139406912795;0.95784684526203;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.19611;0.1455419658002461;0.111472499173;0.7659131066430291;0.139406912795;0.95784684526203;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.225437;0.1455419658002461;0.111472499173;0.7659131066430291;0.139406912795;0.95784684526203;16.0;0.750347;0.013379;0.013379;0.112559;0.178711;0.69282;-1.1;0.111883;0.176176;0.162465;1.2999998278461424
45.254763;0.1455419658002461;0.111472499173;0.7659131066430291;0.139406912795;0.95784684526203;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.284089;0.1455419658002461;0.111472482398;0.7659129913841765;0.139407057367;0.9578478385975208;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.313415;0.1455419658002461;0.111472482398;0.7659129913841765;0.139407057367;0.9578478385975208;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.372068;0.1455419658002461;0.111472337826;0.7659119980486858;0.139407040592;0.957847723338668;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.489373;0.1455419658002461;0.111472337826;0.7659119980486858;0.139407040592;0.957847723338668;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.606678;0.1455419658002461;0.111472337826;0.7659119980486858;0.139407040592;0.957847723338668;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.841288;0.1455419658002461;0.111472337826;0.7659119980486858;0.139407040592;0.957847723338668;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.999991;0.1455419658002461;0.111472337826;0.7659119980486858;0.139407040592;0.957847723338668;16.0;0.750347;0.013379;0.013379;0.112559;0.178712;0.69282;-1.1;0.111883;0.176177;0.162465;1.2999998278461424
45.999991;0.1454026553161942;0.110196740321;0.7578729568683937;0.1380743496799999;0.9495999187892542;17.0;0.750347;0.013379;0.013379;0.111272;0.176689;0.69282;-1.1;0.110596;0.174154;0.160621;1.2999998278461424
46.00002;0.1454026553161942;0.110196740321;0.7578729568683937;0.1380743496799999;0.9495999187892542;17.0;0.750347;0.013379;0.013379;0.111276;0.176695;0.69282;-1.1;0.1106;0.17416;0.160626;1.2999998278461424
46.000049;0.1454026553161942;0.110196740321;0.7578729568683937;0.1380743496799999;0.9495999187892542;17.0;0.750347;0.013379;0.013379;0.111276;0.176695;0.69282;-1.1;0.1106;0.17416;0.160626;1.2999998278461424
46.000107;0.1454026553161942;0.110196901632;0.7578740662772945;0.1380742221549999;0.9495990417419972;17.0;0.750347;0.013379;0.013379;0.111276;0.176695;0.69282;-1.1;0.1106;0.17416;0.160626;1.2999998278461424
46.000224;0.1454026553161942;0.110197062943;0.7578751756861951;0.1380740946299999;0.9495981646947402;17.0;0.750347;0.013379;0.013379;0.111276;0.176695;0.69282;-1.1;0.1106;0.17416;0.160626;1.2999998278461424
46.000457;0.1454026553161942;0.110197224254;0.7578762850950959;0.138073967105;0.9495972876474834;17.0;0.750347;0.013379;0.013379;0.111276;0.176695;0.69282;-1.1;0.1106;0.17416;0.160626;1.2999998278461424
46.000923;0.1454027715004084;0.1101968530739999;0.7578731267422258;0.138074447602;0.9495998334640554;17.0;0.750347;0.013379;0.013379;0.111277;0.176694;0.69282;-1.1;0.110601;0.174159;0.160626;1.2999998278461424
46.001855;0.1454027715004084;0.110197820946;0.7578797832315763;0.1380736824579999;0.949594571225983;17.0;0.750347;0.013379;0.013379;0.111277;0.176694;0.69282;-1.1;0.110601;0.174159;0.160626;1.2999998278461424
46.003719;0.1454037647277401;0.1102002971539999;0.7578916361646033;0.138073262315;0.9495851952219666;17.0;0.750347;0.013379;0.013379;0.111279;0.176693;0.69282;-1.1;0.110603;0.174158;0.160626;1.2999998278461424
46.005583;0.1454037647277401;0.1102015876579999;0.7579005114781305;0.138072242115;0.949578178897445;17.0;0.750347;0.013379;0.013379;0.11128;0.176692;0.69282;-1.1;0.110604;0.174157;0.160626;1.2999998278461424
46.007447;0.1454037647277401;0.110202555536;0.7579071679632761;0.138071476965;0.9495729166540536;17.0;0.750347;0.013379;0.013379;0.111281;0.176691;0.69282;-1.1;0.110605;0.174156;0.160626;1.2999998278461424
46.009311;0.1454037647277401;0.1102033789949999;0.7579128312210434;0.138070694921;0.9495675382238496;17.0;0.750347;0.013379;0.013379;0.111282;0.176691;0.69282;-1.1;0.110606;0.174156;0.160626;1.2999998278461424
46.011175;0.1454037647277401;0.110204168666;0.7579182621051851;0.1380702017149999;0.9495641462484016;17.0;0.750347;0.013379;0.013379;0.111283;0.17669;0.69282;-1.1;0.110607;0.174155;0.160626;1.2999998278461424
46.013039;0.1454037647277401;0.1102046694989999;0.7579217065345706;0.1380696747209999;0.949560521899328;17.0;0.750347;0.013379;0.013379;0.111283;0.17669;0.69282;-1.1;0.110607;0.174155;0.160626;1.2999998278461424
46.014904;0.1454037647277401;0.110205136544;0.7579249185903306;0.138069436565;0.9495588840050104;17.0;0.750347;0.013379;0.013379;0.111284;0.17669;0.69282;-1.1;0.110608;0.174155;0.160626;1.2999998278461424
46.016768;0.1454037647277401;0.110205476064;0.7579272536055252;0.138069037096;0.949556136696502;17.0;0.750347;0.013379;0.013379;0.111284;0.17669;0.69282;-1.1;0.110608;0.174155;0.160626;1.2999998278461424
46.018632;0.1454038809179452;0.1102049436279999;0.7579229861835062;0.138069645168;0.9495595598711418;17.0;0.750347;0.013379;0.013379;0.111284;0.176689;0.69282;-1.1;0.110608;0.174154;0.160626;1.2999998278461424
46.020496;0.1454038809179452;0.110205249361;0.7579250888302724;0.1380695345389999;0.949558799031752;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.024224;0.1454038809179452;0.1102055719889999;0.7579273076706359;0.1380692794909999;0.9495570449657782;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.027952;0.1454038809179452;0.110205750198;0.7579285332844152;0.138069007548;0.949555174706207;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.03168;0.1454038809179452;0.1102059115119999;0.757929642704597;0.138068880024;0.94955429767322;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.035409;0.1454038809179452;0.110206055931;0.7579306359311814;0.1380688969189999;0.9495544138668172;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.039137;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.042865;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.046593;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.050321;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.057778;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.065234;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.07269;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.080147;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.087603;0.1454038809179452;0.110206072826;0.7579307521247788;0.1380687525;0.9495534206402332;17.0;0.750347;0.013379;0.013379;0.111286;0.176689;0.69282;-1.1;0.11061;0.174154;0.160626;1.2999998278461424
46.09506;0.1454038809179452;0.110206055931;0.7579306359311814;0.1380688969189999;0.9495544138668172;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.109972;0.1454038809179452;0.110206055931;0.7579306359311814;0.1380688969189999;0.9495544138668172;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.124885;0.1454038809179452;0.1102059115119999;0.757929642704597;0.138068880024;0.94955429767322;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.139798;0.1454038809179452;0.1102059115119999;0.757929642704597;0.138068880024;0.94955429767322;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.154711;0.1454038809179452;0.1102059115119999;0.757929642704597;0.138068880024;0.94955429767322;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.169623;0.1454038809179452;0.1102059115119999;0.757929642704597;0.138068880024;0.94955429767322;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.199449;0.1454038809179452;0.1102058946169999;0.7579295265109995;0.1380690244429999;0.9495552908998044;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.229274;0.1454038809179452;0.1102058946169999;0.7579295265109995;0.1380690244429999;0.9495552908998044;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.2591;0.1454038809179452;0.110205750198;0.7579285332844152;0.138069007548;0.949555174706207;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.288925;0.1454038809179452;0.110205750198;0.7579285332844152;0.138069007548;0.949555174706207;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.318751;0.1454038809179452;0.110205750198;0.7579285332844152;0.138069007548;0.949555174706207;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.378402;0.1454038809179452;0.110205750198;0.7579285332844152;0.138069007548;0.949555174706207;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.497704;0.1454038809179452;0.110205733303;0.7579284170908178;0.1380691519669999;0.9495561679327912;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.617006;0.1454038809179452;0.110205733303;0.7579284170908178;0.1380691519669999;0.9495561679327912;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.85561;0.1454038809179452;0.110205733303;0.7579284170908178;0.1380691519669999;0.9495561679327912;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.999991;0.1454038809179452;0.110205733303;0.7579284170908178;0.1380691519669999;0.9495561679327912;17.0;0.750347;0.013379;0.013379;0.111285;0.176689;0.69282;-1.1;0.110609;0.174154;0.160626;1.2999998278461424
46.999991;0.1452674428252937;0.108957900629;0.750050379561224;0.136762039273;0.9414500359690174;18.0;0.750347;0.013379;0.013379;0.110031;0.174718;0.69282;-1.1;0.109355;0.172183;0.158829;1.2999998278461424
47.000021;0.1452674428252937;0.10895791764;0.7500504966624799;0.136761895005;0.9414490428490369;18.0;0.750347;0.013379;0.013379;0.11003;0.174716;0.69282;-1.1;0.109354;0.172181;0.158828;1.2999998278461424
47.000051;0.1452674428252937;0.10895791764;0.7500504966624799;0.136761895005;0.9414490428490369;18.0;0.750347;0.013379;0.013379;0.11003;0.174716;0.69282;-1.1;0.109354;0.172181;0.158828;1.2999998278461424
47.000111;0.1452674428252937;0.108958061908;0.7500514897824605;0.136761912016;0.9414491599502928;18.0;0.750347;0.013379;0.013379;0.11003;0.174716;0.69282;-1.1;0.109354;0.172181;0.158828;1.2999998278461424
47.000231;0.1452674428252937;0.108958078919;0.7500516068837164;0.136761767748;0.941448166830312;18.0;0.750347;0.013379;0.013379;0.11003;0.174716;0.69282;-1.1;0.109354;0.172181;0.158828;1.2999998278461424
47.000471;0.1452674428252937;0.108958401477;0.7500538273261895;0.136761513234;0.9414464147928628;18.0;0.750347;0.013379;0.013379;0.11003;0.174716;0.69282;-1.1;0.109354;0.172181;0.158828;1.2999998278461424
47.000952;0.1452674428252937;0.108958885314;0.7500571579898991;0.136761131463;0.9414437867366888;18.0;0.750347;0.013379;0.013379;0.110031;0.174716;0.69282;-1.1;0.109355;0.172181;0.158828;1.2999998278461424
47.001913;0.1452674428252937;0.108959835977;0.7500637022160622;0.136760512189;0.9414395237443214;18.0;0.750347;0.013379;0.013379;0.110032;0.174715;0.69282;-1.1;0.109356;0.17218;0.158828;1.2999998278461424
47.003835;0.1452674428252937;0.108961304499;0.750073811308447;0.136759222608;0.9414306464558186;18.0;0.750347;0.013379;0.013379;0.110033;0.174714;0.69282;-1.1;0.109357;0.172179;0.158828;1.2999998278461424
47.005757;0.1452674428252937;0.108962594731;0.7500826930783392;0.136758204552;0.9414236383060212;18.0;0.750347;0.013379;0.013379;0.110034;0.174714;0.69282;-1.1;0.109358;0.172179;0.158828;1.2999998278461424
47.007679;0.1452674428252937;0.108963723684;0.7500904646269948;0.136757313753;0.9414175061749486;18.0;0.750347;0.013379;0.013379;0.110035;0.174713;0.69282;-1.1;0.109359;0.172178;0.158828;1.2999998278461424
47.009601;0.1452684359453215;0.108965385255;0.7500967746084506;0.136757524567;0.9414125214267124;18.0;0.750347;0.013379;0.013379;0.110036;0.174712;0.69282;-1.1;0.10936;0.172177;0.158828;1.2999998278461424
47.011524;0.1452685530491716;0.10896518328;0.7500947795846539;0.136757870715;0.9414141453498824;18.0;0.750347;0.013379;0.013379;0.110037;0.174712;0.69282;-1.1;0.109361;0.172177;0.158828;1.2999998278461424
47.013446;0.1452685530491716;0.108965828404;0.7500992204907306;0.136757361687;0.941410641301764;18.0;0.750347;0.013379;0.013379;0.110037;0.174712;0.69282;-1.1;0.109361;0.172177;0.158828;1.2999998278461424
47.015368;0.1452685530491716;0.108966150966;0.750101440943769;0.136757107173;0.9414088892777044;18.0;0.750347;0.013379;0.013379;0.110038;0.174711;0.69282;-1.1;0.109362;0.172176;0.158828;1.2999998278461424
47.01729;0.1452685530491716;0.108966634809;0.7501047716233266;0.136756725402;0.9414062612416156;18.0;0.750347;0.013379;0.013379;0.110038;0.174711;0.69282;-1.1;0.109362;0.172176;0.158828;1.2999998278461424
47.019212;0.1452685530491716;0.108966813102;0.7501059989570905;0.136756453876;0.9414043921103116;18.0;0.750347;0.013379;0.013379;0.110038;0.174711;0.69282;-1.1;0.109362;0.172176;0.158828;1.2999998278461424
47.021134;0.1452685530491716;0.108967118652;0.750108102302884;0.136756343631;0.9414036332055268;18.0;0.750347;0.013379;0.013379;0.110039;0.174711;0.69282;-1.1;0.109363;0.172176;0.158828;1.2999998278461424
47.024979;0.1452685530491716;0.108967441214;0.7501103227559225;0.136756089117;0.9414018811814674;18.0;0.750347;0.013379;0.013379;0.110039;0.174711;0.69282;-1.1;0.109363;0.172176;0.158828;1.2999998278461424
47.028823;0.1452685530491716;0.108967619507;0.7501115500896866;0.136755817591;0.9414000120501634;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.032667;0.1452685530491716;0.108967763776;0.7501125432089608;0.136755834603;0.9414001291574082;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.036512;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.040356;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.0442;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.048045;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.11004;0.17471;0.69282;-1.1;0.109364;0.172175;0.158828;1.2999998278461424
47.055733;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.11004;0.17471;0.69282;-1.1;0.109364;0.172175;0.158828;1.2999998278461424
47.063422;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.11004;0.17471;0.69282;-1.1;0.109364;0.172175;0.158828;1.2999998278461424
47.07111;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.078799;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.086488;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.094176;0.1452685530491716;0.108967925057;0.7501136534354801;0.136755707346;0.9413992531453784;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.109554;0.1452685530491716;0.108967780788;0.7501126603162056;0.136755690334;0.9413991360381336;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.124931;0.1452685530491716;0.108967763776;0.7501125432089608;0.136755834603;0.9414001291574082;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.140308;0.1452685530491716;0.108967763776;0.7501125432089608;0.136755834603;0.9414001291574082;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.155685;0.1452685530491716;0.108967763776;0.7501125432089608;0.136755834603;0.9414001291574082;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.171063;0.1452685530491716;0.108967763776;0.7501125432089608;0.136755834603;0.9414001291574082;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.201817;0.1452685530491716;0.108967619507;0.7501115500896866;0.136755817591;0.9414000120501634;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.232572;0.1452685530491716;0.108967619507;0.7501115500896866;0.136755817591;0.9414000120501634;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.263326;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.294081;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.324835;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.386344;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.509362;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.755399;0.1452685530491716;0.108967602495;0.7501114329824418;0.13675596186;0.941401005169438;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.99999;0.1452685530491716;0.108967458226;0.7501104398631673;0.136755944848;0.9414008880621932;18.0;0.750347;0.013379;0.013379;0.110039;0.17471;0.69282;-1.1;0.109363;0.172175;0.158828;1.2999998278461424
47.99999;0.1451339873220604;0.107745931946;0.7423893874486185;0.135472912054;0.9334334055976704;19.0;0.750347;0.013379;0.013379;0.108812;0.172783;0.69282;-1.1;0.108136;0.170248;0.15707;1.2999998278461424
48.000021;0.1451339873220604;0.107745931946;0.7423893874486185;0.135472912054;0.9334334055976704;19.0;0.750347;0.013379;0.013379;0.108811;0.172781;0.69282;-1.1;0.108135;0.170246;0.157068;1.2999998278461424
48.000052;0.1451339873220604;0.107745949072;0.7423895054499241;0.135472767934;0.9334324125842308;19.0;0.750347;0.013379;0.013379;0.108811;0.172781;0.69282;-1.1;0.108135;0.170246;0.157068;1.2999998278461424
48.000113;0.1451339873220604;0.107745949072;0.7423895054499241;0.135472767934;0.9334324125842308;19.0;0.750347;0.013379;0.013379;0.108811;0.172781;0.69282;-1.1;0.108135;0.170246;0.157068;1.2999998278461424
48.000236;0.1451339873220604;0.107746110318;0.7423906164646698;0.13547264094;0.9334315375720964;19.0;0.750347;0.013379;0.013379;0.108811;0.172781;0.69282;-1.1;0.108135;0.170246;0.157068;1.2999998278461424
48.000481;0.1451339873220604;0.107746415684;0.7423927204928552;0.135472531072;0.9334307805612676;19.0;0.750347;0.013379;0.013379;0.108811;0.172781;0.69282;-1.1;0.108135;0.170246;0.157068;1.2999998278461424
48.000972;0.1451339873220604;0.107746899422;0.7423960535370919;0.13547215009;0.9334281555248648;19.0;0.750347;0.013379;0.013379;0.108812;0.17278;0.69282;-1.1;0.108136;0.170245;0.157068;1.2999998278461424
48.001953;0.1451349803355483;0.107748714259;0.742403478540375;0.135472227423;0.9334223018447496;19.0;0.750347;0.013379;0.013379;0.108813;0.17278;0.69282;-1.1;0.108137;0.170245;0.157068;1.2999998278461424
48.003915;0.1451349803355483;0.107750182608;0.7424135956671807;0.135470940347;0.9334134337138756;19.0;0.750347;0.013379;0.013379;0.108814;0.172779;0.69282;-1.1;0.108138;0.170244;0.157068;1.2999998278461424
48.005878;0.1451349803355483;0.107751472584;0.742422483779454;0.135469924387;0.9334064336095752;19.0;0.750347;0.013379;0.013379;0.108815;0.172778;0.69282;-1.1;0.108139;0.170243;0.157068;1.2999998278461424
48.00784;0.1451349803355483;0.107752440066;0.7424291498636589;0.135469162417;0.9334011835313498;19.0;0.750347;0.013379;0.013379;0.108816;0.172777;0.69282;-1.1;0.10814;0.170242;0.157068;1.2999998278461424
48.009802;0.1451349803355483;0.1077532463009999;0.7424347049338296;0.135468527442;0.933396808466162;19.0;0.750347;0.013379;0.013379;0.108817;0.172777;0.69282;-1.1;0.108141;0.170242;0.157068;1.2999998278461424
48.011765;0.1451350983394437;0.1077531961459999;0.7424337557134905;0.135468883982;0.933398506163986;19.0;0.750347;0.013379;0.013379;0.108818;0.172776;0.69282;-1.1;0.108142;0.170241;0.157068;1.2999998278461424
48.013727;0.1451350983394437;0.107753697017;0.7424372067808459;0.135468358879;0.9333948881349496;19.0;0.750347;0.013379;0.013379;0.108818;0.172776;0.69282;-1.1;0.108142;0.170241;0.157068;1.2999998278461424
48.01569;0.1451350983394437;0.107754180761;0.7424405398409089;0.135467977897;0.9333922631186418;19.0;0.750347;0.013379;0.013379;0.108819;0.172776;0.69282;-1.1;0.108143;0.170241;0.157068;1.2999998278461424
48.017652;0.1451350983394437;0.1077545032569999;0.7424427618809507;0.135467723909;0.9333905131077695;19.0;0.750347;0.013379;0.013379;0.108819;0.172776;0.69282;-1.1;0.108143;0.170241;0.157068;1.2999998278461424
48.019614;0.1451350983394437;0.107754825753;0.7424449839209927;0.135467469921;0.9333887630968976;19.0;0.750347;0.013379;0.013379;0.108819;0.172775;0.69282;-1.1;0.108143;0.17024;0.157068;1.2999998278461424
48.021577;0.1451350983394437;0.1077549870009999;0.7424460949410135;0.135467342927;0.9333878880914616;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.025502;0.1451350983394437;0.107755309497;0.7424483169810556;0.135467088939;0.9333861380805896;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.029427;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.033351;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.037276;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.041201;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.045126;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.049051;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.0569;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.06475;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.072599;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.080449;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.088299;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.096148;0.1451350983394437;0.107755793241;0.7424516500411185;0.135466707957;0.9333835130642816;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.111848;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.127547;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.143246;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.158945;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.174645;0.1451350983394437;0.1077556319929999;0.7424505390210975;0.1354668349509999;0.9333843880697176;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.206043;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.237442;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.26884;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.300239;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.331637;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.394434;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.520028;0.1451350983394437;0.107755470745;0.7424494280010766;0.135466961945;0.9333852630751538;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.771216;0.1451350983394437;0.107755309497;0.7424483169810556;0.135467088939;0.9333861380805896;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.99999;0.1451350983394437;0.107755309497;0.7424483169810556;0.135467088939;0.9333861380805896;19.0;0.750347;0.013379;0.013379;0.10882;0.172775;0.69282;-1.1;0.108144;0.17024;0.157068;1.2999998278461424
48.99999;0.1450033921879071;0.1065600862199999;0.7348799542696962;0.1342081467559999;0.9255517731756387;20.0;0.750347;0.013379;0.013379;0.10762;0.17089;0.69282;-1.1;0.106944;0.168355;0.15535;1.2999998278461424
49.000021;0.1450033921879071;0.1065600862199999;0.7348799542696962;0.1342081467559999;0.9255517731756387;20.0;0.750347;0.013379;0.013379;0.107618;0.170887;0.69282;-1.1;0.106942;0.168352;0.155346;1.2999998278461424
49.000053;0.1450033921879071;0.1065600862199999;0.7348799542696962;0.1342081467559999;0.9255517731756387;20.0;0.750347;0.013379;0.013379;0.107618;0.170887;0.69282;-1.1;0.106942;0.168352;0.155346;1.2999998278461424
49.000115;0.1450033921879071;0.1065602474339999;0.7348810660643761;0.1342080200199999;0.9255508991547068;20.0;0.750347;0.013379;0.013379;0.107618;0.170887;0.69282;-1.1;0.106942;0.168352;0.155346;1.2999998278461424
49.000241;0.1450033921879071;0.1065602646729999;0.73488118495125;0.1342078760449999;0.9255499062469008;20.0;0.750347;0.013379;0.013379;0.107618;0.170887;0.69282;-1.1;0.106942;0.168352;0.155346;1.2999998278461424
49.000491;0.1450033921879071;0.1065605698619999;0.734883289653736;0.1342077665479999;0.9255491511128424;20.0;0.750347;0.013379;0.013379;0.107618;0.170886;0.69282;-1.1;0.106942;0.168351;0.155346;1.2999998278461424
49.000992;0.1450043850957618;0.1065618932139999;0.7348873838789484;0.1342082179539999;0.9255459265274496;20.0;0.750347;0.013379;0.013379;0.107619;0.170886;0.69282;-1.1;0.106943;0.168351;0.155346;1.2999998278461424
49.001993;0.1450043850957618;0.1065627165279999;0.7348930617348247;0.134207440293;0.925540563510328;20.0;0.750347;0.013379;0.013379;0.10762;0.170886;0.69282;-1.1;0.106944;0.168351;0.155346;1.2999998278461424
49.003996;0.1450043850957618;0.106564328678;0.7349041796744576;0.134206172923;0.9255318232918912;20.0;0.750347;0.013379;0.013379;0.107621;0.170885;0.69282;-1.1;0.106945;0.16835;0.155346;1.2999998278461424
49.006;0.1450043850957618;0.1065656011589999;0.7349129551401041;0.134205303003;0.9255258240250456;20.0;0.750347;0.013379;0.013379;0.107623;0.170884;0.69282;-1.1;0.106947;0.168349;0.155346;1.2999998278461424
49.008003;0.1450043850957618;0.106566585688;0.7349197447899437;0.134204398605;0.92551958698608;20.0;0.750347;0.013379;0.013379;0.107624;0.170883;0.69282;-1.1;0.106948;0.168348;0.155346;1.2999998278461424
49.010006;0.1450043850957618;0.106567391763;0.7349253037597601;0.13420376492;0.9255152168768618;20.0;0.750347;0.013379;0.013379;0.107624;0.170883;0.69282;-1.1;0.106948;0.168348;0.155346;1.2999998278461424
49.012009;0.1450043850957618;0.106568036623;0.7349297509356133;0.134203257972;0.9255117207894872;20.0;0.750347;0.013379;0.013379;0.107625;0.170882;0.69282;-1.1;0.106949;0.168347;0.155346;1.2999998278461424
49.014012;0.145004503985221;0.106567832672;0.7349277418504285;0.134203734752;0.925514249996525;20.0;0.750347;0.013379;0.013379;0.107626;0.170882;0.69282;-1.1;0.10695;0.168347;0.155346;1.2999998278461424
49.016015;0.145004503985221;0.106568172344;0.7349300843431834;0.134203337304;0.925511509060974;20.0;0.750347;0.013379;0.013379;0.107626;0.170882;0.69282;-1.1;0.10695;0.168347;0.155346;1.2999998278461424
49.018018;0.145004503985221;0.106568494776;0.7349323079430795;0.1342030838319999;0.9255097610325124;20.0;0.750347;0.013379;0.013379;0.107626;0.170882;0.69282;-1.1;0.10695;0.168347;0.155346;1.2999998278461424
49.020022;0.145004503985221;0.106568817208;0.7349345315429757;0.13420283036;0.9255080130040512;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.022025;0.145004503985221;0.106568978424;0.7349356433429237;0.134202703624;0.9255071389898206;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.026031;0.145004503985221;0.106569300856;0.7349378669428198;0.134202450152;0.9255053909613592;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.030037;0.145004503985221;0.106569606048;0.7349399716498574;0.1342023406559999;0.925504635839987;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.034044;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.03805;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.042056;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.046062;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.050069;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.058081;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.066094;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.074106;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107628;0.170881;0.69282;-1.1;0.106952;0.168346;0.155346;1.2999998278461424
49.082119;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.090131;0.145004503985221;0.1065697845039999;0.7349412023426639;0.134202069944;0.925502768918667;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.098144;0.145004503985221;0.1065697672639999;0.7349410834498052;0.1342022139199999;0.9255037618257564;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.114169;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.130194;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.146219;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.162244;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.17827;0.145004503985221;0.106569623288;0.734940090542716;0.13420219668;0.9255036429328978;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.21032;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.24237;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.27442;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.30647;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.370571;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.498772;0.145004503985221;0.1065694620719999;0.7349389787427679;0.134202323416;0.9255045169471284;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.626973;0.145004503985221;0.106569444832;0.7349388598499093;0.134202467392;0.925505509854218;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.883374;0.145004503985221;0.106569444832;0.7349388598499093;0.134202467392;0.925505509854218;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.99999;0.145004503985221;0.106569444832;0.7349388598499093;0.134202467392;0.925505509854218;20.0;0.750347;0.013379;0.013379;0.107627;0.170881;0.69282;-1.1;0.106951;0.168346;0.155346;1.2999998278461424
49.99999;0.1448756514704938;0.105399632768;0.7275179210460102;0.13296706091;0.9178012975981736;21.0;0.750347;0.013379;0.013379;0.106454;0.169038;0.69282;-1.1;0.105778;0.166503;0.153666;1.2999998278461424
50.000022;0.1448756514704938;0.105399632768;0.7275179210460102;0.13296706091;0.9178012975981736;21.0;0.750347;0.013379;0.013379;0.106451;0.169033;0.69282;-1.1;0.105775;0.166498;0.153661;1.2999998278461424
50.000054;0.1448756514704938;0.1053997766009999;0.7275189138491385;0.1329670782599999;0.9178014173560476;21.0;0.750347;0.013379;0.013379;0.106451;0.169033;0.69282;-1.1;0.105775;0.166498;0.153661;1.2999998278461424
50.000118;0.1448756514704938;0.1053997939509999;0.7275190336070123;0.132966934427;0.9178004245529194;21.0;0.750347;0.013379;0.013379;0.106451;0.169033;0.69282;-1.1;0.105775;0.166498;0.153661;1.2999998278461424
50.000246;0.1448756514704938;0.1053999551339999;0.7275201461680145;0.1329668079439999;0.9177995515076648;21.0;0.750347;0.013379;0.013379;0.106451;0.169033;0.69282;-1.1;0.105775;0.166498;0.153661;1.2999998278461424
50.000501;0.1448756514704938;0.105400116317;0.7275212587290169;0.132966681461;0.9177986784624104;21.0;0.750347;0.013379;0.013379;0.106451;0.169033;0.69282;-1.1;0.105775;0.166498;0.153661;1.2999998278461424
50.001012;0.1448756514704938;0.1054005998659999;0.7275245964120236;0.132966302012;0.9177960593266472;21.0;0.750347;0.013379;0.013379;0.106452;0.169032;0.69282;-1.1;0.105776;0.166497;0.153661;1.2999998278461424
50.002034;0.1448756514704938;0.1054015669639999;0.727531271778037;0.132965543114;0.9177908210551206;21.0;0.750347;0.013379;0.013379;0.106452;0.169032;0.69282;-1.1;0.105776;0.166497;0.153661;1.2999998278461424
50.004078;0.1448756514704938;0.1054030176109999;0.7275412848270572;0.132964404767;0.9177829636478306;21.0;0.750347;0.013379;0.013379;0.106454;0.169031;0.69282;-1.1;0.105778;0.166496;0.153661;1.2999998278461424
50.006122;0.1448766442736716;0.1054051392999999;0.7275509439664403;0.1329642169439999;0.9177753778782374;21.0;0.750347;0.013379;0.013379;0.106455;0.16903;0.69282;-1.1;0.105779;0.166495;0.153661;1.2999998278461424
50.008167;0.1448766442736716;0.105406106404;0.7275576193281237;0.1329634580399999;0.9177701396011928;21.0;0.750347;0.013379;0.013379;0.106456;0.169029;0.69282;-1.1;0.10578;0.166494;0.153661;1.2999998278461424
50.010211;0.1448766442736716;0.1054069123239999;0.7275631821295264;0.13296282562;0.9177657743703224;21.0;0.750347;0.013379;0.013379;0.106457;0.169029;0.69282;-1.1;0.105781;0.166494;0.153661;1.2999998278461424
50.012255;0.1448766442736716;0.1054075570599999;0.7275676323706486;0.132962319684;0.9177622821856258;21.0;0.750347;0.013379;0.013379;0.106458;0.169029;0.69282;-1.1;0.105782;0.166494;0.153661;1.2999998278461424
50.014299;0.1448766442736716;0.1054080579619999;0.7275710898085436;0.132961796398;0.917758670243876;21.0;0.750347;0.013379;0.013379;0.106458;0.169028;0.69282;-1.1;0.105782;0.166493;0.153661;1.2999998278461424
50.016343;0.1448767640341266;0.105407700144;0.727568018562111;0.132962393026;0.91776202976676;21.0;0.750347;0.013379;0.013379;0.106458;0.169028;0.69282;-1.1;0.105782;0.166493;0.153661;1.2999998278461424
50.018387;0.1448767640341266;0.1054080225139999;0.7275702436946374;0.1329621400599999;0.91776028368966;21.0;0.750347;0.013379;0.013379;0.106459;0.169028;0.69282;-1.1;0.105783;0.166493;0.153661;1.2999998278461424
50.020432;0.1448767640341266;0.105408344884;0.7275724688271642;0.1329618870939999;0.91775853761256;21.0;0.750347;0.013379;0.013379;0.106459;0.169028;0.69282;-1.1;0.105783;0.166493;0.153661;1.2999998278461424
50.022476;0.1448767640341266;0.105408506069;0.7275735813934274;0.1329617606109999;0.91775766457401;21.0;0.750347;0.013379;0.013379;0.106459;0.169027;0.69282;-1.1;0.105783;0.166492;0.153661;1.2999998278461424
50.026564;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.030652;0.1448767640341266;0.105409006975;0.7275770388560739;0.132961237328;0.9177540526559536;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.034741;0.1448767640341266;0.1054091508089999;0.7275780316584806;0.132961254679;0.9177541724198104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
