time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.038829;0.1448767640341266;0.1054091681599999;0.7275781514223372;0.1329611108449999;0.9177531796174034;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.042917;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.047006;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.051094;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.059271;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.067447;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.075624;0.1448767640341266;0.1054093119939999;0.7275791442247438;0.1329611281959999;0.9177532993812602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.083801;0.1448767640341266;0.1054091681599999;0.7275781514223372;0.1329611108449999;0.9177531796174034;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.091977;0.1448767640341266;0.1054091681599999;0.7275781514223372;0.1329611108449999;0.9177531796174034;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.100154;0.1448767640341266;0.1054091681599999;0.7275781514223372;0.1329611108449999;0.9177531796174034;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.116507;0.1448767640341266;0.1054091508089999;0.7275780316584806;0.132961254679;0.9177541724198104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.132861;0.1448767640341266;0.1054091508089999;0.7275780316584806;0.132961254679;0.9177541724198104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.149214;0.1448767640341266;0.1054091508089999;0.7275780316584806;0.132961254679;0.9177541724198104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.165567;0.1448767640341266;0.105409006975;0.7275770388560739;0.132961237328;0.9177540526559536;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.181921;0.1448767640341266;0.105409006975;0.7275770388560739;0.132961237328;0.9177540526559536;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.214627;0.1448767640341266;0.105408989624;0.7275769190922173;0.132961381162;0.9177550454583602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.247334;0.1448767640341266;0.105408989624;0.7275769190922173;0.132961381162;0.9177550454583602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.280041;0.1448767640341266;0.105408989624;0.7275769190922173;0.132961381162;0.9177550454583602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.312747;0.1448767640341266;0.105408989624;0.7275769190922173;0.132961381162;0.9177550454583602;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.37816;0.1448767640341266;0.10540884579;0.7275759262898107;0.132961363811;0.9177549256945036;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.508987;0.1448767640341266;0.10540884579;0.7275759262898107;0.132961363811;0.9177549256945036;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.639813;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
50.901466;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
51.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
52.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
53.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
54.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
55.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
56.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
57.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
58.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
59.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
60.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
61.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
62.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
63.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
64.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
65.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
66.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
67.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
68.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
69.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
70.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
71.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
72.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
73.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
74.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
75.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
76.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
77.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
78.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
79.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
80.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
81.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
82.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
83.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
84.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
85.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
86.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
87.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
88.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
89.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
90.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
91.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
92.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
93.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
94.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
95.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
96.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
97.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
98.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
99.424773;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
100.0;0.1448767640341266;0.105408828439;0.727575806525954;0.132961507645;0.9177559184969104;21.0;0.750347;0.013379;0.013379;0.10646;0.169027;0.69282;-1.1;0.105784;0.166492;0.153661;1.2999998278461424
