time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.044461491786307;0.8333842502803575;0.7978913712578601;5.0484186390909034e-05;-4.4078227436588e-05;1.0448625432183025;10.00094865684398;0.8336001313907468;0.015564825582598458;0.015563788995540695;0.7977122659173731;-0.014895015667286774;0.7977950108338554
1.646384;1.0444607879159316;0.8333841523790386;0.7978902445443937;5.076011189909023e-05;-4.6354269015850405e-05;1.0448620916864673;10.000929957472364;0.8335991441357128;0.015564826933309765;0.015563790866717676;0.7977123697440143;-0.014895013813777624;0.7977930067468927
1.656384;1.0444600501051138;0.8333840721213294;0.797889089545869;5.1011201487306626e-05;-4.856355608261e-05;1.0448616202125773;10.000910287734474;0.8335982434734972;0.015564829502959539;0.015563792333577511;0.7977125329687034;-0.014895011954741874;0.7977909702723591
1.666384;1.0444592779529687;0.8333840105508363;0.7978879085093944;5.123290183395383e-05;-5.070645183306659e-05;1.0448611254531894;10.000889665402601;0.8335974349620006;0.01556483330282304;0.015563793394194574;0.7977127601561681;-0.014895010091163804;0.7977889113938218
1.676384;1.0444584725690356;0.8333839684106081;0.7978867028280506;5.1421526032804346e-05;-5.278385067297176e-05;1.0448606032682848;10.000868105515714;0.8335967214073778;0.015564838317073485;0.015563794049460488;0.7977130561564364;-0.014895008224136969;0.7977868394902135
1.686384;1.0444576366754261;0.8333839462279972;0.7978854734316029;5.1574234746234974e-05;-5.479549009981854e-05;1.0448600490946807;10.000845632609815;0.8335961027367684;0.015564844524379553;0.01556379430578477;0.7977134259968992;-0.01489500635481086;0.7977847643775128
1.696384;1.0444567744010866;0.8333839446877955;0.7978842208708452;5.168869783744694e-05;-5.67385245478121e-05;1.044859458099081;10.000822291371543;0.8335955769789474;0.015564851932647901;0.015563794164927716;0.7977138745365169;-0.014895004484314397;0.7977826969922803
1.706384;1.0444558907289556;0.8333839649737727;0.7978829453802312;5.1762987823471286e-05;-5.860914710410485e-05;1.0448588247358634;10.00079814966348;0.8335951409635728;0.01556486058348334;0.015563793613616667;0.7977144059956375;-0.014895002613927866;0.7977806494224312
1.716384;1.044454990913673;0.8333840086001674;0.7978816478027826;5.179584155052227e-05;-6.040551217239422e-05;1.0448581424476682;10.000773289187883;0.8335947904864848;0.015564870541376438;0.015563792625936214;0.7977150235789024;-0.01489500074537372;0.797778635039037
1.726384;1.04445408038734;0.8333840770860188;0.7978803302344785;5.178674667886879e-05;-6.212822766940018e-05;1.0448574045615007;10.000747796254126;0.8335945199886785;0.015564881890424204;0.015563791169090145;0.7977157291412962;-0.014894998880769325;0.7977766681938369
1.736384;1.04445316492915;0.8333841718481646;0.7978789952612652;5.1735362052453344e-05;-6.37787650754429e-05;1.0448566056087725;10.000721762961351;0.8335943221045995;0.015564894722703906;0.015563789212777814;0.7977165229892391;-0.014894997022192628;0.7977747626527874
1.746384;1.0444522505600495;0.8333842940104365;0.7978776452744144;5.164080836408865e-05;-6.535856614846212e-05;1.0448557416779647;10.00069528813968;0.8335941888687024;0.01556490912280146;0.015563786748144346;0.7977174040352195;-0.01489499517135655;0.7977729303094239
1.756384;1.0444513433227627;0.8333844441632218;0.797876282840221;5.150159350478927e-05;-6.686967869697477e-05;1.0448548098079518;10.000668476846656;0.8335941141882287;0.015564925168124922;0.015563783802749446;0.7977183701181203;-0.014894993329801222;0.797771182128291
1.766384;1.0444504491853346;0.8333846223995548;0.7978749108288336;5.131617614492163e-05;-6.831589324217567e-05;1.0448538071610802;10.00064144309048;0.8335940949584726;0.01556494293307749;0.015563780431305846;0.7977194186537666;-0.014894991499349305;0.7977695303052706
1.776384;1.0444495734619605;0.8333848284345383;0.7978735318426351;5.108351152038466e-05;-6.970294460087218e-05;1.0448527307362974;10.000614307248997;0.8335941300186114;0.01556496247754742;0.015563776689434511;0.797720547820269;-0.014894989682346675;0.7977679888984669
1.786384;1.0444487197059007;0.8333850615790379;0.7978721478671172;5.0803102257598623e-05;-7.103743300227013e-05;1.04485157780079;10.000587189123904;0.8335942183045855;0.015564983821074428;0.015563772617506463;0.7977217577750632;-0.014894987881509161;0.7977665720992587
1.796384;1.0444478893549058;0.8333853207407441;0.7978707605690629;5.047465607580986e-05;-7.232559452274798e-05;1.0448503463484713;10.000560206779511;0.8335943585103048;0.0155650069196367;0.015563768241353157;0.7977230511503348;-0.014894986099461709;0.7977652925741968
1.806384;1.0444470825376384;0.8333856043855731;0.7978693720644104;5.009762871723193e-05;-7.357208741905075e-05;1.0448490352158974;10.000533475590792;0.8335945504457576;0.015565031664098014;0.015563763585320469;0.797724432420334;-0.014894984338535098;0.7977641618255888
1.816384;1.0444462991539882;0.8333859103804032;0.7978679856091326;4.9671032689243516e-05;-7.477839816180514e-05;1.0448476440196817;10.000507101089879;0.8335947956398301;0.015565057896107659;0.015563758689231186;0.7977259068384234;-0.014894982601096497;0.797763190968113
1.826384;1.044445539529675;0.8333862361387502;0.7978666057739564;4.9193884125129704e-05;-7.594176211764178e-05;1.0448461732400962;10.000481180891324;0.8335950966680173;0.015565085414430743;0.015563753605290762;0.7977274797750716;-0.014894980889898393;0.7977623903096592
1.836384;1.0444448044180779;0.8333865790560102;0.7978652380354456;4.8666023785820215e-05;-7.705554138104674e-05;1.0448446246347636;10.000455823034198;0.8335954564934615;0.015565113970731084;0.015563748371342091;0.7977291561022963;-0.014894979208212235;0.79776176854204
1.846384;1.044444094651826;0.8333869367878572;0.7978638880219509;4.808864324959899e-05;-7.811121242995425e-05;1.0448430015281038;10.000431160027563;0.8335958782100035;0.015565143282653073;0.015563742993864272;0.7977309393140128;-0.014894977559817155;0.7977613323815027
1.856384;1.0444434108223826;0.8333873072007669;0.7978625611901479;4.7464430954827154e-05;-7.910082154969433e-05;1.0448413083694974;10.00040734259204;0.8335963649010567;0.015565173065613714;0.01556373746450168;0.7977328309068131;-0.014894975948770551;0.7977610866376333
1.866384;1.044442753139304;0.8333876881588572;0.7978612630024886;4.679750179772805e-05;-8.001793427747535e-05;1.0448395497014864;10.000384521658436;0.8335969192519481;0.01556520305863303;0.015563731788362139;0.7977348306110238;-0.01489497437901729;0.7977610345246788
1.876384;1.0444421215796262;0.833388077723088;0.7978599988286027;4.6093169562496884e-05;-8.085670619473934e-05;1.044837729420445;10.000362835526058;0.8335975432643498;0.015565233032722878;0.015563725991560648;0.7977369370012487;-0.014894972854073233;0.7977611774523322
1.886384;1.0444415161878515;0.8333884746288103;0.7978587736437478;4.5357632069785284e-05;-8.161043100834058e-05;1.0448358507233488;10.000342407573816;0.8335982385193996;0.015565262791353413;0.015563720108934231;0.7977391472197254;-0.014894971376983077;0.7977615138262254
1.896384;1.044440937630543;0.8333888781453422;0.7978575918644092;4.459724388243313e-05;-8.22716084821935e-05;1.0448339164657938;10.0003233503722;0.8335990065294782;0.01556529217103719;0.01556371416966055;0.7977414561857213;-0.014894969950562062;0.7977620380427998
1.906384;1.0444403876697588;0.833389287434803;0.7978564572897292;4.381745498560574e-05;-8.283435354706833e-05;1.04483192994851;10.000305775299047;0.8335998489030229;0.015565321029141429;0.015563708193217781;0.7977438567494574;-0.014894968577684705;0.7977627411475694
1.916384;1.0444398686360705;0.833389701166681;0.7978553732264925;4.302218400502191e-05;-8.329647937542912e-05;1.0448298957171975;10.000289801473322;0.8336007673982541;0.015565349222853695;0.015563702190913586;0.7977463405309989;-0.014894967261315877;0.797763613320764
1.926384;1.0444393824432703;0.8333901175338453;0.7978543422543387;4.221392061865314e-05;-8.365842698396182e-05;1.0448278192465479;10.000275545802863;0.8336017637804813;0.015565376608302624;0.015563696160533623;0.7977488987053138;-0.014894966004206369;0.7977646468943915
1.936384;1.044438930018091;0.8333905345017509;0.7978533654284481;4.139411876299062e-05;-8.392041188500273e-05;1.0448257056706014;10.000263096337536;0.8336028394545245;0.015565403052549115;0.015563690086474307;0.7977515228709058;-0.014894964808602374;0.7977658377274437
1.946384;1.0444385110941292;0.8333909501945475;0.797852441998197;4.056340631459339e-05;-8.408093927301838e-05;1.0448235592361912;10.000252500262368;0.8336039949777905;0.015565428438297524;0.015563683953664718;0.7977542054110168;-0.014894963676424075;0.7977671839985164
1.956384;1.0444381246141656;0.8333913633125238;0.7978515698305793;3.9721863007711166e-05;-8.413698988935614e-05;1.0448213836030327;10.000243776526062;0.8336052301315923;0.01556545267378117;0.015563677752037326;0.7977569388866838;-0.01489496260967755;0.7977686840924441
1.966384;1.0444377694658527;0.8333917733041856;0.7978507458698267;3.886991981959763e-05;-8.40844824327567e-05;1.0448191814056114;10.00023693440863;0.8336065450168181;0.015565475704137167;0.015563671460774524;0.7977597156572925;-0.014894961610491593;0.7977703353455544
1.976384;1.0444374446075726;0.8333921801065326;0.797849966941878;3.800925252835531e-05;-8.391868207651176e-05;1.0448169534999554;10.000231985125133;0.8336079411914872;0.015565497502880802;0.015563665033460171;0.7977625284681112;-0.014894960680747298;0.7977721334362181
1.986384;1.0444371485805688;0.8333925839444729;0.7978492307537827;3.71423851241246e-05;-8.363436732480338e-05;1.0448146994561684;10.000228941285025;0.8336094218751855;0.015565518051515133;0.015563658397556449;0.7977653708113402;-0.014894959821590793;0.7977740727067575
1.996384;1.0444368792463834;0.8333929854497765;0.7978485361286046;3.627155653189367e-05;-8.32256317740446e-05;1.0448124185669212;10.000227812219972;0.8336109915496056;0.015565537326310119;0.01556365146003948;0.7977682360915662;-0.014894959033173965;0.7977761474467783
2.006384;1.0444366340969846;0.8333933855571795;0.797847882868452;3.539824147180371e-05;-8.268551822465874e-05;1.0448101100260663;10.000228610130034;0.8336126551351144;0.01556555529875088;0.015563644119918861;0.7977711167634021;-0.014894958314838102;0.7977783513318558
2.016384;1.0444364105428317;0.8333937852339856;0.7978472714860779;3.452304642648067e-05;-8.200621919195858e-05;1.0448077725316451;10.000231361620754;0.8336144167456465;0.015565571942791867;0.015563636290104125;0.7977740046912243;-0.01489495766552476;0.7977806752924831
2.026384;1.0444362057039642;0.8333941854399818;0.7978467022129393;3.364549167490757e-05;-8.11803460155587e-05;1.0448054040760602;10.000236106958347;0.8336162793362141;0.015565587237315966;0.015563627908742618;0.7977768919225696;-0.014894957084060875;0.7977831081084238
2.036384;1.044436016092174;0.8333945869980908;0.7978461743001096;3.276416488899947e-05;-8.020177873918863e-05;1.0448030022454173;10.000242883498263;0.8336182456599198;0.01556560116621177;0.015563618934706347;0.7977797710600169;-0.014894956569200759;0.7977856392319566
2.046384;1.0444358378241765;0.8333949902808703;0.7978456862964539;3.187731915758897e-05;-7.90657299957235e-05;1.0448005647716685;10.000251709311524;0.8336203184479788;0.015565613722250777;0.01556360935134153;0.7977826354268606;-0.014894956119613927;0.7977882599109574
2.056384;1.0444356673270796;0.833395395143105;0.7978452362024195;3.098324402643667e-05;-7.776920793680324e-05;1.0447980898208973;10.000262579612043;0.8336224989221511;0.015565624914258535;0.015563599172927827;0.7977854788760634;-0.014894955734034567;0.7977909623558576
2.066384;1.0444355018802092;0.8333958010621529;0.7978448215240286;3.0080430937532434e-05;-7.631127416953589e-05;1.0447955758879424;10.000275475830742;0.8336247857036441;0.015565634773348729;0.015563588427239398;0.797788295585386;-0.01489495541140711;0.7977937386683451
2.076384;1.0444353395501624;0.8333962072173752;0.7978444398120157;2.9168033777112735e-05;-7.469269772429998e-05;1.044793021514077;10.000290377367227;0.8336271753616543;0.015565643344254242;0.01556357713287762;0.7977910804191153;-0.014894955150659467;0.7977965797548405
2.086384;1.0444351786579853;0.833396612677434;0.797844089229388;2.8246116220955613e-05;-7.291550681987401e-05;1.0447904251742413;10.000307257011853;0.8336296631149039;0.015565650655765961;0.015563565307911744;0.7977938291267666;-0.014894954950356278;0.7977994748162827
2.096384;1.044435017233531;0.833397016556742;0.7978437690099012;2.7315386735788727e-05;-7.098211289035031e-05;1.0447877855645606;10.000326068110672;0.8336322429435393;0.01556565669488671;0.015563552996492584;0.7977965377611301;-0.014894954808698445;0.7978024129609957
2.106384;1.0444348527792564;0.8333974177270027;0.7978434795301736;2.6376967773416865e-05;-6.889455586865373e-05;1.0447851021087535;10.000346748340677;0.8336349082023452;0.015565661408456426;0.015563540270401376;0.7977992019561307;-0.014894954723695394;0.7978053862887569
2.116384;1.0444346825880149;0.8333978146267432;0.7978432217933673;2.5432145099278146e-05;-6.665503925253616e-05;1.0447823751536387;10.00036922878003;0.833637652535001;0.015565664724649231;0.015563527204761552;0.7978018169700438;-0.014894954693157474;0.7978083912902524
2.126384;1.0444345042961565;0.8333982056534032;0.7978429973718246;2.4482084763033107e-05;-6.426687379502489e-05;1.0447796058297518;10.000393434728359;0.8336404699929268;0.015565666581140171;0.015563513861595714;0.7978043785118343;-0.01489495471449864;0.7978114269828203
2.136384;1.0444343159114975;0.833398589412026;0.7978428087441213;2.3528028420881716e-05;-6.173446770640083e-05;1.0447767963175125;10.000419293281885;0.8336433543066739;0.015565666943166606;0.015563500285242574;0.7978068834117588;-0.014894954784575754;0.797814492459286
2.146384;1.0444341155387287;0.8333989643963798;0.7978426587536693;2.257176120339948e-05;-5.9062871495664105e-05;1.0447739505397373;10.000446742629514;0.8336462976143185;0.01556566579229447;0.01556348649136448;0.7978093296641795;-0.01489495489979611;0.7978175863259127
2.156384;1.0444339013948716;0.8333993287872067;0.7978425497698161;2.1615765782480436e-05;-5.6257400981031236e-05;1.0447710744606697;10.000475722694222;0.8336492895055277;0.015565663104918477;0.015563472455257972;0.7978117161116557;-0.014894955056493485;0.7978207064266957
2.166384;1.0444336720692131;0.8333996809210613;0.7978424834463275;2.0662986084996826e-05;-5.3323225253551764e-05;1.0447681757423044;10.000506157621055;0.8336523176420751;0.015565658850669753;0.015563458117729264;0.7978140418063533;-0.014894955251238245;0.7978238483527571
2.176384;1.0444334267099804;0.8334000198600232;0.7978424605050479;1.9716438367044506e-05;-5.026513659996906e-05;1.044765263292001;10.000537945701021;0.8336553692242384;0.01556565300999512;0.015563443402663177;0.7978163053705747;-0.014894955480719157;0.7978270045181718
2.186384;1.0444331649160608;0.8334003453410352;0.7978424807368999;1.877891875518825e-05;-4.70874442321247e-05;1.0447623469961467;10.00057095754294;0.8336584314397362;0.015565645593997014;0.015563428222819512;0.7978185049811205;-0.014894955741403855;0.7978301656964134
2.196384;1.0444328864539068;0.8334006573886729;0.7978425433429848;1.7852977641359653e-05;-4.3794154865396644e-05;1.044759437507147;10.000605049520551;0.833661491301789;0.01556563664926787;0.01556341247403954;0.7978206387753869;-0.014894956029387216;0.7978333238355111
2.206384;1.0444325909970746;0.8334009559452566;0.7978426467950793;1.6941097002633315e-05;-4.038958394961685e-05;1.0447565461923;10.000640085171062;0.833664535908173;0.015565626250219518;0.01556339604626217;0.7978227052455527;-0.014894956340485752;0.797836473580531
2.216384;1.0444322778928967;0.8334012404427957;0.7978427887145934;1.604561256451581e-05;-3.687864142357396e-05;1.044753684916221;10.000675943997196;0.8336675524964945;0.015565614490163374;0.015563378848246318;0.7978247034742662;-0.01489495667055065;0.7978396117509081
2.226384;1.0444319458111784;0.8334015095889281;0.7978429666632261;1.5168194298613089e-05;-3.326635075229795e-05;1.0447508652490078;10.000712518183652;0.8336705282432427;0.01556560146825255;0.015563360808417531;0.797826633200294;-0.01489495701583894;0.7978427360795113
2.236384;1.044431592335715;0.8334017616140096;0.7978431793186389;1.4309522969521361e-05;-2.9556904043632357e-05;1.0447480979417842;10.000749706093394;0.8336734505646036;0.015565587274522058;0.015563341854428953;0.7978284950413654;-0.014894957373066042;0.7978458446389893
2.246384;1.0444312141445065;0.8334019947164829;0.7978434267185927;1.3469748368925121e-05;-2.575295437412495e-05;1.0447453932745254;10.00078740822337;0.8336763079838471;0.015565571985866684;0.015563321915750536;0.7978302905029402;-0.014894957739020975;0.7978489361578452
2.256384;1.0444308080903606;0.8334022073823348;0.7978437089059053;1.2649182074975882e-05;-2.185561790849431e-05;1.0447427613658664;10.000825529092086;0.8336790910278806;0.015565555677924814;0.015563300959376542;0.7978320212356379;-0.014894958110070744;0.7978520100090112
2.266384;1.044430372306963;0.8334023983180638;0.7978440241713478;1.184826257803289e-05;-1.786484651030872e-05;1.0447402118566762;10.000863978853134;0.8336817924123872;0.015565538439356711;0.015563279010600553;0.7978336883354143;-0.014894958482079619;0.7978550652144106
2.276384;1.044429906478991;0.8334025660862998;0.7978443691307658;1.1066805644015315e-05;-1.3780281384481301e-05;1.0447377535554963;10.000902668640165;0.8336844064697547;0.015565520375479803;0.015563256131948764;0.7978352921466018;-0.014894958850860557;0.7978581000021281
2.286384;1.0444294112608536;0.8334027090044788;0.7978447409199859;1.030334199792573e-05;-9.602359865507748e-06;1.0447353941127437;10.000941506057252;0.8336869283763605;0.01556550161105714;0.015563232401160323;0.797836832348527;-0.014894959212524119;0.7978611123196017
2.296384;1.0444288871249088;0.8334028254542053;0.797845139182285;9.555332700796301e-06;-5.332179472017945e-06;1.0447331394809434;10.000980400113045;0.8336893537703759;0.015565482295818115;0.01556320791088307;0.7978383085846779;-0.014894959563267692;0.7978640996403225
2.306384;1.0444283334816753;0.8334029142820694;0.7978455664474468;8.820158787659996e-06;-9.70486081189218e-07;1.044730993735891;10.001019267760961;0.8336916792200401;0.015565462590181333;0.01556318276078858;0.7978397210301788;-0.014894959899079673;0.7978670586843215
2.316384;1.0444277489263558;0.8334029750878148;0.7978460275730573;8.095910249666616e-06;3.4818296147759986e-06;1.0447289594311748;10.001058033435967;0.8336939029723345;0.015565442635233214;0.01556315704379463;0.7978410701040393;-0.014894960215873887;0.7978699868332357
2.326384;1.0444271320569438;0.8334030082876114;0.7978465286653159;7.381505751961374e-06;8.021800799058544e-06;1.0447270380584044;10.001096629360424;0.8336960245245255;0.015565422546368482;0.0155631308571029;0.797842355953814;-0.014894960509961653;0.7978728839253707
2.336384;1.0444264818830342;0.8334030150876945;0.7978470757702056;6.676436768409761e-06;1.2643916944993364e-05;1.044725230454549;10.001134997987;0.8336980426163567;0.015565402430339414;0.015563104323347123;0.7978435783377611;-0.014894960778548407;0.7978757526462125
2.346384;1.0444257978077676;0.8334029975380087;0.7978476744119977;5.980528447989534e-06;1.7341459947377892e-05;1.0447235369620071;10.001173090992364;0.8336999535970384;0.015565382387761768;0.015563077587706366;0.797844736839805;-0.01489496101996815;0.7978785979440877
2.356384;1.0444250794572971;0.8334029584288665;0.7978483299428468;5.293762128430513e-06;2.2107043136972496e-05;1.0447219573984186;10.001210863606394;0.8337017519810008;0.015565362495629948;0.015563050806183223;0.79784583113369;-0.014894961233482803;0.7978814259059613
2.366384;1.0444243264178852;0.8334029008146967;0.7978490474369515;4.6158604013361314e-06;2.6932514286145655e-05;1.0447204912281667;10.00124826535434;0.8337034322850032;0.015565342793503491;0.015563024150260075;0.7978468613519893;-0.014894961418808696;0.7978842419128489
2.376384;1.044423538179245;0.8334028274476137;0.7978498313616291;3.945768013999565e-06;3.181034940034575e-05;1.0447191379193272;10.001285232259901;0.833704990656008;0.015565323289307655;0.015562997806908934;0.7978478286539944;-0.014894961575908814;0.7978870487963062
2.386384;1.0444227143490303;0.8334027404657157;0.7978506857780455;3.281377031483909e-06;3.673545524809995e-05;1.044717897455382;10.001321686473602;0.8337064255999871;0.015565303987699923;0.015562971961650305;0.7978487351785519;-0.014894961705168252;0.7978898462787859
2.396384;1.0444218546789397;0.833402641151045;0.7978516141781921;2.6193331176943275e-06;4.17046908636368e-05;1.0447167710981824;10.00135754583906;0.833707737020366;0.0155652849154715;0.015562946788312578;0.7978495830885058;-0.014894961807408924;0.7978926315938558
2.406384;1.0444209589718345;0.8334025297118709;0.7978526185245388;1.9550364494880887e-06;4.6714653867310326e-05;1.044715761718091;10.00139273527467;0.8337089241776664;0.015565266118049741;0.01556292244472995;0.7978503736859338;-0.014894961883547414;0.7978954004581343
2.416384;1.0444200274779465;0.8334024056804955;0.797853698845963;1.2833397736488944e-06;5.1760095603487914e-05;1.0447148729593483;10.00142718748251;0.833709984865325;0.015565247647403078;0.015562899061914258;0.7978511073858456;-0.014894961934252134;0.7978981477493166
2.426384;1.0444190616674596;0.8334022687972912;0.7978548539733715;5.994903335194492e-07;5.683335794303696e-05;1.0447141078443;10.001460835338404;0.8337109162083933;0.01556522955854046;0.0155628767400639;0.7978517843384312;-0.014894961959927606;0.7979008673005854
2.436384;1.0444180644036127;0.8334021192370179;0.7978560824254844;-1.0070165935731739e-07;6.192459174353704e-05;1.0447134680321222;10.001493606858569;0.833711715504089;0.015565211903152378;0.015562855548995202;0.7978524049880653;-0.014894961961033067;0.7979035514458324
2.446384;1.0444170390632816;0.8334019571186625;0.7978573831101637;-8.212795544145305e-07;6.702279021793126e-05;1.0447129539576865;10.001525428589877;0.8337123806650379;0.015565194712299474;0.01556283551888512;0.7978529703518737;-0.014894961938311068;0.7979061910786484
2.456384;1.044415988439962;0.833401782481533;0.7978587559709764;-1.5661798008990382e-06;7.211663026661829e-05;1.0447125650331623;10.001556238638365;0.8337129105376013;0.015565177972142947;0.01556281663964584;0.7978534820857711;-0.014894961892555824;0.7979087761475896
2.466384;1.044414914386484;0.8334015958644037;0.7978602018978768;-2.338759628572596e-06;7.719460671264194e-05;1.0447122995621294;10.001585997024856;0.8337133051965806;0.015565161618896812;0.015562798884821658;0.7978539422159576;-0.014894961824319049;0.7979112964305092
2.476384;1.0444138181044034;0.8334013983951699;0.7978617218451196;-3.1414358381619467e-06;8.224492775504062e-05;1.044712154746939;10.00161467407579;0.833713566162776;0.015565145559968081;0.015562782234293644;0.7978543525927931;-0.014894961733980142;0.7979137425243651
2.486384;1.0444127004234147;0.8334011909662598;0.7978633161194887;-3.975759964648837e-06;8.725559933968466e-05;1.0447121267195778;10.00164222752142;0.8337136958677114;0.015565129685631236;0.015562766671690082;0.7978547142866407;-0.014894961621852712;0.7979161074598514
2.496384;1.0444115618177545;0.8334009733390763;0.797864984248542;-4.842400991592414e-06;9.221504390596928e-05;1.044712210390395;10.001668595928647;0.8337136965697766;0.01556511386790646;0.015562752177815713;0.797855027278057;-0.014894961488108862;0.7979183878371976
2.506384;1.0444104027289014;0.8334007440955631;0.7978667248079182;-5.740693339495015e-06;9.711284935051515e-05;1.0447123996236987;10.00169370908334;0.8337135697245455;0.01556509797689596;0.015562738741679146;0.7978552909565184;-0.014894961332872596;0.797920582247074
2.516384;1.0444092242349536;0.8334005014345178;0.797868534585178;-6.668480787813107e-06;0.00010194032930122698;1.0447126881935516;10.001717500397184;0.8337133161287421;0.015565081901798741;0.015562726365382232;0.7978555053040667;-0.014894961156564777;0.7979226889636926
2.526384;1.0444080280242272;0.833400244016256;0.7978704083328678;-7.622871295570834e-06;0.00010669077366963148;1.0447130709945016;10.001739911347492;0.833712937077484;0.01556506554965792;0.015562715049740725;0.7978556716297167;-0.014894960960130172;0.7979247064262067
2.536384;1.0444068159252102;0.8333999711129475;0.7978723401912301;-8.601605643356637e-06;0.00011135902715145731;1.0447135445467148;10.001760888939682;0.8337124357786345;0.015565048842781357;0.015562704787290424;0.7978557919564876;-0.014894960745094353;0.7979266347549381
2.546384;1.0444055898716293;0.833399682224573;0.797874324732335;-9.604139364050366e-06;0.00011594133281854058;1.044714106602924;10.00178038801346;0.8337118173892014;0.015565031730108926;0.015562695569018977;0.7978558679793379;-0.014894960513548331;0.7979284754793721
2.556384;1.0444043519336985;0.8333993767382597;0.7978763562478123;-1.0631643208172312e-05;0.00012043609421105967;1.044714755457121;10.001798375927049;0.8337110879541646;0.015565014192356764;0.015562687387120749;0.7978559011575552;-0.014894960267891106;0.797930230260822
2.566384;1.0444031041089976;0.833399053794574;0.7978784277491378;-1.1686182617496635e-05;0.00012484445373651238;1.0447154893843702;10.001814826676203;0.8337102535074333;0.015564996237494756;0.015562680232037523;0.7978558934119407;-0.014894960010521284;0.7979318998496889
2.576384;1.0444018481835216;0.8333987124671651;0.7978805307842455;-1.2769896145368388e-05;0.00012916975801126082;1.0447163061210734;10.001829713421058;0.833709319308946;0.01556497789324735;0.015562674083448634;0.7978558471270307;-0.014894959743816473;0.7979334837748374
2.586384;1.0444005859939989;0.8333983523289611;0.7978826557763379;-1.388440310684792e-05;0.0001334163016321967;1.0447172024284768;10.001843013129669;0.8337082891878311;0.015564959193757041;0.015562668888404001;0.7978557647074379;-0.014894959470168926;0.7979349808545262
2.596384;1.0443993198670012;0.8333979739122988;0.7978847924285768;-1.5030406807390542e-05;0.00013758869889214577;1.044718174131002;10.001854714773309;0.8337071655769063;0.015564940163188094;0.015562664547050575;0.7978556480681156;-0.01489495919193302;0.7979363899782952
2.606384;1.0443980526367587;0.833397578601718;0.7978869304682353;-1.620804530480654e-05;0.00014169208882314292;1.0447192163534469;10.001864821935397;0.833705950198948;0.015564920801893404;0.015562660934071607;0.79785549823596;-0.014894958911529478;0.7979377116648224
2.616384;1.04439678724884;0.83339716825515;0.7978890606925019;-1.7418056072459218e-05;0.00014573148901583056;1.0447203235812537;10.001873349146814;0.833704644786413;0.015564901080905481;0.015562657932938692;0.7978553155818308;-0.014894958631521217;0.7979389501708603
2.626384;1.0443955265450806;0.8333967448118725;0.7978911753029163;-1.8662280131601535e-05;0.0001497096669246461;1.0447214899240214;10.001880311058438;0.8337032513443711;0.015564880949661682;0.015562655446998006;0.7978551002380203;-0.014894958354383345;0.7979401132751783
2.636384;1.044394273439613;0.8333963098291024;0.7978932680684983;-1.9942774819593197e-05;0.00015362537641006315;1.0447227093476918;10.001885714325821;0.8337017723771092;0.015564860354651806;0.01556265340297118;0.7978548523195891;-0.014894958082242744;0.7979412091783856
2.646384;1.0443930309563663;0.8333958642298749;0.7978953351544512;-2.126077018932575e-05;0.00015747335726683568;1.0447239756387074;10.00188956309103;0.8337002112433209;0.015564839262312828;0.015562651766018495;0.7978545725068983;-0.014894957816781245;0.7979422440103181
2.656384;1.0443918018969323;0.833395408363024;0.7978973746521418;-2.261618754843123e-05;0.00016124532667941984;1.0447252828251112;10.00189186866837;0.8336985715935149;0.015564817679473424;0.015562650546402237;0.7978542626311842;-0.01489495755913113;0.7979432222676003
2.666384;1.0443905883107658;0.8333949420389304;0.7978993843062527;-2.4007276214572244e-05;0.00016493137662191917;1.044726625758868;10.001892650485802;0.8336968564478464;0.015564795657039877;0.015562649784527576;0.7978539255247924;-0.014894957309877112;0.7979441484709403
2.676384;1.0443893910427744;0.8333944645267842;0.7979013604217794;-2.5430433037687433e-05;0.00016852164826386103;1.0447279999021468;10.001891931797232;0.83369506852576;0.015564773267925842;0.015562649526963861;0.79785356448633;-0.01489495706942118;0.7979450273290801
2.686384;1.0443882100835455;0.833393974832341;0.7979032988430556;-2.68807379036374e-05;0.0001720069050718643;1.0447294009679058;10.001889735585491;0.8336932111894654;0.015564750583484917;0.015562649805488915;0.7978531831170047;-0.014894956838459277;0.7979458631436954
2.696384;1.0443870456782227;0.8333934722003815;0.797905195734413;-2.835311039922709e-05;0.00017537766540619065;1.044730825210589;10.001886079485471;0.8336912887901974;0.015564727665726757;0.015562650630065738;0.7978527855207689;-0.014894956618039523;0.7979466602709446
2.706384;1.0443858988788701;0.833392956424604;0.7979070470947154;-2.984336934424832e-05;0.0001786238677959643;1.044732269507171;10.001880971974224;0.8336893064491017;0.015564704560848757;0.01556265200273983;0.7978523761372823;-0.014894956409221572;0.7979474235520827
2.716384;1.0443847710240965;0.8333924280221323;0.7979088481144847;-3.13487570896271e-05;0.00018173559538146912;1.0447337307028164;10.001874413339117;0.8336872691693377;0.015564681294837087;0.01556265393080903;0.7978519593376351;-0.01489495621291303;0.7979481577235824
2.726384;1.04438366316063;0.8333918885225953;0.7979105934248432;-3.286783579144841e-05;0.00018470374831786398;1.0447352049371097;10.001866399816025;0.8336851808148187;0.01556465787760235;0.015562656418350685;0.7978515396327907;-0.014894956029986934;0.7979488663510791
2.736384;1.0443825760965442;0.8333913404895078;0.7979122780557987;-3.4399603477466065e-05;0.00018752089135271938;1.044736687153456;10.001856926366823;0.833683044370688;0.01556463430402157;0.015562659452582731;0.7978511219536222;-0.014894955861143868;0.7979495503648801
2.746384;1.0443815107629997;0.8333907870492201;0.7979138978937593;-3.5942469212193936e-05;0.00019018231557218102;1.0447381708135544;10.001845990176529;0.8336808626405395;0.015564610548118704;0.01556266300201787;0.7978507108868975;-0.014894955706621384;0.7979502070987994
2.756384;1.0443804684716993;0.8333902313443625;0.7979154489428472;-3.7494214560080474e-05;0.00019268606606077005;1.0447396484493185;10.001833596656558;0.8336786379085303;0.015564586565565733;0.015562667022248311;0.7978503096752514;-0.014894955566296445;0.7979508315156697
2.766384;1.044379451071417;0.8333896762000124;0.7979169265223175;-3.905260558916232e-05;0.00019503155322246558;1.0447411126936472;10.001819758789187;0.8336763721135564;0.015564562321939718;0.0155626714666823;0.7978499205441215;-0.014894955439831187;0.797951418982932
2.776384;1.044378461166365;0.8333891241480258;0.7979183256850388;-4.0615873947230966e-05;0.0001972177380300528;1.0447425564900519;10.00180449219564;0.8336740679165403;0.015564537830298686;0.015562676302922445;0.7978495457167464;-0.014894955326516456;0.7979519676432907
2.786384;1.0443775019881794;0.8333885778702275;0.7979196425040238;-4.2183278227983864e-05;0.0001992422384391879;1.044743972524285;10.001787815343858;0.8336717281840115;0.015564513157710541;0.015562681522785568;0.7978491872852806;-0.01489495522521377;0.7979524795852397
2.796384;1.0443765763832789;0.8333880404862968;0.7979208753394036;-4.375523129593395e-05;0.00020110219486050933;1.0447453530745254;10.001769750451007;0.8336693545749567;0.015564488399139192;0.015562687133147114;0.7978488462852849;-0.014894955134614064;0.7979529597386407
2.806384;1.0443756856212043;0.8333875150497412;0.7979220254145414;-4.533235608697949e-05;0.00020279606905898646;1.0447466905432585;10.001750327120583;0.8336669477862687;0.015564463645462755;0.015562693139248712;0.7978485228156611;-0.014894955053653066;0.7979534130482178
2.816384;1.044374829459485;0.8333870038178429;0.7979230963093271;-4.691457291951586e-05;0.00020432446548127568;1.044747977989771;10.001729592392762;0.8336645087472839;0.015564438956262833;0.015562699530992265;0.7978482172262866;-0.014894954981813206;0.7979538436875376
2.826384;1.0443740071695045;0.8333865082029485;0.7979240934190909;-4.850115574690374e-05;0.00020569003750646025;1.0447492092519488;10.001707616290798;0.8336620392926944;0.015564414345809135;0.015562706268075256;0.7978479307839287;-0.014894954919176178;0.7979542564691905
2.836384;1.0443732177632032;0.8333860291604487;0.7979250242381354;-5.0091489132858815e-05;0.00020689801902678995;1.0447503788558126;10.001684485599554;0.8336595421999412;0.015564389798489873;0.015562713276146061;0.7978476653037816;-0.014894954866294254;0.7979546573954247
2.846384;1.0443724592302943;0.8333855673542989;0.7979258981817086;-5.1685941021569075e-05;0.00020795649582917841;1.044751482100968;10.001660287892912;0.8336570208831713;0.015564365306685042;0.015562720456688056;0.7978474226734893;-0.01489495482395457;0.7979550533671158
2.856384;1.0443717282287248;0.8333851230019438;0.7979267255284362;-5.3285889731398626e-05;0.0002088746340749682;1.0447525152817843;10.00163509555092;0.8336544792911121;0.0155643408934159;0.01556272769599037;0.7978472050027063;-0.014894954793013119;0.797955451656201
2.866384;1.044371021020256;0.8333846958206615;0.7979275168628225;-5.48929471035427e-05;0.00020966008890342533;1.0447534759069381;10.001608961524015;0.8336519217766986;0.015564316605317687;0.015562734875531349;0.7978470151284204;-0.014894954774392998;0.7979558595077882
2.876384;1.0443703347482496;0.8333842853485649;0.797928282763085;-5.650864365577582e-05;0.00021031775395037271;1.044754363069078;10.001581921714887;0.8336493524852451;0.015564292495571367;0.015562741877047622;0.7978468566172273;-0.014894954769024643;0.797956284568309
2.886384;1.0443696677986456;0.833383891249073;0.7979290326833363;-5.813492255057726e-05;0.00021085061176395628;1.0447551779497881;10.001553994123544;0.833646774907128;0.015564268603362984;0.015562748570592824;0.7978467329382315;-0.014894954777681274;0.7979567348751511
2.896384;1.0443690195286095;0.8333835133814872;0.7979297739769178;-5.9775056491516125e-05;0.0002112623615868902;1.0447559240952855;10.001525180977344;0.8336441921420181;0.015564244935521948;0.015562754797771599;0.7978466465683497;-0.014894954800852244;0.797957218260686
2.906384;1.044368390140439;0.8333831518029867;0.7979305122188767;-6.143414602474035e-05;0.00021155983445033332;1.0447566068711025;10.001495477893846;0.8336416075971681;0.01556422146665469;0.015562760365163625;0.7978465987543403;-0.014894954838706972;0.7979577426048035
2.916384;1.0443677804766849;0.833382806494314;0.7979312524948373;-6.31181453321914e-05;0.0002117529511609822;1.0447572320037664;10.001464882979779;0.8336390253574899;0.015564198153527034;0.015562765058323408;0.7978465896223224;-0.014894954891145873;0.7979583156648049
2.926384;1.044367191676354;0.8333824768254433;0.7979320004507857;-6.483220896061177e-05;0.00021185253655130263;1.0447578043168084;10.001433400438565;0.8336364498898864;0.015564174953987603;0.015562768674142066;0.7978466180035982;-0.014894954957776544;0.7979589434130668
2.936384;1.0443666250092394;0.833382161257819;0.7979327620463047;-6.657989734220708e-05;0.00021186851590487867;1.0447583275868952;10.00140103706899;0.8336338858457659;0.015564151845060098;0.015562771045007537;0.7978466811200162;-0.014894955037847445;0.7979596292769242
2.946384;1.044366081433512;0.8333818574210767;0.7979335426837869;-6.836314161267768e-05;0.00021180982617446446;1.0447588050590906;10.001367802324811;0.8336313378653062;0.015564128823478735;0.015562772043977494;0.7978467747612291;-0.014894955130482083;0.7979603753271007
2.956384;1.0443655609597717;0.8333815624278799;0.7979343469027476;-7.018250194768266e-05;0.0002116853467381499;1.0447592400402719;10.001333718683652;0.8336288094232732;0.015564105893945657;0.015562771588686478;0.7978468939071887;-0.014894955235131234;0.7979611838095718
2.966384;1.0443650629091292;0.8333812732295792;0.7979351783435752;-7.203773122071968e-05;0.00021150491277200547;1.0447596363845884;10.001298823727707;0.8336263021624181;0.015564083061752627;0.015562769640821334;0.7978470332485921;-0.014894955351841509;0.7979620579613773
2.976384;1.0443645868574374;0.8333809869512651;0.7979360396186882;-7.39282318478182e-05;0.00021127898788853066;1.0447599987314238;10.001263158353728;0.8336238175356804;0.01556406031175375;0.015562766188874824;0.7978471876949353;-0.014894955481249842;0.7979630016613136
2.986384;1.0443641330090976;0.8333807013310117;0.7979369324443102;-7.585318954789454e-05;0.0002110167223705323;1.0447603324373012;10.001226760395204;0.8336213586760969;0.015564037579023656;0.015562761229897868;0.7978473531634318;-0.014894955624590102;0.7979640185748318
2.996384;1.0443637018601217;0.8333804149152337;0.7979378578825619;-7.781153478925023e-05;0.00021072481521703423;1.044760642798327;10.001189667829582;0.833618929893976;0.01556401475733207;0.015562754760547307;0.7978475269076015;-0.01489495578366557;0.7979651120336962
3.006384;1.0443632938065903;0.8333801267293086;0.7979388161600894;-7.980157729960247e-05;0.0002104081564112798;1.0447609341527422;10.001151918115331;0.8336165349339076;0.015563991739926996;0.015562746768485722;0.7978477069177852;-0.014894955960344932;0.7979662854071269
3.016384;1.0443629088682556;0.8333798358956929;0.7979398066203957;-8.182062824360858e-05;0.0002100703590850123;1.0447612103417354;10.001113538884564;0.8336141760874067;0.015563968445231849;0.015562737231219509;0.7978478912273196;-0.014894956155976054;0.7979675422384067
3.026384;1.04436254643806;0.8333795416297238;0.7979408283189291;-8.386501912066941e-05;0.00020971331454464856;1.0447614757753774;10.00107454610689;0.8336118541916882;0.015563944819757959;0.015562726133894521;0.7978480772451828;-0.014894956371435264;0.797968886062909
3.036384;1.0443622051947343;0.8333792434705941;0.7979418805101391;-8.593007258650128e-05;0.00020933667712247635;1.0447617354493555;10.001034961481821;0.8336095686442465;0.015563920842051717;0.015562713481479409;0.7978482613858643;-0.014894956607580074;0.7979703200655588
3.046384;1.04436188339904;0.8333789413614752;0.797942962824088;-8.801008782949738e-05;0.00020893819086058706;1.0447619943672994;10.00099483154028;0.833607317552765;0.015563896533040389;0.015562699283682672;0.7978484400967618;-0.014894956865404322;0.797971846609295
3.056384;1.0443615795022072;0.8333786354203518;0.7979440748973674;-9.009890209414541e-05;0.00020851459957207458;1.0447622572910833;10.000954227932583;0.8336050986542316;0.015563871951957402;0.015562683539892761;0.7978486108614767;-0.014894957145744382;0.7979734669816831
3.066384;1.0443612924343246;0.8333783255627703;0.7979452151792732;-9.21906099219641e-05;0.00020806179845732435;1.0447625285268922;10.000913233105571;0.8336029101346377;0.015563847171089835;0.015562666248513705;0.7978487714866076;-0.014894957448995027;0.797975182286285
3.076384;1.044361021084036;0.8333780111645319;0.7979463804673724;-9.428010825591657e-05;0.00020757416322113802;1.0447628115527816;10.00087193367655;0.833600750243322;0.01556382225455975;0.015562647425803593;0.7978489194915253;-0.014894957775088284;0.7979769947098042
3.086384;1.0443607637768253;0.833377690831675;0.7979475670003642;-9.636359776523733e-05;0.0002070444124159318;1.0447631091890288;10.000830427795028;0.8335986166561227;0.015563797259394323;0.01556262711018456;0.7978490527441444;-0.014894958123605974;0.7979789073766492
3.096384;1.04436051870427;0.8333773623473479;0.7979487718850103;-9.843836751687214e-05;0.00020646444584231308;1.044763424372647;10.000788828506478;0.8335965066294052;0.015563772248549395;0.01556260535483693;0.7978491697721859;-0.014894958493945103;0.7979809229541639
3.106384;1.0443602845852529;0.8333770230302939;0.7979499938691067;-0.00010050180184014492;0.00020582640865406544;1.0447637606755336;10.000747254603594;0.8335944175135643;0.015563747298553232;0.01556258223396559;0.7978492694248491;-0.014894958885457964;0.7979830414738951
3.116384;1.044360060682629;0.8333766704982277;0.7979512330114894;-0.0001025509268750624;0.00020512306471653872;1.0447641225365476;10.0007058151903;0.83359234700899;0.015563722501936848;0.015562557860497539;0.797849350995866;-0.014894959297543971;0.7979852583612945
3.126384;1.0443598464489017;0.8333763032649162;0.7979524895359387;-0.00010458277658537711;0.0002043476682933688;1.0447645154912593;10.000664601874416;0.8335902929880835;0.015563697972274453;0.015562532388676798;0.7978494145012153;-0.014894959729805328;0.7979875650220524
3.136384;1.0443596412254421;0.8333759208661632;0.797953763081296;-0.00010659441879537809;0.00020349498339352463;1.0447649459982888;10.00062369683374;0.8335882534246487;0.01556367384354933;0.015562505995365994;0.7978494599789826;-0.014894960182183394;0.7979899510342506
3.146384;1.0443594444272002;0.833375523751569;0.7979550525941035;-0.00010858235572810938;0.00020256344929774756;1.0447654209454782;10.00058318390709;0.8335862273722406;0.015563650249854913;0.015562478846809615;0.7978494865407361;-0.014894960654807351;0.7979924046789942
3.156384;1.0443592563203077;0.8333751129734491;0.7979563560271892;-0.00011054222886658496;0.00020155557104383433;1.044765947196787;10.000543149552382;0.8335842160097013;0.015563627292562823;0.015562451063558672;0.7978494925911639;-0.014894961147626612;0.7979949121804604
3.166384;1.044359078462424;0.8333746895713477;0.7979576702534094;-0.00011246905670899714;0.00020047573849232158;1.044766531054264;10.000503672328485;0.8335822218067686;0.015563605028909282;0.01556242271489037;0.7978494767658203;-0.014894961660293481;0.797997457475684
3.176384;1.0443589131543727;0.8333742541323762;0.7979589916184074;-0.00011435753280534045;0.00019932831852535;1.0447671780110148;10.000464810290245;0.8335802468659116;0.015563583505085596;0.015562393845189863;0.7978494386960003;-0.014894962192436398;0.7980000224690097
3.186384;1.0443587627510653;0.8333738071992915;0.7979603159058063;-0.00011620251046759797;0.0001981172670211741;1.0447678931199256;10.000426599398557;0.8335782925515863;0.01556356280303794;0.015562364487693672;0.7978493790142168;-0.01489496274390228;0.7980025877817317
3.196384;1.0443586298703784;0.833373350185513;0.7979616378864369;-0.0001179997520743364;0.0001968458723569156;1.0447686811556864;10.000389060341568;0.8335763599833559;0.015563543048527643;0.01556233466013874;0.7978492982225583;-0.014894963314651916;0.7980051338010363
3.206384;1.044358518035352;0.8333728858151165;0.7979629517911712;-0.00011974655190791409;0.00019551588271640906;1.0447695459645148;10.000352201913085;0.8335744499792062;0.015563524378412328;0.015562304374238257;0.7978491954822908;-0.014894963904504767;0.7980076415010673
3.216384;1.0443584313996215;0.8333724176806294;0.797964252248197;-0.00012144203304685085;0.00019412613967574832;1.0447704896604952;10.000316021214873;0.8335725623825078;0.015563506909152787;0.01556227365126973;0.7978490683590961;-0.014894964512839963;0.7980100938347929
3.226384;1.0443583736717545;0.833371949338169;0.7979655344661143;-0.00012308674052693703;0.0001926719091247952;1.0447715125531358;10.000280508276463;0.833570695824482;0.015563490728785434;0.015562242520904622;0.7978489132912832;-0.014894965138269078;0.7980124775502662
3.236384;1.0443583476928295;0.8333714836005972;0.7979667932703104;-0.00012468145040596293;0.00019114654897182945;1.044772613713767;10.000245650978231;0.8335688477838018;0.015563475898869684;0.01556221100737128;0.7978487264800178;-0.014894965778487358;0.7980147830818184
3.246384;1.0443583559181908;0.8333710221277215;0.7979680217194902;-0.0001262260628069962;0.00018954374147292911;1.0447737915629742;10.000211437951377;0.8335670139507022;0.015563462451168087;0.015562179119147297;0.7978485045139727;-0.014894966430380484;0.7980170022824363
3.256384;1.0443584009537419;0.8333705653336174;0.7979692106635695;-0.00012771896812496884;0.00018785773314433386;1.0447750442120258;10.000177868129375;0.8335651878246818;0.015563450386808775;0.01556214684640706;0.797848243971972;-0.014894967090308216;0.7980191264531162
3.266384;1.0443584857493255;0.8333701128182865;0.7979703499228136;-0.0001291567669365706;0.00018608290599408315;1.044776369595222;10.000144957178925;0.8335633617931808;0.015563439686417898;0.015562114167138237;0.7978479406256914;-0.014894967754386678;0.7980211458712677
3.276384;1.044358613573694;0.8333696638004129;0.7979714301089748;-0.00013053462141973687;0.00018421434524835517;1.0447777657291948;10.000112725961342;0.8335615288056699;0.015563430326984536;0.015562081066948842;0.7978475891406351;-0.014894968418569247;0.7980230511308333
3.286384;1.0443587880458485;0.8333692170830349;0.797972443440253;-0.00013184706202350887;0.0001822489330601485;1.0447792311158202;10.00008118381361;0.8335596832979726;0.015563422298710725;0.015562047555247907;0.7978471836236936;-0.014894969078711434;0.7980248353727661
3.296384;1.0443590133116096;0.8333687710454228;0.7979733834924695;-0.0001330885354712045;0.0001801858307715214;1.0447807645829712;10.000050326734936;0.8335578209599291;0.015563415608987918;0.015562013662724888;0.7978467188743167;-0.014894969730854638;0.7980264948910482
3.306384;1.0443592941142843;0.8333683239782091;0.7979742449330893;-0.000134253391147965;0.00017802555122408572;1.044782364616626;10.000020151859575;0.8335559379900679;0.015563410278367816;0.015561979435856578;0.797846191040103;-0.0148949703715423;0.7980280283562283
3.316384;1.0443596354006937;0.8333678744148574;0.7979750232111408;-0.000135335880931159;0.00017576862725271833;1.044784029013377;9.999990666968467;0.8335540308539148;0.015563406338062896;0.015561944938567857;0.7978455972390701;-0.014894970998063913;0.7980294360399485
3.326384;1.044360041716535;0.8333674212074325;0.7979757139984411;-0.00013633090599943183;0.00017341552520889073;1.0447857550522237;9.999961882384465;0.8335520960434513;0.015563403814017803;0.015561910255391706;0.7978449355491033;-0.014894971608781558;0.7980307186799106
3.336384;1.0443605169831274;0.8333669635155764;0.7979763131727122;-0.00013723472541330253;0.00017096742146008523;1.0447875400824438;9.999933802536136;0.8335501292099312;0.015563402708424587;0.015561875492724482;0.7978442051502571;-0.014894972203149318;0.7980318772989431
3.346384;1.044361064225106;0.8333665007813144;0.7979768171395816;-0.00013804427116282964;0.00016842624944813218;1.0447893820861376;9.999906425450995;0.833548124586658;0.015563403005557717;0.015561840772248677;0.7978434055074815;-0.014894972781150394;0.7980329149164154
3.356384;1.044361684784361;0.8333660324651888;0.7979772225587891;-0.00013875603456856597;0.0001657936874172944;1.044791279550074;9.999879743326023;0.8335460751957271;0.01556340469410309;0.015561806208673878;0.7978425357426135;-0.01489497334286514;0.7980338374446435
3.366384;1.0443623777752074;0.833365557778964;0.7979775259475826;-0.00013936642608438013;0.00016307026639946924;1.044793231048628;9.99985374126144;0.8335439737545884;0.015563407785336146;0.015561771890732143;0.7978415951780846;-0.014894973888449504;0.7980346522975227
3.376384;1.0443631403605325;0.8333650759012333;0.7979777239076534;-0.00013987287419794733;0.0001602556814808957;1.0447952350362777;9.999828392394319;0.8335418140780408;0.015563412309533424;0.015561737897248745;0.7978405842486479;-0.014894974418069522;0.7980353668689893
3.386384;1.0443639688175619;0.8333645863614721;0.7979778136753224;-0.00014027414244162712;0.00015735006147677745;1.0447972894678752;9.999803657822994;0.8335395920005164;0.015563418287739715;0.015561704325161975;0.7978395051045128;-0.01489497493176796;0.7980359887322567
3.396384;1.044364860003801;0.8333640889184557;0.7979777933147699;-0.00014057041593544875;0.0001543546987862656;1.0447993915624942;9.999779490990319;0.8335373052380847;0.015563425704653803;0.015561671280803286;0.7978383617187604;-0.014894975429364927;0.798036525909014
3.406384;1.0443658119531725;0.8333635830144426;0.7979776614740972;-0.00014076357049752652;0.00015127161428420767;1.0448015381831781;9.999755834352932;0.8335349525628309;0.015563434514574878;0.015561638847914767;0.7978371595862807;-0.01489497591048119;0.7980369852245411
