time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.044366822829695;0.8333630675150246;0.7979774173234069;-0.00014085678604601495;0.00014810366737127187;1.0448037260669993;9.999732621211908;0.833532532977397;0.015563444673833029;0.015561607072369093;0.7978359052061773;-0.01489497637472804;0.7980373718031458
3.426384;1.0443678895192583;0.8333625411503948;0.7979770611280392;-0.0001408532507210387;0.00014485599786959348;1.0448059518032153;9.999709796795303;0.8335300457856039;0.015563456151149848;0.015561575965097482;0.7978346051429565;-0.014894976821726266;0.7980376916939201
3.436384;1.044369007316195;0.8333620031685307;0.7979765950912019;-0.00014075491406883664;0.00014153670932851196;1.0448082121693432;9.999687337919044;0.8335274914156113;0.015563468905980154;0.01556154551736717;0.7978332648859561;-0.014894977250899902;0.7980379530490452
3.446384;1.0443701702520567;0.833361453476173;0.7979760235246927;-0.0001405626505424148;0.0001381560299197728;1.0448105041358293;9.999665248218486;0.8335248716947109;0.015563482874124037;0.015561515732368116;0.7978318884351097;-0.014894977661388632;0.7980381641450526
3.456384;1.0443713714172436;0.8333608924025356;0.7979753524027796;-0.00014027752253276257;0.00013472526803502292;1.0448128240153436;9.999643540580916;0.8335221898263392;0.015563497969834304;0.015561486651116348;0.7978304788395373;-0.014894978052194119;0.7980383319850649
3.466384;1.0443726035155187;0.8333603204922974;0.7979745890937507;-0.00013990127569524558;0.0001312556943193571;1.0448151668148633;9.99962223547069;0.8335194513111224;0.01556351409980853;0.015561458350117418;0.7978290389928127;-0.01489497842233124;0.7980384624322754
3.476384;1.0443738594185348;0.8333597383837981;0.7979737418159968;-0.0001394358104622498;0.00012775706131667569;1.044817526513389;9.999601376281307;0.8335166649933736;0.015563531196336853;0.015561430931833424;0.797827571773438;-0.01489497877079973;0.7980385601003653
3.486384;1.0443751325058102;0.8333591468274943;0.7979728184533234;-0.00013888300715413364;0.00012423658991422978;1.0448198967301792;9.99958103513303;0.8335138425931022;0.015563549242012966;0.015561404530288482;0.7978260793594306;-0.014894979096491989;0.7980386279743149
3.496384;1.0443764171360368;0.8333585467947765;0.7979718256903126;-0.00013824527126164217;0.0001206994193984108;1.044822271621708;9.999561298663622;0.8335109969889485;0.01556356825760134;0.015561379315804352;0.7978245627239462;-0.014894979398323398;0.7980386684799282
3.506384;1.0443777089242392;0.833357939700707;0.7979707693704456;-0.00013752585523149258;0.00011715029536850261;1.044824647096793;9.999542252190874;0.8335081406970026;0.01556358827998329;0.015561355477090859;0.797823021688554;-0.014894979675537835;0.7980386860907481
3.516384;1.0443790043938583;0.8333573276725657;0.7979696557806634;-0.00013672830671410482;0.00011359506609201353;1.0448270213717001;9.999523976634165;0.8335052851105803;0.015563609354157853;0.01556133319455778;0.7978214554617803;-0.014894979927789776;0.7980386888779285
3.526384;1.0443803005811674;0.833356713271325;0.7979684924525665;-0.0001358556033655774;0.00011004059120107438;1.0448293942918443;9.99950654914771;0.8335024401259565;0.01556363151690463;0.015561312633743428;0.7978198637451596;-0.014894980154983662;0.7980386875743513
3.536384;1.0443815948749378;0.8333560987442749;0.7979672878035887;-0.00013490992882907085;0.00010649342292284529;1.0448317663650843;9.999490037998529;0.833499614346463;0.015563654765800681;0.015561293949611837;0.7978182471914796;-0.014894980357125625;0.7980386933961934
3.546384;1.0443828847132464;0.8333554856528023;0.7979660502800564;-0.00013389317824590306;0.0001029590350584735;1.044834138334931;9.999474494452228;0.8334968161290709;0.015563679048100987;0.015561277274571109;0.7978166068066098;-0.01489498053413853;0.7980387164657105
3.556384;1.0443841670358376;0.8333548749004883;0.797964787693206;-0.00013280771367147758;9.944175291284714e-05;1.0448365110920224;9.999459946007653;0.8334940541607903;0.015563704280947301;0.015561262696620039;0.7978149439418538;-0.014894980685550821;0.7980387651243663
3.566384;1.0443854377990076;0.8333542668627681;0.7979635070632859;-0.00013165725356146753;9.594473609809692e-05;1.0448388854914226;9.999446394638953;0.8334913366623212;0.015563730380235776;0.015561250258600614;0.797813261180499;-0.014894980810204442;0.7980388447722866
3.576384;1.044386692202671;0.8333536616295883;0.7979622149438977;-0.00013044767919003115;9.247045044389071e-05;1.0448412621786145;9.999433818516696;0.8334886704832715;0.015563757277981824;0.015561239987184504;0.7978115624607421;-0.014894980906237611;0.7980389564797351
3.586384;1.0443879256211077;0.8333530591351802;0.7979609177288322;-0.00012918682394702006;8.902110238884343e-05;1.0448436417019895;9.999422174945664;0.8334860611882612;0.015563784918995427;0.015561231910905846;0.7978098520153776;-0.014894980971492697;0.798039097301859
3.596384;1.0443891342605454;0.8333524591389647;0.7979596215067434;-0.00012788289522465825;8.559844609462488e-05;1.0448460246901596;9.999411409708927;0.8334835135486485;0.015563813245153369;0.015561226037091685;0.7978081332693403;-0.014894981004120083;0.7980392620386034
3.606384;1.0443903149679084;0.8333518611662809;0.7979583315486181;-0.00012654262671364379;8.220402841310653e-05;1.0448484117257006;9.999401473464845;0.8334810314279653;0.015563842182549423;0.015561222322296992;0.7978064079952847;-0.014894981003017622;0.7980394445064699
3.616384;1.044391464754088;0.8333512642867533;0.7979570516979175;-0.00012517031493708848;7.883983198850016e-05;1.044850802811387;9.999392333978413;0.8334786174604182;0.015563871644007701;0.015561220666521495;0.7978046755957041;-0.014894980968023282;0.798039638081818
3.626384;1.0443925807144314;0.8333506668579349;0.7979557839875775;-0.00012376813305581136;7.550806984022942e-05;1.0448531967839076;9.999383975809783;0.8334762737743894;0.015563901548985432;0.01556122092414699;0.79780293314789;-0.014894980899737825;0.7980398361213908
3.636384;1.0443936600861685;0.8333500665805472;0.7979545288041741;-0.00012233764483322423;7.221091411092015e-05;1.0448555912353694;9.999376393036869;0.8334740031730333;0.015563931836804896;0.01556122293050957;0.7978011761388598;-0.014894980798898352;0.7980400316348973
3.646384;1.0443947003363607;0.8333494607339579;0.7979532856018294;-0.00012088142482728474;6.895119631675448e-05;1.04485798295084;9.999369584794167;0.8334718092027069;0.015563962462947889;0.015561226527522416;0.7977993989637229;-0.014894980665848278;0.7980402162001611
3.656384;1.0443956994147898;0.8333488463270196;0.7979520535545446;-0.0001194033824674424;6.57326017117174e-05;1.0448603686625257;9.999363557990439;0.8334696954399637;0.015563993401228791;0.01556123156094854;0.7977975956262405;-0.014894980500602246;0.7980403797325658
3.666384;1.0443966556256234;0.8333482204392471;0.7979508315143276;-0.00011790813392628915;6.255865728761085e-05;1.04486274575403;9.99935833278083;0.833467664771287;0.015564024652587658;0.015561237868897416;0.7977957611218058;-0.014894980303210873;0.7980405119711473
3.676384;1.044397567181892;0.8333475806905467;0.7979496177106846;-0.00011640032914555456;5.943210183804103e-05;1.0448651124890067;9.999353941169181;0.833465718885436;0.015564056236502978;0.015561245286037891;0.7977938921738424;-0.014894980073933905;0.7980406043460733
3.686384;1.044398432068348;0.8333469255304433;0.7979484099922662;-0.0001148840410270208;5.6355257250266626e-05;1.0448674680624763;9.999350417598416;0.8334638587826434;0.015564088169448808;0.015561253644438368;0.7977919869894512;-0.01489497981321583;0.7980406497379849
3.696384;1.04439924804531;0.8333462545529956;0.7979472062016919;-0.00011336277970992704;5.333033766331428e-05;1.0448698126577052;9.99934778970306;0.833462085674953;0.015564120457241435;0.015561262775870418;0.7977900447642257;-0.014894979521690312;0.7980406404415026
3.706384;1.0444000127024933;0.8333455687368923;0.7979460037475405;-0.0001118403249678021;5.035936319075187e-05;1.0448721471745823;9.999346075800432;0.8334604006545776;0.015564153100763353;0.015561272544101244;0.7977880646542291;-0.014894979200253814;0.7980405684190048
3.716384;1.0444007239118047;0.8333448703303448;0.797944798892622;-0.00011032104315424933;4.7444464977461904e-05;1.0448744726001613;9.999345287361185;0.8334588039217905;0.0155641860880281;0.015561282875955056;0.7977860448118596;-0.014894978850136223;0.7980404283157787
3.726384;1.0444013802654954;0.8333441624591608;0.7979435868657865;-0.00010880901789097391;4.458810883135574e-05;1.0448767895454332;9.999345431492952;0.833457295284431;0.015564219371687725;0.015561293747639137;0.7977839826711172;-0.014894978472865075;0.7980402185632686
3.736384;1.0444019807993818;0.8333434484809843;0.7979423626300186;-0.00010730726301463013;4.179237586448188e-05;1.0448790983225391;9.999346512114517;0.8334558751527072;0.015564252861457316;0.015561305149980902;0.797781875966195;-0.01489497807017323;0.7980399398025244
3.746384;1.0444025245813615;0.8333427313161634;0.7979411215965984;-0.0001058177895273624;3.905824607009677e-05;1.044881399264924;9.999348526906061;0.8334545441216952;0.01556428643770917;0.015561317074241793;0.7977797235726573;-0.014894977644006711;0.798039593675727
3.756384;1.0444030110639893;0.8333420131774751;0.7979398597016508;-0.00010434183713858584;3.638535496019212e-05;1.0448836930308005;9.99935146327069;0.8334533018025087;0.015564319966658587;0.015561329514755988;0.7977775259971521;-0.014894977196573716;0.7980391820733631
3.766384;1.0444034406461231;0.8333412956796334;0.7979385728096213;-0.00010287999417235715;3.3771448730451464e-05;1.0448859807178743;9.999355300178443;0.8334521469964341;0.01556435330546363;0.015561342463977166;0.7977752856770369;-0.01489497673046171;0.7980387061312341
3.776384;1.044403814830601;0.8333405800715972;0.797937256548085;-0.00010143256038054138;3.121162223453891e-05;1.0448882637037675;9.99936000977211;0.833451078905963;0.01556438629890361;0.015561355900641838;0.7977730070460524;-0.01489497624882788;0.7980381664063545
3.786384;1.0444041363915695;0.8333398674416231;0.7979359070645496;-0.00010000023032525356;2.869848623464984e-05;1.0448905433979025;9.999365555038896;0.8334500974256221;0.015564418785519632;0.015561369787693605;0.7977706957285214;-0.01489497575535211;0.7980375645699923
3.796384;1.0444044096435294;0.8333391587103262;0.7979345218658433;-9.858460322711324e-05;2.6223998915415245e-05;1.044892820859156;9.999371885610424;0.8334492025584171;0.015564450631056945;0.015561384082053962;0.7977683572727831;-0.014894975253861586;0.7980369040925153
3.806384;1.044404640416995;0.8333384544236595;0.7979331002918858;-9.718787478076012e-05;2.3781012972701314e-05;1.0448950963864265;9.999378933371556;0.8334483944055173;0.015564481765593146;0.015561398744863331;0.7977659966802256;-0.01489497474800102;0.7980361887133368
3.816384;1.044404835608367;0.8333377548167723;0.7979316434129092;-9.581223000619567e-05;2.1363352137267877e-05;1.0448973694087649;9.99938661542224;0.8334476730885978;0.01556451218132914;0.01556141374780587;0.7977636184723441;-0.014894974241041518;0.7980354211368313
3.826384;1.0444050026816727;0.8333370602678599;0.7979301530461653;-9.44600554340236e-05;1.8966694529495745e-05;1.0448996385364258;9.999394844601136;0.8334470381202421;0.015564541899200895;0.015561429076316925;0.7977612266291182;-0.014894973735707572;0.7980346038233586
3.836384;1.044405149650767;0.8333363715948295;0.7979286307304034;-9.313465061112031e-05;1.658966320763327e-05;1.044901901556674;9.999403543611344;0.8334464886019078;0.015564570948200289;0.015561444728529357;0.7977588244252316;-0.014894973234345474;0.7980337409989823
3.846384;1.044405285182791;0.8333356900608507;0.7979270778641946;-9.184035919405025e-05;1.423290518257468e-05;1.0449041556191385;9.999412658107088;0.8334460237012041;0.015564599367254923;0.015561460712368596;0.7977564140404767;-0.014894972739538189;0.7980328396995855
3.856384;1.0444054180254254;0.8333350174572468;0.7979254968090757;-9.058181923630575e-05;1.1897397604293624e-05;1.0449063977440327;9.999422155640287;0.8334456425474317;0.01556462720618977;0.015561477042165386;0.7977539962804588;-0.014894972254459082;0.7980319087901748
3.866384;1.0444055560997128;0.8333343563280937;0.7979238917212879;-8.936278821099367e-05;9.583163889965943e-06;1.04490862508798;9.999432015952598;0.8334453443813864;0.015564654515858551;0.01556149373081024;0.7977515709297931;-0.014894971782603433;0.7980309576823802
3.876384;1.0444057060097045;0.8333337100847007;0.7979222681264522;-8.818562131174001e-05;7.288664499952759e-06;1.0449108344010938;9.999442232966995;0.8334451286817449;0.015564681340248916;0.015561510771974884;0.7977491371254745;-0.014894971327370004;0.7980299962493874
3.886384;1.0444058729050942;0.8333330829093148;0.7979206315934222;-8.705184120270496e-05;5.011335468162211e-06;1.0449130213054827;9.99945282011553;0.8334449951647148;0.015564707719612627;0.015561528123103973;0.797746693353038;-0.014894970891704705;0.7980290346257018
3.896384;1.0444060607690764;0.8333324795635556;0.7979189868485536;-8.596262410939297e-05;2.7483901409355674e-06;1.0449151805294572;9.999463798990233;0.8334449441452998;0.015564733698227098;0.015561545716727744;0.7977442378647582;-0.014894970477971779;0.7980280819618034
3.906384;1.0444062731843775;0.8333319050950052;0.797917337765386;-8.491860973816831e-05;4.97215306980358e-07;1.0449173067962232;9.999475183451974;0.8334449764104884;0.015564759321449502;0.015561563498033268;0.797741769622295;-0.014894970088225537;0.7980271458269629
3.916384;1.0444065136424736;0.8333313644142566;0.7979156878595317;-8.391977838576392e-05;-1.7439372826610472e-06;1.0449193952412843;9.999486978448328;0.8334450925704575;0.015564784624224141;0.015561581449842555;0.7977392889990084;-0.01489496972439826;0.7980262327725755
3.926384;1.0444067850470065;0.8333308617284609;0.7979140408038048;-8.296535197504884e-05;-3.975611021012675e-06;1.0449214414406849;9.99949918607409;0.8334452926279042;0.01556480963336551;0.015561599583109924;0.7977367978852723;-0.014894969388286033;0.7980253483436202
3.936384;1.0444070892639228;0.833330399813458;0.797912399932444;-8.205343788276779e-05;-6.197895386207043e-06;1.0449234413986852;9.999511811190942;0.8334455754885537;0.015564834376850408;0.01556161790957901;0.7977342992780273;-0.014894969081604176;0.798024496637183
3.946384;1.0444074270709636;0.8333299795259678;0.7979107670012578;-8.118112075686706e-05;-8.410507414511642e-06;1.0449253909564646;9.999524864281588;0.833445938389184;0.015564858881333493;0.015561636424832565;0.7977317967370573;-0.014894968805920172;0.7980236809423483
3.956384;1.044407798406524;0.8333295999775717;0.7979091420800293;-8.03450836697284e-05;-1.0611606365364887e-05;1.044927285032014;9.999538354588381;0.8334463766887943;0.015564883172581265;0.015561655111868869;0.7977292940391987;-0.014894968562584073;0.7980229048469355
3.966384;1.0444082029115116;0.8333292592746598;0.7979075246693971;-7.954198599907053e-05;-1.279709436736953e-05;1.0449291179154387;9.999552280397126;0.8334468843680093;0.015564907281351329;0.01556167396047607;0.7977267950232185;-0.014894968352975263;0.7980221717147542
3.976384;1.044408640192583;0.8333289554858117;0.7979059143290209;-7.876861088916746e-05;-1.4960673978904752e-05;1.0449308843441658;9.999566621734061;0.8334474552470754;0.015564931238240895;0.01556169298811708;0.7977243034038438;-0.014894968178680136;0.7980214828753407
3.986384;1.044409109330612;0.8333286873178555;0.7979043103750223;-7.80223065505171e-05;-1.709370608519898e-05;1.0449325801124485;9.999581331200318;0.8334480841638968;0.01556495506953856;0.015561712236549596;0.797721822565706;-0.01489496804124485;0.7980208375660959
3.996384;1.0444096082138408;0.8333284541192391;0.7979027121388593;-7.730141475311722e-05;-1.9185347663221786e-05;1.0449342020186387;9.999596327496073;0.8334487673801105;0.015564978800746547;0.015561731751743519;0.7977193554628383;-0.014894967941849004;0.7980202347353508
4.006384;1.044410133430245;0.8333282555710876;0.7979011205838308;-7.660488058275034e-05;-2.1223947095289215e-05;1.0449357478556203;9.999611498619029;0.8334495022054517;0.015565002456929766;0.015561751585576026;0.7977169043824354;-0.014894967881187016;0.798019672960544
4.016384;1.044410680783325;0.833328091632648;0.7978995393943841;-7.593125975865449e-05;-2.3198763580425388e-05;1.0449372164411692;9.999626722901073;0.8334502863054322;0.015565026069931537;0.0155617718135204;0.7977144708945717;-0.014894967859431436;0.7980191483804336
4.026384;1.0444112459659376;0.8333279626618588;0.7978979738743207;-7.527827630392898e-05;-2.5100717735386752e-05;1.044938607322069;9.999641904451655;0.8334511171810882;0.015565049685225965;0.015561792536173102;0.7977120564954592;-0.014894967876162866;0.7980186543247549
4.036384;1.0444118246932612;0.8333278693052567;0.7978964292405717;-7.464345753902493e-05;-2.6922590001729314e-05;1.0449399205396988;9.999656995543122;0.8334519918648544;0.015565073339436889;0.015561813866374001;0.7977096632458078;-0.014894967930409647;0.798018182654626
4.046384;1.044412412200867;0.8333278121488635;0.7978949105737645;-7.402499279158166e-05;-2.8658675583833243e-05;1.0449411568356592;9.999671989998097;0.833452906702919;0.015565097024971197;0.015561835911424802;0.7977072936605287;-0.014894968020944775;0.7980177247437666
4.056384;1.0444130030025807;0.8333277914503356;0.7978934237703047;-7.342165744795578e-05;-3.0303744364261043e-05;1.044942318077376;9.99968690185599;0.8334538576665723;0.015565120682311816;0.015561858752507311;0.7977049500590004;-0.014894968146575994;0.7980172723580503
4.066384;1.0444135914003048;0.8333278069225735;0.7978919755432851;-7.283210243243132e-05;-3.185241358233017e-05;1.0449434073893704;9.999701748535882;0.8334548413933728;0.015565144224513227;0.01556188243636528;0.7977026339840061;-0.014894968306115806;0.798016818311211
4.076384;1.0444141721651043;0.8333278574154979;0.797890572623175;-7.225437339675585e-05;-3.329950260466614e-05;1.0449444285725564;9.999716542727064;0.8334558557569449;0.015565167561165652;0.015561906986261118;0.7977003461058441;-0.014894968498242537;0.7980163567403086
4.086384;1.0444147409908822;0.8333279409548564;0.7978892210852022;-7.168541559760086e-05;-3.4641129078474115e-05;1.0449453851281694;9.999731286063342;0.8334568991290432;0.015565190594727621;0.015561932418823882;0.797698086565463;-0.014894968721317556;0.798015884030294
4.096384;1.044415294553806;0.8333280552315998;0.797887925975977;-7.112051440416793e-05;-3.5875269113945244e-05;1.0449462795932787;9.999745961882514;0.8334579694146653;0.015565213210865316;0.015561958753457597;0.7976958556496332;-0.014894968973107743;0.7980153995183762
4.106384;1.0444158300507005;0.8333281978852768;0.7978866916699119;-7.055353732313806e-05;-3.700049754184158e-05;1.0449471132883328;9.999760530861828;0.8334590639202435;0.015565235291711943;0.015561986016150983;0.7976936545195682;-0.01489496925089127;0.7980149041163593
4.116384;1.0444163449148833;0.8333283665581412;0.7978855225048433;-6.997806602631812e-05;-3.801474792012487e-05;1.0449478864737445;9.999774931289481;0.833460179668582;0.015565256735189938;0.015562014243166604;0.797691485502438;-0.014894969551900625;0.7980143970910203
4.126384;1.044416837118198;0.8333285589341133;0.7978844226682845;-6.938846807158489e-05;-3.891565858584513e-05;1.0449485990651128;9.999789082181792;0.8334613134586342;0.015565277463950224;0.015562043476363795;0.7976893517348291;-0.014894969873420169;0.7980138736623347
4.136384;1.0444173053142132;0.8333287725815747;0.7978833958344378;-6.87803905742905e-05;-3.970088467239924e-05;1.0449492513880063;9.99980288817659;0.8334624615429417;0.015565297429074402;0.015562073749499312;0.7976872561225917;-0.01489497021264834;0.7980133255550156
4.146384;1.0444177487297206;0.8333290047862733;0.7978824451968396;-6.815068819554689e-05;-4.036801891969773e-05;1.0449498445021084;9.999816247457606;0.8334636193543575;0.01556531659740984;0.015562105073056304;0.7976852003963485;-0.014894970566799877;0.7980127434986773
4.156384;1.0444181675458288;0.8333292526650379;0.7978815736013095;-6.749692864918382e-05;-4.0915002595520164e-05;1.0449503802065028;9.99982906024539;0.8334647816257302;0.01556533492574648;0.015562137419855638;0.7976831855416064;-0.014894970933276826;0.7980121194735789
4.166384;1.0444185631766454;0.8333295133494439;0.797880783482774;-6.681705417891718e-05;-4.134064915859074e-05;1.0449508606799416;9.999841230818872;0.8334659425191642;0.015565352351496751;0.015562170722512026;0.7976812131113917;-0.014894971309692771;0.7980114473516238
4.176384;1.0444189375813846;0.8333297839197771;0.7978800762009646;-6.610943375405924e-05;-4.164521224562403e-05;1.0449512879383833;9.999852662431833;0.8334670957541983;0.015565368797809955;0.015562204883347083;0.7976792857800725;-0.014894971693988467;0.7980107218919726
4.186384;1.0444192925678752;0.8333300612399283;0.7978794511986774;-6.537292908794075e-05;-4.183087854734973e-05;1.0449516637941558;9.99986325798136;0.8334682350815655;0.015565384173601583;0.01556223978873923;0.7976774068223681;-0.014894972084694057;0.7980099380766844
4.196384;1.0444196299936483;0.8333303419465908;0.797878906292839;-6.460681518259655e-05;-4.190143470816322e-05;1.0449519904509055;9.999872938632404;0.8334693544990008;0.015565398375708438;0.015562275324375171;0.7976755790080812;-0.014894972480996865;0.7980090918906219
4.206384;1.0444199523832631;0.8333306225925409;0.79787843860899;-6.381066031460561e-05;-4.18612545840446e-05;1.044952271035807;9.99988166329001;0.8334704481480985;0.015565411302382924;0.015562311374535391;0.7976738030486518;-0.014894972882533946;0.7980081808276156
4.216384;1.0444202632508128;0.8333308998189227;0.7978780447701361;-6.298438539810447e-05;-4.1714325741180856e-05;1.0449525094143082;9.999889422276555;0.8334715106130285;0.015565422872493524;0.015562347808422632;0.7976720763576725;-0.014894973289077748;0.798007204172918
4.226384;1.044420566800977;0.8333311702796047;0.797877720638008;-6.212827842306146e-05;-4.146327888405059e-05;1.0449527092568838;9.999896219858716;0.8334725369983488;0.015565433041775024;0.015562384477275216;0.7976703936387881;-0.014894973700155906;0.7980061642679381
4.236384;1.0444208670867652;0.8333314306802261;0.7978774612943644;-6.124263467930619e-05;-4.110838436751656e-05;1.0449528731738817;9.999902071325405;0.833473522569405;0.015565441800058418;0.01556242122560747;0.7976687490661261;-0.014894974114827713;0.798005067160563
4.246384;1.0444211671997552;0.833331678255006;0.7978772612396877;-6.0327792057427574e-05;-4.064776530617605e-05;1.0449530030689262;9.999907003894807;0.8334744632846156;0.015565449147372389;0.01556245791253364;0.797667137851478;-0.014894974531897308;0.7980039219779285
4.256384;1.044421469154197;0.833331910917955;0.7978771149146122;-5.938495957281225e-05;-4.0079120393904e-05;1.0449531013631939;9.999911045245108;0.8334753567967564;0.015565455073128311;0.015562494436769676;0.7976655565761361;-0.014894974950270343;0.79800274018562
4.266384;1.0444217741037611;0.8333321269764762;0.7978770172599134;-5.841655674098051e-05;-3.940113345638577e-05;1.0449531714556954;9.99991420436196;0.8334762024305359;0.015565459552865318;0.015562530755497938;0.7976640033954113;-0.01489497536905639;0.7980015340123807
4.276384;1.044422082223343;0.83333232491806;0.7978769634821509;-5.742539396927888e-05;-3.861421931183269e-05;1.0449532169975333;9.999916463173816;0.8334770004749844;0.015565462550257491;0.01556256689424349;0.7976624780189859;-0.014894975787495527;0.7980003146127518
4.286384;1.0444223927093963;0.8333325033075825;0.7978769483650147;-5.6413870781777925e-05;-3.7720890763673066e-05;1.0449532408906212;9.999917792851495;0.8334777515474581;0.015565464008411535;0.0155626029424619;0.7976609810302051;-0.014894976204820106;0.7979990925998139
4.296384;1.0444227043497776;0.833332661001308;0.7978769662048498;-5.53840416859619e-05;-3.6724363301956304e-05;1.044953245027417;9.999918180227265;0.8334784565121183;0.015565463847431345;0.01556263903023601;0.7976595132991213;-0.014894976620217867;0.7979978796040665
4.306384;1.0444230161415962;0.8333327973901005;0.7978770112963223;-5.433806352654269e-05;-3.562644106762316e-05;1.0449532309709337;9.999917640375536;0.8334791172418627;0.015565461988513243;0.015562675295676317;0.7976580757755697;-0.014894977033104002;0.797996688187095
4.316384;1.0444233272760082;0.833332911975753;0.7978770781284625;-5.3278302204721073e-05;-3.442760907974482e-05;1.0449532006032427;9.999916214005241;0.833479737162721;0.015565458376236211;0.015562711863063251;0.7976566693785586;-0.014894977443265314;0.7979955313041702
4.326384;1.0444236367604245;0.8333330037871758;0.7978771609699885;-5.2206936464412995e-05;-3.31287113237163e-05;1.044953156103813;9.999913964310808;0.8334803202978801;0.015565452979229887;0.015562748840890173;0.797655295330344;-0.014894977850540893;0.7979944219368917
4.336384;1.044423943457237;0.8333330714063094;0.7978772535026832;-5.1125746946246306e-05;-3.173160030242243e-05;1.0449530995267609;9.999910979962978;0.8334808689020355;0.015565445792074646;0.015562786328526135;0.7976539555796033;-0.014894978254438633;0.7979933719999458
4.346384;1.0444242464374953;0.8333331133241285;0.7978773492396917;-5.0036347644719334e-05;-3.023835660010781e-05;1.044953032280985;9.999907374328318;0.8334813814900737;0.015565436845251196;0.01556282441961115;0.7976526522775943;-0.01489497865390762;0.7979923919272184
4.356384;1.0444245453267833;0.8333331281471842;0.7978774423311109;-4.894015613850675e-05;-2.8650852738984678e-05;1.0449529546134073;9.99990327513725;0.8334818532030736;0.015565426213430192;0.015562863197707022;0.7976513869284373;-0.014894979047351303;0.7979914910772716
4.366384;1.0444248405670602;0.8333331147228297;0.7978775278242654;-4.783823333328981e-05;-2.6971381785065544e-05;1.0449528652622442;9.999898813039438;0.8334822777641816;0.015565414014539574;0.015562902729587937;0.7976501603700851;-0.01489497943296873;0.7979906767812031
4.376384;1.0444251333925463;0.8333330726153534;0.7978776014633602;-4.673138319860506e-05;-2.5202739232678628e-05;1.0449527617490992;9.999894114439561;0.8334826491125977;0.015565400393070833;0.015562943070114115;0.7976489730179525;-0.014894979809122567;0.7979899525240876
4.386384;1.044425425675824;0.8333330028292383;0.797877659608374;-4.561999437818536e-05;-2.3347544243823164e-05;1.0449526410287475;9.999889302244613;0.8334829626115356;0.015565385501005263;0.015562984269539486;0.7976478246989639;-0.01489498017447404;0.7979893179046794
4.396384;1.0444257197003481;0.8333329079452957;0.7978776988450235;-4.4503610284885836e-05;-2.1408676227171016e-05;1.044952499376839;9.999884504658358;0.8334832160549569;0.015565369487350308;0.015563026363136834;0.797646714546919;-0.014894980527899624;0.7979887706744411
4.406384;1.044426017687492;0.8333327914794701;0.7978777154887254;-4.3381005932626796e-05;-1.9390683973395973e-05;1.0449523319449299;9.999879852774837;0.8334834095231227;0.015565352495282703;0.015563069361417556;0.7976456412143357;-0.014894980868305577;0.797988308199364
4.416384;1.044426321464798;0.8333326571897548;0.797877706166044;-4.225101236403199e-05;-1.7300166167009392e-05;1.0449521334263816;9.999875461842269;0.833483543781766;0.01556533466648883;0.015563113267292853;0.7976446029196916;-0.014894981194577156;0.7979879276852526
4.426384;1.0444266327394915;0.8333325087757184;0.7978776688886969;-4.111337407072216e-05;-1.5144704965222953e-05;1.0449518994394382;9.999871420156053;0.8334836190295072;0.015565316136333014;0.01556315809873797;0.7976435972685954;-0.014894981505798134;0.7979876267908013
4.436384;1.0444269534997157;0.833332349782467;0.7978776031663423;-3.9968796705778404e-05;-1.2931475137715178e-05;1.0449516272025972;9.999867789700401;0.8334836353761241;0.01556529701301214;0.01556320388234514;0.7976426216758286;-0.014894981801557565;0.7979874041543754
4.446384;1.0444272857276005;0.8333321834746207;0.797877509122634;-3.881845437754563e-05;-1.0666470705135753e-05;1.044951315272848;9.99986460896571;0.8334835939557091;0.015565277367079997;0.015563250628381153;0.7976416744469569;-0.014894982081984058;0.7979872590938977
4.456384;1.0444276306246583;0.8333320128729549;0.7978773868385043;-3.7664015967542817e-05;-8.355032666934862e-06;1.044950963168549;9.9998619005748;0.8334834975214146;0.015565257247734478;0.015563298320602846;0.7976407552603476;-0.014894982347395206;0.7979871915059377
4.466384;1.0444279880369178;0.8333318409658467;0.7978772364593979;-3.6508130229177956e-05;-6.00274292327356e-06;1.0449505712172005;9.999859676377062;0.8334833501319949;0.015565236706614806;0.015563346930655867;0.7976398643705737;-0.014894982598044811;0.797987202242084
4.476384;1.0444283562997698;0.8333316706393398;0.7978770580880549;-3.535444430634141e-05;-3.614880679938138e-06;1.0449501400951668;9.999857931600165;0.8334831558398685;0.015565215805865106;0.01556339644332918;0.7976390014481574;-0.014894982834286167;0.7979872927754997
4.486384;1.04442873252939;0.8333315046123939;0.7978768515358781;-3.4207136255731686e-05;-1.1956118351672855e-06;1.044949670151997;9.999856639027161;0.8334829175545323;0.015565194610695441;0.015563446867383684;0.7976381651527622;-0.014894983056687445;0.7979874639935837
4.496384;1.044429113290461;0.8333313458347962;0.7978766165235518;-3.307062018848828e-05;1.251369498144008e-06;1.044949161323274;9.999855757133858;0.8334826370362516;0.015565173182480517;0.015563498218755637;0.7976373532436715;-0.014894983265933172;0.7979877154764008
4.506384;1.044429495284245;0.8333311977523128;0.7978763523154451;-3.194944501293423e-05;3.722114593776013e-06;1.0449486133710937;9.999855247792622;0.8334823151276781;0.015565151584266695;0.015563550492378512;0.7976365629178889;-0.014894983462959671;0.7979880458496258
4.516384;1.0444298754312231;0.8333310641749911;0.7978760568410053;-3.08477066097445e-05;6.213111579965797e-06;1.0449480255959387;9.999855085064965;0.8334819515822108;0.015565129893289604;0.015563603648478223;0.7976357914103039;-0.014894983649315581;0.7979884534644377
4.526384;1.0444302502615632;0.8333309491467715;0.7978757269285048;-2.9768183600909585e-05;8.721901507401594e-06;1.0449473965954466;9.999855251892255;0.8334815456493735;0.01556510820315223;0.015563657618228905;0.7976350361447716;-0.014894983827262029;0.7979889364746262
4.536384;1.0444306158997676;0.8333308567894113;0.7978753595133571;-2.871203657775009e-05;1.124572810920754e-05;1.0449467249219941;9.999855736188355;0.8334810975832173;0.015565086614974983;0.015563712310733365;0.7976342944664659;-0.014894983999445563;0.7979894929463158
4.546384;1.0444309692956024;0.8333307910893184;0.7978749526546178;-2.7679002568940846e-05;1.3779994743624662e-05;1.0449460098213688;9.99985652964931;0.8334806092162642;0.015565065229908605;0.015563767612862557;0.7976335638762103;-0.01489498416842893;0.7979901220732742
4.556384;1.0444313092864377;0.8333307556990915;0.7978745061040821;-2.6667972155833638e-05;1.63187322959609e-05;1.0449452514010158;9.999857627769194;0.8334800832589444;0.01556504413254107;0.015563823391144259;0.7976328426378196;-0.014894984336476366;0.7979908242252128
4.566384;1.0444316364817465;0.8333307538563833;0.7978740211649401;-2.567790029775514e-05;1.885553800046214e-05;1.0449444508678414;9.999859028212716;0.8334795230841254;0.01556502335828292;0.015563879501537163;0.7976321302624834;-0.014894984505763962;0.7979915981554812
4.576384;1.044431952769175;0.8333307887228494;0.7978734999482285;-2.470836796419856e-05;2.1383725517034923e-05;1.044943610856401;9.999860723828736;0.8334789331773722;0.01556500287668704;0.015563935799865954;0.7976314276311368;-0.014894984678698004;0.797992438752263
4.586384;1.0444322613365984;0.8333308638449828;0.7978729446187437;-2.3759534649005306e-05;2.3896708006448455e-05;1.044942735193336;9.999862693514297;0.8334783188131233;0.015564982610129018;0.01556399215179566;0.7976307364859833;-0.01489498485790636;0.7979933373245103
4.596384;1.0444325667932801;0.833330983162755;0.7978723566907461;-2.2832035617477718e-05;2.6388546412206475e-05;1.0449418282866982;9.999864898787742;0.8334776851989274;0.015564962450334579;0.015564048444137897;0.7976300585822469;-0.014894985045973481;0.7979942828704867
4.606384;1.0444328747863347;0.8333311506475142;0.7978717366396041;-2.1927261461015926e-05;2.8854297908399797e-05;1.0449408947132839;9.999867292998035;0.8334770374104131;0.015564942244119776;0.01556410457575268;0.7976293950685135;-0.01489498524524108;0.7979952637163987
4.616384;1.044433191210557;0.8333313697811956;0.7978710840080264;-2.1047521441151634e-05;3.129042623894642e-05;1.0449399390027982;9.99986984058099;0.8334763812091399;0.015564921786571652;0.015564160428559286;0.7976287461790107;-0.014894985457656032;0.7979962687170236
4.626384;1.0444335214406304;0.8333316430286537;0.7978703975362447;-2.0195339328671887e-05;3.369436985676989e-05;1.0449389654403347;9.999872531022147;0.8334757235237515;0.015564900853432864;0.015564215858661199;0.7976281112896851;-0.014894985684508628;0.7979972873120114
4.636384;1.0444338705757314;0.8333319717898751;0.7978696751107135;-1.9372524247373933e-05;3.606288518874188e-05;1.0449379780830044;9.999875380547099;0.8334750716685738;0.015564879238102073;0.015564270717078058;0.7976274896139595;-0.014894985926250087;0.797998309764337
4.646384;1.0444342445096173;0.8333323570571748;0.7978689133865806;-1.858020001324199e-05;3.839090792096006e-05;1.0449369811841602;9.999878428671137;0.8334744320232684;0.015564856762058418;0.015564324869464692;0.7976268811486199;-0.014894986182571856;0.7979993277909667
4.656384;1.0444346499780028;0.8333328001168087;0.79786810765547;-1.781954183350518e-05;4.067224708966235e-05;1.0449359793973938;9.999881728052411;0.8334738091564426;0.015564833283503731;0.015564378202065245;0.7976262869519575;-0.0148949864526119;0.7980003346595539
4.666384;1.0444350936277265;0.8333333023790533;0.7978672532377347;-1.7092291285620355e-05;4.2900945439265504e-05;1.0449349771972734;9.999885319516922;0.8334732055988322;0.015564808717346843;0.015564430624849938;0.7976257086100225;-0.014894986735207867;0.7980013252329732
4.676384;1.0444355815667492;0.8333338644469438;0.7978663474094132;-1.640075962173626e-05;4.507149161589131e-05;1.0449339782815465;9.999889208871569;0.8334726222232532;0.015564783036223127;0.015564482065608787;0.7976251476686592;-0.014894987029228658;0.7980022959643539
4.686384;1.0444361191094642;0.8333344855362788;0.7978653896457493;-1.574751813242703e-05;4.7178393475074586e-05;1.0449329858282295;9.999893378468673;0.8334720588736533;0.015564756252813977;0.015564532451416188;0.7976246056524467;-0.01489498733388922;0.7980032436346268
4.696384;1.0444367099698448;0.8333351637125557;0.7978643806671741;-1.513487104911167e-05;4.9216738477013736e-05;1.0449320031981972;9.999897824516307;0.8334715151465713;0.01556472840800639;0.01556458170189723;0.7976240843580863;-0.014894987648885239;0.798004163073932
4.706384;1.04443735547988;0.833335896545435;0.7978633221036292;-1.4564058591117843e-05;5.118272124366446e-05;1.0449310339426825;9.99990257856063;0.833470991268543;0.015564699554501724;0.015564629737194618;0.7976235859008569;-0.01489498797425791;0.79800504595471
4.716384;1.0444380548111418;0.8333366818134293;0.7978622165936079;-1.4034769052500188e-05;5.307320036662161e-05;1.0449300809815023;9.999907702716147;0.8334704883861782;0.015564669734992041;0.015564676479333414;0.7976231127987546;-0.014894988310017525;0.798005881057232
4.726384;1.0444388061384806;0.8333375178157056;0.7978610675400323;-1.354518621701614e-05;5.488627986584843e-05;1.0449291459404835;9.9999132728475;0.8334700080900725;0.015564638985131727;0.01556472185311319;0.7976226682803412;-0.014894988655619492;0.7980066541467528
4.736384;1.0444396076233353;0.833338402995743;0.7978598788323427;-1.3091876571960245e-05;5.662227894756213e-05;1.0449282287983581;9.999919358866144;0.8334695516968751;0.015564607358397497;0.015564765793913252;0.7976222562333337;-0.01489498900961989;0.7980073476700398
4.746384;1.0444404576755848;0.8333393354330192;0.7978586542472528;-1.2669889039852443e-05;5.828247096210413e-05;1.0449273275256472;9.999926007249341;0.8334691197306959;0.015564574940010397;0.015564808242928602;0.7976218805501889;-0.014894989369759812;0.7980079421282005
4.756384;1.0444413549203337;0.8333403130592153;0.7978573966539073;-1.2273654403390137e-05;5.9866751269615785e-05;1.0449264382548624;9.999933231314403;0.8334687116820585;0.015564541840501565;0.01556484913126749;0.7976215444445179;-0.014894989733382344;0.7980084186001934
4.766384;1.0444422980608985;0.8333413342916798;0.7978561083723515;-1.189801265626408e-05;6.137202716010855e-05;1.04492555604074;9.999941015675212;0.8334683256897611;0.015564508174006337;0.01556488837099803;0.7976212503629994;-0.014894990097996963;0.7980087603133739
4.776384;1.0444432857338857;0.8333423980817579;0.7978547921592958;-1.1538963537105399e-05;6.279171539493516e-05;1.044924675624597;9.999949329812607;0.8334679579768024;0.015564474029933642;0.01556492584990189;0.7976210000963585;-0.014894990461693135;0.7980089524868342
4.786384;1.0444443165504418;0.833343503192234;0.7978534514151061;-1.1194181624647444e-05;6.41171147347043e-05;1.0449237922567824;9.999958135091795;0.833467602590684;0.015564439459629868;0.015564961438801046;0.7976207944445329;-0.014894990823235376;0.7980089815507899
4.796384;1.0444453890572716;0.8333446473733646;0.7978520900328738;-1.0862936200672267e-05;6.534014465682429e-05;1.044922902430473;9.999967385524982;0.8334672520829807;0.015564404492139175;0.015564995022444024;0.7976206330990143;-0.014894991181876163;0.798008834956575
4.806384;1.0444465013731616;0.8333458271759057;0.7978507127255389;-1.0545399182354806e-05;6.645576964732631e-05;1.044922004049832;9.999977033006607;0.8334668986933809;0.0155643691678071;0.015565026529252788;0.7976205153693566;-0.014894991536985992;0.7980085013071584
4.816384;1.044447650628096;0.8333470383263812;0.7978493254815631;-1.0242193627407422e-05;6.74625260853519e-05;1.044921096041649;9.999987034152296;0.8334665351268433;0.015564333555050654;0.01556505594498831;0.7976204410225098;-0.01489499188810324;0.7980079707179653
4.826384;1.0444488327610453;0.8333482761855243;0.797847935445708;-9.954646268287847e-06;6.836080161941865e-05;1.0449201775481547;9.999997356054777;0.8334661548411778;0.015564297731401232;0.015565083307328288;0.7976204102498743;-0.014894992235507179;0.7980072359602105
4.836384;1.0444500432147175;0.8333495360311819;0.7978465506178681;-9.685044310368993e-06;6.915135210524979e-05;1.0449192472852136;10.000007983887201;0.8334657520004877;0.015564261757908596;0.01556510867399476;0.7976204229983513;-0.014894992580364693;0.7980062933398929
4.846384;1.0444512777339647;0.8333508130050287;0.7978451794179845;-9.43634627841461e-06;6.98359229071448e-05;1.0449183037068552;10.000018922653517;0.8334653210492688;0.015564225674644126;0.015565132091888898;0.7976204789709964;-0.014894992924311906;0.7980051423870873
4.856384;1.044452532136387;0.8333521020030557;0.7978438295240944;-9.211771268263355e-06;7.041816861419763e-05;1.0449173453496106;10.000030187236671;0.8334648564114867;0.01556418951013835;0.015565153591943513;0.797620578471441;-0.014894993269233934;0.7980037853105035
4.866384;1.0444538014937295;0.8333533977202309;0.7978425071662837;-9.014779662004873e-06;7.090330156760663e-05;1.0449163706398528;10.000041791098988;0.833464352992487;0.015564153290669161;0.01556517319457718;0.7976207228388053;-0.014894993617151185;0.7980022270313044
4.876384;1.0444550798494177;0.8333546946838232;0.7978412176724347;-8.849101213286548e-06;7.129725883675095e-05;1.0449153777719733;10.000053743189257;0.8334638068279464;0.01556411704173969;0.015565190918099481;0.7976209141329236;-0.014894993969825994;0.7980004758302289
4.886384;1.0444563608009372;0.833355987327411;0.797839965971343;-8.718384964116772e-06;7.160581906314806e-05;1.044914364989365;10.000066050011275;0.8334632147278532;0.015564080783426824;0.015565206793519554;0.7976211546965233;-0.014894994328430293;0.7979985441833524
4.896384;1.0444576385347881;0.8333572702654038;0.7978387564467683;-8.625929433975597e-06;7.18337852644223e-05;1.0449133307017122;10.00007871819176;0.8334625733699252;0.015564044524193282;0.015565220874570788;0.7976214467344314;-0.014894994693526876;0.7979964486528544
4.906384;1.044458908427734;0.8333585388431568;0.7978375926605997;-8.574656208606572e-06;7.198507804071877e-05;1.0449122734702545;10.000091757652715;0.8334618789134037;0.015564008252436336;0.01556523322942486;0.7976217922357332;-0.014894995065318328;0.7979942077637587
4.916384;1.0444601666016584;0.8333597896663952;0.7978364776395267;-8.566771048205383e-06;7.206395904079851e-05;1.0449111919435183;10.00010518349256;0.8334611271372508;0.015563971939046139;0.01556524392580552;0.7976221935039555;-0.01489499544404115;0.7979918385735024
4.926384;1.0444614093809355;0.8333610206812712;0.797835414709056;-8.603120621830192e-06;7.207634235512434e-05;1.0449100845230401;10.00011901310367;0.8334603135552862;0.015563935569203262;0.015565253035013302;0.7976226534610888;-0.014894995830187992;0.7979893542466763
4.936384;1.0444626336240745;0.8333622309326268;0.7978344078710267;-8.682966131948948e-06;7.202979297614388e-05;1.0449089494280386;10.000133260693515;0.8334594338824353;0.015563899182649964;0.015565260646163365;0.7976231753455532;-0.014894996224353323;0.7979867639988326
4.946384;1.0444638371434685;0.8333634202102298;0.7978334616657409;-8.804319226753119e-06;7.193200238186002e-05;1.0449077853614217;10.000147933238223;0.8334584857803007;0.015563862880899816;0.015565266864341952;0.7976237622079425;-0.01489499662682864;0.7979840746251832
4.956384;1.0444650185545585;0.8333645885394082;0.7978325810486583;-8.964093686271303e-06;7.178905284624782e-05;1.0449065916179048;10.000163029144462;0.8334574709562598;0.015563826805035178;0.015565271790733708;0.7976244163389657;-0.01489499703728548;0.7979812919151136
4.966384;1.0444661769932189;0.8333657357255674;0.7978317711173373;-9.157905664758184e-06;7.16049278783485e-05;1.0449053675762814;10.000178537376508;0.8334563955259441;0.015563791115834434;0.01556527549597995;0.7976251388769107;-0.014894997454922525;0.7979784209143718
4.976384;1.0444673119001666;0.833366861184908;0.7978310368046126;-9.379970291838642e-06;7.138237786574827e-05;1.0449041127504337;10.000194437244485;0.8334552684584519;0.015563755971522932;0.015565278003418111;0.7976259297822278;-0.014894997879099875;0.7979754655614506
4.986384;1.0444684227660368;0.8333679638083512;0.7978303829200508;-9.623001819518031e-06;7.112357830238518e-05;1.0449028273680905;10.00021070003607;0.8334540997069426;0.01556372149242011;0.015565279295112519;0.7976267878384521;-0.01489499830989618;0.7979724295645572
4.996384;1.0444695091053913;0.83336904175222;0.7978298144419341;-9.878223874046714e-06;7.082959232295992e-05;1.0449015124258656;10.000227286328697;0.833452899092709;0.015563687745533869;0.015565279334033925;0.7976277104406967;-0.014894998748006876;0.797969318689274
5.006384;1.044470570584484;0.8333700924402094;0.7978293365958951;-1.0136175482772569e-05;7.050003602477415e-05;1.0449001690692923;10.0002441458665;0.8334516757630456;0.015563654769751613;0.015565278084882858;0.7976286938579047;-0.014894999194266328;0.7979661416312815
5.016384;1.0444716067613544;0.8333711127033568;0.7978289543979468;-1.0387938899659231e-05;7.01336128768097e-05;1.0448987981660074;10.000261230397797;0.8334504380512884;0.015563622606843052;0.015565275515981013;0.7976297343996027;-0.01489499964954622;0.7979629085454746
5.026384;1.0444726165835192;0.8333720989226808;0.7978286718063408;-1.062570901815157e-05;6.972820165857145e-05;1.0448974003141374;10.000278502688618;0.8334491939913536;0.015563591305951181;0.015565271580311103;0.7976308290406162;-0.014895000114982127;0.7979596296243341
5.036384;1.0444735982026594;0.8333730473208895;0.7978284910241552;-1.084276054978797e-05;6.928092176504209e-05;1.0448959757552347;10.000295931780373;0.8334479520668527;0.015563560914228732;0.015565266202042825;0.7976319746874252;-0.014895000591901986;0.7979563149283819
5.046384;1.0444745492771825;0.8333739544152374;0.7978284125129652;-1.1033394216648848e-05;6.878890691046031e-05;1.0448945242786802;10.000313486944073;0.833446721378425;0.015563531475719379;0.015565259291226478;0.7976331676889384;-0.014895001081494516;0.7979529748860725
5.056384;1.0444754673780758;0.8333748174207614;0.7978284354552924;-1.1192966649016983e-05;6.82496027752017e-05;1.044893045434615;10.000331135400755;0.8334455111479752;0.015563503029481524;0.015565250768089458;0.7976344041533798;-0.01489500158452251;0.7979496208145159
5.066384;1.0444763501379617;0.8333756341331255;0.7978285579534992;-1.1317689837552189e-05;6.766099406336458e-05;1.044891538643558;10.000348845648139;0.833444329995293;0.015563475601136132;0.015565240574331037;0.7976356800169844;-0.014895002101058609;0.7979462649031881
5.076384;1.0444771955894159;0.8333764021455144;0.7978287770894946;-1.1403952575228938e-05;6.702291148664004e-05;1.0448900030586423;10.000366594911977;0.8334431857209446;0.015563449213442696;0.015565228680241464;0.7976369911310722;-0.014895002630392609;0.7979429201550073
5.086384;1.0444780028795448;0.8333771181292776;0.797829089158515;-1.1447650173584273e-05;6.633737495213173e-05;1.0448884379348222;10.000384371944481;0.8334420858722914;0.015563423911234692;0.015565215088611353;0.7976383337006904;-0.014895003171304396;0.7979396009523597
5.096384;1.0444787726008824;0.8333777779505668;0.7978294898833467;-1.1444138099650557e-05;6.560651256885682e-05;1.044886843339249;10.00040217521629;0.8334410379853877;0.015563399761030447;0.015565199824436356;0.7976397041170569;-0.014895003722492538;0.7979363225979884
5.106384;1.0444795063153267;0.8333783774026684;0.7978299748701408;-1.138863756644126e-05;6.483069393973257e-05;1.0448852200202507;10.00042000762516;0.8334400489300935;0.015563376827804105;0.015565182915609859;0.7976410983123132;-0.01489500428280392;0.7979330990468538
5.116384;1.0444802058035594;0.833378912668371;0.7978305405180975;-1.1276386803164936e-05;6.40081788920298e-05;1.044883568774132;10.00043786493938;0.8334391239523168;0.015563355159292414;0.01556516438383863;0.7976425119904583;-0.014895004851129809;0.7979299417776193
5.126384;1.044480872689625;0.8333793803800734;0.797831184340506;-1.1102452865546124e-05;6.3135559916452e-05;1.044881890424721;10.000455722688065;0.8334382658791772;0.015563334781785888;0.015565144258278188;0.7976439417863256;-0.01489500542605507;0.7979268608606253
5.136384;1.0444815081835777;0.8333797778161709;0.7978319042586561;-1.0861871629169555e-05;6.220960772350233e-05;1.0448801862074217;10.00047353104483;0.8334374750536437;0.015563315696913991;0.015565122589572981;0.7976453859582251;-0.014895006005547667;0.7979238661068678
5.146384;1.0444821123895027;0.8333801030445631;0.7978326980395545;-1.0550099822779834e-05;6.12291943872097e-05;1.0448784578089607;10.000491224946714;0.8334367498272686;0.015563297872594058;0.015565099445379196;0.7976468440751145;-0.014895006587044133;0.7979209683110836
5.156384;1.0444826837930772;0.833380354568138;0.7978335629290563;-1.016327395108913e-05;6.019551967961533e-05;1.0448767069162295;10.000508743021504;0.8334360870162676;0.015563281240572116;0.015565074904124022;0.7976483165528061;-0.014895007167884392;0.7979181813032824
5.166384;1.044483219904757;0.8333805308682168;0.7978344947338428;-9.69860005274103e-06;5.9111585826346645e-05;1.0448749347151194;10.000526038042004;0.8334354827414644;0.015563265714193758;0.015565049055388136;0.797649804588968;-0.014895007745627542;0.7979155228676407
5.176384;1.0444837184860387;0.8333806303908876;0.797835487232904;-9.155301239746145e-06;5.7981477491566244e-05;1.0448731418359896;10.000543077482376;0.8334349333222074;0.01556325120056087;0.015565022002046874;0.7976513101709075;-0.014895008318022308;0.7979130127354779
5.186384;1.0444841781054082;0.8333806520134711;0.7978365328716917;-8.53525229893826e-06;5.680934192576692e-05;1.0448713290865617;10.00055983905917;0.8334344352711451;0.015563237591017777;0.015564993857819922;0.7976528354336636;-0.014895008882914848;0.7979106693372173
