time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.196384;1.0444845980872701;0.8333805955971925;0.7978376242155942;-7.84231441677715e-06;5.559801642226739e-05;1.0448694985243474;10.000576297432538;0.8334339852144591;0.015563224754312564;0.015564964732295879;0.7976543815354263;-0.01489500943818953;0.7979085084882209
5.206384;1.0444849782378782;0.8333804618891565;0.7978387551905244;-7.081166569693816e-06;5.434786917726535e-05;1.0448676537582078;10.000592416714232;0.8334335804684829;0.01556321254127678;0.015564934706933216;0.7976559481515483;-0.014895009981655872;0.7979065438754901
5.216384;1.044485318327937;0.8333802518641931;0.7978399214418512;-6.256727289482276e-06;5.3057876460269016e-05;1.0448657993704422;10.000608162150158;0.8334332196119275;0.015563200793461428;0.015564903813608191;0.7976575337215863;-0.014895010511131746;0.7979047866835726
5.226384;1.0444856180136814;0.8333799666147992;0.7978411198297155;-5.373980658387749e-06;5.172877133339334e-05;1.0448639401198518;10.000623511734256;0.8334329026546052;0.015563189355532081;0.015564872037607844;0.7976591363010687;-0.014895011024954169;0.7979032445353437
5.236384;1.0444858772929144;0.8333796078517741;0.7978423476881032;-4.437928026345476e-06;5.036472012165451e-05;1.0448620803732547;10.000638458988329;0.8334326306836565;0.0155631780828278;0.015564839349527102;0.7976607547661395;-0.014895011522615097;0.7979019216938237
5.246384;1.044486096786298;0.8333791781669079;0.7978436021497335;-3.4535114787721887e-06;4.8971441907786774e-05;1.0448602239925533;10.000653020417548;0.8334324054257527;0.015563166837956834;0.015564805734200549;0.7976623891087041;-0.014895012004875127;0.7979008203453605
5.256384;1.0444862777917348;0.8333786809489716;0.7978448795808238;-2.4251667714563957e-06;4.7552934111154585e-05;1.0448583744661821;10.000667242183559;0.8334322289666815;0.01556315549461082;0.015564771202480326;0.7976640395814246;-0.014895012473303363;0.7978999419330698
5.266384;1.0444864216628598;0.8333781202001033;0.7978461756233229;-1.3564511268130453e-06;4.611016797277439e-05;1.0448565350485561;10.000681190995417;0.833432103007664;0.015563143961432576;0.015564735788556494;0.7976657059011913;-0.014895012929828033;0.7978992873648312
5.276384;1.0444865285935367;0.8333775003050256;0.7978474857549699;-2.5053184205259023e-07;4.46420059680457e-05;1.0448547089766673;10.000694935305836;0.8334320284265198;0.015563132202104002;0.015564699526022706;0.7976673872725731;-0.014895013376526808;0.7978988556198632
5.286384;1.0444865975118753;0.8333768255948545;0.7978488052184735;8.890713517313922e-07;4.3146188437688315e-05;1.0448528994252888;10.000708531941772;0.8334320060943919;0.015563120231425927;0.015564662422652586;0.7976690828741276;-0.014895013815441708;0.7978986428902738
5.296384;1.0444866273925235;0.833376099812761;0.797850128718934;2.05875959903852e-06;4.161978745105212e-05;1.0448511087611294;10.000722023113724;0.833432037692069;0.015563108097893396;0.01556462446503759;0.7976707918353887;-0.01489501424830467;0.7978986437633664
5.306384;1.0444866184899886;0.8333753261433667;0.7978514511971698;3.2557701776248866e-06;4.006023389140968e-05;1.0448493378353647;10.000735441558486;0.8334321253822736;0.015563095859070503;0.015564585645199901;0.7976725127263178;-0.014895014676251126;0.7978988525808586
5.316384;1.044486572725782;0.8333745076977029;0.7978527683922425;4.478433442620293e-06;3.846711488938953e-05;1.0448475865038642;10.000748820113094;0.8334322707858893;0.015563083557167406;0.01556454598375944;0.7976742437835451;-0.014895015099662918;0.7978992629855733
5.326384;1.0444864934494842;0.8333736475593281;0.7978540761770767;5.725893503660037e-06;3.684342696405791e-05;1.044845854930019;10.000762200585704;0.8334324742893809;0.01556307121326314;0.015564505541144143;0.7976759839152189;-0.014895015518419449;0.7978998665916472
5.336384;1.0444863850067976;0.8333727482956097;0.7978553704009317;6.998005595655999e-06;3.5194766379357865e-05;1.0448441441132346;10.00077563500445;0.8334327355779849;0.0155630588320752;0.015564464416773106;0.7976777331687144;-0.01489501593252382;0.7979006531087814
5.346384;1.044486252527142;0.8333718117686136;0.7978566477104668;8.295045525562328e-06;3.352704723786252e-05;1.0448424553649882;10.000789174957404;0.833433054789843;0.015563046400707985;0.015564422738664775;0.7976794925979467;-0.014895016342415595;0.7979016121289375
5.356384;1.0444861018449507;0.8333708397108436;0.7978579061690436;9.617047326184848e-06;3.184518050263314e-05;1.0448407898174585;10.000802860467484;0.8334334325935644;0.015563033895286993;0.015564380650475976;0.7976812644853719;-0.014895016748767923;0.7979027341105712
5.366384;1.0444859391964185;0.8333698342656083;0.7978591456636718;1.0963353941482161e-05;3.0153093071658647e-05;1.0448391486549429;10.00081672484639;0.8334338690407807;0.015563021290080867;0.015564338296905504;0.7976830525570143;-0.014895017152472314;0.7979040091981744
5.376384;1.044485770970527;0.8333687978022297;0.7978603683487916;1.233251599087082e-05;2.8453716647238826e-05;1.0448375335984705;10.000830804934532;0.8334343628142713;0.0155630085449307;0.01556429581157809;0.7976848615857627;-0.014895017555029309;0.7979054256294437
5.386384;1.044485603609065;0.8333677326675517;0.7978615784632558;1.372246202846918e-05;2.6749058523011257e-05;1.0448359468211343;10.000845139943424;0.8334349116948093;0.015562995600114182;0.01556425331513741;0.7976866970617906;-0.014895017958653663;0.797906969521179
5.396384;1.0444854432256758;0.8333666412567267;0.7978627811590123;1.5130822431724127e-05;2.5040717538214193e-05;1.0448343903473702;10.00085976519026;0.8334355132359631;0.015562982400511757;0.015564210913166232;0.7976885649372286;-0.014895018365749493;0.7979086258822177
5.406384;1.0444852953177957;0.8333655259721531;0.7978639811744745;1.655487335754461e-05;2.3330234958816067e-05;1.0448328656978556;10.000874706388835;0.8334361649800237;0.015562968909954842;0.015564168693710032;0.7976904706169803;-0.014895018778383035;0.7979103803021701
5.416384;1.0444851649644826;0.8333643892747236;0.7978651820880757;1.7991414999012454e-05;2.1618916474440187e-05;1.0448313740141444;10.000889977675582;0.8334368647031752;0.015562955104342337;0.01556412674105159;0.7976924179183158;-0.014895019198257054;0.7979122208659729
5.426384;1.0444850569670747;0.8333632342235845;0.7978663858658991;1.9437537319456524e-05;1.990751212946469e-05;1.0448299161019154;10.000905588740952;0.8334376106824305;0.015562940970308917;0.015564085154629898;0.7976944090724437;-0.014895019626718343;0.7979141391516728
5.436384;1.0444849756744317;0.8333620649918629;0.7978675927670866;2.0891678917877335e-05;1.8196359510207076e-05;1.0448284919152302;10.00092155094027;0.8334384018127903;0.015562926511553636;0.015564044054865613;0.7976964450490797;-0.014895020064444422;0.7979161297902116
5.446384;1.044484924558338;0.8333608865842295;0.797868802116347;2.2353743162033832e-05;1.6485646752082142e-05;1.0448271000323972;10.000937873580808;0.8334392380387174;0.015562911747604062;0.015564003577332258;0.7976985255955136;-0.014895020511271284;0.7979181888796285
5.456384;1.044484905509623;0.8333597039555017;0.7978700134308367;2.382414188459772e-05;1.4775190524011437e-05;1.0448257381523254;10.000954555407839;0.833440120568707;0.01556289669953144;0.01556396385705931;0.7977006490992261;-0.014895020966484597;0.7979203119594089
5.466384;1.0444849187055014;0.8333585214855973;0.7978712271299178;2.530233927653512e-05;1.3064462276581176e-05;1.0448244042142647;10.000971577711269;0.8334410507593049;0.015562881377069723;0.015563925008672227;0.7977028119417056;-0.014895021429263208;0.7979224934354946
5.476384;1.0444849637553606;0.83335734300641;0.7978724447841206;2.6786042375285454e-05;1.1353999756680445e-05;1.0448230969989534;10.000988904331088;0.8334420284960237;0.015562865783730031;0.015563887117148408;0.7977050081558902;-0.014895021898933266;0.7979247273108657
5.486384;1.0444850411491413;0.8333561718121439;0.7978736688237471;2.8271780824785777e-05;9.647108817587439e-06;1.0448218162900103;10.001006487509953;0.8334430519420022;0.015562849930662209;0.015563850246344742;0.7977072306351747;-0.014895022374979682;0.7979270076806325
5.496384;1.0444851528306278;0.8333550105780771;0.7978749020089395;2.9756239997962605e-05;7.949304326219008e-06;1.0448205627109224;10.0010242782587;0.833444118915669;0.015562833838210173;0.015563814452293045;0.7977094729782596;-0.014895022856919345;0.797929329316006
5.506384;1.04448530177809;0.8333538613561786;0.7978761474011961;3.1237306556787285e-05;6.266100578599107e-06;1.0448193370199674;10.001042238863784;0.8334452281884509;0.015562817523501278;0.015563779783622665;0.7977117302141338;-0.014895023344266912;0.7979316877551745
5.516384;1.0444854911391128;0.8333527255202628;0.7978774083074214;3.271404864969389e-05;4.601800198871129e-06;1.0448181396860292;10.0010603464021;0.8334463793540505;0.015562800985579456;0.015563746271108535;0.7977139981309589;-0.014895023836666604;0.7979340786953549
5.526384;1.0444857234254117;0.8333516038067001;0.7978786868922904;3.4185721943316244e-05;2.9595978374214574e-06;1.0448169713062483;10.001078587605738;0.8334475717345573;0.015562784197603987;0.015563713916025198;0.7977162724786334;-0.014895024333964923;0.797936498451802
5.536384;1.0444860000406415;0.8333504965651769;0.7978799821288167;3.565081572357875e-05;1.3424713809750198e-06;1.0448158331703632;10.00109695228515;0.8334488037119382;0.015562767115841751;0.015563682683787184;0.7977185493752076;-0.014895024836090533;0.7979389451576337
5.546384;1.0444863213335072;0.8333494038063246;0.7978812895263901;3.710656090255254e-05;-2.4561701218477527e-07;1.0448147274678716;10.001115426971971;0.8334500732324354;0.015562749695667018;0.015563652514471385;0.7977208266068723;-0.014895025342723781;0.7979414189638504
5.556384;1.0444866869270395;0.8333483249213476;0.7978826031566828;3.8548793243762794e-05;-1.7993979756949957e-06;1.0448136571974609;10.001133996676412;0.8334513781599807;0.015562731890050184;0.015563623349079963;0.797723104291053;-0.014895025852822732;0.7979439211706653
5.566384;1.0444870961465291;0.8333472586138314;0.7978839179110038;3.997224500383843e-05;-3.3125538033237407e-06;1.0448126256893908;10.001152654506537;0.8334527156805831;0.015562713637170777;0.015563595154555228;0.7977253845119066;-0.014895026364465014;0.797946452932962
5.576384;1.044487548485625;0.8333462033707038;0.7978852303444092;4.137079671467039e-05;-4.777591804057631e-06;1.044811636106151;10.001171402529637;0.8334540823952096;0.015562694865513272;0.015563567937275834;0.797727670430651;-0.014895026875255919;0.7979490146407944
5.586384;1.0444880436629294;0.833345157821548;0.7978865381963812;4.273770942344143e-05;-6.185805925103111e-06;1.0448106915327926;10.001190242122215;0.833455475366086;0.015562675513709347;0.015563541740965005;0.7977299647317686;-0.014895027382757428;0.7979516068225775
5.596384;1.0444885811536542;0.833344120561316;0.7978878394443472;4.40666907518295e-05;-7.5272534327121815e-06;1.044809795037099;10.001209171432754;0.8334568925252436;0.015562655544111674;0.01556351662876641;0.7977322681354089;-0.014895027884621295;0.7979542310154536
5.606384;1.0444891595211399;0.8333430900755641;0.7978891315960619;4.535296124739465e-05;-8.790642032639119e-06;1.0448089490113746;10.00122819119415;0.8334583320564747;0.015562634946177184;0.015563492651856454;0.79773457949795;-0.014895028378687261;0.7979568895005712
5.616384;1.0444897761399572;0.8333420649212636;0.7978904115448484;4.659304887590441e-05;-9.964244815086279e-06;1.0448081543113614;10.001247306522968;0.8334597917234637;0.015562613729931285;0.015563469816959762;0.7977368972226057;-0.014895028863213781;0.7979595850225124
5.626384;1.0444904274725058;0.833341043777884;0.7978916754684678;4.77845653267614e-05;-1.1037226288555026e-05;1.0448074101445866;10.001266527836602;0.8334612693766037;0.01556259191741367;0.015563448077607712;0.7977392204860699;-0.01489502933706311;0.7979623204815874
5.636384;1.0444911091696383;0.8333400254218775;0.797892918083962;4.8926978564945274e-05;-1.200023209666188e-05;1.0448067151358955;10.00128587298136;0.8334627642191128;0.015562569540814397;0.01556342734920333;0.797741549818051;-0.014895029799485964;0.7979650979263515
5.646384;1.0444918157831151;0.8333390087910173;0.7978941323548668;5.002181189669815e-05;-1.284615251874697e-05;1.044806068516882;10.00130536208988;0.833464276744865;0.015562546632722073;0.015563407527935884;0.7977438874249042;-0.014895030249697802;0.7979679176731137
5.656384;1.044492540599956;0.8333379932001654;0.7978953107818468;5.107147611593994e-05;-1.3571165931576015e-05;1.0448054701774963;10.001325007987216;0.8334658072959188;0.015562523204157264;0.015563388509909674;0.7977462370264269;-0.014895030686679097;0.7979707782033187
5.666384;1.0444932761443455;0.8333369784740445;0.7978964468192402;5.207813545790256e-05;-1.4174985393500687e-05;1.044804919953405;10.001344807672643;0.8334673552077362;0.015562499233931952;0.015563370211154658;0.7977486027317969;-0.014895031109080435;0.7979736770211043
5.676384;1.0444940154490958;0.8333359646067743;0.7978975352795309;5.3043602865283506e-05;-1.4660291260424401e-05;1.0448044172591158;10.001364737326721;0.8334689189060109;0.015562474682367914;0.015563352583262215;0.7977509877100207;-0.014895031515135536;0.7979766128669152
5.686384;1.0444947529387296;0.8333349512153359;0.7978985725339518;5.396983429084795e-05;-1.5031703642531281e-05;1.0448039612725877;10.00138475888904;0.8334704961514822;0.015562449516765262;0.015563335609168673;0.7977533937895694;-0.014895031902648577;0.7979795881810485
5.696384;1.0444954841032454;0.8333339375138402;0.7978995566529514;5.4859157171907174e-05;-1.5294430619710378e-05;1.0448035510770093;10.001404837242916;0.8334720847399899;0.015562423722626225;0.015563319267885381;0.7977558218812213;-0.014895032268977084;0.7979826092069935
5.706384;1.0444962048670323;0.8333329227793925;0.7979004869257442;5.571399508677424e-05;-1.545283366408454e-05;1.0448031857810907;10.00142495412121;0.8334736837229214;0.015562397284122311;0.015563303501817123;0.797758272547975;-0.014895032611064864;0.7979856830448716
5.716384;1.0444969113410503;0.8333319066592805;0.7979013629369455;5.6536651923328765e-05;-1.5509504136567314e-05;1.0448028650342787;10.00144510929706;0.8334752936881235;0.015562370157342636;0.015563288225589843;0.7977607460659839;-0.014895032925769098;0.7979888149434224
5.726384;1.0444975998496897;0.8333308891327613;0.7979021841499339;5.732946845157898e-05;-1.5465619190289938e-05;1.0448025895732818;10.001465310510572;0.833476915675742;0.015562342274738652;0.015563273361352733;0.7977632415046065;-0.014895033210439456;0.797992008370421
5.736384;1.0444982670826528;0.8333298703801951;0.797902950215755;5.809489570899217e-05;-1.5321949743856823e-05;1.044802361259321;10.001485559572092;0.8334785502813912;0.015562313570276206;0.0155632588657155;0.7977657560637087;-0.014895033463265839;0.7979952656006117
5.746384;1.0444989101097133;0.8333288508418583;0.797903660682872;5.8835233041718994e-05;-1.5079246618595858e-05;1.0448021826157483;10.001505847139184;0.8334801974936212;0.015562283986363081;0.015563244724736953;0.7977682859990084;-0.014895033683251192;0.797998586564619
5.756384;1.0444995264596868;0.8333278313415804;0.7979043140935184;5.9552564525794345e-05;-1.4738084912465771e-05;1.0448020560747653;10.001526160162737;0.8334818564702084;0.015562253461038861;0.015563230917128135;0.7977708274560018;-0.014895033870049545;0.7980019675310518
5.766384;1.0445001146592892;0.833326812798417;0.7979049081782373;6.0249245203035955e-05;-1.4298487322910654e-05;1.0448019834343123;10.00154649191705;0.8334835253142494;0.015562221920559153;0.015563217397749927;0.7977733758504468;-0.014895034023639482;0.7980054015949642
5.776384;1.0445006748921353;0.8333257958505437;0.797905441074331;6.092820756872611e-05;-1.375953833850881e-05;1.0448019661576189;10.001566851785242;0.833485201061903;0.01556218928644349;0.015563204127313164;0.7977759255618913;-0.014895034143971328;0.7980088800535186
5.786384;1.044501208892563;0.833324781100278;0.7979059122284308;6.15922039359935e-05;-1.3119582913149147e-05;1.0448020063290293;10.001587270230994;0.833486879587986;0.015562155483538865;0.015563191091723058;0.797778470951586;-0.014895034230877832;0.7980123930112323
5.796384;1.0445017187924026;0.8333237697014649;0.7979063228246848;6.224252025776496e-05;-1.2376648230536894e-05;1.044802107420927;10.001607786367659;0.8334885556702124;0.015562120440842571;0.015563178291614342;0.7977810073781952;-0.014895034284203941;0.7980159295873496
5.806384;1.0445022059385154;0.8333227634912791;0.7979066760315228;6.287867981601695e-05;-1.1528507765431307e-05;1.0448022740262595;10.001628424872168;0.8334902231120878;0.01556208409625762;0.015563165736391191;0.7977835312819602;-0.014895034303993153;0.7980194782863731
5.816384;1.0445026705790719;0.8333217643137377;0.7979069768041448;6.349940492673006e-05;-1.0572982916071065e-05;1.0448025105976162;10.001649182504798;0.8334918743013089;0.015562046411305132;0.015563153428832086;0.7977860398342099;-0.014895034290606431;0.7980230271270472
5.826384;1.044503112191665;0.833320773215459;0.7979072308547245;6.410365049595817e-05;-9.508673987683079e-06;1.0448028205823345;10.001670032264041;0.8334935000213735;0.015562007389104866;0.015563141331845663;0.7977885305631459;-0.014895034244753122;0.7980265638913377
5.836384;1.044503529944108;0.8333197905301805;0.7979074430632457;6.469093566821644e-05;-8.335240379289045e-06;1.044803206573489;10.00169093766926;0.8334950907076967;0.015561967080189795;0.015563129364134481;0.7977910006854266;-0.014895034167414936;0.798030076699942
5.846384;1.0445039228700441;0.833318816637562;0.79790761612994;6.526092931472529e-05;-7.052911562948578e-06;1.044803670493191;10.001711865611965;0.8334966381187132;0.015561925567377347;0.015563117433750412;0.7977934463868732;-0.014895034059659642;0.7980335540996931
5.856384;1.0445042897318753;0.8333178524034655;0.7979077500251286;6.58126900543291e-05;-5.661760463533228e-06;1.044804213285236;10.001732792900945;0.8334981360319262;0.015561882948990387;0.01556310546287311;0.7977958627920764;-0.014895033922566749;0.7980369857184957
5.866384;1.0445046291993036;0.833316898944718;0.797907842562361;6.634438619388297e-05;-4.1613241899837126e-06;1.0448048347248744;10.00175371037276;0.8334995807952165;0.015561839338458608;0.015563093378637394;0.7977982448099102;-0.014895033757251937;0.7980403645943669
5.876384;1.0445049403472964;0.8333159570351493;0.7979078907412324;6.685373454576383e-05;-2.551250780776987e-06;1.0448055339029667;10.001774627559207;0.8335009724482132;0.015561794873400784;0.015563081091683365;0.7978005879621967;-0.014895033564719936;0.7980436884918597
5.886384;1.044505222725119;0.8333150264588796;0.7979078918662659;6.733848886561816e-05;-8.327666223210189e-07;1.0448063098240359;10.00179556740826;0.8335023150571442;0.015561749716032277;0.01556306849492782;0.7978028884411394;-0.014895033345844738;0.7980469584840402
5.896384;1.0445054761144377;0.8333141057172203;0.797907844000645;6.779648348242949e-05;9.90532853330113e-07;1.044807161451396;10.001816544014899;0.8335036152150506;0.015561704035903656;0.015563055479594254;0.7978051431987762;-0.014895033101759665;0.7980501764131595
5.906384;1.0445057003553873;0.8333131925194377;0.797907745871244;6.82255477660353e-05;2.912851774765624e-06;1.0448080878153494;10.001837543318633;0.8335048794120643;0.015561657988321365;0.01556304194170509;0.7978073502584899;-0.014895032834012046;0.7980533423586508
5.916384;1.0445058950455215;0.8333122845282444;0.7979075966752303;6.862391277472416e-05;4.926501068589486e-06;1.044809088405326;10.001858522527861;0.8335061119293775;0.015561611704470513;0.015563027783390583;0.7978095079373819;-0.014895032544188265;0.7980564526678344
5.926384;1.0445060594325315;0.8333113795527299;0.7979073959777468;6.899087336420949e-05;7.022832855268687e-06;1.0448101628941038;10.001879413850308;0.8335073149652837;0.01556156529460313;0.015563012926180212;0.7978116134748496;-0.014895032233701396;0.7980594996456336
5.936384;1.0445061927563744;0.8333104753366861;0.7979071434951838;6.93269085106012e-05;9.193579552085682e-06;1.0448113100340022;10.001900127514713;0.8335084904775858;0.015561518855988547;0.015562997317533104;0.7978136629816246;-0.014895031903802841;0.7980624733028575
5.946384;1.0445062945330286;0.8333095693926731;0.797906839288226;6.963331579958135e-05;1.1430587092306828e-05;1.0448125268106616;10.001920569900742;0.8335096408625728;0.015561472480177096;0.015562980916943862;0.7978156523039807;-0.01489503155532533;0.7980653636569164
5.956384;1.0445063646396624;0.8333086592643628;0.7979064846091005;6.991159872733375e-05;1.3724293285232905e-05;1.0448138088262018;10.001940667218504;0.8335107680403568;0.015561426264459055;0.015562963684518358;0.7978175774441112;-0.014895031188613616;0.7980681618892832
5.966384;1.0445064032712;0.8333077432287321;0.7979060824785946;7.016265785223739e-05;1.606343185471584e-05;1.0448151515232733;10.001960364200189;0.8335118732838256;0.015561380321034827;0.015562945583104315;0.7978194345577018;-0.014895030804159918;0.7980708599066403
5.976384;1.0445064105852064;0.833306820628277;0.7979056373516726;7.038635353410272e-05;1.843645589068383e-05;1.0448165510891525;10.001979605195412;0.8335129582093264;0.015561334769309753;0.015562926587512073;0.797821219544814;-0.014895030403154258;0.798073448771464
5.986384;1.0445063862373172;0.8333058915167236;0.7979051541329328;7.058170509525269e-05;2.0833435354705725e-05;1.0448180046466173;10.001998331493413;0.8335140257889037;0.015561289724533422;0.01556290669450882;0.7978229276329;-0.014895029987210812;0.7980759177996536
5.996384;1.0445063292617232;0.8333049562888464;0.7979046373020297;7.074735124771857e-05;2.324697585286515e-05;1.0448195099321806;10.002016492782902;0.8335150806812689;0.015561245302675046;0.01556288591555998;0.7978245537598629;-0.0148950295578059;0.7980782552990181
6.006384;1.0445062382072152;0.8333040155948787;0.7979040905534092;7.08818658402051e-05;2.567145051248503e-05;1.044821064711982;10.002034052305323;0.8335161283982653;0.01556120162766235;0.015562864253031397;0.7978260932843209;-0.01489502911598917;0.798080449934267
6.016384;1.0445061112473448;0.8333030702186114;0.7979035165160804;7.09839759436664e-05;2.8101722562732867e-05;1.044822666432457;10.002050988879265;0.8335171738234682;0.015561158824135467;0.015562841693496154;0.7978275425830896;-0.014895028662286824;0.7980824917768674
6.026384;1.044505946475455;0.8333021208109489;0.7979029165393107;7.105295752054394e-05;3.0533175074087674e-05;1.0448243126525427;10.002067297342599;0.8335182204025997;0.015561117010771473;0.01556281823082028;0.797828899698123;-0.014895028196580716;0.798084372260616
6.036384;1.044505742376405;0.8333011677229858;0.7979022910164448;7.108873182640454e-05;3.29632358997332e-05;1.0448260020262117;10.002082974680635;0.8335192702642085;0.01556107630719839;0.015562793897589893;0.7978301645573243;-0.014895027717881301;0.7980860836432242
6.046384;1.0445054979175676;0.8333002110187642;0.797901640107554;7.109127390575936e-05;3.539269815488497e-05;1.0448277346933237;10.002098000796568;0.8335203248076782;0.015561036840837785;0.015562768782580425;0.7978313384906861;-0.014895027224243077;0.7980876196494178
6.056384;1.0445052120867822;0.8332992505708657;0.7979009645283429;7.106027177610828e-05;3.782504718458707e-05;1.0448295115340298;10.002112335874575;0.83352138569634;0.01556099874222892;0.01556274301955981;0.7978324235209775;-0.014895026713089501;0.7980889759300621
6.066384;1.0445048835463024;0.8332982862664365;0.7979002662944892;7.099575975995484e-05;4.026472704576533e-05;1.0448313326877519;10.002125927764668;0.8335224555963149;0.015560962135627226;0.01556271675752262;0.797833422052446;-0.014895026181788772;0.7980901483014228
6.076384;1.0445045108826079;0.8332973180349643;0.797899549267432;7.089878614902126e-05;4.2716937781397617e-05;1.044833196023965;10.002138719325412;0.8335235381524866;0.015560927135625775;0.015562690140034297;0.7978343372630026;-0.014895025628034502;0.798091130728158
6.086384;1.0445040928013576;0.8332963454959523;0.7978988188427706;7.077115443313638e-05;4.5187866089529846e-05;1.044835096817665;10.0021506613058;0.8335246380105837;0.01556089385049908;0.015562663298213856;0.7978351737118757;-0.014895025049773938;0.7980919154559917
6.096384;1.0445036278143434;0.8332953679963645;0.7978980805940742;7.061493137657088e-05;4.7683030697311e-05;1.0448370289478872;10.002161722544892;0.8335257605702364;0.015560862381575108;0.01556263635171502;0.7978359372716863;-0.014895024445066534;0.7980924944200204
6.106384;1.0445031141097179;0.8332943852389357;0.7978973391098959;7.043257267572499e-05;5.0205864660785095e-05;1.0448389860883425;10.00217188635632;0.8335269104944162;0.015560832819433277;0.015562609415993214;0.7978366341945649;-0.014895023812148604;0.7980928604160022
6.116384;1.0445025498643106;0.8332933974306932;0.7978965973282256;7.022705855935012e-05;5.275839419675994e-05;1.0448409618918373;10.00218113451312;0.8335280906383787;0.015560805248852231;0.015562582604991005;0.7978372702787819;-0.014895023149423536;0.798093007668935
6.126384;1.0445019333326093;0.833292404786992;0.7978958557978063;7.000145007991955e-05;5.534234120153964e-05;1.044842949769489;10.002189431788873;0.8335293025339071;0.015560779755396076;0.015562556023421898;0.7978378511805361;-0.01489502245535111;0.7980929317261678
6.136384;1.04450126263863;0.8332914073264163;0.7978951128459976;6.975850918918545e-05;5.795933555025758e-05;1.0448449430520463;10.002196726968156;0.8335305462162903;0.015560756427031015;0.015562529763486273;0.7978383833442809;-0.014895021728517421;0.7980926292175872
6.146384;1.0445005358908441;0.833290405089431;0.7978943658175527;6.950066379618825e-05;6.0610158563170126e-05;1.044846935314173;10.00220296503835;0.833531819450391;0.015560735364412688;0.015562503916158831;0.7978388740238125;-0.014895020967963543;0.7980920978088113
6.156384;1.0444997517728662;0.8332893982488071;0.7978936114968832;6.922981193341732e-05;6.329334998388445e-05;1.0448489201868107;10.002208103058793;0.8335331186589306;0.015560716700956021;0.015562478583504341;0.7978393301576165;-0.014895020173437924;0.7980913362173518
6.166384;1.044498909998953;0.8332883870351218;0.7978928456178168;6.89470870429828e-05;6.600422420729218e-05;1.0448508910485819;10.002212135036633;0.833534439928178;0.015560700609427078;0.015562453883745121;0.7978397574592987;-0.014895019345226941;0.7980903454355452
6.176384;1.0444980109920783;0.8332873717821312;0.7978920632914891;6.865298820005384e-05;6.87355105336671e-05;1.0448528413524882;10.002215112039886;0.8335357782101426;0.015560687286503597;0.015562429953550274;0.797840160772102;-0.01489501848372488;0.7980891309440155
6.186384;1.0444970552621589;0.8332863533464947;0.7978912603107977;6.834777615344323e-05;7.147960950986001e-05;1.0448547652190763;10.002217134983985;0.8335371265588781;0.015560676932935774;0.015562406945613061;0.7978405447290073;-0.014895017589009917;0.7980877029202994
6.196384;1.0444960432873165;0.8332853335518099;0.7978904338235084;6.80317781504181e-05;7.423073730482845e-05;1.0448566578364267;10.002218330659707;0.8335384766702565;0.015560669734476581;0.015562385018496265;0.7978409133659091;-0.014895016660721197;0.7980860736960301
6.206384;1.0444949755374462;0.8332843149802973;0.7978895821854153;6.770539778749034e-05;7.698545393318089e-05;1.0448585158019883;10.002218831936586;0.8335398200156432;0.015560665844500204;0.015562364325246434;0.7978412694974942;-0.014895015698469566;0.7980842558955313
6.216384;1.0444938524389435;0.8332833003821397;0.797888704867382;6.736911053633799e-05;7.974178996835032e-05;1.044860337282322;10.002218761572756;0.833541148834138;0.015560665384790893;0.015562345008079641;0.7978416146987178;-0.01489501470232011;0.7980822635949743
6.226384;1.044492674884916;0.8332822924658455;0.7978878027171719;6.702374607641126e-05;8.249805700178103e-05;1.0448621216433944;10.002218222990251;0.8335424567433233;0.015560668461840179;0.015562327191046015;0.797841949364684;-0.014895013672891783;0.7980801138327597
6.236384;1.0444914453421477;0.8332812939700747;0.7978868779576862;6.667090360999355e-05;8.52523457415334e-05;1.0448638685508274;10.002217303033115;0.8335437390497;0.015560675173680465;0.015562310968946409;0.7978422728278173;-0.01489501261137528;0.7980778258819812
6.246384;1.044490168640312;0.8332803076728329;0.7978859335750295;6.631314425974293e-05;8.800281126554213e-05;1.0448655772382263;10.002216078043586;0.8335449929945425;0.01556068560531157;0.015562296404205518;0.7978425837956391;-0.014895011519691283;0.7980754201958284
6.256384;1.0444888514592436;0.8332793365651198;0.7978849727917988;6.595370310890752e-05;9.074799559258512e-05;1.0448672466655382;10.002214622452376;0.8335462179165708;0.015560699825707241;0.015562283525146492;0.7978428810318512;-0.014895010400623925;0.7980729182154276
6.266384;1.0444875011122163;0.8332783843063827;0.7978839992249677;6.559577287624686e-05;9.348707261849201e-05;1.0448688759877722;10.002213020647;0.8335474150962663;0.015560717876264497;0.015562272328463331;0.7978431640119146;-0.014895009257895903;0.7980703409238831
6.276384;1.0444861248761559;0.8332774554205438;0.797883017186558;6.524186380353072e-05;9.622025619444765e-05;1.0448704644295863;10.002211371342133;0.8335485874009705;0.015560739760257814;0.015562262793587307;0.7978434330820376;-0.0148950080960982;0.7980677064904587
6.286384;1.0444847296372355;0.8332765547279244;0.7978820315860545;6.48937030424194e-05;9.89488006239932e-05;1.0448720109038279;10.002209778619148;0.8335497384612903;0.01556076546042543;0.015562254890619786;0.7978436892232249;-0.01489500692026051;0.7980650300196226
6.296384;1.044483321481232;0.8332756866535213;0.7978810480689317;6.455229624457163e-05;0.00010167425521617071;1.0448735141307621;10.002208335901585;0.833550871464236;0.015560794963771009;0.015562248582493755;0.7978439338312402;-0.01489500573530782;0.7980623249366641
6.306384;1.0444819055419845;0.8332748551926716;0.7978800733090399;6.421790523336912e-05;0.00010439751253658882;1.0448749732631677;10.002207111913497;0.8335519891713397;0.015560828267923427;0.015562243828276933;0.7978441682941079;-0.014895004545875275;0.7980596032690597
6.316384;1.044480486006317;0.8332740639446952;0.7978791143710254;6.389035257580937e-05;0.00010711841919323451;1.0448763880712924;10.002206143402784;0.8335530952280216;0.01556086536651576;0.015562240576495365;0.7978443935723328;-0.014895003356475884;0.7980568749457082
6.326384;1.0444790662233006;0.8332733156383554;0.7978781777581277;6.356920939838581e-05;0.00010983699226236752;1.044877758134675;10.002205437177047;0.8335541948326548;0.01556090621050334;0.01556223875332641;0.7978446105206755;-0.014895002171670056;0.7980541480687587
6.336384;1.0444776490143757;0.8332726117073254;0.7978772692071683;6.325345369196847e-05;0.00011255618837448418;1.0448790821918574;10.002204978967567;0.833555294351497;0.015560950677037161;0.015562238258402599;0.797844820307521;-0.014895000995803239;0.7980514305043407
6.346384;1.0444762368867127;0.8332719523465373;0.7978763938842091;6.2941390309184e-05;0.00011528373111209034;1.0448803584496138;10.002204740930827;0.8335564004281544;0.015560998584593234;0.015562238966531434;0.7978450241328688;-0.01489499983252064;0.798048730702976
6.356384;1.0444748321106334;0.8332713366081802;0.7978755570154114;6.263126955491641e-05;0.00011803076964985807;1.0448815848634763;10.002204683618407;0.8335575187042629;0.015561049732101512;0.015562240734417001;0.7978452229566829;-0.014894998684870191;0.7980460555996773
6.366384;1.0444734371586926;0.8332707624060459;0.7978747649797077;6.232213863811508e-05;0.00012080833619354228;1.0448827589535203;10.00220475372891;0.833558652945652;0.01556110392195914;0.015562243429291857;0.7978454176781066;-0.014894997555929676;0.7980434073895513
6.376384;1.0444720554661477;0.8332702268918493;0.7978740255381547;6.201404597031511e-05;0.00012362473574256984;1.0448838778333827;10.002204883337226;0.8335598052917528;0.015561160961817035;0.01556224696899138;0.7978456092110614;-0.014894996449145112;0.7980407828737568
6.386384;1.0444706916451634;0.833269726945169;0.7978733467573176;6.170703396947777e-05;0.00012648614399554006;1.0448849384915437;10.002204997272983;0.8335609769648584;0.015561220656304138;0.015562251328456568;0.7978457978610396;-0.01489499536818;0.7980381754388061
6.396384;1.044469351087412;0.8332692594116882;0.7978727358629303;6.139998967588431e-05;0.00012939925391278176;1.0448859382080045;10.002205025145852;0.8335621684672021;0.015561282801931494;0.015562256509567905;0.7978459825590366;-0.014894994316564264;0.7980355776152858
6.406384;1.0444680396827717;0.83326882120024;0.7978721988158909;6.109089277593445e-05;0.00013237237880068633;1.0448868750032494;10.00220490483506;0.8335633790645407;0.0155613471884866;0.015562262508736982;0.7978461610284329;-0.014894993297405432;0.7980329829261927
6.416384;1.0444667635652185;0.8332684092075613;0.7978717407627386;6.0778067007181115e-05;0.00013541439076274246;1.0448877475440244;10.002204574277023;0.833564606339641;0.015561413599253473;0.015562269301978753;0.7978463302098217;-0.014894992313339381;0.7980303866000554
6.426384;1.0444655284197835;0.8332680203340516;0.7978713671031091;6.046100600123368e-05;0.0001385341525393969;1.044888554742065;10.002203964137387;0.8335658468802853;0.015561481815974946;0.015562276844021545;0.7978464864573518;-0.0148949913664321;0.7980277858734778
6.436384;1.0444643386734698;0.8332676515445459;0.7978710840301014;6.014045177723438e-05;0.00014174111095250163;1.044889295758299;10.002202998141959;0.8335670976209661;0.015561551633741622;0.015562285066675835;0.7978466265872444;-0.014894990457786937;0.7980251798036122
6.446384;1.0444631974305814;0.8332672994756795;0.7978708976642092;5.981820193263057e-05;0.00014504590712992465;1.0448899704335493;10.002201600848775;0.8335683564315135;0.015561622872665506;0.01556229388418196;0.7978467486914244;-0.014894989587600533;0.7980225674568272
6.456384;1.0444621072619258;0.8332669600435163;0.7978708123803495;5.949666902787133e-05;0.00014846018944890806;1.0448905795287424;10.002199713156624;0.8335696221098633;0.015561695381238501;0.01556230322468494;0.7978468508909267;-0.014894988755982372;0.7980199456603937
6.466384;1.0444610707003747;0.8332666287307393;0.7978708298994042;5.9178202439877214e-05;0.00015199516893914824;1.0448911240453853;10.002197304788032;0.8335708945986934;0.01556176902960589;0.015562313063922957;0.7978469298568596;-0.014894987963515075;0.7980173086861418
6.476384;1.044460089774747;0.8332663012425251;0.7978709497486184;5.8864776559000044e-05;0.00015565975683292673;1.0448916043363827;10.00219437015382;0.8335721747354569;0.015561843684978644;0.015562323425462786;0.7978469808435434;-0.014894987210954733;0.798014649339441
6.486384;1.0444591656263054;0.8332659738764219;0.7978711700075978;5.855821778185897e-05;0.00015945969576895377;1.0448920201974665;10.002190913507816;0.8335734634064084;0.015561919187804661;0.015562334352001229;0.7978469983268367;-0.014894986498607467;0.7980119598102621
6.496384;1.0444582988046582;0.8332656433189819;0.797871487483916;5.8260365057701016e-05;0.00016339753807743685;1.044892371450082;10.002186938205055;0.8335747618791953;0.015561995349826522;0.015562345868584683;0.7978469769051116;-0.014894985826126222;0.7980092321736761
6.506384;1.0444574892925054;0.8332653062580289;0.797871897616979;5.797282749162831e-05;0.00016747236317567706;1.0448926586241363;10.002182438370605;0.8335760731515193;0.01556207196584477;0.015562357960693392;0.79784691237101;-0.01489498519296951;0.7980064584705059
6.516384;1.0444567362526078;0.8332649595379837;0.7978723946765303;5.769660920782611e-05;0.00017167965653209973;1.0448928838213662;10.002177391341851;0.8335774015552643;0.015562148831907497;0.015562370579093694;0.7978468023176378;-0.014894984599104578;0.7980036310627076
6.526384;1.0444560385610138;0.8332646006634057;0.797872972054847;5.743204702729098e-05;0.00017601255084142317;1.0448930508336427;10.002171760163053;0.8335787505219394;0.01556222576532121;0.015562383658513658;0.797846646221289;-0.014894984045196966;0.798000745178604
6.536384;1.0444553957917464;0.8332642279142061;0.7978736221720326;5.7179169983982445e-05;0.00018046354910689313;1.0448931644653983;10.002165503665251;0.8335801211977331;0.015562302609990836;0.015562397133311815;0.7978464449205281;-0.0148949835319921;0.7979978024317482
6.546384;1.0444548085252707;0.8332638402564517;0.7978743367206884;5.693793344219289e-05;0.00018502500391406944;1.0448932297645788;10.002158588658116;0.8335815122211871;0.015562379217526501;0.01556241093610944;0.7978461993882905;-0.014894983059633934;0.7979948111405211
6.556384;1.0444542778795798;0.8332634372573886;0.7978751079321991;5.67081036182722e-05;0.00018968908575352076;1.0448932509263789;10.002151001873475;0.8335829195128283;0.015562455428365724;0.015562424981848066;0.7978459095511791;-0.014894982627618803;0.7979917827774667
6.566384;1.0444538048373282;0.8332630186839725;0.7978759299854293;5.6489423677516885e-05;0.00019444880844681492;1.0448932304994805;10.00214274998187;0.8335843361975687;0.015562531079955002;0.01556243915307743;0.7978455740746735;-0.014894982235080243;0.7979887282097897
6.576384;1.0444533896678856;0.8332625842995522;0.7978767989983762;5.628196004219807e-05;0.00019929857408115933;1.0448931697814952;10.002133849045544;0.8335857532187491;0.015562606031054449;0.015562453295210124;0.7978451910264269;-0.014894981881006847;0.7979856565359058
6.586384;1.0444530314723561;0.8332621342648961;0.797877711483711;5.608610416504228e-05;0.00020423246655772186;1.0448930693881133;10.00212432055841;0.8335871608028694;0.01556268018721938;0.01556246723174547;0.7978447586139048;-0.014894981564326474;0.7979825756822714
6.596384;1.0444527283007126;0.8332616693313345;0.7978786634589964;5.590245173091647e-05;0.00020924233547168515;1.0448929294672344;10.002114189826665;0.833588549544804;0.015562753510101938;0.01556248078938747;0.7978442755152102;-0.014894981283827529;0.7979794928245514
6.606384;1.0444524778924587;0.8332611906278521;0.7978796511101711;5.57315239243022e-05;0.00021431765615634213;1.0448927504313006;10.002103478079746;0.8335899102213229;0.015562825994120098;0.015562493808325795;0.7978437409103685;-0.01489498103804656;0.7979764142776903
6.616384;1.044452278353926;0.8332606997175284;0.7978806711460014;5.5573555159188997e-05;0.00021944630363279695;1.0448925339811959;10.002092202853202;0.833591233624549;0.015562897635834244;0.01556250614391707;0.7978431545070941;-0.014894980825214364;0.7979733446650766
6.626384;1.044452128810374;0.8332601987654252;0.7978817201729154;5.5428757331964805e-05;0.00022461501984583372;1.0448922833464824;10.002080387879683;0.8335925112307875;0.015562968416095705;0.015562517674803074;0.7978425167189699;-0.014894980643352705;0.797970285634282
6.636384;1.0444520300297095;0.8332596902101573;0.7978827944261861;5.5297364021501726e-05;0.00022980914008845641;1.0448920024633308;10.002068066371603;0.8335937359943623;0.0155630382914585;0.015562528307802805;0.7978418287457519;-0.014894980490705527;0.7979672356078011
6.646384;1.0444519844180262;0.8332591762838383;0.7978838904197798;5.5179230677910836e-05;0.0002350118557301118;1.0448916951353666;10.002055280081926;0.8335949026896564;0.01556310720057992;0.015562537967164582;0.7978410922742203;-0.014894980366207473;0.79796419084898
6.656384;1.0444519953758602;0.8332586591253546;0.7978850056117044;5.507362424702206e-05;0.0002402041470817051;1.0448913654334782;10.002042080093304;0.8335960076470659;0.015563175072303365;0.015562546583768763;0.7978403090537042;-0.014894980269522948;0.7979611468948294
6.666384;1.0444520662835473;0.8332581413667692;0.7978861385004391;5.497936336921057e-05;0.00024536630469878086;1.0448910185685762;10.002028518759596;0.8335970479985627;0.015563241818241582;0.015562554101435297;0.7978394804884562;-0.014894980200650082;0.7979580994602332
6.676384;1.0444521995035427;0.8332576264709348;0.7978872886231572;5.4895144881295094e-05;0.00025047963835295823;1.044890660687425;10.002014631973182;0.8335980213824432;0.015563307327394898;0.015562560484991566;0.7978386072505074;-0.014894980159226835;0.7979550442785411
6.686384;1.0444523959728629;0.8332571183656339;0.7978884566192398;5.481960656340393e-05;0.00025552640586017544;1.0448902978552908;10.002000428868643;0.8335989267943059;0.01556337148307629;0.015562565713668333;0.7978376892735775;-0.014894980144035116;0.7979519770365271
6.696384;1.044452655103938;0.833256620792225;0.7978896440394363;5.475106191695238e-05;0.00026048905607635865;1.0448899354548027;10.001985897296738;0.8335997654426669;0.015563434185587128;0.015562569768455981;0.7978367260390508;-0.01489498015324674;0.7979488942192602
6.706384;1.0444529744159226;0.8332561372216005;0.7978908529659695;5.468752726259841e-05;0.00026535094897228576;1.0448895783094063;10.00197101683764;0.8336005407889218;0.015563495347447054;0.01556257263922467;0.7978357165327798;-0.01489498018499927;0.7979457931491226
6.716384;1.044453349582912;0.8332556713500611;0.7978920857024687;5.4627118420014657e-05;0.0002700985555646558;1.0448892306732689;10.001955770993069;0.8336012582146999;0.015563554868204568;0.015562574353410926;0.797834658972064;-0.014894980237729907;0.7979426709123515
6.726384;1.0444537754897385;0.8332552274897823;0.7978933447080099;5.4568668722305744e-05;0.00027472278871436804;1.0448888956805724;10.001940155890022;0.8336019243216175;0.015563612630911607;0.015562574982725534;0.7978335511394604;-0.014894980310327354;0.7979395242288478
6.736384;1.0444542472158118;0.8332548104512868;0.7978946330037759;5.451216057696305e-05;0.0002792177639603834;1.0448885751180175;10.001924179848892;0.8336025461434308;0.01556366852968647;0.015562574614608797;0.7978323913385845;-0.01489498040205886;0.7979363501012142
6.746384;1.044454760283469;0.8332544250292665;0.7978959546533875;5.445830224520694e-05;0.00028357877835068294;1.0448882698678776;10.001907854888362;0.8336031308979744;0.015563722491973306;0.015562573331730547;0.7978311787093154;-0.014894980512174725;0.797933145148544
6.756384;1.0444553109063057;0.8332540753954754;0.7978973143866086;5.440769530919178e-05;0.00028780113070998035;1.0448879803765063;10.001891192539405;0.8336036863803362;0.015563774471953992;0.015562571218282936;0.7978299122016917;-0.014894980639574451;0.7979299045867543
6.766384;1.044455896331919;0.8332537646821244;0.7978987165000726;5.436007022136912e-05;0.0002918788318869371;1.0448877071363327;10.00187420701012;0.8336042214059036;0.015563824428869059;0.015562568365952748;0.7978285893262835;-0.014894980782762867;0.7979266235288041
6.776384;1.0444565148315472;0.8332534949103292;0.7979001639144175;5.43137601194457e-05;0.0002958035930236791;1.044887451204697;10.001856917038511;0.8336047448898033;0.015563872314443755;0.015562564862271826;0.797827206034189;-0.014894980939972007;0.7979232993136435
6.786384;1.0444571654077865;0.8332532671876184;0.7979016576997767;5.4266157567068515e-05;0.0002995654908859088;1.0448872139804226;10.001839339261382;0.8336052636706645;0.01556391807901412;0.015562560773428474;0.7978257576994217;-0.014894981109461839;0.7979199321158065
6.796384;1.0444578471124826;0.8332530820639124;0.7979031968629363;5.4214909049867574e-05;0.00030315436749941087;1.044886996579889;10.001821475496614;0.8336057815955155;0.015563961685564717;0.015562556139268198;0.7978242403734735;-0.014894981289747934;0.7979165248405853
6.806384;1.0444585582084216;0.8332529399060128;0.7979047785790032;5.4158600811232355e-05;0.0003065609905809791;1.0448867999189118;10.001803305218733;0.8336063006439275;0.015564003118889622;0.015562550985863215;0.7978226516067839;-0.014894981479384043;0.7979130833696083
6.816384;1.0444592959939447;0.8332528412007985;0.7979063994244967;5.409656939703609e-05;0.00030977761169471963;1.0448866250079085;10.001784790409548;0.833606821924748;0.015564042382166826;0.015562545347972075;0.7978209906904705;-0.014894981676737234;0.7979096156810493
6.826384;1.0444600571061877;0.8332527866296243;0.7979080566624971;5.4028490725313105e-05;0.00031279676394441744;1.0448864728299043;10.00176589000587;0.8336073457215927;0.015564079481746587;0.015562539283825698;0.7978192587398496;-0.014894981880054838;0.7979061303820224
6.836384;1.0444608377013247;0.8332527766778833;0.7979097478476159;5.3954467338064506e-05;0.0003156095487443943;1.0448863445338192;10.00174657405414;0.8336078714885813;0.015564114415304694;0.015562532860622879;0.7978174587879514;-0.0148949820873464;0.7979026361032985
6.846384;1.044461633652049;0.8332528114109454;0.7979114694603903;5.387543607035561e-05;0.00031820620715327394;1.0448862418815907;10.001726828933194;0.8336083974018655;0.015564147178253768;0.015562526123952635;0.7978155951277012;-0.014894982296282533;0.7978991409158962
6.856384;1.0444624408391052;0.8332528909623951;0.7979132165924419;5.3793030769788815e-05;0.00032057870970261977;1.044886167113876;10.00170665925283;0.833608919707722;0.015564177791599375;0.015562519094710256;0.7978136715537048;-0.014894982504608014;0.7978956516925154
6.866384;1.0444632553413864;0.8332530157987941;0.7979149836609256;5.3708993891177985e-05;0.00032272278357372425;1.044886122606614;10.001686091229667;0.8336094336159894;0.01556420632558191;0.0155625117916348;0.7978116903545869;-0.014894982710703646;0.7978921742757726
6.876384;1.0444640734202508;0.833253186198924;0.7979167650946504;5.362480603156626e-05;0.00032463808295814516;1.0448861107329932;10.001665169429208;0.8336099352427118;0.015564232887066985;0.015562504242870728;0.7978096534926064;-0.014894982913847549;0.7978887140928381
6.886384;1.0444648914353338;0.8332534017628488;0.7979185559383598;5.354121480425661e-05;0.00032632725129419943;1.0448861335873991;10.001643950824334;0.8336104224638557;0.015564257585242354;0.015562496479782873;0.7978075639073551;-0.014894983114022776;0.7978852765299286
6.896384;1.0444657061855505;0.8332536614131526;0.7979203524526621;5.3457716538852287e-05;0.0003277947107423592;1.044886192586965;10.001622505590165;0.8336108941566459;0.015564280506731596;0.015562488531333065;0.7978054247436323;-0.014894983311334454;0.7978818669562578
6.906384;1.0444665156904018;0.8332539633999942;0.7979221521563529;5.3372874409969924e-05;0.0003290455807701673;1.044886288127753;10.001600919098184;0.8336113491326235;0.015564301706283049;0.015562480430739553;0.7978032378947397;-0.014894983505509968;0.7978784912655895
6.916384;1.0444673196108512;0.833254305021784;0.7979239528877915;5.3284910141848186e-05;0.0003300848645334382;1.044886419192682;10.001579289122459;0.8336117859324934;0.015564321217050018;0.015562472224176043;0.7978010042415518;-0.014894983695847113;0.7978751569136532
6.926384;1.0444681189871186;0.8332546824579068;0.7979257513658851;5.319158758692213e-05;0.0003309167944020901;1.044886583008959;10.0015577163962;0.8336122033583505;0.015564339072497742;0.015562463970757794;0.7977987251576751;-0.014894983881489967;0.7978718730514133
6.936384;1.0444689158049956;0.833255090977713;0.7979275422174754;5.3090095189218996e-05;0.0003315443377609486;1.0448867752879298;10.001536296007522;0.8336126013787537;0.01556435531198758;0.015562455740537887;0.7977964033879572;-0.014894984061712437;0.7978686495258012
6.946384;1.0444697126644262;0.8332555252493289;0.7979293181027501;5.297746668429029e-05;0.00033196838717336615;1.0448869910024705;10.001515119339539;0.8336129815993022;0.01556436997102348;0.015562447611215577;0.7977940430353994;-0.014894984235966477;0.7978654949706863
6.956384;1.0444705123328943;0.8332559795851794;0.7979310708207247;5.2850813297417216e-05;0.00033218664076273583;1.0448872249425312;10.001494274885637;0.8336133466186797;0.015564383071190792;0.015562439659231026;0.797791649202948;-0.01489498440373934;0.7978624147125606
6.966384;1.0444713172007924;0.8332564483197855;0.7979327926028356;5.270696484254211e-05;0.0003321934394321509;1.0448874722255197;10.001473837956468;0.833613699225303;0.015564394609396874;0.01556243195063657;0.7977892274176946;-0.014894984564451834;0.7978594103069845
6.976384;1.0444721291171553;0.8332569262920938;0.7979344770092975;5.254208943660225e-05;0.00033198102935992965;1.044887729323293;10.001453857266375;0.8336140422440684;0.015564404556394055;0.015562424536984025;0.7977867835327046;-0.01489498471743805;0.7978564802821089
