time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.986384;1.0444729497783363;0.833257409155964;0.7979361192062229;5.235202890713228e-05;0.00033154112608174474;1.0448879948015508;10.001434350470891;0.8336143786844871;0.015564412877045611;0.015562417454402927;0.797784324323447;-0.014894984862005581;0.7978536196351563
6.996384;1.0444737811922882;0.8332578934906326;0.7979377156134791;5.2133185434612365e-05;0.0003308656429162384;1.0448882691743324;10.001415319749162;0.8336147117903;0.015564419558583778;0.015562410724641857;0.7977818574298182;-0.01489498499768702;0.7978508190088296
7.006384;1.044474625892144;0.8332583767446905;0.7979392633636555;5.1883095534425386e-05;0.0003299467085417921;1.0448885548597202;10.001396774008422;0.8336150447423205;0.015564424613135347;0.01556240436503944;0.7977793902730168;-0.014894985124557928;0.7978480667338161
7.016384;1.0444754869771826;0.8332588569528775;0.7979407600115652;5.160045528916229e-05;0.00032877662389524674;1.0448888563287915;10.001378729308621;0.8336153800209828;0.015564428051971944;0.015562398396852872;0.7977769296721513;-0.014894985243130533;0.7978453524468452
7.026384;1.044476368128339;0.8332593323942037;0.7979422037199738;5.12847786283521e-05;0.0003273475887736521;1.0448891793225974;10.001361194306599;0.8336157191215745;0.015564429872700663;0.015562392836295624;0.7977744828333008;-0.014894985353856083;0.7978426682277359
7.036384;1.0444772737370593;0.8332598013920999;0.7979435936624553;5.093590075223573e-05;0.00032565132413645394;1.0448895295044813;10.001344162954956;0.8336160630987721;0.015564430081240699;0.015562387691182325;0.7977720576490072;-0.01489498545690807;0.7978400071712206
7.046384;1.0444782088207445;0.8332602623037513;0.797944929651093;5.055408724238803e-05;0.00032367981666594955;1.044889911731056;10.001327612027252;0.8336164131755117;0.015564428718560614;0.015562382973854592;0.7977696614220098;-0.014894985552336105;0.7978373622738076
7.056384;1.0444791783038996;0.8332607137945522;0.7979462107814439;5.0140548643174604e-05;0.00032142679064763594;1.0448903298845358;10.001311501284608;0.8336167708172958;0.015564425861738852;0.015562378702727116;0.797767299976455;-0.01489498564019896;0.7978347266380591
7.066384;1.044480186311227;0.8332611552975006;0.7979474345448582;4.969734337565607e-05;0.0003188882143772458;1.044890786845917;10.001295783019463;0.8336171376896773;0.015564421613330695;0.015562374887372733;0.7977649777714688;-0.014894985720463213;0.7978320941587458
7.076384;1.044481236201949;0.8332615871514567;0.7979485972328164;4.922712060037239e-05;0.00031606233333310063;1.044891284775029;10.001280408957975;0.8336175159653669;0.015564416096359815;0.01556237151698163;0.7977626981809602;-0.014894985792541419;0.7978294595548946
7.086384;1.044482330549548;0.8332620102689648;0.7979496947843373;4.8733103929463264e-05;0.0003129501322279309;1.0448918255275876;10.001265322009743;0.833617909090606;0.015564409450432819;0.015562368559459104;0.7977604639006842;-0.014894985854898218;0.7978268176748086
7.096384;1.044483470465148;0.8332624258511641;0.7979507235740967;4.821881461510893e-05;0.00030955561973995097;1.0448924107049131;10.001250451562331;0.8336183219905727;0.015564401827112153;0.01556236597314077;0.7977582773194213;-0.01489498590521028;0.7978241636120302
7.106384;1.044484655273813;0.8332628353558583;0.7979516809712852;4.768787055172803e-05;0.00030588571521526173;1.0448930413805995;10.001235727693386;0.833618759728844;0.015564393382895126;0.015562363724883099;0.7977561407678236;-0.014894985940826416;0.7978214940474366
7.116384;1.044485882926554;0.8332632405349122;0.7979525648561508;4.7144017857808746e-05;0.0003019498844627785;1.0448937178675324;10.00122109602384;0.8336192257709684;0.015564384261761554;0.015562361790746855;0.7977540566938799;-0.014894985959330066;0.7978188079634015
7.126384;1.0444871504810256;0.833263643475893;0.797953372346583;4.659067209078206e-05;0.00029775942082190963;1.0448944397554318;10.001206518183514;0.8336197213086721;0.015564374571330317;0.015562360139279035;0.7977520274010473;-0.014894985959087264;0.7978161056401272
7.136384;1.044488454596553;0.8332640465407783;0.7979540996610411;4.6030143717788075e-05;0.0002933262698586513;1.0448952062584353;10.001191965728816;0.8336202457868692;0.015564364375619075;0.015562358718895457;0.7977500547625205;-0.014894985939323271;0.7978133875609718
7.146384;1.0444897921095813;0.833264452240305;0.7979547437376479;4.546346697446765e-05;0.0002886618257892252;1.0448960165444086;10.001177415074562;0.8336207980535261;0.015564353708888003;0.015562357458981642;0.7977481405746251;-0.014894985899760188;0.797810654240807
7.156384;1.0444911604535125;0.8332648631374313;0.7979553037153491;4.48907839463844e-05;0.00028377708733627914;1.0448968694566505;10.001162843120486;0.8336213773010845;0.015564342586071603;0.015562356288813141;0.7977462870019709;-0.014894985840468168;0.7978079066334487
7.166384;1.0444925577679387;0.8332652817255501;0.797955780791205;4.43115434465365e-05;0.0002786836105815968;1.0448977627655602;10.00114822434436;0.8336219833501556;0.01556433100435596;0.015562355159681027;0.7977444966094046;-0.01489498576197898;0.797805147550655
7.176384;1.0444939825730635;0.8332657103821305;0.797956176856004;4.372435684763731e-05;0.0002733934035043632;1.0448986930444835;10.001133531599185;0.8336226163640816;0.015564318950720267;0.015562354045263698;0.7977427721912972;-0.014894985665224805;0.7978023827197301
7.186384;1.0444954331933212;0.833266151396427;0.7979564931337455;4.312708965254063e-05;0.0002679185897344964;1.0448996563915434;10.001118739413076;0.8336232763580489;0.015564306413986907;0.015562352931608254;0.7977411167441324;-0.014894985551356467;0.7977996198774949
7.196384;1.0444969072058747;0.8332666069809719;0.7979567300092245;4.251757816392231e-05;0.0002622711592225027;1.0449006489946602;10.001103827687507;0.8336239629260404;0.015564293395159613;0.015562351824466905;0.797739533838296;-0.01489498542164566;0.7977968675582485
7.206384;1.0444984011437763;0.8332670792875814;0.7979568879996738;4.189424481258526e-05;0.0002564621165930792;1.0449016672914844;10.001088783809061;0.8336246753128658;0.01556427991283325;0.015562350761551486;0.7977380277019224;-0.014894985277597122;0.7977941345387626
7.216384;1.0444999107746678;0.8332675703120097;0.7979569686868128;4.1255980894474095e-05;0.0002505013132622554;1.0449027082260673;10.001073600123206;0.8336254124228483;0.015564265993858675;0.01556234981074419;0.7977366025227285;-0.014894985121184973;0.7977914289764428
7.226384;1.044501431505653;0.8332680817993635;0.7979569751278117;4.060200095861764e-05;0.0002443982028418316;1.0449037695545997;10.001058269639485;0.8336261724055425;0.015564251662019276;0.0155623490672606;0.797735262210302;-0.014894984954790896;0.7977887573680382
7.236384;1.0445029582319538;0.8332686154365687;0.7979569118703741;3.993211703280674e-05;0.00023816220711497208;1.0449048498364848;10.00104278417854;0.8336269525623402;0.015564236950386064;0.015562348653004316;0.7977340110563713;-0.014894984780803996;0.7977861242467533
7.246384;1.0445044851315106;0.8332691730935204;0.7979567846399358;3.924690325176388e-05;0.00023180248526707948;1.0449059481315448;10.001027129265404;0.8336277501057727;0.015564221923295875;0.01556234871012859;0.7977328536100224;-0.01489498460122606;0.7977835331004038
7.256384;1.0445060059844335;0.8332697567503875;0.7979566000192693;3.8547520963703934e-05;0.00022532768983569187;1.044907063583508;10.001011271697193;0.8336285625996075;0.015564206676121082;0.015562349395137313;0.7977317934007009;-0.014894984417622437;0.7977809882837937
7.266384;1.0445075147000162;0.8332703681712552;0.7979563649117798;3.7835585456421264e-05;0.0002187463847552372;1.0449081949666659;10.000995153087027;0.833629387348418;0.01556419131398485;0.015562350876030986;0.7977308319166353;-0.014894984231481638;0.7977784968370254
7.276384;1.0445090057118744;0.8332710086885571;0.7979560854508669;3.711317295038386e-05;0.0002120683023005645;1.0449093406076153;10.000978703784346;0.8336302209045348;0.01556417593379194;0.01556235332111738;0.7977299682848857;-0.014894984044506593;0.7977760690476041
7.286384;1.044510474194134;0.8332716794432151;0.7979557663631047;3.63826937462415e-05;0.00020530477896440747;1.0449104988295719;10.000961863344488;0.8336310594192677;0.015564160622547464;0.015562356881411523;0.7977291996750722;-0.014894983858584895;0.7977737176720118
7.296384;1.044511916129916;0.8332723817423779;0.7979554118780688;3.564697166096731e-05;0.00019846670839774892;1.0449116681146626;10.000944584418216;0.8336318988618415;0.015564145468537531;0.015562361682556656;0.7977285223737252;-0.014894983675745576;0.7977714563970186
7.306384;1.0445133283528676;0.8332731169415281;0.7979550273989438;3.4909882481408465e-05;0.00019156235106787493;1.0449128466097282;10.000926826845069;0.833632734990819;0.015564130579139612;0.015562367823063352;0.7977279326997683;-0.014894983498036793;0.79776929845724
7.316384;1.0445147086772903;0.833273886071511;0.7979546202820882;3.4176750775377664e-05;0.00018459827896870378;1.0449140317874916;10.000908556195022;0.8336335637221551;0.015564116091238239;0.015562375374380056;0.7977274272810985;-0.014894983327026925;0.797767256583007
7.326384;1.0445160560586866;0.8332746897861629;0.7979541990446034;3.3453573920249554e-05;0.0001775818780616117;1.0449152207592614;10.000889742154259;0.8336343811096857;0.015564102152284962;0.015562384389536499;0.7977270029373785;-0.014894983163359818;0.7977653434839092
7.336384;1.0445173706837714;0.8332755284646632;0.797953771365992;3.2745543034747674e-05;0.00017052206612800237;1.044916410736309;10.000870359838755;0.8336351826316603;0.015564088877132577;0.015562394906894686;0.7977266568772658;-0.014894983006925164;0.7977635714117067
7.346384;1.0445186539297122;0.8332764019654081;0.7979533422482035;3.2056220062013154e-05;0.00016342840933451395;1.0449175992033461;10.000850401324515;0.8336359630174229;0.015564076321061234;0.015562406935110384;0.7977263873935765;-0.014894982857287638;0.797761951744961
7.356384;1.0445199081554124;0.8332773093471877;0.7979529137899835;3.1387766369321434e-05;0.00015631058814640162;1.0449187838304757;10.00082988531731;0.8336367171748509;0.015564064494018206;0.015562420436088365;0.7977261938904403;-0.014894982713799182;0.7977604950299063
7.366384;1.0445211362865314;0.8332782488604064;0.7979524860794719;3.074165468995641e-05;0.00014917829085802966;1.0449199622221983;10.000808857201228;0.833637441067028;0.015564053400580159;0.015562435323569171;0.7977260758779584;-0.014894982575492181;0.7977592106312535
7.376384;1.0445223414155893;0.8332792180299504;0.7979520577008354;3.011957611912389e-05;0.0001420411991774265;1.0449211315673568;10.000787388454246;0.8336381318494592;0.015564043069847103;0.015562451477552556;0.7977260320984564;-0.01489498244117994;0.7977581060741429
7.386384;1.04452352702392;0.8332802141713725;0.7979516257905044;2.9524116320581114e-05;0.00013490940443895466;1.0449222885036624;10.000765575727021;0.833638787992067;0.015564033548604394;0.015562468768222575;0.7977260603676253;-0.014894982309957996;0.7977571863976026
7.396384;1.044524697021849;0.8332812351280725;0.7979511863967234;2.895853294521628e-05;0.0001277933660617557;1.0449234294684107;10.00074352947093;0.833639409205377;0.015564024874807248;0.015562487070555816;0.7977261577151722;-0.014894982181662068;0.7977564543011336
7.406384;1.0445258543298723;0.8332822793647138;0.7979507355423429;2.8425910486739954e-05;0.0001207031371628316;1.044924550890659;10.00072135808424;0.8336399958346211;0.015564017065170768;0.015562506261004073;0.7977263204381734;-0.014894982056680973;0.7977559112792484
7.416384;1.044526999890471;0.8332833456378316;0.7979502706309322;2.7928421947400035e-05;0.0001136477537418703;1.0449256489521415;10.000699162522464;0.8336405482137367;0.015564010119740651;0.015562526217454867;0.7977265442191153;-0.014894981935418815;0.7977555582824806
7.426384;1.0445281338490986;0.833284432682508;0.797949790553926;2.7466949123239886e-05;0.0001066345907947073;1.044926719919738;10.000677038332272;0.8336410659259907;0.015564004030778547;0.015562546826904392;0.7977268245747563;-0.014894981818019633;0.7977553954134022
7.436384;1.044529256753767;0.8332855386102567;0.7979492940653171;2.704128869162274e-05;9.9668877650897e-05;1.0449277609964347;10.000655077847812;0.8336415471697517;0.015563998782375717;0.015562567986444464;0.797727157095124;-0.01489498170430184;0.7977554210540643
7.446384;1.0445303691115346;0.8332866601443019;0.7979487783194498;2.6650796328750964e-05;9.275409654472858e-05;1.0449287704142585;10.000633375056443;0.8336419886711948;0.015563994343934117;0.01556258960193781;0.797727536851894;-0.014894981593686686;0.7977556307604963
7.456384;1.0445314705543052;0.8332877925547225;0.7979482386958544;2.6294980601164833e-05;8.589306068960521e-05;1.0449297468121317;10.00061203040541;0.8336423860841848;0.015563990674713233;0.015562611587970027;0.7977279576364922;-0.014894981485229284;0.7977560176658008
7.466384;1.0445325597682387;0.8332889304459694;0.7979476699672341;2.5974060393684973e-05;7.908919578964908e-05;1.0449306889423324;10.000591143693905;0.8336427348823762;0.015563987730870695;0.01556263386992962;0.7977284122288513;-0.014894981377733992;0.7977565745738823
7.476384;1.044533634762181;0.833290068582255;0.797947068239243;2.5689156905857818e-05;7.234682975803835e-05;1.044931595822854;10.00057079681219;0.8336430316148785;0.0155639854603703;0.01556265639199693;0.7977288935918497;-0.014894981269926711;0.7977572947649039
7.486384;1.0445346928404364;0.8332912023803971;0.7979464316931799;2.544158060744722e-05;6.567013886074986e-05;1.044932466845311;10.000551046934783;0.8336432751329123;0.015563983795341506;0.015562679119805268;0.7977293953795178;-0.014894981160771533;0.7977581708437459
7.496384;1.0445357304706402;0.8332923281195073;0.797945759493263;2.5231923456961774e-05;5.9062384694217885e-05;1.044933301541823;10.00053193415853;0.8336434671820205;0.015563982650113432;0.015562702034754078;0.7977299111921994;-0.014894981049674237;0.7977591938470621
7.506384;1.0445367433565402;0.8332934427961541;0.7979450506926113;2.505995926849698e-05;5.2525809385235215e-05;1.0449340992040461;10.000513488383993;0.8336436118677927;0.01556398192426654;0.015562725126988362;0.7977304338352246;-0.014894980936361938;0.7977603536789762
7.516384;1.044537726694029;0.8332945437921274;0.7979443037231985;2.4925220303367128e-05;4.606239261880107e-05;1.0449348589406495;10.000495727438963;0.8336437145659487;0.015563981515483943;0.015562748381222923;0.7977309554434481;-0.014894980820485744;0.7977616400966119
7.526384;1.0445386757058799;0.8332956286033338;0.7979435153712072;2.482726014765205e-05;3.96760832635018e-05;1.0449355798701019;10.000478651775357;0.8336437813945893;0.015563981332081426;0.015562771768809585;0.7977314680938178;-0.01489498070107347;0.7977630426718187
7.536384;1.0445395864645606;0.8332966947152523;0.7979426799166037;2.4764970742185412e-05;3.337377403496712e-05;1.0449362607600792;10.0004622490312;0.8336438188724845;0.01556398128583763;0.01556279526736235;0.7977319640051379;-0.014894980576119815;0.7977645494964682
7.546384;1.0445404564655991;0.8332977396076566;0.7979417898801175;2.4735943449078372e-05;2.7163026237204975e-05;1.0449368995678834;10.00044650653332;0.8336438327479379;0.015563981272817235;0.015562818879182696;0.797732435336785;-0.014894980442567119;0.7977661461202668
7.556384;1.0445412843771464;0.8332987608046845;0.7979408376086548;2.473666649227812e-05;2.1049784424432248e-05;1.0449374935065208;10.000431418096426;0.8336438267752675;0.015563981163006396;0.015562842623691927;0.7977328745098017;-0.014894980296703162;0.7977678159072936
7.566384;1.0445420691499716;0.8332997560339642;0.7979398160560021;2.4762588667902585e-05;1.5038771608911694e-05;1.0449380394171508;10.000416987460326;0.8336438022766629;0.015563980808556992;0.015562866525316913;0.797733274856747;-0.014894980134587597;0.7977695414977921
7.576384;1.0445428090971698;0.8333007235244637;0.7979387185969661;2.4807925138495154e-05;9.134644778396157e-06;1.0449385339681003;10.000403229427734;0.8336437584391513;0.015563980067349175;0.015562890602616716;0.7977336304055153;-0.014894979952229962;0.7977713060890697
7.586384;1.0445435012604363;0.8333016621702745;0.7979375389944487;2.4866073735060133e-05;3.3420557242945376e-06;1.0449389735386398;10.000390158497467;0.8336436933560354;0.015563978825977242;0.015562914854324443;0.7977339349531452;-0.014894979745851102;0.7977730943540039
7.596384;1.0445441413228023;0.8333025713851964;0.7979362717084028;2.493025004139894e-05;-2.334387480430898e-06;1.0449393542082364;10.000377772356943;0.8336436048930239;0.015563977006331112;0.015562939257149088;0.7977341817897142;-0.014894979512402854;0.7977748940660792
7.606384;1.0445447241712453;0.8333034507017085;0.7979349117337635;2.4993605027103836e-05;-7.889733673064762e-06;1.044939672210475;10.000366045188466;0.8336434908992137;0.015563974554542143;0.015562963779441361;0.7977343640708864;-0.014894979249928856;0.7977766980113135
7.616384;1.0445452447039218;0.8333042993837598;0.7979334545106133;2.5049220530947314e-05;-1.3318702097227843e-05;1.044939924460796;10.000354930963855;0.8336433493000301;0.015563971425056805;0.015562988397919449;0.7977344749970113;-0.014894978957359098;0.797778503581449
7.626384;1.0445456984283017;0.8333051164620681;0.7979318969356051;2.5090712054935253e-05;-1.8616020925702115e-05;1.0449401086789925;10.000344372750183;0.8336431777479735;0.01556396757193572;0.01556301310687729;0.7977345080010282;-0.014894978634015512;0.7977803093049958
7.636384;1.0445460815873284;0.8333059010188516;0.797930238453246;2.5113230485062115e-05;-2.377668099482095e-05;1.0449402231388996;10.000334309126591;0.8336429730592965;0.015563962951310118;0.015563037911541192;0.7977344574086651;-0.014894978279369928;0.7977821117581273
7.646384;1.0445463909965795;0.8333066522696648;0.7979284805855312;2.5113910645022424e-05;-2.8796181309115206e-05;1.0449402665640353;10.000324672347947;0.8336427314781961;0.015563957532671844;0.015563062810496539;0.7977343192181992;-0.014894977893211488;0.7977839053468264
7.656384;1.0445466241956896;0.8333073695897001;0.7979266255392229;2.5091008357443173e-05;-3.367006091803148e-05;1.0449402386523825;10.000315387508882;0.8336424494081136;0.015563951306862759;0.015563087790844032;0.797734091200798;-0.014894977475866041;0.7977856835807254
7.666384;1.0445467798913168;0.8333080527401593;0.7979246756764186;2.5042181132596987e-05;-3.839259099351833e-05;1.0449401406139096;10.000306375727469;0.8336421236473492;0.015563944279481398;0.015563112837443252;0.7977337727535615;-0.014894977027959144;0.7977874404661413
7.676384;1.0445468578758197;0.8333087021562429;0.7979226337931227;2.4963731885785312e-05;-4.295615986090179e-05;1.0449399746766759;10.00029755743973;0.8336417513203657;0.01556393645539554;0.015563137938717239;0.7977333652622067;-0.014894976549971413;0.7977891713587937
7.686384;1.0445468584395214;0.8333093189841347;0.7979205030804424;2.4851652539571195e-05;-4.7352161112772825e-05;1.044939742953642;10.000288854972974;0.8336413300558749;0.015563927837922296;0.015563163082916746;0.7977328718014552;-0.014894976042198282;0.7977908720524035
7.696384;1.0445467824361272;0.8333099045968875;0.7979182869997192;2.4703281393510263e-05;-5.1572723518286705e-05;1.0449394468618163;10.000280192854778;0.8336408581555145;0.015563918456557153;0.015563188243875443;0.7977322958220753;-0.014894975504987073;0.797792537200393
7.706384;1.0445466320535168;0.8333104598323567;0.7979159897405097;2.4518381648813e-05;-5.561218862243488e-05;1.044939087140216;10.00027149841666;0.8336403346203879;0.015563908388726663;0.01556321337266144;0.7977316406652603;-0.014894974938827401;0.7977941609616339
7.716384;1.0445464110071248;0.8333109847265521;0.7979136169677943;2.4299104456917175e-05;-5.94679513178445e-05;1.0449386637939626;10.000262706582946;0.8336397590482578;0.015563897740770799;0.015563238406681187;0.7977309101541886;-0.014894974344261295;0.7977957394468369
7.726384;1.0445461237665632;0.8333114789110897;0.7979111759711833;2.4048970626442377e-05;-6.314056942618968e-05;1.0449381762542238;10.000253764727487;0.8336391307018551;0.01556388662025653;0.015563263271671374;0.7977301086553298;-0.014894973721763892;0.7977972717024658
7.736384;1.04454577459936;0.8333119417917881;0.7979086746637797;2.377178979266526e-05;-6.663292133575051e-05;1.0449376242954098;10.000244631740703;0.8336384472073669;0.015563875132564681;0.01556328787090789;0.7977292404898602;-0.014894973071594677;0.7977987580957883
7.746384;1.0445453672503138;0.8333123722005809;0.7979061202646641;2.3470855237669757e-05;-6.994914322817847e-05;1.044937008941487;10.00023527366918;0.83363770503396;0.015563863378527741;0.01556331209051535;0.79772830993347;-0.014894972393588808;0.797800198982876
7.756384;1.0445449052719182;0.833312768383464;0.7979035187425516;2.3148274247304485e-05;-7.309371366818736e-05;1.0449363326071672;10.00022565747903;0.833636902056993;0.015563851444566793;0.015563335826611416;0.7977273219713937;-0.01489497168706365;0.7978015955632318
7.766384;1.0445443920499935;0.8333131285053686;0.797900874962205;2.2804778217661005e-05;-7.60700475468854e-05;1.0449355988470415;10.000215744614632;0.833636039391282;0.015563839405759939;0.015563359012536911;0.7977262825825933;-0.014894970951073764;0.7978029503386915
7.776384;1.0445438301673258;0.8333134510847509;0.7978981929725971;2.244000529498212e-05;-7.887857883551983e-05;1.0449348121895925;10.000205494289872;0.8336351204648179;0.015563827327721946;0.015563381626060899;0.7977251978185822;-0.014894970184917885;0.7978042661693391
7.786384;1.044543221097101;0.8333137352577566;0.7978954761930003;2.2052818102002932e-05;-8.151565754698826e-05;1.044933977992184;10.000194871174045;0.8336341486466124;0.01556381525270113;0.01556340368002223;0.7977240729064352;-0.01489496938828961;0.7978055462897913
7.796384;1.0445425657527845;0.8333139806984934;0.7978927279444678;2.164174088048237e-05;-8.397481120494226e-05;1.0449331019424863;10.000183840518785;0.8336331256067321;0.015563803191333514;0.01556342520968159;0.7977229125490771;-0.014894968560859865;0.7978067951948729
7.806384;1.0445418650322529;0.8333141871842468;0.797889952388474;2.1205647603732065e-05;-8.624957956589043e-05;1.0449321892824053;10.000172359668811;0.8336320512458381;0.015563791123656046;0.015563446251103051;0.7977217216836024;-0.014894967702050323;0.7978080183300514
7.816384;1.044541119608098;0.8333143547373181;0.7978871544647913;2.0744321378214175e-05;-8.833549680619879e-05;1.0449312443391647;10.000160380038277;0.8336309251012494;0.015563778999820475;0.015563466817181947;0.7977205056996786;-0.01489496681138116;0.797809220390864
7.826384;1.0445403293093238;0.8333144843364159;0.7978843381043769;2.025871113934451e-05;-9.02307740152601e-05;1.0449302706975554;10.000147847337523;0.8336297478689195;0.015563766748799807;0.01556348689133496;0.7977192699625523;-0.014894965888948121;0.7978104032151863
7.836384;1.0445394927246905;0.8333145779701229;0.7978815048807186;1.9751033134314246e-05;-9.193625036279352e-05;1.0449292715321319;10.000134697278778;0.8336285213363472;0.015563754292197553;0.015563506442088475;0.7977180194931566;-0.014894964935785503;0.7978115648139696
7.846384;1.0445386075955996;0.8333146381033961;0.7978786547861563;1.922463950817765e-05;-9.34538678944631e-05;1.0449282495845031;10.000120861861825;0.833627247307542;0.01556374154943751;0.015563525446235939;0.797716759246509;-0.014894963953927087;0.7978127011850675
7.856384;1.0445376719538115;0.8333146673424929;0.797875787284281;1.868378087712824e-05;-9.478448484255076e-05;1.0449272073123663;10.000106283859921;0.8336259269333817;0.015563728433839224;0.015563543896231175;0.7977154938214629;-0.014894962945941045;0.7978138096251479
7.866384;1.0445366847881412;0.8333146682903444;0.7978729012731026;1.813345816110966e-05;-9.592796826685913e-05;1.0449261471410558;10.000090926233048;0.8336245604495435;0.015563714851838098;0.015563561792135767;0.7977142268352831;-0.014894961914372883;0.7978148905803021
7.876384;1.044535645715339;0.8333146433900127;0.7978699951932043;1.757885538046958e-05;-9.688552847405569e-05;1.0449250710357865;10.000074773848679;0.8336231472873483;0.01556370071570564;0.015563579142732254;0.7977129609904334;-0.014894960861590596;0.7978159474175227
7.886384;1.0445345544518718;0.8333145946047271;0.7978670676499718;1.702427759146627e-05;-9.766066697456455e-05;1.0449239803913202;10.000057835047636;0.8336216868961993;0.015563685955631379;0.015563595968041573;0.79771169805607;-0.014894959789877406;0.797816984743778
7.896384;1.0445334105108308;0.8333145232174736;0.7978641179242077;1.647252851540449e-05;-9.825762076066143e-05;1.044922877120171;10.000040145239451;0.8336201797542417;0.015563670512905699;0.015563612281972023;0.7977104387612324;-0.014894958701655265;0.7978180063498995
7.906384;1.044532213123916;0.8333144302155473;0.7978611464668405;1.5925117398410953e-05;-9.867991713162606e-05;1.0449217645682358;10.000021763985762;0.8336186276743704;0.015563654330272401;0.015563628072736773;0.797709183234868;-0.014894957599807704;0.7978190148793516
7.916384;1.0445309613240967;0.8333143167976811;0.7978581550681555;1.5382946135124815e-05;-9.893044627875427e-05;1.0449206472600165;10.000002761715043;0.8336170334390118;0.015563637359786485;0.015563643308893248;0.7977079315854799;-0.014894956487756902;0.7978200130371174
7.926384;1.0445296540034734;0.8333141843526564;0.7978551462950796;1.4847262913262208e-05;-9.901275731350063e-05;1.0449195299313163;9.999983202978179;0.8336154004322368;0.015563619578440668;0.015563657963439783;0.7977066845165299;-0.014894955369074482;0.7978210038487324
7.936384;1.0445282901843833;0.8333140341808034;0.7978521228761026;1.4320300145650221e-05;-9.893264717105444e-05;1.0449184167795624;9.999963138940501;0.8336137325700744;0.015563600994117322;0.015563672032250361;0.7977054438270714;-0.014894954247024928;0.797821989632567
7.946384;1.0445268694801653;0.8333138672729336;0.7978490878009987;1.380478759453448e-05;-9.869828651218354e-05;1.0449173116990178;9.999942614614644;0.8336120341379529;0.015563581633980417;0.0155636855333143;0.7977042122183554;-0.014894953124507797;0.797822971592094
7.956384;1.0445253920931814;0.8333136839617126;0.7978460449491905;1.3302962828353811e-05;-9.831913099696531e-05;1.0449162190579415;9.99992167658755;0.8336103090051303;0.015563561526033788;0.015563698486324558;0.7977029924965992;-0.014894952004229804;0.797823950705374
7.966384;1.0445238584130836;0.8333134837720912;0.7978429991939565;1.281624400224763e-05;-9.780501047969268e-05;1.044915143930719;9.9999003709126;0.833608559469461;0.015563540700606206;0.015563710893941466;0.797701786872752;-0.014894950888953169;0.7978249286049212
7.976384;1.0445222687823847;0.8333132658134094;0.7978399555976339;1.23454482844033e-05;-9.716509800925662e-05;1.0449140916300748;9.99987874213246;0.8336067854413848;0.015563519207109218;0.015563722746713015;0.7977005967535956;-0.014894949781783136;0.7978259080840254
7.986384;1.0445206234972522;0.833313029243446;0.79783691871323;1.1891309761106168e-05;-9.640692199360276e-05;1.044913067338328;9.999856835353755;0.8336049844813166;0.015563497112727273;0.015563734042573045;0.797699422991463;-0.014894948686093845;0.7978268937119302
7.996384;1.0445189229833864;0.8333127735922713;0.7978338923452513;1.1455157022436738e-05;-9.553614261854387e-05;1.0449120761083455;9.999834692170072;0.833603153241975;0.015563474483821756;0.015563744804552538;0.7976982659834567;-0.014894947605231799;0.7978278917429094
8.006384;1.0445171679694016;0.8333124990195289;0.7978308792690655;1.1038954808556924e-05;-9.455667804589201e-05;1.0449111226933965;9.999812348316139;0.8336012897992394;0.01556345137576366;0.015563755084550032;0.7976971245527952;-0.014894946542557137;0.797828909352432
8.016384;1.0445153593656815;0.8333122061510005;0.7978278813492429;1.064462108054273e-05;-9.347085643387127e-05;1.0449102111334883;9.999789841207354;0.8335993950181126;0.015563427837573356;0.015563764946096304;0.7976959946510177;-0.014894945501601723;0.7978299541450371
8.026384;1.0445134982417108;0.8333118956615887;0.7978249002912203;1.0273741651189533e-05;-9.228005247003734e-05;1.0449093442374078;9.999767215220771;0.833597472043079;0.015563403918455843;0.015563774453584986;0.7976948702115194;-0.01489494448592742;0.7978310335946716
8.036384;1.0445115861742396;0.8333115684586004;0.7978219377922174;9.92798392111362e-06;-9.098599502208894e-05;1.044908523252754;9.999744518414072;0.8335955246773884;0.015563379664013572;0.015563783683462576;0.7976937454230674;-0.014894943498791195;0.7978321543419724
8.046384;1.0445096253079298;0.8333112263406706;0.7978189945977907;9.608875706217332e-06;-8.95919016090101e-05;1.0449077482442362;9.999721797546192;0.8335935560479446;0.015563355109471181;0.015563792726053256;0.7976926160965297;-0.014894942543005094;0.7978333221600401
8.056384;1.0445076180753181;0.8333108721757417;0.7978160700449344;9.316791187657074e-06;-8.810251851151532e-05;1.0449070186470908;9.999699088546034;0.833591568181648;0.015563330285226988;0.01556380167044058;0.7976914797676985;-0.014894941621249944;0.797834542487453
8.066384;1.0445055671280665;0.8333105094077612;0.7978131629718562;9.050927556255148e-06;-8.652312686880234e-05;1.0449063334048039;9.999676408275242;0.8335895621565044;0.01556330523051024;0.015563810591119779;0.7976903354875289;-0.01489494073642761;0.7978358203261499
8.076384;1.04450347537508;0.833310141440129;0.7978102725020978;8.810235990246698e-06;-8.485821735759687e-05;1.0449056911101493;9.999653761681996;0.8335875386952495;0.015563279994793313;0.015563819539378342;0.7976891834819992;-0.014894939891476397;0.7978371593181365
8.086384;1.0445013460314603;0.8333097712180713;0.7978073977643373;8.593491428132299e-06;-8.311061134546553e-05;1.044905090361062;9.999631146921184;0.833585498732224;0.01556325461888173;0.015563828549715102;0.7976880242239753;-0.014894939088797469;0.7978385618907805
8.096384;1.044499182615457;0.8333094009687778;0.7978045375941601;8.3987809990837e-06;-8.12809944255169e-05;1.0449045301031317;9.999608544146277;0.8335834427248558;0.015563229116393552;0.015563837656385056;0.7976868577525292;-0.014894938330033617;0.797840031539227
8.106384;1.0444969883911113;0.8333090322558514;0.797801690724714;8.22388026952302e-06;-7.936737138632138e-05;1.0449040096175695;9.99958591062313;0.8335813688841776;0.015563203479151756;0.01556384688686991;0.7976856843192888;-0.014894937616424849;0.7978415751153994
8.116384;1.0444947657692385;0.8333086662803654;0.7977988559563771;8.067112492814945e-06;-7.736542678045316e-05;1.044903528050493;9.99956319674504;0.8335792724734584;0.015563177698310006;0.015563856246296255;0.7976845052239365;-0.014894936949047562;0.7978432026902964
8.126384;1.044492516759352;0.8333083039104168;0.7977960322879064;7.927389716254236e-06;-7.527037599760084e-05;1.0449030840321443;9.999540370948605;0.833577147001303;0.015563151783371401;0.015563865727940359;0.7976833224749306;-0.014894936328727012;0.797844925869555
8.136384;1.0444902438063812;0.8333079454955485;0.7977932190845944;7.803298329837779e-06;-7.307799025140574e-05;1.0449026758111115;9.999517434449652;0.8335749855161521;0.015563125777979522;0.015563875324908404;0.7976821381008639;-0.014894935755965693;0.7978467565545874
8.146384;1.0444879499382247;0.8333075908238006;0.7977904162359789;7.692497438950339e-06;-7.078362657080355e-05;1.0449023016178967;9.999494416671007;0.8335727808157332;0.015563099764737942;0.01556388501974767;0.7976809539361558;-0.014894935230896517;0.7978487063017787
8.156384;1.0444856385226242;0.8333072392178401;0.7977876246114628;7.592355226433796e-06;-6.83816335831659e-05;1.0449019597741203;9.999471359976086;0.8335705256810979;0.015563073855280718;0.015563894781313658;0.7976797714835187;-0.01489493475332524;0.7978507861511306
8.166384;1.0444833129577018;0.8333068898056513;0.797784846474497;7.500641607699359e-06;-6.586627885560837e-05;1.0449016484616231;9.999448306793523;0.833568213813808;0.015563048179836352;0.015563904584334008;0.797678591802692;-0.01489493432294643;0.7978530062643295
8.176384;1.0444809763993583;0.8333065418451103;0.7977820850256782;7.415139617015861e-06;-6.32326757678352e-05;1.0449013654829116;9.999425296594447;0.8335658404819773;0.01556302287476846;0.015563914428525404;0.7976774158684442;-0.01489493393961834;0.7978553752679532
8.186384;1.0444786318560835;0.833306194927625;0.7977793434614606;7.332872255717867e-06;-6.0477189547324014e-05;1.0449011083045399;9.999402371716256;0.8335634023109761;0.015562998064777397;0.015563924337845198;0.7976762451480781;-0.014894933603487778;0.7978579013245283
8.196384;1.0444762823098022;0.8333058490684131;0.797776624600881;7.249566665763271e-06;-5.7598307976888756e-05;1.0449008744083554;9.999379584744188;0.8335608963300817;0.015562973850142802;0.015563934335902663;0.7976750815285049;-0.014894933314814753;0.7978605930126764
8.206384;1.0444739306685804;0.8333055043513589;0.7977739314522291;7.159542286648973e-06;-5.459770129837846e-05;1.0449006615481398;9.999357004780611;0.8335583189739544;0.015562950300687326;0.015563944409213467;0.797673926880781;-0.014894933073578547;0.7978634566861451
8.216384;1.0444715801225612;0.833305160339153;0.7977712679383187;7.056454250237565e-06;-5.14798296030129e-05;1.0449004674486104;9.999334721212078;0.833555666249902;0.015562927463795229;0.015563954493774613;0.7976727832704806;-0.014894932879048244;0.7978664940469342
8.226384;1.0444692343987023;0.8333048159439641;0.7977686384240682;6.934329009167321e-06;-4.8250625399478055e-05;1.0449002894949608;9.999312837221114;0.8335529348426346;0.015562905392029895;0.015563964504693339;0.7976716539463179;-0.014894932729709771;0.7978697035408965
8.236384;1.0444668971860052;0.8333044694676993;0.7977660465244178;6.787812512984545e-06;-4.491723571686652e-05;1.0449001251395722;9.999291450972507;0.8335501232912006;0.015562884167581227;0.015563974376339594;0.7976705442694599;-0.014894932623699082;0.7978730829917043
8.246384;1.0444645714044265;0.8333041185325487;0.7977634951207917;6.612009678784887e-06;-4.148828944634438e-05;1.0448999725320611;9.999270636632005;0.8335472326579949;0.015562863902931252;0.015563984064578883;0.7976694613781617;-0.014894932559154963;0.7978766310035991
8.256384;1.0444622590210535;0.8333037600715393;0.7977609874850327;6.402587724786862e-06;-3.7973339237708925e-05;1.0448998306200423;9.999250438374366;0.8335442655882092;0.015562844722969012;0.015563993513732527;0.7976684126931772;-0.014894932534267854;0.7978803472157977
8.266384;1.0444599616420955;0.8333033902511946;0.7977585276624836;6.1557348612225e-06;-3.438225830136483e-05;1.0448996985469223;9.999230874881652;0.833541224261094;0.01556282674364374;0.015564002641714975;0.7976674046478592;-0.014894932547452666;0.7978842317328273
8.276384;1.044457681461358;0.8333030044939389;0.7977561193154624;5.867887552462472e-06;-3.072569531779932e-05;1.0448995747434908;9.999211943032488;0.8335381093653947;0.015562810055050037;0.015564011361606542;0.7976664422243631;-0.01489493259766275;0.7978882840894361
8.286384;1.0444554214010877;0.8333025978221167;0.7977537642398238;5.535731683390024e-06;-2.7015656534639105e-05;1.0448994564657883;9.999193620994934;0.8335349205895541;0.015562794713891975;0.015564019605913344;0.7976655287562631;-0.014894932684380907;0.7978925025012935
8.296384;1.0444531844470388;0.8333021655428985;0.797751462445153;5.156434562055558e-06;-2.326511965297772e-05;1.0448993401129365;9.999175871057236;0.8335316575614503;0.015562780756536158;0.015564027332511037;0.7976646657571879;-0.01489493280713525;0.7978968835011734
8.306384;1.0444509732605125;0.8333017040644064;0.7977492133209472;4.727972156842588e-06;-1.9487428737325913e-05;1.0448992220104742;9.999158636582546;0.8335283208813261;0.015562768219027988;0.015564034510749615;0.797663852856582;-0.014894932965071482;0.7979014214318229
8.316384;1.0444487902762538;0.8333012109483516;0.7977470159510799;4.249480399688235e-06;-1.5695646197009528e-05;1.044899099022398;9.999141842740059;0.8335249135276501;0.015562757134235997;0.01556404109745854;0.7976630876875792;-0.014894933156953585;0.7979061080800494
8.326384;1.044446638019426;0.8333006841261786;0.7977448686602546;3.7210414777021683e-06;-1.1901085604725579e-05;1.0448989687473593;9.999125410059419;0.8335214416008326;0.015562747523721611;0.015564047027874825;0.7976623660996714;-0.014894933381348948;0.7979109331126776
8.336384;1.0444445196994232;0.8333001213685628;0.7977427688870226;3.1431265543611613e-06;-8.111993188209847e-06;1.04489882956902;9.999109267743842;0.8335179133811974;0.015562739415371432;0.015564052231849238;0.7976616830790071;-0.014894933636819728;0.797915885004132
8.346384;1.0444424398304903;0.8332995202819252;0.7977407139969138;2.5165185596166447e-06;-4.333865801358051e-06;1.0448986806402858;9.999093355788412;0.8335143380807822;0.015562732865708405;0.015564056656341224;0.7976610335635158;-0.014894933921921942;0.7979209514993216
8.356384;1.0444404044017113;0.8332988784843671;0.7977387026517818;1.84225949306227e-06;-5.703662929847366e-07;1.0448985218401017;9.999077622188645;0.8335107256420933;0.015562727955625437;0.01556406027004913;0.7976604125105333;-0.014894934235004284;0.7979261198783248
8.366384;1.0444384207346014;0.8332981938502013;0.7977367350922082;1.1212902994534365e-06;3.1770682096140098e-06;1.0448983537660512;9.999062022275595;0.8335070870132353;0.015562724766411245;0.015564063048883735;0.7976598151874589;-0.014894934574282285;0.797931378250467
8.376384;1.0444364973623737;0.8332974645935162;0.7977348120784564;3.5454104785761417e-07;6.9098597881115745e-06;1.0448981773980879;9.99904652142179;0.8335034337523015;0.01556272335988656;0.01556406495457685;0.7976592379400939;-0.014894934938183767;0.7979367170447279
8.386384;1.0444346436151881;0.8332966891658831;0.7977329340312883;-4.5659322243404274e-07;1.063090990387446e-05;1.044897993339587;9.999031100249411;0.8334997765048524;0.015562723775356288;0.015564065917600711;0.7976586776289619;-0.014894935325559548;0.7979421287580156
8.396384;1.0444328687894142;0.8332958663367668;0.7977311011869613;-1.3101910964831498e-06;1.4342045264811355e-05;1.0448978012823928;9.999015761992997;0.8334961232775043;0.015562726043758319;0.015564065839510068;0.7976581299388141;-0.014894935735698028;0.7979476061408807
8.406384;1.0444311816505871;0.8332949954324352;0.7977293140585928;-2.20423419544498e-06;1.80427981682235e-05;1.044897599969815;9.999000539421576;0.833492479001522;0.0155627302101079;0.015564064614043725;0.7976575894872625;-0.014894936168264221;0.797953139908018
8.416384;1.0444295903367475;0.8332940763704987;0.797727573152859;-3.1371822318532652e-06;2.173102588027908e-05;1.0448973873021528;9.99898549279406;0.8334888470568825;0.015562736345980424;0.015564062147695294;0.7976570516544923;-0.014894936623380574;0.7979587173743644
8.426384;1.0444281019696955;0.8332931095352981;0.7977258784676698;-4.108433163687292e-06;2.5403849271658763e-05;1.0448971606151638;9.998970702637289;0.8334852315347561;0.015562744543336083;0.015564058369859628;0.7976565133980408;-0.014894937101668162;0.797964323798081
8.436384;1.044426722328775;0.8332920957766632;0.7977242295195486;-5.1183469774379036e-06;2.905766177887663e-05;1.0448969173449414;9.998956266797125;0.8334816380493895;0.015562754901615421;0.015564053236560047;0.7976559728724189;-0.014894937603842029;0.797969945074567
8.446384;1.0444254561539572;0.8332910365305146;0.7977226254267871;-6.167455649045157e-06;3.2688318531774534e-05;1.0448966556984065;9.998942290910998;0.8334780733207448;0.015562767515018661;0.015564046734107788;0.7976554292120318;-0.014894938130231081;0.7979755687539016
8.456384;1.0444243076647273;0.8332899338305857;0.7977210650349656;-7.255170240013395e-06;3.6292797083066296e-05;1.0448963748941866;9.998928871521507;0.8334745454501595;0.015562782453598925;0.015564038877453825;0.7976548828687208;-0.014894938680584802;0.7979811833704205
8.466384;1.0444232807636522;0.8332887900595438;0.7977195470231018;-8.379381281463195e-06;3.987013563296688e-05;1.0448960750970122;9.998916091053482;0.8334710646636889;0.01556279974963768;0.015564029695642034;0.7976543361397377;-0.014894939254076535;0.7979867773085528
8.476384;1.0444223789484155;0.8332876075683312;0.7977180700223795;-9.537357013716604e-06;4.3420154821987114e-05;1.0448957574338449;9.998904021918737;0.8334676429307148;0.015562819405783437;0.015564019219753507;0.7976537929216133;-0.014894939849670026;0.7979923378560057
8.486384;1.0444216049150488;0.8332863886137913;0.7977166335934543;-1.0726505799702095e-05;4.6942745673006264e-05;1.044895424119794;9.99889272636003;0.8334642923606608;0.015562841408585304;0.015564007485223094;0.7976532574149198;-0.014894940466710227;0.7979978512009632
8.496384;1.0444209595776315;0.8332851358182796;0.7977152390612303;-1.1944283669336091e-05;5.0438847197908805e-05;1.0448950780861972;9.998882258940874;0.8334610236515503;0.015562865731033935;0.015563994536325353;0.7976527327852903;-0.014894941105075384;0.7980033028893182
8.506384;1.044420441232159;0.833283852585681;0.7977138887994087;-1.318811913379796e-05;5.391048878526464e-05;1.0448947221213638;9.998872674320088;0.8334578452559769;0.015562892329794643;0.015563980426324741;0.7976522207845699;-0.014894941764710517;0.7980086777781178
8.516384;1.044420045817682;0.8332825430385745;0.7977125852070166;-1.4455851370510989e-05;5.735914262572131e-05;1.0448943588022783;9.998864030020421;0.8334547627679868;0.015562921138609976;0.01556396521568554;0.7976517223367003;-0.014894942445081567;0.7980139596685083
8.526384;1.04441976761579;0.833281211928275;0.7977113301494002;-1.574612652922731e-05;6.078435350978952e-05;1.0448939913342408;9.998856388101723;0.8334517785498309;0.015562952057549104;0.015563948967440015;0.7976512379890798;-0.01489494314493007;0.7980191304462543
8.536384;1.0444195995911747;0.8332798648124334;0.7977101245902767;-1.7058365281373832e-05;6.418376690456185e-05;1.0448936238111342;9.998849818303622;0.8334488921807048;0.01556298495255687;0.015563931734832708;0.7976507678669299;-0.014894943862229558;0.7980241698270824
8.546384;1.044419533811537;0.8332785081781953;0.7977089693921992;-1.8392204556045208e-05;6.755439002675393e-05;1.0448932606179935;9.998844392127811;0.8334461013472404;0.015563019678910444;0.015563913542504004;0.7976503118904937;-0.014894944594330392;0.7980290581611267
8.556384;1.0444195620006835;0.8332771493538934;0.7977078668446911;-1.97468736607618e-05;7.089408574849015e-05;1.044892905773805;9.998840166080658;0.8334434023808006;0.015563056103839894;0.01556389437813349;0.7976498700683949;-0.014894945338330978;0.7980337799290834
8.566384;1.0444196755787856;0.8332757961400922;0.797706820894278;-2.1121414005882636e-05;7.420165260837671e-05;1.0448925625732588;9.99883716071038;0.8334407905223178;0.015563094099861884;0.015563874200960535;0.7976494425710757;-0.01489494609138928;0.7980383239754146
8.576384;1.0444198654847636;0.8332744561593113;0.7977058362288212;-2.2515400832470846e-05;7.747575962011877e-05;1.0448922333905948;9.998835348893566;0.8334382605625315;0.015563133527975372;0.015563852955469639;0.7976490303642869;-0.014894946850731672;0.7980426816162695
8.586384;1.0444201225895573;0.8332731363256596;0.797704917446798;-2.3929275491277378e-05;8.071451568792147e-05;1.0448919193224762;9.998834668364788;0.8334358077948645;0.015563174230105904;0.015563830585709244;0.7976486360631012;-0.014894947613538836;0.7980468448538575
8.596384;1.0444204384729872;0.833271842780673;0.7977040683369214;-2.5364049183679783e-05;8.391564317472467e-05;1.0448916200938898;9.99883505273039;0.8334334285571026;0.015563216026185296;0.015563807046081596;0.7976482633349721;-0.014894948376943025;0.798050806013802
8.606384;1.0444208056188469;0.8332705812215161;0.7977032913563024;-2.6820564014481787e-05;8.707633095255226e-05;1.0448913345915514;9.998836450227863;0.8334311202598192;0.015563258715515456;0.015563782304422753;0.7976479152107943;-0.014894949138198882;0.7980545588806279
8.616384;1.0444212170208662;0.8332693572005224;0.7977025880421684;-2.8298991264814903e-05;9.019279003456059e-05;1.0448910613815847;9.998838810432568;0.8334288813639156;0.01556330208679919;0.015563756348578888;0.797647593666567;-0.014894949894922562;0.7980580987986375
8.626384;1.0444216662225236;0.8332681760156712;0.7977019602924896;-2.9799254190842908e-05;9.326041529686886e-05;1.0448907989881768;9.998842065590575;0.8334267113442814;0.015563345938229103;0.015563729199278299;0.7976473008184104;-0.01489495064512269;0.7980614219696006
8.636384;1.044422147894704;0.8332670422375695;0.7977014112321379;-3.1321944448691116e-05;9.62748761532494e-05;1.0448905461253708;9.998846136347884;0.8334246102431164;0.015563390090647937;0.015563700918183874;0.7976470395962623;-0.014894951387045233;0.7980645264763558
8.646384;1.0444226579089297;0.833265959149308;0.7977009449783318;-3.286812077922599e-05;9.923258898110446e-05;1.04489030168503;9.998850948692414;0.8334225780669013;0.015563434379418328;0.015563671611729763;0.7976468130358524;-0.014894952119061047;0.7980674138179825
8.656384;1.0444231928009902;0.8332649285254872;0.7977005660187749;-3.443804934744155e-05;0.00010213020890995063;1.044890064608146;9.998856443240788;0.8334206147993491;0.015563478646357765;0.015563641427750798;0.7976466237229132;-0.01489495283950875;0.7980700883799421
8.666384;1.0444237496906996;0.8332639510348142;0.7977002785059656;-3.603083748393971e-05;0.00010496507737316713;1.0448898339821857;9.998862575884601;0.8334187208843198;0.015563522742433115;0.01556361053154621;0.7976464743201106;-0.01489495354635049;0.7980725548030361
8.676384;1.0444243267758062;0.833263026717457;0.7977000852263265;-3.764490853498331e-05;0.00010773665257455292;1.0448896091389974;9.998869314820674;0.8334168972603259;0.015563566522011012;0.015563579077089837;0.7976463680296308;-0.014894954236790835;0.798074815804588
8.686384;1.0444249234713114;0.8332621549176221;0.7976999868902159;-3.927810494181469e-05;0.00011044682492146194;1.0448893894086944;9.998876642634974;0.8334151446743453;0.015563609828266626;0.015563547207535463;0.7976463080035401;-0.01489495490727972;0.798076872158476
8.696384;1.0444255399601186;0.8332613341967599;0.7976999820846177;-4.0927699348278415e-05;0.00011309882748786137;1.0448891738307433;9.998884558640484;0.8334134630532346;0.015563652487802148;0.015563515081318006;0.797646296697062;-0.014894955554034108;0.7980787230579204
8.706384;1.0444261764873997;0.8332605628528803;0.7977000673035861;-4.2590642870812516e-05;0.00011569612617866256;1.0448889613822485;9.99889306964556;0.8334118513612078;0.015563694316288562;0.01556348288530141;0.7976463365442639;-0.014894956173464686;0.7980803651281134
8.716384;1.0444268328308053;0.8332598395967069;0.797700237254407;-4.426380813297476e-05;0.00011824159127833801;1.044888751381701;9.998902183405054;0.83341030768329;0.015563735123684391;0.015563450820020223;0.7976464311248442;-0.014894956762212438;0.7980817909417154
8.726384;1.0444275082384;0.8332591639778852;0.7977004860012256;-4.594451544578289e-05;0.00012073682285332582;1.0448885433868347;9.998911915796857;0.833408829407577;0.015563774710330538;0.01556341908333103;0.7976465848356674;-0.014894957317296521;0.7980829895112636
8.736384;1.0444282013484725;0.8332585366459169;0.7977008082096743;-4.763121657837678e-05;0.0001231822227149613;1.0448883370687123;9.998922290167577;0.833407413232648;0.015563812855803631;0.015563387869812727;0.7976468011731336;-0.014894957836366806;0.7980839496314843
8.746384;1.044428910028343;0.8332579591181376;0.797701199196851;-4.932326567650794e-05;0.0001255771354946014;1.0448881324797648;9.998933325140712;0.8334060554101277;0.015563849321691537;0.015563357375579718;0.7976470816437088;-0.014894958317654996;0.7980846631101131
8.756384;1.0444296317950226;0.8332574330070346;0.7977016540043781;-5.101987330866219e-05;0.0001279192915149087;1.0448879301023821;9.998945034784272;0.8334047526821448;0.01556388387579728;0.015563327794264527;0.7976474263402646;-0.014894958759833295;0.7980851253490405
8.766384;1.0444303646344757;0.8332569594088278;0.7977021668236377;-5.271951145770363e-05;0.00013020508646577718;1.0448877305409543;9.998957436019358;0.8334035025402321;0.015563916309693514;0.015563299303934481;0.797647835237797;-0.014894959162088677;0.7980853344031472
