time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.776384;1.0444311073553028;0.8332565387359563;0.7977027309536405;-5.4419958681614964e-05;0.0001324307941857344;1.0448875342426587;9.99897054641087;0.8334023023771705;0.015563946435979466;0.015563272066256026;0.797648308998732;-0.014894959524284797;0.7980852903078979
8.786384;1.0444318590857542;0.8332561706958063;0.7977033388515732;-5.611820021707207e-05;0.00013459296134116786;1.044887341359338;9.998984386774604;0.8334011489060991;0.015563974084044849;0.015563246237271922;0.7976488492713674;-0.014894959846904055;0.7980849945336927
8.796384;1.0444326185449404;0.8332558540981145;0.7977039827612677;-5.780990401921192e-05;0.00013668839352956054;1.0448871517156157;9.998998993098322;0.8334000380047597;0.015563999103631227;0.015563221962379714;0.7976494585604061;-0.014894960130660861;0.7980844495137304
8.806384;1.0444333838446709;0.8332555866420076;0.7977046560281451;-5.948901098125342e-05;0.00013871452227597243;1.0448869649614037;9.99901441786485;0.8333989649873884;0.015564021371935112;0.015563199357951266;0.7976501393652718;-0.014894960376058477;0.7980836593293269
8.816384;1.044434152572084;0.8332553653415088;0.7977053540250293;-6.114786430919111e-05;0.0001406692555790078;1.0448867809631843;9.99903071990678;0.833397925600276;0.015564040808059553;0.015563178500090561;0.7976508933141654;-0.01489496058335018;0.798082631198309
8.826384;1.044434921924637;0.8332551875306826;0.7977060740240052;-6.277786674384908e-05;0.00014254997785975617;1.0448865998784285;9.999047955327185;0.8333969166261166;0.015564057383504446;0.015563159430203859;0.7976517211085569;-0.014894960753007922;0.7980813763442476
8.836384;1.0444356892272981;0.8332550514825907;0.797706814120579;-6.437091665358941e-05;0.00014435306522033513;1.0448864219037886;9.999066170647641;0.8333959358092393;0.01556407111180979;0.01556314217040282;0.7976526229588511;-0.014894960886153571;0.7980799095884027
8.846384;1.0444364522838432;0.8332549561199828;0.7977075717680785;-6.592099025618508e-05;0.00014607440863187622;1.0448862473417362;9.999085395320186;0.8333949821425152;0.015564082037429044;0.01556312672879038;0.7976535990764659;-0.014894960984564463;0.7980782479689792
8.856384;1.0444372088610039;0.8332549003347021;0.7977083432669374;-6.742437555159655e-05;0.00014770934219740766;1.044886076367835;9.999105636765472;0.833394056031067;0.01556409023835933;0.015563113087766032;0.7976546496553745;-0.014894961050473552;0.7980764096121516
8.866384;1.0444379563015194;0.8332548827096787;0.7977091247013509;-6.88788665670423e-05;0.00014925196326178299;1.044885908364341;9.999126882780915;0.8333931589066257;0.015564095821916016;0.015563101178422734;0.7976557739829232;-0.014894961086283265;0.7980744135447996
8.876384;1.044438692049505;0.8332549016386837;0.7977099129456189;-7.028295512798589e-05;0.00015069558842305654;1.0448857420125661;9.99914911070155;0.8333922932081115;0.01556409891023454;0.01556309086109306;0.7976569698755642;-0.01489496109428047;0.7980722801408603
8.886384;1.044439414221926;0.8332549553357916;0.7977107057845392;-7.163509615719142e-05;0.00015203340552343304;1.0448855758908626;9.999172295929183;0.833391462265935;0.015564099636720542;0.015563081943452343;0.7976582343327006;-0.014894961076743934;0.7980700313347553
8.896384;1.0444401215672738;0.8332550417106492;0.7977115018395987;-7.293333255362047e-05;0.0001532581401482173;1.0448854085443706;9.999196412118877;0.8333906693600911;0.015564098159530667;0.015563074218266143;0.7976595641190003;-0.014894961036368152;0.798067690016928
8.906384;1.0444408129782738;0.8332551584407529;0.7977123006398251;-7.417545231113092e-05;0.00015436277008231469;1.0448852381996314;9.999221428174236;0.833389917020581;0.015564094666421538;0.015563067483278247;0.7976609557367499;-0.0148949609764896;0.7980652794103177
8.916384;1.044441487344802;0.8332553033146995;0.7977131019528511;-7.535937176455555e-05;0.0001553420057870114;1.0448850628258501;9.999247312219094;0.8333892073557952;0.015564089350537663;0.015563061546021403;0.797662405921585;-0.01489496090104576;0.798062822324495
8.926384;1.044442144030734;0.833255474641509;0.7977139043624838;-7.648353460384376e-05;0.00015619210906544665;1.044884880711689;9.999274041064725;0.8333885425529881;0.015564082384589624;0.015563056223736963;0.7976639125346953;-0.014894960814309287;0.7980603394521737
8.936384;1.0444427826998597;0.8332556715071358;0.7977147045606555;-7.754718402219702e-05;0.0001569105613017988;1.0448846907914626;9.999301607040449;0.8333879244545239;0.015564073917865339;0.015563051348661655;0.7976654748009468;-0.014894960720305325;0.7980578479677872
8.946384;1.044443402291252;0.8332558937752087;0.7977154984517105;-7.855032988026652e-05;0.00015749686656329613;1.0448844921564093;9.999330011218413;0.8333873537672196;0.015564064085654099;0.015563046784053375;0.79766709259847;-0.014894960622443373;0.7980553612774193
8.956384;1.0444440007097757;0.8332561418594099;0.7977162831326786;-7.949324643595055e-05;0.00015795252098861512;1.0448842835561452;9.999359246636413;0.833386830307792;0.01556405302451304;0.015563042423523327;0.797668765372126;-0.014894960524011937;0.7980528889590363
8.966384;1.0444445756915164;0.8332564162549455;0.7977170575262924;-8.037602360978091e-05;0.0001582796705617911;1.0448840634273138;9.99938929150079;0.8333863538464179;0.015564040880163034;0.01556303816782364;0.797670491501837;-0.014894960428928409;0.7980504375565423
8.976384;1.044445125723241;0.8332567170617189;0.7977178215446757;-8.119893781091862e-05;0.0001584794704105363;1.0448838300089647;9.999420109504241;0.8333859239783272;0.01556402779549341;0.015563033914124356;0.7976722679238589;-0.01489496034179048;0.798048013470245
8.986384;1.0444456500122223;0.8332570440274664;0.797718575814417;-8.196319478386322e-05;0.00015855130277573804;1.044883581855264;9.999451645209135;0.8333855392305346;0.01556401390465907;0.015563029564174794;0.7976740897711339;-0.014894960267527837;0.7980456255548977
8.996384;1.044446147923402;0.8332573968421213;0.7977193223443688;-8.26710981996837e-05;0.00015849415848538927;1.0448833189255844;9.999483823791335;0.8333851968583678;0.015563999358983636;0.015563025034547326;0.7976759507418996;-0.014894960211258348;0.7980432845540173
9.006384;1.0444466187991035;0.8332577750825997;0.7977200648878384;-8.332555610117725e-05;0.00015830856655256906;1.0448830431913967;9.999516558508237;0.8333848935399689;0.01556398435386504;0.015563020264311141;0.7976778440556547;-0.014894960178129213;0.7980410011348743
9.016384;1.0444470620888984;0.8332581781272108;0.797720808757236;-8.392933744992053e-05;0.00015799641338377197;1.0448827581807931;9.999549756136698;0.8333846261117149;0.015563969114133921;0.01556301521238354;0.7976797631257512;-0.014894960172917483;0.798038785203545
9.026384;1.0444474773741057;0.8332586052089017;0.7977215603675151;-8.448430443789129e-05;0.0001575597662726838;1.0448824678952862;9.999583318411098;0.833384391686171;0.01556395385839209;0.015563009855221613;0.7976817017260325;-0.01489496019972951;0.7980366449996322
9.036384;1.0444478641459827;0.8332590552265376;0.7977223264651343;-8.499082005260729e-05;0.00015700055345886497;1.0448821760219127;9.999617142527839;0.8333841871516106;0.015563938780442018;0.015563004206372107;0.7976836539544052;-0.014894960262113146;0.7980345846141231
9.046384;1.0444482214147175;0.8332595266126167;0.7977231135288579;-8.544781385776126e-05;0.0001563204934776036;1.0448818859003899;9.999651120954972;0.8333840092595833;0.015563924039596742;0.015562998335624478;0.7976856139720154;-0.01489496036337195;0.7980326033153151
9.056384;1.0444485474638305;0.8332600175257096;0.7977239276276749;-8.585367223389509e-05;0.00015552074820180916;1.0448816005427146;9.999685137055708;0.8333838561454521;0.01556390974546584;0.015562992356152428;0.7976875755363436;-0.01489496050657362;0.7980306980012083
9.066384;1.044448839772283;0.8332605258732853;0.7977247742455659;-8.620718718507482e-05;0.00015460148582577827;1.0448813223436042;9.999719058294396;0.8333837284065279;0.015563895953358877;0.015562986392470632;0.7976895322881995;-0.01489496069407835;0.7980288650649977
9.076384;1.0444490948343332;0.833261049175652;0.7977256578863274;-8.65078494087872e-05;0.0001535614665061867;1.044881052593601;9.999752738581924;0.8333836279551231;0.015563882682275123;0.01556298055991456;0.7976914788405673;-0.01489496092700641;0.7980271006916727
9.086384;1.0444493080569717;0.8332615846727193;0.7977265818695397;-8.675558368894783e-05;0.00015239836503831326;1.0448807906224213;9.999786031128718;0.8333835563841318;0.015563869931622721;0.01556297496386942;0.797693411414039;-0.014894961204995576;0.7980254013617046
9.096384;1.0444494741157182;0.8332621296135796;0.7977275487639246;-8.695033718371685e-05;0.00015111033010607557;1.0448805332243718;9.99981879915237;0.8333835145903833;0.015563857676380754;0.015562969711467632;0.7976953277437853;-0.014894961526258275;0.7980237639596407
9.106384;1.0444495876557114;0.8332626814959029;0.7977285611819823;-8.70922140347667e-05;0.00014969767922451944;1.0448802753547186;9.999850915837536;0.8333835027250392;0.015563845861182231;0.015562964921662594;0.7976972270871007;-0.014894961887926382;0.7980221845331145
9.116384;1.0444496438147035;0.8332632380481496;0.7977296222344611;-8.718227947807991e-05;0.00014816294008961926;1.0448800116923136;9.9998822557865;0.833383519889209;0.015563834412849186;0.015562960713644526;0.7976991108293718;-0.014894962286574122;0.7980206573572316
9.126384;1.0444496382770918;0.833263797180628;0.7977307350284977;-8.722289573125146e-05;0.00014650954820097557;1.0448797377101104;9.999912691536933;0.8333835641170999;0.015563823260190164;0.015562957188768205;0.797700982780318;-0.014894962718574302;0.7980191752598943
9.136384;1.0444495672927236;0.8332643573219126;0.7977319013487225;-8.721694454201169e-05;0.00014474114827691523;1.0448794494650684;9.999942104726182;0.8333836328690731;0.015563812346537387;0.015562954435345363;0.7977028480924635;-0.014894963180112119;0.7980177299669765
9.146384;1.0444494279901768;0.8332649177964727;0.7977331211283095;-8.716657478388627e-05;0.00014286155437177075;1.0448791428123316;9.999970399149888;0.833383723795811;0.015563801633752107;0.015562952541371184;0.7977047117527256;-0.014894963667280131;0.7980163129473618
9.156384;1.0444492185222862;0.8332654786785474;0.7977343934732064;-8.707234563889055e-05;0.00014087427687806383;1.0448788135531957;9.99999749846544;0.8333838354543177;0.015563791102798343;0.015562951601166114;0.7977065781412375;-0.0148949641765702;0.7980149174761676
9.166384;1.0444489377840038;0.8332660403613905;0.7977357179499357;-8.693327387717897e-05;0.00013878209287085044;1.0448784585882795;10.00002333294468;0.8333839679517322;0.015563780754891654;0.015562951716732772;0.7977084512797633;-0.014894964705292819;0.7980135400544454
9.176384;1.0444485849554188;0.8332666034012924;0.7977370947033923;-8.674776915232183e-05;0.0001365873777364838;1.0448780766437753;10.0000478336585;0.8333841229239232;0.015563770613848938;0.015562952986914605;0.7977103350087569;-0.014894965251484519;0.7980121794551137
9.186384;1.0444481591972294;0.8332671685761303;0.7977385232477808;-8.651472520666319e-05;0.00013429301260764237;1.0448776679584744;10.00007094179033;0.8333843025707681;0.015563760723600517;0.015562955498084528;0.7977122333257425;-0.014894965813384925;0.7980108345563008
9.196384;1.0444476601103552;0.8332677367546462;0.7977400014726734;-8.623394023430162e-05;0.00013190340166020794;1.044877233488254;10.000092621680736;0.8333845090426079;0.015563751135156796;0.015562959323289074;0.7977141505194665;-0.01489496638902733;0.7980095038634403
9.206384;1.0444470888149553;0.8332683085305252;0.7977415260496449;-8.590601645218335e-05;0.00012942428753790733;1.0448767744169312;10.000112861371907;0.8333847443323674;0.01556374189338487;0.015562964516902337;0.7977160906273406;-0.014894966976340953;0.7980081864743025
9.216384;1.0444464482676046;0.8332688839922208;0.7977430934458811;-8.553193132943332e-05;0.00012686092186906824;1.0448762925788544;10.000131661101879;0.8333850096458516;0.015563733036655215;0.015562971113035265;0.7977180569515251;-0.014894967573257428;0.7980068816680875
9.226384;1.0444457425044285;0.8332694629298115;0.7977447003732193;-8.511222427489265e-05;0.00012421657726467136;1.0448757913242233;10.000149022655961;0.8333853047253772;0.015563724608308627;0.015562979139634675;0.7977200521024105;-0.014894968177483918;0.798005587196721
9.236384;1.0444449759438688;0.8332700451188157;0.7977463434210915;-8.464682753984942e-05;0.0001214929408871367;1.0448752755352404;10.000164945656236;0.8333856280790715;0.015563716673911744;0.015562988635456972;0.7977220779657912;-0.014894968786490234;0.7980042985187468
9.246384;1.0444441532788842;0.8332706302371957;0.7977480185834199;-8.413612480506358e-05;0.0001186914903801004;1.0448747505817002;10.000179428717617;0.8333859780204717;0.015563709334757404;0.0155629996510063;0.7977241350240782;-0.014894969397840685;0.798003009595573
9.256384;1.0444432794571703;0.8332712177207124;0.7977497212850393;-8.358223824155074e-05;0.00011581436149352636;1.0448742212885744;10.00019246957846;0.8333863536777567;0.015563702727127584;0.015563012231430187;0.7977262217533326;-0.014894970009396703;0.7980017137131249
9.266384;1.0444423592444838;0.8332718069507198;0.7977514465890497;-8.298946557162989e-05;0.00011286492012326332;1.0448736915383041;10.000204067657348;0.8333867552424976;0.015563697006339975;0.015563026406663148;0.7977283352591588;-0.014894970619398946;0.798000403279607
9.276384;1.044441396869583;0.8332723975281274;0.7977531889458817;-8.236351202402028e-05;0.00010984828036281147;1.044873164149962;10.000214238353086;0.8333871834279687;0.015563692323623944;0.015563042207742931;0.7977304727373009;-0.014894971226551756;0.7979990693514922
9.286384;1.0444403964339417;0.8332729891614181;0.7977549413853879;-8.171013022481058e-05;0.00010677086014225523;1.0448726408083875;10.000223025445612;0.833387638824474;0.015563688809802564;0.01556305967029461;0.7977326322994116;-0.014894971829811934;0.7979977013027602
9.296384;1.0444393625236963;0.8332735812623653;0.7977566952078189;-8.103414926556059e-05;0.00010363942201436441;1.0448721223899804;10.000230491821904;0.8333881218968157;0.015563686573167918;0.01556307879851975;0.7977348126314996;-0.014894972427901096;0.7979962869855418
9.306384;1.044438300428408;0.8332741727225236;0.7977584410002154;-8.033947784261071e-05;0.00010046102788339945;1.0448716093641086;10.000236697623262;0.833388633196414;0.015563685702217762;0.015563099538642069;0.7977370126810643;-0.014894973019061496;0.797994814508665
9.316384;1.0444372163129656;0.8332747620793587;0.7977601701113343;-7.962985446622912e-05;9.724338279370388e-05;1.0448711014780294;10.000241686121102;0.8333891727664365;0.015563686263980843;0.015563121789507752;0.7977392320430378;-0.014894973601218383;0.7979932751346619
9.326384;1.0444361171987269;0.833275347838791;0.7977618756262195;-7.890903546423924e-05;9.399347023077255e-05;1.0448705972804355;10.000245487146126;0.8333897393435741;0.015563688302034837;0.015563145422902321;0.7977414706707152;-0.014894974172195435;0.7979916654927076
9.336384;1.044435009991098;0.8332759283421027;0.7977635529541908;-7.817979334522783e-05;9.071527904620696e-05;1.0448700942995928;10.000248133332025;0.8333903308456547;0.015563691830343587;0.015563170293399061;0.7977437281056884;-0.01489497472974359;0.7979899878037122
9.346384;1.0444338999565912;0.8332765012984424;0.7977651999247515;-7.744314735394338e-05;8.740948125167754e-05;1.0448695893988986;10.000249670507769;0.8333909453515406;0.015563696819270629;0.015563196232086735;0.7977460038788403;-0.014894975271517232;0.7979882476211895
9.356384;1.0444327902125818;0.8332770638736214;0.7977668159181706;-7.669916223981531e-05;8.40746327547929e-05;1.0448690788155046;10.000250157369619;0.8333915812139754;0.015563703198532066;0.015563223031232138;0.7977482982613442;-0.014894975795243131;0.7979864507913639
9.366384;1.0444316827101605;0.8332776132532485;0.7977684002927125;-7.594835091603145e-05;8.070828317337619e-05;1.0448685582618324;10.000249660248082;0.8333922371361202;0.015563710883143315;0.01556325043987231;0.7977506122938299;-0.014894976299084806;0.7979846019180789
9.376384;1.0444305794177373;0.8332781471219611;0.7977699513116296;-7.519212404656597e-05;7.730761232191447e-05;1.0448680233727607;10.00024824294076;0.8333929124014838;0.015563719794810846;0.015563278184628607;0.7977529475130901;-0.014894976781966076;0.7979827048120642
9.386384;1.0444294824164244;0.833278664105696;0.7977714664313182;-7.443251842675872e-05;7.386915328564678e-05;1.044867469947786;10.000245964648215;0.8333936064202551;0.015563729874847837;0.015563306007395574;0.7977553051849473;-0.014894977243468515;0.7979807638170733
9.396384;1.0444283931928295;0.833279163820583;0.7977729429005562;-7.36720229114813e-05;7.038830611809802e-05;1.0448668936459933;10.000242892494356;0.8333943183758695;0.01556374109371146;0.01556333369309065;0.7977576851347697;-0.014894977683318617;0.7979787836017685
9.406384;1.0444273124657426;0.8332796462804645;0.7977743778205192;-7.291317625996285e-05;6.685958963670852e-05;1.0448662899458923;10.000239108230714;0.8333950478996826;0.015563753445723248;0.015563361078027128;0.7977600854330078;-0.014894978101080628;0.797976767582787
9.416384;1.0444262407688607;0.8332801115192777;0.7977757684294532;-7.215762492976533e-05;6.327755688984641e-05;1.044865654876635;10.00023469881001;0.833395795941572;0.015563766933166728;0.015563388041511155;0.7977625032921204;-0.014894978496196726;0.797974717936411
9.426384;1.0444251788910797;0.8332805598224118;0.7977771125313796;-7.14055697468248e-05;5.963848973175918e-05;1.044864985610529;10.000229749522786;0.8333965648379424;0.01556378154992622;0.01556341448289604;0.7977649358004447;-0.014894978868199526;0.7979726369493546
9.436384;1.0444241278961317;0.8332809920554831;0.7977784084476954;-7.065622136986094e-05;5.594159222181149e-05;1.0448642802139028;10.000224351870356;0.833397357846252;0.015563797263374927;0.015563440317574884;0.797767379833536;-0.014894979217131232;0.7979705274145987
9.446384;1.0444230889140662;0.8332814096832197;0.797779654761676;-6.990841586844097e-05;5.218776347599078e-05;1.0448635368628363;10.000218606214691;0.8333981786440897;0.015563814009455708;0.015563465502743765;0.7977698319583837;-0.014894979543894156;0.7979683918242026
9.456384;1.04442206315426;0.833281814374025;0.797780850173749;-6.916058983640565e-05;4.837723362047571e-05;1.044862753249105;10.000212607879615;0.8333990308601409;0.015563831715885006;0.015563490041111502;0.7977722884452498;-0.014894979850274749;0.7979662318287715
9.466384;1.0444210524105704;0.8332822075713494;0.7977819933642415;-6.841056219751005e-05;4.450854444218886e-05;1.0448619268828112;10.0002064412804;0.8333999175642128;0.01556385033076792;0.015563513948484969;0.7977747455290426;-0.014894980138533253;0.7979640490471219
9.476384;1.044420059183356;0.8332825905285695;0.7977830827988265;-6.765575302623893e-05;4.057908837620577e-05;1.0448610559603357;10.000200187276416;0.8334008407555179;0.015563869828778531;0.015563537230634437;0.7977772002770839;-0.01489498041055372;0.7979618459754967
9.486384;1.0444190861170832;0.8332829645527027;0.7977841169742667;-6.689345739811543e-05;3.658629346701423e-05;1.0448601399191995;10.000193920327783;0.833401801500325;0.015563890198903982;0.015563559891336265;0.7977796510408878;-0.014894980667195926;0.7979596258516316
9.496384;1.0444181357123905;0.8332833308421019;0.7977850953467811;-6.612080972181626e-05;3.252898222813176e-05;1.0448591794931725;10.000187701304306;0.8334028010359583;0.015563911427534828;0.015563581954434016;0.7977820969728152;-0.014894980908489355;0.7979573922135269
9.506384;1.0444172102084741;0.8332836900706065;0.7977860190484571;-6.533506199883705e-05;2.8408136640788263e-05;1.0448581762987297;10.00018158245547;0.8334038417467072;0.015563933481874178;0.015563603471009973;0.7977845373698185;-0.014894981134376673;0.7979551483226948
9.516384;1.0444163112289242;0.8332840421440253;0.797786890772592;-6.453435745987514e-05;2.4226289406487946e-05;1.044857132068635;10.000175616855362;0.8334049268564963;0.015563956298813015;0.01556362450076481;0.7977869715996088;-0.014894981345280228;0.7979528967368738
9.526384;1.0444154401598675;0.8332843860253365;0.7977877142945254;-6.371802190292459e-05;1.998661796309522e-05;1.0448560481692624;10.000169865896023;0.8334060589856374;0.015563979783617642;0.015563645095673678;0.797789399768083;-0.014894981542182157;0.7979506403164309
9.536384;1.0444145993379708;0.833284719639431;0.7977884939064394;-6.288611770059727e-05;1.569315853284108e-05;1.0448549259929447;10.000164404117244;0.833407238831381;0.01556400381795493;0.015563665311168538;0.797791823254277;-0.014894981726466954;0.797948384159519
9.546384;1.0444137927315582;0.8332850401168439;0.7977892336785125;-6.203927587752154e-05;1.1350829179279662e-05;1.0448537678081413;10.0001593167827;0.8334084653320476;0.015564028276533678;0.01556368522065415;0.7977942443935814;-0.014894981899744173;0.7979461361877259
9.556384;1.0444130255652397;0.8332853443377227;0.7977899369548977;-6.117885176665343e-05;6.963774973780594e-06;1.0448525769706312;10.00015468900242;0.8334097370001434;0.015564053039834215;0.01556370490362312;0.7977966657762453;-0.01489498206355076;0.7979439060014654
9.566384;1.0444123030530026;0.8332856294509849;0.7977906061895877;-6.03063900746532e-05;2.533952672591867e-06;1.0448513572558278;10.000150588824313;0.833411052468148;0.015564077984104382;0.01556372442306763;0.7977990901335358;-0.014894982219089572;0.7979417039817419
9.576384;1.0444116292547427;0.8332858933011213;0.7977912425443832;-5.9422753897322494e-05;-1.938349340489334e-06;1.04485011193648;10.000147054277443;0.833412409625024;0.015564102960141097;0.01556374381647678;0.7978015207619497;-0.0148949823672787;0.7979395406873955
9.586384;1.0444110071708026;0.8332861349009087;0.7977918454883614;-5.852803857200343e-05;-6.453183303839759e-06;1.0448488430609488;10.000144098865468;0.8334138052410174;0.015564127789773327;0.015563763098001586;0.7978039614617257;-0.014894982508899262;0.7979374251453054
9.596384;1.044410439206022;0.8332863545118553;0.7977924131357158;-5.762198412886002e-05;-1.1010053072948913e-05;1.044847551219474;10.000141733693464;0.8334152362509989;0.015564152287134354;0.015563782260917943;0.7978064160803992;-0.014894982644710923;0.7979353638733474
9.606384;1.044409927232395;0.8332865529851305;0.7977929433026664;-5.670415805784981e-05;-1.5607491926985666e-05;1.044846236008705;10.000139983110836;0.8334167007529838;0.015564176287619127;0.015563801277826743;0.7978088884252519;-0.014894982775717078;0.7979333621913377
9.616384;1.04440947285848;0.8332867310872896;0.797793434836463;-5.577401442199353e-05;-2.024271843890117e-05;1.0448448969578277;10.000138876921403;0.8334181975647328;0.015564199659794756;0.015563820103399786;0.7978113824687385;-0.014894982903382595;0.7979314249218702
9.626384;1.0444090777631623;0.8332868894585653;0.7977938886142144;-5.4830941783942284e-05;-2.491227468641602e-05;1.0448435342796263;10.000138433854277;0.8334197261349745;0.01556422229633447;0.015563838682474624;0.7978139024173971;-0.01489498302961887;0.7979295553192054
9.636384;1.0444087435572287;0.8332870288671074;0.7977943075996605;-5.387403605917738e-05;-2.9613681466054474e-05;1.0448421489087236;10.000138659812809;0.8334212868599707;0.015564244104253841;0.015563856955745223;0.7978164524068291;-0.014894983156685682;0.7979277552959401
9.646384;1.0444084712480677;0.8332871503042543;0.7977946960983057;-5.290153745273062e-05;-3.434574088060185e-05;1.044840741860595;10.000139558729881;0.8334228806270201;0.015564265007495803;0.015563874853773299;0.797819035996611;-0.014894983286975865;0.7979260272027872
9.656384;1.0444082605864455;0.8332872548052347;0.7977950588843373;-5.1910421377161594e-05;-3.9107763719611596e-05;1.0448393136338858;10.00014113949596;0.8334245085240584;0.015564284956702994;0.015563892291584848;0.7978216557235048;-0.014894983422700998;0.7979243749038459
9.666384;1.044408109722203;0.8332873430781136;0.797795400202381;-5.089680146277635e-05;-4.389974008283048e-05;1.0448378641096667;10.000143415493197;0.833426171715605;0.015564303935800784;0.0155639091814763;0.7978243129062802;-0.014894983565699082;0.797922804230766
9.676384;1.0444080156234945;0.8332874154254067;0.7977957227919142;-4.985689703004305e-05;-4.8722276401247924e-05;1.0448363928452733;10.00014640195262;0.8334278705299571;0.01556432195956604;0.015563925448708774;0.7978270080469648;-0.014894983717393156;0.7979213228128778
9.686384;1.0444079749658608;0.8332874720112506;0.7977960280004219;-4.878767113794528e-05;-5.357562642311022e-05;1.0448348996052295;10.000150109812779;0.8334296038125908;0.015564339064863894;0.015563941029832128;0.7978297412979509;-0.014894983878847997;0.7979199388422135
9.696384;1.0444079847107512;0.8332875126693173;0.7977963168476855;-4.768709722929471e-05;-5.845953768337065e-05;1.0448333845843274;10.000154539745123;0.8334313694793839;0.01556435530375899;0.015563955865677208;0.7978325120130045;-0.014894984050997147;0.7979186601118065
9.706384;1.0444080424623636;0.8332875365235675;0.7977965905125444;-4.655444935640434e-05;-6.337354852158012e-05;1.0448318480842098;10.000159685174234;0.8334331654321651;0.015564370738948206;0.01556396990054139;0.79783531769606;-0.014894984234942992;0.7979174942459666
9.716384;1.0444081469316484;0.833287542404129;0.7977968497585858;-4.539035384682565e-05;-6.83164203926509e-05;1.0448302902029705;10.000165537052704;0.8334349895683959;0.015564385429788852;0.015563983076522467;0.7978381534050032;-0.01489498443194882;0.7979164495464935
9.726384;1.0444082981113854;0.8332875294996234;0.7977970942420881;-4.4196265751744194e-05;-7.328509824461966e-05;1.0448287107374652;10.00017208011529;0.8334368389625215;0.015564399408629512;0.015563995313882311;0.7978410122462307;-0.014894984643103364;0.7979155357899866
9.736384;1.0444084969206253;0.8332874975223008;0.7977973228705403;-4.297378005473983e-05;-7.827402692755692e-05;1.0448271090824763;10.000179290471577;0.8334387099702678;0.015564412667173346;0.015564006491750321;0.7978438867205835;-0.01489498486901926;0.7979147645476279
9.746384;1.0444087446533985;0.83328744665618;0.797797535030226;-4.172424490778793e-05;-8.327593766375275e-05;1.0448254842527107;10.000187145422933;0.8334405991230496;0.015564425160349105;0.015564016455510204;0.7978467695081937;-0.014894985109660159;0.7979141480769388
9.756384;1.0444090426869745;0.8332873773053081;0.797797731315704;-4.0448575921686714e-05;-8.828382144656535e-05;1.0448238350615429;10.000195629993575;0.8334425031129397;0.015564436817981118;0.015564025043480931;0.7978496524911448;-0.014894985364333532;0.797913696424504
9.766384;1.0444093924248912;0.8332872896109678;0.7977979133667913;-3.914754647244609e-05;-9.329150654958799e-05;1.0448221601619059;10.000204725739039;0.833444418601716;0.015564447560274019;0.015564032100284038;0.7978525252581783;-0.014894985632100413;0.7979134154339265
9.776384;1.0444097951866376;0.8332871831565439;0.7977980828151202;-3.782244157601381e-05;-9.82923295218292e-05;1.0448204581337475;10.000214400791668;0.8334463428011849;0.01556445731769281;0.015564037477418897;0.7978553751573116;-0.014894985912344226;0.797913307744799
9.786384;1.0444102523205803;0.8332870571005442;0.7977982395818495;-3.647485598767502e-05;-0.00010327805021860598;1.0448187276892487;10.000224613389118;0.8334482737998079;0.015564466051122133;0.015564041047561938;0.797858188256133;-0.014894986205040036;0.7979133742267175
9.796384;1.0444107655389894;0.8332869105557354;0.7977983815705092;-3.510585964659812e-05;-0.00010823905394692751;1.044816967328191;10.00023531522491;0.8334502100543936;0.015564473755204394;0.01556404273418008;0.7978609497601796;-0.01489498651087029;0.7979136137737761
9.806384;1.0444113367948455;0.8332867430937425;0.7977985065576473;-3.3716287038637203e-05;-0.0001131653069397768;1.0448151747920547;10.000246452737722;0.8334521494978537;0.015564480437541594;0.015564042523666869;0.7978636445490372;-0.014894986831269443;0.7979140230073248
9.816384;1.0444119677900618;0.8332865551490294;0.7977986137173964;-3.2308039672291774e-05;-0.00011804692881196111;1.0448133474611057;10.00025797240181;0.8334540889270401;0.015564486105859712;0.01556404044237109;0.7978662583382625;-0.014894987168118419;0.7979145968539739
9.826384;1.0444126597716046;0.833286347871603;0.7977987034032823;-3.0884385028837844e-05;-0.00012287402910873919;1.0448114832808029;10.000269827337371;0.8334560244409578;0.015564490782281296;0.015564036528723717;0.7978687787051065;-0.014894987523102733;0.7979153292616422
9.836384;1.0444134136423575;0.8332861226521904;0.7977987765915256;-2.9448987210274608e-05;-0.00012763686015199082;1.0448095811963531;10.000281982290364;0.833457952825768;0.01556449451603791;0.015564030830403483;0.7978711957299692;-0.014894987897164086;0.7979162131305337
9.846384;1.0444142301349406;0.833285880864333;0.7977988345200924;-2.800536166008837e-05;-0.00013232655739006303;1.0448076412814127;10.000294414183221;0.8334598728101593;0.015564497379229152;0.015564023419340408;0.7978735021468253;-0.01489498829041439;0.797917239419417
9.856384;1.044415109996413;0.8332856238412786;0.7977988781018033;-2.655709088252823e-05;-0.00013693570742899394;1.044805664893467;10.000307105151698;0.8334617852985228;0.015564499457963022;0.01556401440714403;0.7978756925677893;-0.014894988702312532;0.7979183978680122
9.866384;1.044416053953593;0.8332853528668455;0.7977989077762249;-2.5107784837456217e-05;-0.0001414580961979376;1.0448036548599409;10.000320028700948;0.8334636925792329;0.015564500839361324;0.015564003948923323;0.7978777624413764;-0.014894989131691627;0.7979196800044399
9.876384;1.0444170623991396;0.83328506906452;0.7977989242612059;-2.3660640154534877e-05;-0.00014588758585449448;1.0448016158554576;10.000333140814703;0.8334655973366425;0.015564501599843707;0.015563992231486459;0.7978797080053578;-0.01489498957662602;0.7979210803463043
9.886384;1.0444181353029582;0.8332847732548996;0.7977989289316698;-2.2218153487836766e-05;-0.00015021710823427637;1.0447995545480513;10.00034638379027;0.8334675017739247;0.01556450180816967;0.015563979452254935;0.797881526970791;-0.014894990034493903;0.7979225940961897
9.896384;1.0444192722807213;0.8332844660711922;0.7977989234201563;-2.0782094748742152e-05;-0.0001544382370839057;1.0447974788012793;10.000359690465444;0.8334694067953249;0.015564501534866283;0.015563965800998118;0.7978832187723074;-0.014894990502451716;0.7979242150391251
9.906384;1.044420472220845;0.8332841485306198;0.7977989096143627;-1.9353605079779185e-05;-0.00015854134793692151;1.0447953961683627;10.000372987845063;0.8334713119413976;0.015564500857603606;0.015563951456771976;0.7978847840937087;-0.014894990977796924;0.7979259357696069
9.916384;1.0444217328608982;0.8332838225933591;0.7977988895713692;-1.7933285002309932e-05;-0.00016251660292957348;1.0447933126962796;10.000386209816712;0.8334732161083258;0.015564499863266981;0.015563936592936643;0.7978862240764099;-0.01489499145783393;0.7979277480191678
9.926384;1.0444230510633725;0.8332834911563317;0.7977988648926234;-1.6521202175160815e-05;-0.00016635501890846144;1.0447912329374618;10.000399306540587;0.8334751182188479;0.015564498646921837;0.01556392137286475;0.7978875397020658;-0.014894991939875401;0.7979296422712099
9.936384;1.0444244235096696;0.8332831576668835;0.7977988367048696;-1.511713964286677e-05;-0.00017004911031437645;1.0447891611481193;10.000412237670051;0.8334770177472582;0.015564497305495516;0.015563905938610526;0.797888731690971;-0.014894992421625093;0.7979316082334184
9.946384;1.0444258473414298;0.8332828258280426;0.797798806173255;-1.3721042644477845e-05;-0.00017359318710722334;1.0447871022077762;10.000424960731188;0.8334789151535021;0.015564495926151304;0.015563890406768642;0.7978898007972203;-0.014894992901319369;0.7979336356189133
9.956384;1.0444273206802521;0.8332824995741518;0.7977987748016561;-1.2333307862040464e-05;-0.0001769833545419181;1.0447850611783422;10.000437427038605;0.8334808118302549;0.01556449458031821;0.01556387486965076;0.7978907477055166;-0.014894993377427878;0.7979357144228221
9.966384;1.0444288426405177;0.8332821830089799;0.7977987444924148;-1.0954905072538253e-05;-0.0001802179694890745;1.0447830425959979;10.000449581538357;0.833482709559529;0.015564493324211113;0.015563859388779524;0.7978915721912144;-0.014894993848216161;0.7979378355517927
9.976384;1.0444304128541664;0.8332818800410281;0.7977987174264344;-9.587218466350338e-06;-0.00018329825238653065;1.044781050230688;10.000461362483588;0.8334846101348546;0.015564492194701877;0.015563843991366592;0.7978922728644035;-0.014894994311422268;0.7979399913757522
9.986384;1.044432031227906;0.8332815942688461;0.7977986959407014;-8.231733269548037e-06;-0.00018622785822718004;1.0447790869973965;10.000472704882084;0.8334865156921191;0.015564491203551065;0.01556382868828661;0.7978928482281387;-0.014894994764244315;0.797942176134115
9.996384;1.0444336978244053;0.8332813295285801;0.7977986826386778;-6.88996411906509e-06;-0.00018901163354254703;1.044777155481072;10.000483548461204;0.8334884289703122;0.015564490339052568;0.0155638134960659;0.7978932975920862;-0.014894995203552749;0.7979443871701758
10.006384;1.0444354124453876;0.8332810902035693;0.7977986803456096;-5.563449984813419e-06;-0.00019165423475534234;1.0447752585244898;10.000493840647412;0.8334903524403642;0.015564489584093951;0.015563798433096892;0.7978936211191621;-0.01489499562615561;0.7979466252771833
10.016384;1.0444371745065872;0.8332808806646474;0.7977986915582079;-4.2536195981398676e-06;-0.0001941588810359611;1.0447733988159578;10.000503525899358;0.8334922873619179;0.015564488941217985;0.015563783506436302;0.7978938200031065;-0.014894996029142724;0.7979488930342709
10.026384;1.0444389833038004;0.833280704621913;0.7977987184077077;-2.9618131039968434e-06;-0.00019652635816857036;1.0447715785647569;10.000512528993658;0.8334942344899063;0.01556448843537417;0.015563768724299142;0.7978938968891834;-0.014894996410146561;0.7979511934527473
10.036384;1.0444408376098324;0.833280564909986;0.7977987633034307;-1.6893294434631477e-06;-0.00019875490306510202;1.0447698000868508;10.000520748620282;0.8334961954502813;0.0155644880977478;0.015563754120148458;0.7978938556926671;-0.014894996767297757;0.7979535306307981
10.046384;1.0444427347106608;0.8332804634961324;0.7977988285752607;-4.3715505366661507e-07;-0.00020084138799541487;1.0447680661833691;10.000528069802018;0.8334981728637901;0.015564487955783869;0.01556373976302866;0.7978937008977024;-0.014894997099140411;0.7979559114799787
10.056384;1.044444670088011;0.8332804016101395;0.7977989152098885;7.943698610323018e-07;-0.00020278221069849203;1.0447663798820235;10.000534388043008;0.8335001695728333;0.015564488031516263;0.015563725754933214;0.7978934368762136;-0.01489499740486283;0.7979583460063969
10.066384;1.04444663781249;0.8332803799603685;0.7977990223166271;2.005600959218829e-06;-0.00020457304884951996;1.0447647442202497;10.000539625889989;0.8335021878006681;0.01556448834125221;0.015563712210480491;0.7978930672567082;-0.014894997684472798;0.7979608451690298
10.076384;1.0444486313140617;0.8332803991469142;0.7977991475060853;3.197324268476513e-06;-0.00020620895735912106;1.044763162149519;10.000543732721273;0.8335042285378196;0.015564488886665426;0.015563699229013713;0.7978925946895321;-0.014894997938442192;0.797963417994688
10.086384;1.0444506443776085;0.8332804602936272;0.7977992876763805;4.3704426077610385e-06;-0.00020768493908470288;1.0447616366431762;10.000546678061802;0.833506291645174;0.015564489631922593;0.01556368688408366;0.7978920213409325;-0.01489499816714824;0.7979660695605317
10.096384;1.044452671635375;0.8332805652372619;0.7977994399956877;5.526000805585832e-06;-0.00020899581772044175;1.0447601713052688;10.000548449348557;0.8335083764143018;0.01556449049373216;0.015563675221735757;0.7978913496050555;-0.014894998370693658;0.7979688008831664
10.106384;1.0444547083886695;0.8332807159121742;0.7977996026826317;6.665374210465252e-06;-0.00021013634243263288;1.0447587707060817;10.000549048519627;0.8335104819483854;0.015564491365035852;0.015563664256667943;0.7978905826390855;-0.014894998549216814;0.7979716109105506
10.116384;1.0444567501998454;0.8332809138368152;0.797799775422941;7.789879092371125e-06;-0.00021110260921916585;1.044757439762439;10.000548479159848;0.8335126069702171;0.015564492146766086;0.015563653982867782;0.7978897243904454;-0.014894998703242636;0.7979744984767496
10.126384;1.0444587924901043;0.8332811602386491;0.7977999593512791;8.899705152632367e-06;-0.00021189323244360971;1.0447561827960776;10.000546736729397;0.8335147493840062;0.015564492759610353;0.015563644396835984;0.7978887786725608;-0.014894998833675361;0.7979774623755346
10.136384;1.0444608307017504;0.8332814561090358;0.7978001564258934;9.993173405665926e-06;-0.00021250942350295863;1.0447550030675066;10.000543811948628;0.8335169064328088;0.015564493139789385;0.015563635505948314;0.7978877481354945;-0.014894998941527729;0.7979805008215247
10.146384;1.044462861090294;0.8332818019728104;0.7978003687652611;1.1067005615988432e-05;-0.00021295471654402435;1.0447539029447448;10.000539697142404;0.8335190753721099;0.015564493228388222;0.015563627315494138;0.7978866345595254;-0.01489499902764116;0.7979836112503987
10.156384;1.044464881199424;0.8332821979356254;0.7978005983653109;1.2116836025297702e-05;-0.0002132337920215789;1.0447528841140168;10.00053439145356;0.8335212542477559;0.01556449296335788;0.015563619818829673;0.7978854402164925;-0.014894999092638115;0.7979867894194757
10.166384;1.0444668896949791;0.8332826439208627;0.7978008466947598;1.3136943940662403e-05;-0.00021335052087268164;1.0447519471903561;10.000527907972739;0.8335234422171057;0.015564492290336044;0.015563613009388237;0.7978841687927639;-0.014894999137081009;0.7979900286847164
10.176384;1.044468885968725;0.8332831395952509;0.7978011142393515;1.4119645947586172e-05;-0.0002133067178596286;1.0447510910049902;10.000520278528413;0.8335256390518085;0.015564491174796153;0.015563606899228748;0.7978828254293122;-0.014894999161427351;0.7979933212278367
10.186384;1.0444708697181084;0.8332836840656106;0.7978014008891546;1.5055555433002049e-05;-0.000213102605954429;1.0447503123464559;10.000511552180619;0.8335278447934449;0.015564489589840231;0.015563601518067674;0.7978814164274691;-0.014894999165719036;0.7979966599364912
10.196384;1.0444728407230437;0.8332842756334353;0.7978017069719664;1.5934807811277706e-05;-0.00021273918287719305;1.0447496065129744;10.000501784531743;0.8335300596413961;0.01556448749461801;0.015563596905402939;0.7978799485631888;-0.014894999149604559;0.7980000390561229
10.206384;1.0444747987789291;0.8332849118252595;0.7978020335057521;1.674818845042453e-05;-0.00021221988518732956;1.044748968291736;10.000491022885988;0.8335322829009815;0.015564484818026539;0.015563593122528845;0.7978784281621828;-0.014894999112861377;0.7980034542698253
10.216384;1.044476743461972;0.8332855898364983;0.7978023815406324;1.748756316243336e-05;-0.00021154913865616056;1.0447483927879457;10.00047930812144;0.8335345116959237;0.015564481450829747;0.015563590262175865;0.7978768607655545;-0.01489499905575559;0.7980069031218602
10.226384;1.0444786738729144;0.8332863070319616;0.7978027518838332;1.8146067226445302e-05;-0.00021073031820081716;1.0447478758189668;10.000466696354684;0.8335367412518805;0.015564477247623663;0.015563588424082824;0.7978752512955173;-0.014894998979062622;0.7980103847309015
10.236384;1.044480588634313;0.8332870611185481;0.7978031453303666;1.8718222910048705e-05;-0.000209765968440112;1.0447474137599693;10.000453273326318;0.8335389665726056;0.015564472031526364;0.015563587684804389;0.797873604000111;-0.01489499888420088;0.7980138979596568
10.246384;1.0444824859995276;0.833287850158602;0.7978035624035468;1.9199653318772613e-05;-0.0002086593892853022;1.0447470029835892;10.000439143512322;0.8335411835615655;0.01556446560060871;0.015563588099608448;0.7978719224515439;-0.014894998773343987;0.7980174401060928
10.256384;1.0444843637541383;0.8332886726606386;0.7978040030294404;1.9586737920591658e-05;-0.00020741557574911027;1.0447466393978377;10.000424407123363;0.8335433888007424;0.015564457742512609;0.01556358971610709;0.7978702104515794;-0.01489499864909362;0.7980210081292919
10.266384;1.0444862190178448;0.8332895276758852;0.7978044672200175;1.987670165652503e-05;-0.0002060407765741741;1.044746318529147;10.000409149830634;0.8335455793577977;0.015564448258940993;0.015563592579772814;0.7978684733577863;-0.014894998514012594;0.7980246003551955
10.276384;1.0444880483423336;0.8332904147638178;0.7978049560336923;2.0068116157829525e-05;-0.00020454162271453345;1.0447460361592056;10.000393443883869;0.8335477531770169;0.015564436989174105;0.01556359674887274;0.7978667181733322;-0.014894998370215221;0.798028215905049
10.286384;1.0444898479520548;0.8332913337887861;0.7978054717508691;2.016130700322572e-05;-0.00020292508322685944;1.0447457891184893;10.00037734527833;0.8335499091285841;0.015564423820935567;0.015563602312220592;0.7978649525338828;-0.014894998218802394;0.7980318528974305
10.296384;1.0444916138738103;0.8332922846586869;0.7978060172642321;2.0157939751525248e-05;-0.00020119900133303426;1.0447455754815087;10.000360896552806;0.8335520467779155;0.01556440868868355;0.015563609388539769;0.7978631840972562;-0.014894998059655353;0.7980355079866847
10.306384;1.0444933419575415;0.8332932671184272;0.7978065950896049;2.0060238903602746e-05;-0.00019937201073726176;1.0447453937472357;10.000344140616528;0.8335541663145525;0.01556439156369896;0.015563618111872825;0.7978614199802103;-0.014894997892022442;0.798039177086749
10.316384;1.0444950277709997;0.8332942805781336;0.7978072066692948;1.987087682425729e-05;-0.0001974529015948541;1.0447452417324625;10.000327126297849;0.8335562681353075;0.015564372440319467;0.015563628613059835;0.7978596659590155;-0.014894997715179709;0.7980428554479687
10.326384;1.0444966666399786;0.8332953239841039;0.7978078522478436;1.9593306408548823e-05;-0.00019545116353557416;1.044745116149477;10.000309898446377;0.8335583517324204;0.01556435132275167;0.015563641003644739;0.7978579265667382;-0.014894997528494068;0.7980465371918446
10.336384;1.044498253782514;0.8332963957525363;0.7978085309720901;1.9231670384651125e-05;-0.00019337835371825468;1.0447450129473919;10.000292485997402;0.833560414798404;0.015564328223574222;0.015563655364112439;0.7978562057256535;-0.014894997331024581;0.7980502149857878
10.346384;1.0444997842019832;0.8332974938226023;0.7978092410034497;1.8790209084804827e-05;-0.00019124753355536983;1.0447449279019527;10.000274897813194;0.833562453705656;0.015564303175260627;0.015563671740614269;0.7978545069739518;-0.014894997121113692;0.7980538793977746
10.356384;1.044501252842518;0.8332986159535669;0.7978099797746141;1.8272846691041813e-05;-0.0001890716210147867;1.0447448569351496;10.000257124226762;0.8335644651807219;0.015564276233183318;0.015563690161447269;0.7978528336904102;-0.014894996896451657;0.7980575187906055
10.366384;1.0445026551214838;0.8332997601347638;0.7978107446270575;1.7683176973925972e-05;-0.00018686358605933808;1.0447447961008325;10.000239143537453;0.8335664479749282;0.015564247464708286;0.01556371065826306;0.7978511895479224;-0.014894996654759268;0.7980611208172134
10.376384;1.0445039869024246;0.8333009248180263;0.7978115335669604;1.7024598983864487e-05;-0.00018463710490522386;1.0447447416313989;10.000220928119086;0.8335684035529846;0.0155642169360353;0.015563733260569052;0.7978495785588573;-0.014894996394584503;0.7980646742346111
10.386384;1.0445052440278944;0.833302109037717;0.7978123449536522;1.6300622537770035e-05;-0.00018240553379742666;1.0447446900685238;10.000202440799747;0.833570335798631;0.015564184707743855;0.015563757971355504;0.7978480046910656;-0.014894996115546707;0.7980681699291651
10.396384;1.044506422349709;0.8333033126212867;0.7978131757574736;1.5515053850362432e-05;-0.00018018066447384647;1.0447446381351497;10.000183637350272;0.8335722500258557;0.01556415085053638;0.015563784756562176;0.7978464717951572;-0.014894995817930001;0.7980716011800774
10.406384;1.044507518146545;0.8333045363115886;0.7978140203361418;1.4671518745200294e-05;-0.0001779730206230595;1.0447445824887622;10.000164481657418;0.8335741516026315;0.015564115463205021;0.015563813552761721;0.7978449839150871;-0.014894995502138117;0.7980749627724752
10.416384;1.044508528363683;0.8333057814187489;0.7978148711870758;1.3772706068029811e-05;-0.0001757929418919573;1.0447445198688712;10.00014494667284;0.8335760454982829;0.015564078670313659;0.01556384427654331;0.7978435454212544;-0.01489499516845263;0.798078249071841
10.426384;1.044509450431996;0.8333070490546971;0.7978157206137749;1.2820295648015607e-05;-0.0001736504960567398;1.044744447878059;10.000125003028117;0.8335779374937298;0.015564040613091636;0.015563876829361863;0.7978421605335846;-0.01489499481713505;0.7980814527131597
10.436384;1.0445102818883942;0.833308339602787;0.7978165618661971;1.1815552295191888e-05;-0.00017155400440236333;1.04474436581172;10.000104619287837;0.8335798352784258;0.015564001447309335;0.015563911102052136;0.7978408325029404;-0.014894994448644922;0.7980845656349906
10.446384;1.0445110205597194;0.8333096528100054;0.7978173890785766;1.075969384987897e-05;-0.00016950897446856293;1.0447442746015656;10.000083771968129;0.8335817476273343;0.015563961338485586;0.01556394697545787;0.7978395634340628;-0.014894994063602127;0.7980875811465578
10.456384;1.0445116652472772;0.8333109881447115;0.7978181961941252;9.65358022944565e-06;-0.00016751863512281373;1.0447441759951674;10.000062455612388;0.8335836827594482;0.015563920447753872;0.015563984312334215;0.7978383548863602;-0.014894993662616287;0.798090493679597
10.466384;1.0445122159163411;0.8333123450712964;0.7978189765324296;8.49725113298564e-06;-0.00016558505748198325;1.0447440719223362;10.00004068183785;0.8335856475774217;0.015563878925922604;0.015564022964860525;0.7978372081839785;-0.014894993246418055;0.7980932962452533
10.476384;1.0445126733154297;0.8333137231512279;0.7978197240886945;7.290183403472469e-06;-0.00016370948304703637;1.0447439644581358;10.000018462181012;0.8335876473985869;0.015563836922305507;0.015564062808940909;0.7978361240678471;-0.014894992816163407;0.798095979002061
10.486384;1.044513038550173;0.833315121774726;0.7978204346093368;6.032074923705131e-06;-0.00016189273934366405;1.0447438559286208;9.999995799051534;0.8335896856871571;0.015563794588758569;0.01556410376349112;0.7978351024576918;-0.014894992373601826;0.7980985302220474
10.496384;1.0445133125827635;0.8333165398204134;0.7978211044085612;4.723338435815317e-06;-0.0001601363722281765;1.0447437486065005;9.999972699471185;0.8335917642880982;0.015563752073787011;0.01556414577770303;0.797834142561714;-0.014894991920971224;0.7981009378726949
10.506384;1.0445134959078202;0.8333179757880604;0.7978217285847169;3.365357917214068e-06;-0.0001584431031292978;1.0447436439671252;9.99994918625366;0.8335938841695227;0.015563709519730413;0.01556418881918362;0.7978332425390874;-0.014894991460636524;0.7981031908746131
10.516384;1.0445135889320227;0.8333194281081768;0.7978223011508835;1.960747909432609e-06;-0.00015681654025550906;1.0447435420229156;9.999925292856426;0.833596046193525;0.015563667070547621;0.015564232872587914;0.7978323986914969;-0.014894990994884054;0.7981052804697067
10.526384;1.0445135926723088;0.8333208953337187;0.7978228164027625;5.133560344838502e-07;-0.0001552611451109182;1.0447434414965469;9.999901058601912;0.8335982515937516;0.015563624881717746;0.015564277932605166;0.7978316053286453;-0.014894990526028289;0.7981072011505214
10.536384;1.044513509046002;0.8333223762633155;0.7978232693894934;-9.720758041938853e-07;-0.00015378182075394888;1.0447433406089148;9.999876529219636;0.833600501744989;0.015563583123374919;0.0155643239999588;0.7978308553399838;-0.014894990056392684;0.7981089501223898
10.546384;1.0445133406393823;0.8333238698849466;0.7978236554475078;-2.4903719500604375e-06;-0.00015238289966178057;1.0447432372996073;9.9998517532498;0.8336027973220388;0.015563541975318961;0.015564371090005809;0.7978301407476616;-0.014894989587927895;0.7981105257577732
