time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.556384;1.044513090198537;0.8333253753937458;0.7978239699124975;-4.036358529178649e-06;-0.0001510676332157954;1.0447431289586675;9.999826775553604;0.8336051379515135;0.01556350160869598;0.015564419224950138;0.7978294534090953;-0.014894989121726753;0.7981119265155303
10.566384;1.044512760160377;0.8333268922394749;0.7978242079681014;-5.605299258932994e-06;-0.00014983776487150003;1.0447430126107045;9.999801637551418;0.8336075224519245;0.015563462163722659;0.015564468401619494;0.797828785771446;-0.014894988657993028;0.798113151329883
10.576384;1.044512352410241;0.833328419701634;0.7978243644100051;-7.192946372211345e-06;-0.00014869308249410658;1.0447428854215768;9.999776385172728;0.8336099487505296;0.01556342374335676;0.015564518579438191;0.7978281310715766;-0.014894988196555435;0.7981142011620557
10.586384;1.044511868305476;0.8333299563551596;0.7978244340104877;-8.794579864294782e-06;-0.0001476322245599548;1.044742745073628;9.999751077540685;0.8336124138298395;0.015563386416267502;0.01556456970581229;0.7978274830261903;-0.014894987737159743;0.7981150792997508
10.596384;1.0445113090660214;0.833331500096032;0.7978244125652695;-1.0403960987894223e-05;-0.00014665361023263873;1.0447425898800002;9.999725794045561;0.8336149139799006;0.015563350213533021;0.015564621739361094;0.7978268356887674;-0.014894987279242962;0.7981157891178026
10.606384;1.0445106764325853;0.8333330486943106;0.7978242972904916;-1.2013753935752454e-05;-0.00014575568182271143;1.044742418606803;9.99970063831458;0.8336174449569149;0.01556331512883085;0.01556467464212417;0.7978261835938725;-0.014894986821916764;0.7981163322787214
10.616384;1.0445099729754226;0.8333346002355798;0.7978240862380567;-1.361679498524861e-05;-0.00014493810515267983;1.0447422302724207;9.999675734999366;0.8336200023305741;0.015563281132746305;0.015564728359866569;0.7978255215923648;-0.014894986364450304;0.7981167094837522
10.626384;1.0445092016233304;0.833336152938649;0.7978237779426676;-1.5206663498587001e-05;-0.00014420306227875743;1.0447420239388598;9.999651220458498;0.833622581725686;0.015563248190180167;0.01556478281961413;0.7978248447727906;-0.014894985906664849;0.7981169219518904
10.636384;1.0445083650868867;0.8333377048586975;0.797823371622996;-1.6777356802371813e-05;-0.00014355486508068374;1.0447417983531073;9.999627229668679;0.8336251784168798;0.015563216263314727;0.015564837937220409;0.7978241491392523;-0.014894985449060006;0.7981169719804564
10.646384;1.0445074659273803;0.8333392540032799;0.7978228675900361;-1.832299553675849e-05;-0.00014299912915649704;1.0447415520168544;9.999603883357246;0.8336277868487636;0.01556318530212277;0.015564893609689576;0.7978234323834785;-0.014894984993015255;0.7981168625947256
10.656384;1.044506506916838;0.8333407985218049;0.7978222676908555;-1.983825698955375e-05;-0.0001425423986094565;1.0447412838569672;9.99958128448274;0.8336304004378492;0.015563155247491394;0.015564949698824285;0.7978226939412495;-0.01489498454094519;0.7981165963203309
10.666384;1.044505491158888;0.8333423366677515;0.7978215753970854;-2.1318751439844744e-05;-0.0001421912017195934;1.0447409935163805;9.999559522979444;0.8336330114691612;0.015563126047709713;0.01556500602685763;0.7978219343040417;-0.014894984096085355;0.7981161736057872
10.676384;1.0445044221059983;0.8333438666887866;0.7978207954734692;-2.2760534837040635e-05;-0.00014195094629605658;1.044740681213465;9.999538679704044;0.8336356115904053;0.015563097664536056;0.015565062388220469;0.797821154394361;-0.01489498366220276;0.7981155924748654
10.686384;1.0445033037121272;0.8333453867769673;0.797819933551704;-2.4159471820234877e-05;-0.00014182627849876643;1.0447403479083683;9.99951882980834;0.8336381932144408;0.015563070068105476;0.01556511857496013;0.7978203557819568;-0.014894983243610889;0.798114849782996
10.696384;1.0445021403868229;0.8333468948689706;0.797818995857674;-2.5511097580011522e-05;-0.00014182169071772494;1.0447399952436485;9.999500051563954;0.8336407506661607;0.015563043225008772;0.015565174398168543;0.7978195411412727;-0.014894982845102074;0.7981139427786885
10.706384;1.0445009364912146;0.8333483884972949;0.7978179892922178;-2.6810675672863914e-05;-0.0001419402199678015;1.0447396248408973;9.999482439220014;0.8336432805521266;0.015563017081372268;0.015565229700658906;0.7978187145648516;-0.014894982471419908;0.798112869684604
10.716384;1.0444996958737338;0.8333498652516667;0.7978169217822895;-2.8053165667731138e-05;-0.0001421816525746665;1.0447392377289926;9.999466107853806;0.8336457818644343;0.015562991557910265;0.015565284378031355;0.7978178824018529;-0.014894982126578202;0.7981116284635918
10.726384;1.044498421816501;0.8333513233238471;0.797815802254958;-2.9233489944658536e-05;-0.00014254202798225405;1.044738834299389;9.9994511830378;0.833648255485941;0.01556296656217304;0.015565338381793263;0.7978170537545871;-0.01489498181349641;0.7981102149213274
10.736384;1.0444971171658695;0.8333527613701781;0.7978146400862204;-3.034718681561302e-05;-0.00014301437689490142;1.0447384142648821;9.99943778323563;0.8336507035501933;0.01556294200690564;0.015565391682424566;0.79781623895479;-0.01489498153413079;0.7981086231976443
10.746384;1.0444957843545533;0.8333541782555218;0.7978134448413415;-3.139053472299917e-05;-0.0001435909241757641;1.0447379764501237;9.999426004808047;0.8336531294308642;0.015562917819851365;0.015565444234777872;0.7978154470375245;-0.014894981289874851;0.79810684879915
10.756384;1.0444944254403732;0.8333555731688669;0.7978122260620609;-3.23601973466959e-05;-0.00014426498979265153;1.0447375192348223;9.999415912047777;0.8336555374226374;0.015562893936623412;0.015565495969473094;0.7978146843713634;-0.01489498108184343;0.7981048902365613
10.766384;1.0444930424783354;0.833356945582099;0.7978109919211647;-3.3253181915340595e-05;-0.0001450299003114083;1.0447370413578592;9.999407534145577;0.8336579316053591;0.015562870292133596;0.0155655467982771;0.7978139546319879;-0.01489498091078357;0.7981027475333431
10.776384;1.044491637830134;0.8333582949525887;0.7978097477388411;-3.40667276868222e-05;-0.00014587685863271853;1.0447365418722412;9.999400868003544;0.8336603146549247;0.015562846829986546;0.015565596629230953;0.7978132594546171;-0.014894980776803;0.7981004204975812
10.786384;1.044490213880644;0.8333596206683306;0.797808496484926;-3.479823793020153e-05;-0.00014679481875220837;1.044736020013678;9.999395879151797;0.8336626871938928;0.015562823517169633;0.015565645381710645;0.7978125991776456;-0.014894980679437682;0.7980979089287513
10.796384;1.044488772650186;0.8333609221101197;0.7978072404320075;-3.5446022798185004e-05;-0.0001477715953286565;1.0447354757055476;9.999392506038703;0.83366504791321;0.015562800340217377;0.01556569299854366;0.7978119729985886;-0.014894980617980311;0.7980952136461925
10.806384;1.0444873157496555;0.8333621986095654;0.7978059820535103;-3.601011388205471e-05;-0.0001487952741327411;1.0447349096062142;9.999390676991005;0.833667394361301;0.01556277729591875;0.015565739458438385;0.7978113785413964;-0.014894980591610395;0.7980923366796182
10.816384;1.044485844259716;0.8333634496280913;0.7978047245211992;-3.649216883411234e-05;-0.000149855768319526;1.044734322811936;9.999390326089669;0.8336697238131341;0.015562754387978207;0.015565784778773243;0.797810811634158;-0.014894980599335545;0.798089280586307
10.826384;1.0444843585551162;0.8333646748495667;0.7978034718167096;-3.6894718767493145e-05;-0.00015094484510336294;1.0447337171710525;9.999391396988871;0.8336720339311082;0.01556273161489025;0.015565829004990659;0.7978102670666;-0.014894980639939536;0.7980860479732249
10.836384;1.0444828587793211;0.8333658738146962;0.7978022276946359;-3.722025483959902e-05;-0.0001520543505092971;1.0447330956273708;9.99939384142743;0.8336743233385551;0.0155627089552185;0.015565872193907464;0.7978097397844754;-0.01489498071200549;0.7980826415784897
10.846384;1.0444813456727868;0.8333670456963544;0.7978009946284627;-3.747059206059972e-05;-0.00015317452611401697;1.0447324620878697;9.999397617302492;0.8336765915262878;0.015562686360150006;0.015565914400255565;0.7978092251148534;-0.014894980813902546;0.7980790643725992
10.856384;1.0444798206596493;0.8333681895326447;0.797799773836584;-3.7647163673847195e-05;-0.00015429358455589784;1.044731821165927;9.999402686987867;0.8336788378521849;0.015562663753182306;0.015565955673407775;0.79780871795749;-0.014894980943628296;0.7980753197648391
10.866384;1.0444782855151777;0.8333693046596424;0.7977985656345871;-3.775236969440102e-05;-0.00015539882208957326;1.0447311777660286;9.999409013520971;0.8336810608415481;0.015562641040822538;0.015565996062393625;0.7978082122815107;-0.014894981098863155;0.7980714120336968
10.876384;1.0444767425498014;0.833370391061666;0.7977973694694782;-3.77907050406611e-05;-0.0001564785565838289;1.04473053669083;9.99941655264289;0.8336832584333536;0.015562618125046617;0.015566035619113744;0.7978077015353073;-0.0148949812773431;0.7980673463856582
10.886384;1.044475194715043;0.8333714493910537;0.7977961838553629;-3.776846300460843e-05;-0.00015752337577704792;1.0447299025936911;9.999425241816228;0.8336854285660255;0.015562594906257481;0.015566074391557948;0.7978071792202575;-0.014894981477040395;0.798063129190587
10.896384;1.0444736450499204;0.8333724807267955;0.7977950063933259;-3.769270889364359e-05;-0.00015852644568466428;1.0447292799848036;9.999434995439584;0.8336875698205292;0.01556257128260986;0.015566112408502007;0.7978066391366339;-0.014894981696046304;0.7980587687999839
10.906384;1.044472096347203;0.833373486323755;0.7977938335782268;-3.7570477493047375e-05;-0.0001594835130467309;1.0447286731973506;9.99944571572635;0.8336896820158214;0.015562547159343517;0.015566149664485595;0.7978060756947504;-0.014894981932403009;0.798054275152406
10.916384;1.0444705517144317;0.8333744673192455;0.7977926603003879;-3.740815228593821e-05;-0.00016039176296656906;1.044728086362151;9.999457304077703;0.833691766168538;0.015562522467085733;0.015566186117898792;0.7978054844889501;-0.014894982183998874;0.7980496581058016
10.926384;1.044469015402842;0.833375424277003;0.7977914797517129;-3.7211048132510056e-05;-0.0001612474867794986;1.0447275232686408;9.999469657972142;0.8336938237987571;0.015562497166683661;0.015566221701164487;0.7978048628330705;-0.014894982448655678;0.7980449268041567
10.936384;1.0444674929076454;0.8333763568954076;0.7977902839882054;-3.698321120892799e-05;-0.0001620451046179592;1.0447269872872327;9.99948266903267;0.8336958566419769;0.015562471237146111;0.015566256331635095;0.797804210094796;-0.014894982724258711;0.7980400905477719
10.946384;1.0444659903913964;0.833377264218844;0.7977890645986274;-3.6727182421623776e-05;-0.0001627775859395982;1.0447264814101482;9.99949623639773;0.833697866991569;0.015562444670049242;0.015566289925580245;0.7978035275932828;-0.014894983008698815;0.7980351599481915
10.956384;1.0444645140561586;0.8333781449704016;0.7977878136055654;-3.644399763458498e-05;-0.00016343602183975335;1.0447260081865646;9.999510282840006;0.8336998574858069;0.01556241747076932;0.01556632240814574;0.7978028174820538;-0.014894983299716636;0.7980301470368151
10.966384;1.0444630693215762;0.833378997531106;0.7977865246812956;-3.613367461323358e-05;-0.00016400887538470542;1.0447255694503288;9.999524759682842;0.8337018304714157;0.01556238965285712;0.015566353711211242;0.7978020811470126;-0.014894983594809792;0.7980250637630276
10.976384;1.0444616599200978;0.8333798198194717;0.797785193642881;-3.579561403890569e-05;-0.0001644821313682716;1.044725165940583;9.99953964341488;0.8337037882161854;0.01556236122922077;0.015566383782128905;0.7978013189311315;-0.014894983891370332;0.7980199199052569
10.986384;1.044460287543645;0.833380609650492;0.7977838180225517;-3.542864800290356e-05;-0.00016483995280993236;1.044724797243722;9.999554926669463;0.8337057335482272;0.015562332206908943;0.01556641260383908;0.7978005314868799;-0.01489498418696294;0.7980147227188923
10.996384;1.044458952094244;0.8333813654484923;0.7977823965571442;-3.503133357583668e-05;-0.00016506569759687422;1.044724462342055;9.99957060186953;0.8337076704708967;0.015562302587138426;0.015566440197621855;0.7977997210181365;-0.014894984479453952;0.7980094790735375
11.006384;1.0444576523445268;0.8333820863754784;0.797780928763095;-3.460278272157415e-05;-0.00016514361073305782;1.0447241604050956;9.99958664687025;0.8337096053812514;0.015562272368401448;0.01556646661804913;0.7977988915017329;-0.014894984767012572;0.7980041965799266
11.016384;1.0444563864927754;0.8333827716989571;0.7977794146364994;-3.414325071407324e-05;-0.00016506052221879373;1.044723891405181;9.999603028273023;0.8337115474849899;0.015562241552008596;0.015566491953479101;0.7977980482395973;-0.014894985048132359;0.79799888217711
11.026384;1.0444551522591674;0.8333834202318493;0.7977778546425207;-3.365377269899493e-05;-0.00016480675666615048;1.0447236564262599;9.999619720717927;0.833713506818131;0.01556221014300405;0.01556651631073568;0.7977971967347285;-0.014894985321701634;0.7979935415929014
11.036384;1.0444539469120695;0.8333840303036869;0.7977762495675316;-3.313547017136087e-05;-0.0001643760451867752;1.0447234575863549;9.999636720407755;0.8337154915477761;0.01556217813255145;0.01556653978915675;0.7977963413715234;-0.014894985587007501;0.7979881803641751
11.046384;1.0444527672902242;0.8333846001506364;0.797774599874047;-3.258965250681241e-05;-0.00016376394915275266;1.044723297605386;9.999654038535406;0.833717506334081;0.015562145478532682;0.015566562472961043;0.7977954852967335;-0.014894985843561432;0.7979828043649749
11.056384;1.0444516099641024;0.8333851282391688;0.7977729050546295;-3.201841257546816e-05;-0.00016296628521582468;1.0447231791190272;9.999671682404111;0.8337195515818872;0.015562112115221695;0.015566584434845885;0.797794631564592;-0.014894986090881466;0.797977419542757
11.066384;1.0444504718053043;0.833385613186172;0.7977711641225387;-3.142425425015048e-05;-0.00016197955618225035;1.0447231039594695;9.999689643611484;0.8337216237427781;0.015562077980777796;0.015566605728670586;0.7977937841348135;-0.014894986328428773;0.7979720316580625
11.076384;1.0444493504752557;0.8333860535849148;0.7977693773685517;-3.080896467343414e-05;-0.00016080203474754285;1.044723072857066;9.99970790110009;0.8337237169537003;0.015562043029743037;0.015566626382347506;0.7977929481351784;-0.01489498655579656;0.7979666462938287
11.086384;1.0444482447566894;0.8333864479762123;0.7977675473826977;-3.0173650747264384e-05;-0.0001594344762565088;1.04472308580895;9.99972642845343;0.8337258248968183;0.01556200723165727;0.015566646406789134;0.7977921295297382;-0.01489498677316403;0.7979612685009488
11.096384;1.0444471550303365;0.8333867948500975;0.7977656779849079;-2.952007664734334e-05;-0.00015788083039958804;1.0447231428038144;9.999745198458386;0.8337279417128122;0.015561970573552077;0.01556666580579652;0.7977913341868845;-0.014894986981635973;0.797955903022404
11.106384;1.0444460834077116;0.8333870927207845;0.7977637725138297;-2.8851377029154383e-05;-0.00015614770781810337;1.0447232441444412;9.999764186948113;0.8337300622357834;0.015561933062271271;0.015566684578962608;0.7977905667472162;-0.014894987182864024;0.797950555603201
11.116384;1.0444450332169413;0.8333873403807606;0.7977618334347207;-2.8171837435979613e-05;-0.0001542427456605121;1.0447233900272557;9.999783378482395;0.8337321821884048;0.015561894715894291;0.01556670273164926;0.7977898298572618;-0.014894987378192384;0.7979452331466372
11.126384;1.0444440084267708;0.8333875371388904;0.797759863070804;-2.7486959721459897e-05;-0.00015217389433459;1.0447235801999324;9.999802773077546;0.8337342982735305;0.015561855547311548;0.015566720292438257;0.7977891242190729;-0.01489498756813224;0.7979399426741945
11.136384;1.0444430132931024;0.8333876828870143;0.7977578637861986;-2.6803415602794598e-05;-0.00014994949680856206;1.0447238141636357;9.999822384815651;0.8337364081859074;0.015561815557424846;0.015566737316664999;0.7977884493193574;-0.014894987752345438;0.7979346904275062
11.146384;1.044442051671539;0.8333877780756018;0.7977558375040654;-2.6128244492572006e-05;-0.00014757831774700014;1.0447240911220503;9.999842229564722;0.8337385105556545;0.015561774747789827;0.01556675387138935;0.7977878039715954;-0.014894987929954669;0.7979294808402844
11.156384;1.0444411260617823;0.8333878235675852;0.7977537854015243;-2.5468300841691335e-05;-0.00014506963055028985;1.0447244096022932;9.999862314679692;0.8337406044743058;0.015561733136142347;0.015566770023756038;0.7977871865998782;-0.014894988099874521;0.797924316286415
11.166384;1.044440237482293;0.8333878203194257;0.7977517074971108;-2.4830574564791033e-05;-0.00014243359132642115;1.0447247675507405;9.999882634985854;0.8337426886452506;0.015561690753286677;0.015566785832776039;0.79778659546023;-0.014894988260777729;0.7979191982115807
11.176384;1.0444393863891266;0.8333877689965082;0.79774960237292;-2.422255689752294e-05;-0.00013968188501800417;1.0447251629494072;9.999903169603531;0.8337447609989188;0.015561647631861866;0.015566801339387804;0.7977860285989785;-0.014894988411014262;0.7979141278923778
11.186384;1.044438573937503;0.8333876698424199;0.7977474675769626;-2.3651980463939768e-05;-0.0001368277323632185;1.0447255942607498;9.99992388285509;0.833746819589328;0.015561603817801892;0.01556681657380314;0.7977854839664928;-0.014894988548956599;0.7979091063764338
11.196384;1.044437802941413;0.8333875229540089;0.7977453004489269;-2.312627305132202e-05;-0.0001338852966903621;1.0447260599981378;9.99994472818491;0.8337488638072031;0.015561559393514923;0.015566831574583884;0.797784959615591;-0.014894988673366513;0.797904134671792
11.206384;1.044437077640351;0.833387328517162;0.7977430993041946;-2.26519713335806e-05;-0.0001308691237067792;1.044726557858537;9.999965652193403;0.8337508948364589;0.015561514480179133;0.015566846392387255;0.7977844536389103;-0.014894988783282041;0.7978992139219512
11.216384;1.0444364025254003;0.8333870867033074;0.7977408643736048;-2.2234000686363636e-05;-0.00012779295535413288;1.0447270846723467;9.99998660090499;0.8337529156310087;0.015561469219125216;0.015566861081149769;0.7977839644205467;-0.014894988877756758;0.7978943454475064
11.226384;1.0444357816311363;0.8333867975746165;0.7977385976660383;-2.1875218573735872e-05;-0.0001246683919118584;1.0447276373107919;10.00000752052786;0.8337549299385842;0.01556142374431763;0.01556687569586951;0.7977834912486391;-0.01489498895602088;0.7978895311200455
11.236384;1.0444352181693215;0.8333864613465216;0.7977363022575078;-2.157663974803494e-05;-0.00012150510108640754;1.0447282135022993;10.00002835207808;0.8337569407377794;0.015561378154948416;0.015566890297095242;0.7977830345077462;-0.014894989017926501;0.7978847733471022
11.246384;1.0444347139318944;0.8333860786506124;0.7977339820436611;-2.133821404660612e-05;-0.00011831249636064066;1.0447288117416542;10.000049029222703;0.8337589499330201;0.015561332500041679;0.015566904948341762;0.7977825952230203;-0.01489498906407901;0.7978800745837243
11.256384;1.044434269453784;0.8333856504084957;0.7977316419173959;-2.115975314155137e-05;-0.00011510112775762012;1.0447294307546136;10.000069479121702;0.8337609588318925;0.01556128679367527;0.015566919695864137;0.7977821750775512;-0.014894989095457204;0.7978754374544681
11.266384;1.044433885058386;0.8333851776168794;0.797729287429438;-2.1041538784655495e-05;-0.00011188290577308419;1.044730069383648;10.000089628305444;0.8337629681353755;0.015561241058047352;0.01556693453977501;0.7977817773742627;-0.014894989112865704;0.7978708646474709
11.276384;1.044433561261976;0.8333846612172884;0.797726924087718;-2.098450175917416e-05;-0.00010867039928341956;1.044730726555515;10.000109415411682;0.8337649779650947;0.015561195347571565;0.015566949425329879;0.7977814068098653;-0.014894989116630035;0.7978663580576699
11.286384;1.0444332982800162;0.8333841021727171;0.7977245571053166;-2.0990094192458114e-05;-0.00010547565527916382;1.044731400690832;10.000128797224779;0.8337669880579475;0.015561149730115326;0.015566964264467627;0.7977810672038849;-0.014894989106713398;0.7978619198508206
11.296384;1.044433095576775;0.8333835017785974;0.7977221910402136;-2.105968649613853e-05;-0.00010230990066582293;1.0447320892271998;10.00014774243373;0.8337689978575851;0.015561104259938967;0.015566978963669207;0.7977807596790594;-0.014894989083030958;0.7978575550200336
11.306384;1.0444329515581516;0.833382861596379;0.7977198292260688;-2.1193650733198468e-05;-9.91847953155971e-05;1.0447327890021294;10.000166229433027;0.8337710063690978;0.015561058972480899;0.015566993435745184;0.7977804829324695;-0.014894989045512674;0.7978532712252944
11.316384;1.0444328633577435;0.8333821830863658;0.7977174739492843;-2.1390762492607855e-05;-9.611324581350732e-05;1.0447334967003445;10.000184251047763;0.8337730116668598;0.015561013899720737;0.015567007598595726;0.7977802344536767;-0.014894988993963037;0.7978490760202293
11.326384;1.0444328273017887;0.8333814676316286;0.7977151269662653;-2.1648166973642012e-05;-9.310798395370935e-05;1.0447342089583531;10.00020180906699;0.8337750108608204;0.015560969096807596;0.015567021378473185;0.7977800110430364;-0.014894988928224625;0.7978449748527927
11.336384;1.0444328401211584;0.8333807167861855;0.7977127897694203;-2.196171500810248e-05;-9.0179653177004e-05;1.0447349226887601;10.000218898321732;0.8337770005065889;0.015560924662492159;0.015567034724757988;0.7977798088052802;-0.014894988848563528;0.7978409708110286
11.346384;1.0444329000477224;0.8333799323064593;0.7977104638218965;-2.232639719023931e-05;-8.733706504600802e-05;1.0447356350780228;10.000235498866132;0.8337789767006275;0.015560880744077518;0.015567047621116928;0.7977796236457994;-0.014894988755754597;0.7978370652112897
11.356384;1.0444330070650953;0.833379115962563;0.7977081505710958;-2.273664768855581e-05;-8.458869374470038e-05;1.0447363431973835;10.00025158374168;0.8337809353988959;0.015560837535891506;0.01556706007740762;0.797779451937738;-0.014894988650917087;0.7978332584423385
11.366384;1.0444331623859628;0.8333782693027624;0.7977058511742942;-2.3186434108801936e-05;-8.194307514598446e-05;1.0447370441490575;10.000267126332393;0.8337828729619978;0.015560795258572653;0.015567072110863108;0.7977792906835198;-0.01489498853534573;0.7978295506366717
11.376384;1.0444333675210176;0.8333773935210603;0.7977035662387107;-2.3669589048999434e-05;-7.940837825148833e-05;1.044737735449435;10.000282097498918;0.8337847860551055;0.01556075411309748;0.01556708373507412;0.7977791371905787;-0.014894988410321258;0.7978259424142424
11.386384;1.0444336233907652;0.8333764895792498;0.7977012960043302;-2.4180806423675154e-05;-7.699204887145873e-05;1.0447384152749886;10.000296463110002;0.8337866710635619;0.015560714254815517;0.015567094958023539;0.7977789885251351;-0.014894988276864427;0.7978224364828876
11.396384;1.044433930044675;0.8333755586385082;0.7976990410687552;-2.4716361572590653e-05;-7.470052287764252e-05;1.0447390824582166;10.00031018360912;0.8337885232467763;0.015560675815114033;0.015567105782351525;0.797778841089485;-0.014894988135427962;0.797819038948766
11.406384;1.0444342869289804;0.8333746022869087;0.7976968029529218;-2.5273589649580038e-05;-7.253901520786653e-05;1.0447397358115504;10.000323218123546;0.8337903358172253;0.015560638932324357;0.015567116210112671;0.797778690646902;-0.014894987985749482;0.7978157587834728
11.416384;1.0444346932229656;0.833373622114762;0.7976945842063906;-2.58499915074059e-05;-7.051111214748453e-05;1.0447403737581353;10.000335537424492;0.8337920996828654;0.0155606037463321;0.015567126247076036;0.7977785330591709;-0.014894987827079374;0.7978126065069475
11.426384;1.0444351482073737;0.8333726192162219;0.7976923886157511;-2.6443135952206907e-05;-6.861866488363056e-05;1.0447409953097315;10.000347127223687;0.8337938039670304;0.015560570371050067;0.015567135887966016;0.797778364910894;-0.014894987658570932;0.797809593804498
11.436384;1.0444356515078812;0.8333715943973665;0.7976902217355653;-2.705112997800531e-05;-6.686254303879295e-05;1.044741601045518;10.000357977745177;0.8337954372926721;0.015560538885870789;0.015567145087612188;0.7977781828340779;-0.01489498747943433;0.7978067333748191
11.446384;1.0444362025239353;0.8333705489248665;0.7976880908351757;-2.767292057760733e-05;-6.524343364482862e-05;1.0447421926075322;10.000368078628382;0.8337969898425178;0.015560509341138421;0.015567153757444345;0.7977779824376761;-0.014894987288724314;0.7978040374621146
11.456384;1.044436799281068;0.8333694847942588;0.7976860036601545;-2.830821961116991e-05;-6.376242902969068e-05;1.0447427713344901;10.000377421565128;0.8337984547959754;0.01556048175980237;0.015567161790248958;0.7977777582952935;-0.014894987085119566;0.7978015162391078
11.466384;1.0444374378874488;0.8333684039681242;0.7976839670891265;-2.8957005271109586e-05;-6.242116134295178e-05;1.0447433375362623;10.00038600581461;0.8337998279242533;0.015560456145197589;0.015567169068451795;0.797777504775998;-0.014894986867086549;0.797799177889321
11.476384;1.044438112629791;0.833367307584376;0.7976819865544856;-2.9618669938659557e-05;-6.122088489873006e-05;1.0447438910008924;10.000393844451839;0.8338011063452198;0.015560432495970132;0.015567175456994313;0.7977772170526364;-0.01489498663328762;0.7977970301241092
11.486384;1.0444388163233986;0.8333661962556956;0.7976800657840774;-3.029125295418743e-05;-6.0161623710599006e-05;1.0447444315251404;10.000400963171554;0.8338022879169588;0.015560410819932641;0.015567180813697052;0.7977768918719037;-0.014894986382729725;0.7977950814470125
11.496384;1.044439541281683;0.833365070888253;0.7976782066480438;-3.0971154697565974e-05;-5.9242003949380576e-05;1.0447449583339763;10.000407396181096;0.8338033714170449;0.015560391142923992;0.015567185006832412;0.7977765277971125;-0.014894986114626035;0.7977933399590947
11.506384;1.044440280322284;0.8333639329233876;0.7976764093472216;-3.165372845612703e-05;-5.8459036496012976e-05;1.0447454697070835;10.000413185540227;0.833804356481331;0.015560373505403392;0.015567187919895548;0.7977761252462636;-0.01489498582852274;0.7977918107779889
11.516384;1.0444410270654687;0.8333627840551775;0.7976746728129487;-3.233467932045593e-05;-5.7808185033313005e-05;1.0447459638763041;10.000418371944713;0.8338052427091777;0.015560357949031092;0.01556718944901691;0.7977756866152977;-0.014894985524611203;0.7977904958788105
11.526384;1.0444417762377194;0.8333616259953055;0.7976729952979535;-3.301094274335282e-05;-5.7283769179094977e-05;1.0447464398198558;10.00042298338388;0.8338060289982658;0.015560344500954323;0.01556718950203473;0.7977752162128211;-0.014894985203727363;0.7977893955081328
11.536384;1.0444425241107038;0.8333604604167281;0.7976713754604966;-3.367996825681102e-05;-5.687891676897038e-05;1.0447468970376523;10.000427039745514;0.8338067133699173;0.01556033316207432;0.015567188000218689;0.7977747197190559;-0.014894984867298832;0.7977885082549606
11.546384;1.0444432683827733;0.8333592888189537;0.7976698134597091;-3.433843119374041e-05;-5.6585412736854664e-05;1.044747335117422;10.000430561327896;0.8338072927227048;0.015560323908451409;0.015567184882694485;0.7977742034019145;-0.014894984517416918;0.7977878307768836
11.556384;1.0444440077586188;0.8333581123357161;0.7976683111459176;-3.498210011574525e-05;-5.639402235610793e-05;1.0447477536981267;10.000433568364034;0.8338077636604874;0.015560316700187815;0.015567180114137925;0.7977736740244209;-0.014894984156596803;0.7977873579731323
11.566384;1.0444447415863078;0.8333569320190953;0.7976668715690446;-3.560669320744931e-05;-5.6294996922273174e-05;1.0447481524826558;10.000436079086006;0.8338081239812521;0.015560311486911881;0.015567173686099176;0.7977731393475151;-0.014894983787330231;0.7977870833362165
11.576384;1.0444454694367777;0.8333557494908708;0.7976654982892676;-3.620847489922027e-05;-5.6278936061693725e-05;1.044748531055071;10.000438110632238;0.8338083723759069;0.015560308215784326;0.015567165607178109;0.797772607780775;-0.014894983411833308;0.7977870001135724
11.586384;1.0444461907220979;0.8333545672077048;0.7976641940028562;-3.6784399241762174e-05;-5.633784276320719e-05;1.0447488886883252;10.000439682293473;0.8338085070847765;0.01556030684483329;0.015567155899459726;0.797772087278994;-0.014894983031918586;0.7977871023018197
11.596384;1.0444469045180995;0.8333533882803283;0.7976629588633426;-3.733216016753314e-05;-5.6464915195539585e-05;1.0447492243208791;10.000440821828356;0.8338085262852319;0.015560307350357204;0.015567144608001772;0.7977715848226274;-0.01489498264890128;0.797787384167592
11.606384;1.0444476097256343;0.8333522161712087;0.7976617899212832;-3.785029463734864e-05;-5.6653508451841876e-05;1.0447495369026825;10.000441571822043;0.8338084298532061;0.015560309716357492;0.015567131800246962;0.7977711065612036;-0.014894982263658168;0.7977878390936619
11.616384;1.044448305463209;0.8333510542937377;0.7976606819301922;-3.833833413526129e-05;-5.689706773032883e-05;1.0447498257628185;10.00044198922015;0.8338082198492488;0.015560313919211878;0.015567117548575296;0.7977706577946738;-0.01489498187688663;0.7977884592586394
11.626384;1.04444899131607;0.8333499057077863;0.7976596289587924;-3.879665170085768e-05;-5.7188920191054467e-05;1.0447500904600984;10.00044213953404;0.8338078996171691;0.01556031993055015;0.015567101923068354;0.7977702425564526;-0.014894981489337017;0.797789236294454
11.636384;1.0444496672307821;0.833348773188402;0.7976586258264522;-3.92258049798942e-05;-5.752075065272475e-05;1.044750330723518;10.00044209564096;0.8338074729985843;0.015560327727977486;0.015567084998791975;0.7977698631974884;-0.014894981101739889;0.7977901614054993
11.646384;1.0444503330375012;0.8333476594043701;0.7976576682309552;-3.9625703367758264e-05;-5.788161731763902e-05;1.0447505468093254;10.000441935561218;0.8338069434820234;0.015560337303908373;0.015567066855877021;0.7977695203649071;-0.014894980714481197;0.7977912243313803
11.656384;1.044450988158348;0.8333465669538092;0.7976567520882474;-3.999519188011281e-05;-5.825838325687156e-05;1.0447507394244948;10.000441729214513;0.8338063137362874;0.015560348668587009;0.015567047567038455;0.79776921372881;-0.01489498032751171;0.79779241264099
11.666384;1.0444516321574393;0.8333454983806581;0.7976558735565652;-4.033265695083791e-05;-5.8636680005444436e-05;1.0447509093585567;10.000441523195928;0.8338055860871667;0.015560361830558318;0.015567027182927774;0.7977689431602165;-0.014894979940882397;0.7977937130663326
11.676384;1.04445226544222;0.8333444561884776;0.7976550299904644;-4.063706711254362e-05;-5.900206235577636e-05;1.0447510575490624;10.000441330855486;0.8338047625894014;0.015560376768732407;0.015567005737719184;0.7977687091600872;-0.014894979555362071;0.7977951145813755
11.686384;1.0444528891103482;0.8333434427870018;0.7976542204644491;-4.090803595981441e-05;-5.934081774316053e-05;1.0447511850485094;10.000441130214998;0.8338038446162519;0.015560393426074176;0.015566983275866718;0.7977685122584379;-0.014894979172397916;0.7977966105165007
11.696384;1.044453504555552;0.8333424602616888;0.7976534450541439;-4.114521016365429e-05;-5.963984643222304e-05;1.0447512926322822;10.000440877902745;0.8338028329737087;0.015560411728218433;0.015566959862235816;0.7977683520612753;-0.014894978793732427;0.7977981982518138
11.706384;1.04445411361868;0.8333415100512446;0.7976527041462049;-4.134828643990326e-05;-5.988644651316676e-05;1.04475138081379;10.000440532702328;0.8338017283679823;0.015560431604207125;0.015566935570814741;0.7977682262316157;-0.014894978421237813;0.7977998781447053
11.716384;1.0444547185183275;0.8333405929842741;0.7976519985009523;-4.15174269744889e-05;-6.0068512198351097e-05;1.0447514501903588;10.000440071730285;0.8338005316328384;0.015560452988710668;0.015566910485203395;0.7977681304221428;-0.014894978056759704;0.7978016527994414
11.726384;1.0444553213115615;0.8333397098235961;0.7976513290447657;-4.16532358606618e-05;-6.017412751065931e-05;1.0447515015524476;10.000439497425168;0.8337992439729757;0.015560475819214293;0.015566884706158756;0.7977680595047089;-0.014894977701846808;0.7978035259937638
11.736384;1.044455923885082;0.8333388618200926;0.797650696432057;-4.175657646865895e-05;-6.0191478823774094e-05;1.0447515358425308;10.000438837837546;0.8337978677181268;0.015560500040518503;0.015566858342169745;0.7977680081734894;-0.014894977357653895;0.7978055015687499
11.746384;1.0444565282795797;0.8333380507097584;0.7976501015455013;-4.1828696155662894e-05;-6.011048027138053e-05;1.0447515538982164;10.000438132211583;0.8337964067464936;0.01556052560535611;0.01556683149411908;0.7977679706243421;-0.014894977024872854;0.7978075832335036
11.756384;1.0444571365576474;0.8333372782933699;0.7976495466018262;-4.187155021283023e-05;-5.992406566853425e-05;1.0447515559406717;10.000437404689492;0.833794866363916;0.015560552469446777;0.015566804250466;0.7977679407524821;-0.014894976703578007;0.7978097747675116
11.766384;1.0444577506586807;0.8333365461249473;0.7976490356186199;-4.188811634339264e-05;-5.962781703524117e-05;1.0447515412483337;10.000436647148625;0.8337932529770422;0.015560580583872871;0.015566776685406365;0.797767912820972;-0.014894976393400485;0.7978120800387049
11.776384;1.0444583725438423;0.8333358554201136;0.7976485740939203;-4.188242663892164e-05;-5.92194972394561e-05;1.044751508177607;10.000435823318012;0.8337915729486876;0.015560609881331863;0.015566748858387304;0.7977678819902762;-0.014894976093980914;0.7978145027674907
11.786384;1.0444590041062787;0.8333352070328879;0.7976481684123942;-4.18591314005398e-05;-5.869938837822532e-05;1.0447514544286631;10.00043488533586;0.8337898314392278;0.015560640265565138;0.015566720816904125;0.7977678444188464;-0.014894975805090149;0.7978170459982155
11.796384;1.0444596468057592;0.833334601444034;0.797647825014661;-4.182272323403919e-05;-5.807049901020297e-05;1.044751377590666;10.000433789019667;0.8337880322539876;0.015560671619297362;0.015566692585417428;0.7977677970772813;-0.014894975526485672;0.7978197117677125
11.806384;1.0444603014216287;0.8333340386174075;0.7976475490394044;-4.1776758698414154e-05;-5.733792488987871e-05;1.0447512759681639;10.000432502131664;0.8337861781190814;0.015560703825805282;0.015566664155827612;0.7977677375094482;-0.014894975258046853;0.7978225006683689
11.816384;1.0444609679833237;0.8333335176817199;0.7976473433199546;-4.172354661695553e-05;-5.650826273007982e-05;1.0447511493401975;10.000431006285119;0.8337842710560552;0.01556073679017187;0.015566635510870359;0.7977676633529629;-0.014894975000144235;0.7978254113153777
11.826384;1.0444616459249763;0.8333330368709814;0.7976472091950938;-4.166457048856845e-05;-5.5589488952749124e-05;1.0447509989690644;10.000429296743558;0.8337823131893488;0.015560770448472261;0.01556660664923044;0.7977675721402067;-0.014894974753734653;0.7978284410272001
11.836384;1.0444623344535038;0.8333325938781161;0.7976471481089596;-4.16009443766399e-05;-5.459063848372846e-05;1.0447508268758279;10.00042738268451;0.833780307711667;0.015560804754183933;0.015566577586203414;0.797767461808556;-0.014894974519967838;0.7978315870651258
11.846384;1.044463032725335;0.8333321862135312;0.7976471620250863;-4.1533067793684576e-05;-5.352113704920092e-05;1.0447506354070923;10.000425287073233;0.8337782591766775;0.015560839654451408;0.0155665483528296;0.7977673314371545;-0.014894974299795609;0.7978348468702992
11.856384;1.0444637398713634;0.8333318113287926;0.7976472533758276;-4.145993193526736e-05;-5.2389645272735665e-05;1.0447504274169053;10.000423043536891;0.8337761731506046;0.015560875079348595;0.015566518994594353;0.7977671817252376;-0.01489497409389515;0.7978382177609915
11.866384;1.0444644551730935;0.8333314665848817;0.7976474257135101;-4.137885301973025e-05;-5.120307048456399e-05;1.0447502063417826;10.000420685780714;0.8337740553752467;0.01556091095106559;0.015566489563528683;0.7977670146746879;-0.01489497390259873;0.7978416971245675
11.876384;1.0444651780035674;0.8333311492475125;0.7976476841513164;-4.128594212700136e-05;-4.996718622868219e-05;1.0447499756781524;10.000418233872358;0.8337719107919684;0.015560947205359983;0.015566460118266965;0.7977668325139411;-0.014894973725858655;0.7978452826231099
11.886384;1.0444659074952385;0.8333308565429235;0.7976480352136021;-4.117704774283531e-05;-4.868794856665315e-05;1.0447497378842872;10.000415688835352;0.8337697433962787;0.015560983806939651;0.015566430729610505;0.7977666371473237;-0.014894973563293114;0.7978489712098814
11.896384;1.0444666423933389;0.8333305858971717;0.7976484866893586;-4.104855103172612e-05;-4.7371214999848834e-05;1.0447494936660382;10.000413036456097;0.8337675562869218;0.015561020751952283;0.015566401476979052;0.7977664307132283;-0.014894973414192882;0.7978527582520253
11.906384;1.0444673810529603;0.8333303353504378;0.7976490470390393;-4.089785324589818e-05;-4.602098466989785e-05;1.0447492428576537;10.000410249774033;0.833765351286217;0.015561058064046835;0.015566372430903913;0.7977662159485885;-0.014894973277680286;0.7978566385950375
11.916384;1.044468121804812;0.8333301035730932;0.7976497245252508;-4.072343117295844e-05;-4.463850340756223e-05;1.0447489861620243;10.000407286978298;0.8337631291838427;0.015561095787258129;0.015566343630804988;0.7977659954997064;-0.014894973152990277;0.7978606083781071
11.926384;1.0444688637446564;0.8333298894647041;0.7976505269868379;-4.052434320707567e-05;-4.322340163619741e-05;1.0447487259433799;10.00040409595303;0.8337608907691879;0.015561133983992401;0.01556631507856472;0.7977657707781056;-0.014894973039708864;0.7978646658023786
11.936384;1.0444696070796309;0.8333296918623743;0.7976514617344816;-4.02996551576073e-05;-4.177538127365871e-05;1.0447484658261292;10.000400627502476;0.8337586379143335;0.01556117273787549;0.0155662867623221;0.7977655415087935;-0.014894972937947618;0.7978688100363517
11.946384;1.044470352781645;0.8333295094154929;0.7976525348967101;-4.0048567570593924e-05;-4.0295229878347294e-05;1.044748210252267;10.000396844746131;0.8337563740252697;0.015561212145954517;0.015566258693332455;0.797765306737098;-0.014894972848218672;0.7978730388129738
11.956384;1.0444711016646213;0.8333293406569199;0.7976537508236589;-3.977114785169402e-05;-3.878597696429096e-05;1.0447479643818736;10.000392724927508;0.8337541032724994;0.015561252304705708;0.015566230907854984;0.7977650662434268;-0.014894972771087613;0.7978773467728405
11.966384;1.0444718530886752;0.8333291843382508;0.7976551120204434;-3.946846920826214e-05;-3.72540191943455e-05;1.0447477336288526;10.000388253611815;0.8337518292397702;0.0155612933040074;0.01556620342670805;0.7977648209845711;-0.01489497270709064;0.7978817256713434
11.976384;1.0444726046945831;0.8333290397113753;0.7976566191556594;-3.914200613120921e-05;-3.5708479182031244e-05;1.0447475228434928;10.0003834108905;0.8337495543450233;0.015561335223888332;0.015566176219081889;0.7977645728570317;-0.01489497265692099;0.7978861655069649
11.986384;1.0444733537613642;0.8333289064772391;0.7976582711645029;-3.879327410515543e-05;-3.415908475610282e-05;1.0447473359194577;10.000378164802683;0.8337472804366094;0.015561378134505552;0.015566149195534243;0.7977643247631988;-0.014894972621547745;0.797890655008766
11.996384;1.0444740986467458;0.8333287844991181;0.7976600658015403;-3.8423793184392795e-05;-3.261421196714243e-05;1.0447471760414135;10.000372479076914;0.8337450095409737;0.015561422101243368;0.015566122229267943;0.7977640814992347;-0.01489497260217093;0.7978951816169687
12.006384;1.0444748388775864;0.8333286734022873;0.7976620000857517;-3.8034949469539085e-05;-3.107967699582861e-05;1.0447470461772015;10.000366321910635;0.833742743506552;0.0155614671841919;0.015566095190329166;0.7977638504796295;-0.014894972600085972;0.7978997326505315
12.016384;1.0444755740709974;0.8333285722443075;0.7976640699248748;-3.762791046225738e-05;-2.95590911400697e-05;1.0447469494266672;10.000359676734762;0.8337404831243207;0.015561513432976848;0.015566067962691202;0.797763640692613;-0.014894972616469802;0.7979042972009285
12.026384;1.0444763028728405;0.833328479515903;0.7976662694592851;-3.7203695032173866e-05;-2.8055675619758356e-05;1.0447468891937706;10.000352557646872;0.8337382280679116;0.015561560875608397;0.01556604045104336;0.7977634603115121;-0.014894972652082967;0.7979088659313993
12.036384;1.0444770227667797;0.833328393251453;0.7976685916834656;-3.6763251934139065e-05;-2.657317602825533e-05;1.0447468690269712;10.000345013829964;0.8337359773716172;0.015561609503545647;0.015566012602832826;0.7977633148437027;-0.014894972707065681;0.7979134293803632
12.046384;1.04447773057005;0.8333283111556067;0.7976710299685177;-3.6307690377539475e-05;-2.511486793248305e-05;1.044746891822766;10.000337118821875;0.8337337295851944;0.015561659283013554;0.015565984424525075;0.7977632068471222;-0.014894972781023013;0.7979179779984718
12.056384;1.044478422958399;0.8333282309753686;0.7976735784632992;-3.583837029394691e-05;-2.3682148783971195e-05;1.0447469590810234;10.000328955068497;0.8337314827148362;0.015561710187335716;0.015565955963446967;0.797763136783885;-0.014894972873234581;0.7979225029350706
12.066384;1.0444790967603892;0.8333281507124978;0.7976762316081254;-3.535632580240756e-05;-2.2274235998505715e-05;1.0447470709857347;10.000320604763536;0.8337292345696784;0.01556176220526323;0.015565927272479225;0.7977631043891024;-0.014894972982768036;0.7979269947906868
12.076384;1.0444797490490967;0.833328068454414;0.7976789839261892;-3.486170657065166e-05;-2.088864533353018e-05;1.044747226739238;10.00031215158753;0.8337269834864954;0.015561815323220218;0.015565898384007824;0.7977631104561645;-0.014894973108657334;0.7979314414538136
12.086384;1.0444803771773756;0.8333279822774181;0.7976818298237905;-3.435409124501828e-05;-1.9521390417639724e-05;1.0447474246573853;10.000303680624645;0.8337247287697602;0.015561869508561057;0.015565869300772802;0.7977631578907028;-0.01489497325016668;0.7979358282324349
12.096384;1.044480978750987;0.8333278901652588;0.7976847632261459;-3.383316467470026e-05;-1.816771738834967e-05;1.0447476623145229;10.000295269453924;0.8337224706018591;0.015561924715676433;0.015565840013205956;0.7977632507744561;-0.014894973406783248;0.7979401406056814
12.106384;1.0444815511270313;0.8333277897526673;0.7976877771803957;-3.329905404662447e-05;-1.6823933209793605e-05;1.0447479370842288;10.000286982767689;0.8337202095413522;0.01556198091893184;0.015565810531950459;0.7977633926988777;-0.014894973577893895;0.7979443664749591
12.116384;1.044482090824836;0.8333276782131677;0.79769086351473;-3.275266150809882e-05;-1.548882532920637e-05;1.044748247151287;10.000278874287584;0.8337179458998608;0.015562038132033629;0.015565780895429936;0.7977635862024509;-0.014894973762622147;0.7979484963356022
12.126384;1.0444825938361437;0.8333275523698823;0.7976940130496036;-3.2196213342957004e-05;-1.4163354013460195e-05;1.0447485921215989;10.000270989473519;0.833715679494576;0.015562096382958959;0.01556575115513521;0.7977638329997996;-0.014894973959950515;0.7979525230127404
12.136384;1.0444830565692125;0.8333274088715561;0.7976972163987929;-3.1633372829737284e-05;-1.2849315244292474e-05;1.044748972463734;10.000263366690655;0.8337134100656631;0.015562155677521587;0.015565721373715764;0.7977641344188912;-0.014894974168618546;0.7979564417355993
12.146384;1.0444834763569968;0.8333272443663655;0.7977004647987351;-3.1068501273999165e-05;-1.154896030767468e-05;1.044749388527799;10.000256034425222;0.8337111376640287;0.015562215993717049;0.015565691627004644;0.7977644923454508;-0.014894974386882058;0.7979602493663506
12.156384;1.0444838510850705;0.8333270556468625;0.7977037506803598;-3.050544691669539e-05;-1.0265334760393977e-05;1.0447498399623973;10.000249006929783;0.8337088618934368;0.015562277290864849;0.015565661987587175;0.7977649096230687;-0.014894974612847845;0.7979639431787684
12.166384;1.0444841784597325;0.8333268398193868;0.7977070680170236;-2.9946937733957712e-05;-9.001526913700217e-06;1.0447503256203394;10.000242287429737;0.8337065809651598;0.015562339501028529;0.015565632503707537;0.79776538891844;-0.014894974845179853;0.797967521181826
12.176384;1.0444844559936575;0.8333265943546233;0.7977104122360519;-2.9395061708515738e-05;-7.759251654162872e-06;1.04475084379525;10.00023588112612;0.8337042920740475;0.015562402513925966;0.01556560319796086;0.7977659314923906;-0.014894975083421781;0.797970983174263
12.186384;1.0444846817534243;0.8333263169679863;0.7977137793670891;-2.8851515713900836e-05;-6.538068228392429e-06;1.0447513925645942;10.000229805892545;0.8337019921791808;0.015562466179035745;0.015565574089878667;0.7977665371635178;-0.014894975327800932;0.7979743303603448
12.196384;1.0444848547315435;0.8333260056250006;0.7977171648840244;-2.831691773588775e-05;-5.3355239382103515e-06;1.044751970332177;10.000224085578722;0.8336996782221617;0.015562530327089664;0.015565545221231564;0.797767205010142;-0.014894975578678468;0.7979775648728086
12.206384;1.0444849744812934;0.8333256587182049;0.7977205631508308;-2.779081836360707e-05;-4.148520690754864e-06;1.0447525763541685;10.000218731280928;0.8336973472621912;0.015562594795120907;0.015565516661926498;0.7977679336559361;-0.014894975835931046;0.7979806904047407
12.216384;1.044485040494351;0.8333252753521264;0.7977239675695208;-2.7273267090970632e-05;-2.975238343446465e-06;1.0447532106431594;10.000213731818938;0.8336949965728623;0.015562659438333099;0.015565488496913851;0.797768720728751;-0.014894976098748857;0.7979837121195087
12.226384;1.0444850519541242;0.8333248556700799;0.7977273706783473;-2.676589625942267e-05;-1.815844632981905e-06;1.0447538734536483;10.000209058487014;0.8336926238447576;0.0155627241271501;0.01556546080833628;0.7977695625153591;-0.014894976365988268;0.7979866356281482
12.236384;1.044485008383513;0.8333244007930176;0.7977307640967215;-2.627086950634948e-05;-6.719141461155291e-07;1.0447545650244943;10.000204674367417;0.8336902279861949;0.015562788743527177;0.015565433670603262;0.7977704543206069;-0.01489497663670685;0.7979894666708436
12.246384;1.0444849104426697;0.8333239124058791;0.7977341388690254;-2.5789046221375912e-05;4.5386438304817424e-07;1.0447552856510407;10.00020054545989;0.8336878093738423;0.015562853188807539;0.015565407161631836;0.7977713912257315;-0.01489497691038716;0.797992211637144
12.256384;1.0444847596031441;0.8333233924872779;0.797737486052112;-2.531916742517861e-05;1.5568653809716176e-06;1.0447560356474899;10.000196648801218;0.8336853687811022;0.015562917392903466;0.01556538137187679;0.7977723689675089;-0.014894977186862826;0.797994877409653
12.266384;1.0444845568917283;0.8333228431095976;0.7977407972104386;-2.4858195959272895e-05;2.629567881358357e-06;1.0447568149091455;10.000192972580479;0.8336829064171689;0.01556298130896032;0.01556535639643673;0.7977733840050554;-0.014894977466260948;0.7979974698370053
12.276384;1.0444843020353358;0.8333222662470099;0.7977440647730939;-2.440221722721611e-05;3.661914395067725e-06;1.044757622533138;10.000189516292547;0.8336804217821904;0.015563044893536698;0.015565332321021558;0.7977744325244627;-0.014894977748914245;0.7979999924533521
12.286384;1.0444839936621624;0.833321663615198;0.797747282115268;-2.394731808036e-05;4.642931078099915e-06;1.0447584570991693;10.000186291577663;0.8336779138297471;0.015563108082120506;0.015565309226683744;0.797775509773233;-0.014894978035121423;0.7980024464402645
12.296384;1.044483630087312;0.8333210364640798;0.7977504433982096;-2.3489897312648147e-05;5.5626243769187845e-06;1.0447593170117497;10.00018331357487;0.8336753812822224;0.015563170764726549;0.01556528720150367;0.7977766108868548;-0.014894978325015552;0.7980048309681352
12.306384;1.0444832104225088;0.8333203856233057;0.7977535434913745;-2.3026448880872637e-05;6.4131459940909496e-06;1.0447602001451204;10.00018058809532;0.8336728231559523;0.01556323277013453;0.015565266327495521;0.797777732539452;-0.014894978618706502;0.7980071436947462
12.316384;1.0444827358107065;0.8333197117268706;0.7977565783210567;-2.255355451712887e-05;7.188463431789451e-06;1.0447611034508462;10.00017810845144;0.8336702389406546;0.015563293880814939;0.015565246660626838;0.7977788735125826;-0.014894978916548673;0.7980093816175161
