time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.326384;1.0444822098669648;0.8333190154925068;0.7977595454016448;-2.2068292533658978e-05;7.883371483947884e-06;1.0447620232504677;10.000175856963105;0.833667627854408;0.015563353874130742;0.015565228231093735;0.7977800336853428;-0.014894979219314042;0.7980115414764526
12.336384;1.0444816381907913;0.8333182981470086;0.7977624439676744;-2.1569013358578068e-05;8.492951779485513e-06;1.0447629559058587;10.000173804190103;0.8336649884642687;0.015563412556268592;0.015565211050235596;0.7977812129264176;-0.014894979528011894;0.7980136191768006
12.346384;1.044481027902948;0.8333175615036997;0.7977652747391581;-2.105656367548751e-05;9.012067600420902e-06;1.0447638985816754;10.00017191377564;0.8336623196820987;0.015563469773501055;0.015565195108789944;0.7977824106972992;-0.014894979843484674;0.7980156092180895
12.356384;1.0444803873769979;0.833316807758063;0.7977680392113349;-2.053486759779222e-05;9.435497352818516e-06;1.0447648497705007;10.000170148445129;0.833659621239674;0.015563525404732551;0.015565180369018047;0.797783625839248;-0.014894980166333676;0.7980175056395706
12.366384;1.0444797255664882;0.8333160395666178;0.7977707383918151;-2.000993016785807e-05;9.759132346024669e-06;1.0447658087586886;10.000168470243507;0.8336568924027496;0.01556357935519895;0.015565166765461165;0.7977848560927528;-0.01489498049722341;0.7980193041052326
12.376384;1.0444790510864397;0.8333152601646732;0.7977733723776379;-1.9488197910111273e-05;9.98040028243387e-06;1.044766774387155;10.00016684381104;0.8336541311109771;0.015563631573459073;0.01556515421673284;0.7977860977036607;-0.014894980837041346;0.7980210023657728
12.386384;1.0444783715374397;0.8333144731017704;0.7977759413375348;-1.8975638842061266e-05;1.009783394625008e-05;1.044767744667625;10.000165239364103;0.8336513351345992;0.015563682069143095;0.015565142624739391;0.797787346041704;-0.014894981186662833;0.7980225985308815
12.396384;1.0444776930742854;0.8333136817091717;0.797778446322611;-1.8477865128807632e-05;1.0110911357978287e-05;1.0447687174259825;10.000163626445193;0.8336485032846492;0.015563730896269681;0.015565131869764406;0.797788597030119;-0.01489498154668568;0.7980240897628352
12.406384;1.0444770203988323;0.8333128888673743;0.797780889353489;-1.8000558335995158e-05;1.0019926600383685e-05;1.044769690595652;10.000161967105855;0.8336456354291164;0.015563778116226456;0.015565121831782418;0.7977898479719362;-0.014894981917533813;0.7980254723657239
12.416384;1.0444763570911828;0.8333120972800564;0.7977832733402652;-1.7549632748662223e-05;9.82593779700908e-06;1.0447706615858467;10.000160217878854;0.8336427325907886;0.01556382377702907;0.015565112417805026;0.7977910974560666;-0.014894982299617427;0.7980267424076558
12.426384;1.044475705631808;0.8333113097191825;0.7977856018968924;-1.7131157280535647e-05;9.531029129551873e-06;1.0447716267411358;10.000158338212739;0.8336397968959663;0.015563867910504512;0.015565103561027872;0.797792344968902;-0.014894982693246002;0.7980278965539852
12.436384;1.044475067173079;0.8333105288390661;0.7977878790910367;-1.6750821336850017e-05;9.138873131969848e-06;1.044772581484005;10.000156299220691;0.8336368304888618;0.015563910521703027;0.015565095205530429;0.7977935903849618;-0.014894983098605137;0.7980289326906649
12.446384;1.0444744415004803;0.8333097567805468;0.7977901087896827;-1.6413231010768288e-05;8.655253864255505e-06;1.0447735203772577;10.00015408436009;0.8336338345130353;0.015563951574888522;0.015565087302468843;0.7977948335233641;-0.014894983515852804;0.7980298495797318
12.456384;1.0444738271265104;0.8333089951144886;0.7977922938361194;-1.6121683062217886e-05;8.08768302109587e-06;1.0447744368895278;10.00015168133892;0.8336308089486553;0.015563991002894618;0.015565079809155842;0.7977960740356227;-0.014894983945121799;0.7980306467090041
12.466384;1.0444732215049142;0.8333082451114484;0.7977944361401919;-1.587843670202308e-05;7.443972725307747e-06;1.0447753238447404;10.00014907873882;0.8336277531464401;0.015564028735323188;0.01556507268405473;0.7977973112779397;-0.014894984386579891;0.7980313250994567
12.476384;1.044472621400318;0.8333075077662737;0.7977965372320767;-1.5685281664025314e-05;6.7307265714301535e-06;1.044776174769681;10.000146271132609;0.8336246667505247;0.015564064721952344;0.015565065895122111;0.797798543829397;-0.014894984840512427;0.7980318870309137
12.486384;1.0444720231077342;0.8333067835435903;0.7977985981851178;-1.5543819420106546e-05;5.952783323128389e-06;1.044776984745176;10.000143263897849;0.8336215498665248;0.01556409894489118;0.015565059435173893;0.7977997690255849;-0.014894985307164056;0.7980323347011046
12.496384;1.0444714223952236;0.8333060724051095;0.7978006192927609;-1.545514866516911e-05;5.113908048737106e-06;1.044777750070446;10.0001400689986;0.8336184018974038;0.015564131422022339;0.015565053316916664;0.7978009829143411;-0.01489498578640476;0.7980326692426278
12.506384;1.044470814538083;0.8333053743914047;0.79780260015549;-1.541955907793142e-05;4.218235559788741e-06;1.0447784676887482;10.000136690209088;0.8336152204666519;0.015564162196732246;0.01556504755193139;0.7978021809715102;-0.014894986277490635;0.798032890052221
12.516384;1.0444701945911172;0.8333046901264205;0.7978045397484153;-1.5436495434802744e-05;3.2715522880118846e-06;1.0447791350530804;10.000133115061717;0.8336120020440452;0.015564191314370222;0.015565042142836348;0.7978033596054667;-0.014894986779140208;0.7980329954674156
12.526384;1.0444695578692123;0.833304020599306;0.7978064362354303;-1.550456199643732e-05;2.2814281478425983e-06;1.0447797502092386;10.000129320864966;0.8336087436678947;0.0155642187996923;0.015565037091624162;0.7978045171315662;-0.014894987289748666;0.7980329845478893
12.536384;1.044468900656561;0.83330336663453;0.7978082873648;-1.562152294108234e-05;1.2558480304314255e-06;1.044780311772383;10.000125278425838;0.8336054441627998;0.015564244645178388;0.015565032397476768;0.7978056534828373;-0.014894987807416188;0.7980328573848442
12.546384;1.0444682203615765;0.8333027286183566;0.7978100912699159;-1.578449502821078e-05;2.0152630903136323e-07;1.0447808186756014;10.000120956096604;0.8336021042137718;0.015564268817356399;0.015565028040911753;0.7978067696981724;-0.014894988330013976;0.7980326140412523
12.556384;1.0444675146991456;0.8333021064364652;0.7978118466494428;-1.5990459023102407e-05;-8.763254500703946e-07;1.044781269754806;10.00011634037199;0.8335987255653051;0.015564291283468402;0.015565023983412548;0.7978078673998154;-0.014894988855511175;0.7980322538805383
12.566384;1.0444667810911024;0.8333014995121535;0.797813553226704;-1.6236911575465643e-05;-1.9732814749398387e-06;1.044781663806974;10.000111456275587;0.8335953104944288;0.015564312035630653;0.015565020186210006;0.7978089481391759;-0.014894989382214141;0.7980317756258029
12.576384;1.0444660171093125;0.8333009069924371;0.7978152132140045;-1.6522498194060606e-05;-3.0857663740405106e-06;1.0447820005493018;10.000106362735917;0.8335918615813359;0.015564331094370033;0.01556501661271664;0.7978100134016031;-0.01489498990864242;0.7980311778277018
12.586384;1.0444652211414458;0.8333003278673853;0.7978168318055462;-1.6847123074589328e-05;-4.211022823667253e-06;1.0447822814038938;10.000101134770532;0.8335883806684741;0.015564348501764363;0.015565013204599062;0.7978110651735435;-0.014894990433310532;0.7980304585523075
12.596384;1.0444643921111705;0.8332997606748772;0.7978184159232997;-1.7210986686279826e-05;-5.345734840376998e-06;1.0447825089857967;10.000095852340156;0.8335848677101669;0.015564364312031377;0.015565009868571364;0.797812106346979;-0.01489499095487;0.7980296140529345
12.606384;1.0444635285369663;0.8332992031183174;0.7978199733556451;-1.7613371650327967e-05;-6.485033825559615e-06;1.044782685754618;10.00009059326557;0.8335813208762057;0.015564378575694694;0.015565006487560696;0.7978131407772427;-0.014894991472491721;0.7980286382689731
12.616384;1.0444626281589908;0.8332986522687621;0.797821512777228;-1.8052262560875042e-05;-7.623545815869344e-06;1.044782813215824;10.000085424160966;0.8335777378013098;0.015564391323679858;0.015565002928576524;0.7978141731558576;-0.014894991985954396;0.7980275241579111
12.626384;1.0444616880642854;0.8332981051449956;0.7978230430237726;-1.852466734711309e-05;-8.757172332808591e-06;1.044782892458132;10.00008039838388;0.8335741168337312;0.015564402568807876;0.015564999043575842;0.7978152089495851;-0.014894992495365893;0.7980262660855931
12.636384;1.044460704765308;0.8332975588891538;0.7978245720173223;-1.902730156783527e-05;-9.883608409799778e-06;1.0447829250849536;10.000075566530212;0.8335704572301981;0.015564412321931122;0.015564994683541946;0.7978162541365836;-0.014894993000913754;0.7980248616872226
12.646384;1.0444596746469967;0.8332970103755748;0.7978261067016498;-1.9557170708033615e-05;-1.1001626847304138e-05;1.044782913479259;10.000070983032254;0.8335667584367566;0.015564420607963984;0.015564989721032122;0.7978173143123906;-0.014894993502975601;0.7980233119951569
12.656384;1.0444585945006344;0.8332964557473017;0.7978276534950368;-2.0111315177815166e-05;-1.2110425219533085e-05;1.044782860647103;10.000066698340182;0.8335630195511397;0.015564427488586845;0.015564984065189068;0.7978183936597377;-0.014894994002310312;0.7980216200011914
12.666384;1.0444574614948667;0.833295890447029;0.797829218539837;-2.0686306748263368e-05;-1.3210037375449256e-05;1.0447827698216698;10.000062751072893;0.8335592394453535;0.015564433088946334;0.015564977667748408;0.7978194945944381;-0.014894994499688764;0.7980197889592756
12.676384;1.0444562735439877;0.8332953099730354;0.7978308074786729;-2.1278299524575988e-05;-1.430225452281103e-05;1.0447826438412564;10.000059170058254;0.8335554169353595;0.01556443759964589;0.01556497052282954;0.797820618023852;-0.01489499499538129;0.7980178215182773
12.686384;1.0444550304494509;0.8332947108863675;0.7978324245641708;-2.188287238774665e-05;-1.5390448242193742e-05;1.0447824848444704;10.000055975438508;0.8335515508645572;0.01556444124633505;0.015564962665100195;0.797821763604232;-0.014894995489318863;0.7980157192573418
12.696384;1.0444537342883775;0.8332940913638938;0.7978340719303743;-2.2494573481242727e-05;-1.647840367965354e-05;1.044782294688247;10.000053170050437;0.833547640665061;0.015564444256359531;0.01556495416638914;0.7978229297054066;-0.014894995981428164;0.7980134825049808
12.706384;1.0444523887870978;0.833293451189919;0.7978357496393585;-2.3107115179639434e-05;-1.756909469430379e-05;1.0447820755899713;10.000050733489806;0.8335436870955644;0.015564446846112377;0.015564945127331125;0.7978241130601808;-0.014894996471532645;0.7980111121429665
12.716384;1.0444509988434778;0.8332927912859959;0.7978374561049788;-2.3714115014013464e-05;-1.8663561615173706e-05;1.044781829946902;10.000048632340077;0.8335396924723228;0.015564449222822081;0.0155649356675777;0.797825308512863;-0.014894996959123602;0.7980086126140354
12.726384;1.0444495703032337;0.8332921128823768;0.7978391884923988;-2.4309967997547516e-05;-1.976047369974739e-05;1.0447815591159153;10.000046835173992;0.8335356604516553;0.015564451590188825;0.015564925907980304;0.7978265096960127;-0.014894997443278908;0.7980059923658225
12.736384;1.0444481094653235;0.8332914169867732;0.797840943047927;-2.4890477311091548e-05;-2.085672971776441e-05;1.0447812623459194;10.000045313224565;0.833531595727133;0.01556445415062756;0.015564915949416454;0.7978277105064382;-0.014894997922858018;0.7980032619828507
12.746384;1.0444466224591853;0.8332907045314316;0.7978427157374111;-2.5452436831413184e-05;-2.194889649327969e-05;1.0447809371876673;10.00004402769211;0.8335275037099603;0.01556445709358171;0.015564905878018051;0.7978289060544173;-0.014894998396940664;0.798000433674624
12.756384;1.0444451148354135;0.8332899765122297;0.7978445027098735;-2.599275528854387e-05;-2.3035037977334804e-05;1.0447805811654682;10.000042920730865;0.833523390138183;0.015564460571165874;0.015564895791158747;0.7978300922957853;-0.014894998865101514;0.7979975225675761
12.766384;1.0444435913294;0.8332892336826241;0.7978462996968112;-2.650879607434708e-05;-2.411575942662145e-05;1.0447801931587646;10.00004192068409;0.8335192609340922;0.015564464685615544;0.015564885808524161;0.7978312650984108;-0.014894999327364676;0.7979945467980132
12.776384;1.0444420559456604;0.8332884763318613;0.7978481013601967;-2.6999381582198764e-05;-2.5193970876828775e-05;1.044779773507031;10.000040952848735;0.8335151223565775;0.015564469512492993;0.015564876063578098;0.7978324201573721;-0.014894999784012266;0.7979915249785587
12.786384;1.04444051250169;0.8332877044988047;0.7978499017597334;-2.74645201014341e-05;-2.627416939186753e-05;1.0447793234178175;10.000039942466827;0.8335109808773792;0.015564475137949885;0.015564866692591548;0.7978335540280616;-0.01489500023527426;0.7979884738703897
12.796384;1.0444389649022363;0.833286918272194;0.7978516952731154;-2.7903868781299787e-05;-2.7361657630768294e-05;1.0447788444918824;10.000038814040854;0.8335068427099606;0.015564481662443461;0.015564857826366163;0.79783466490026;-0.014895000680990443;0.7979854085399024
12.806384;1.0444374166334909;0.8332861177916454;0.7978534769417209;-2.8315495890234687e-05;-2.8461659812443205e-05;1.044778338170992;10.000037494917807;0.8335027137340024;0.015564489171796573;0.015564849579071338;0.7978357522828514;-0.014895001120595833;0.7979823436335423
12.816384;1.044435870387668;0.8332853030762152;0.79785524213111;-2.8695855492625747e-05;-2.9578868574139214e-05;1.0447778050811247;10.000035918564587;0.8334986001626843;0.015564497719989226;0.015564842041742627;0.7978368163673797;-0.014895001553509549;0.7979792941528189
12.826384;1.0444343286076707;0.8332844741038687;0.7978569859872671;-2.9040343926488817e-05;-3.071726433195095e-05;1.0447772448749586;10.000034023958706;0.8334945092015632;0.015564507337841182;0.01556483529596426;0.797837857845388;-0.014895001979403485;0.7979762749365759
12.836384;1.0444327943606642;0.8332836312634486;0.797858703079378;-2.9343736615970504e-05;-3.1879543743174195e-05;1.0447766565537684;10.000031754211573;0.8334904492223131;0.01556451804436048;0.015564829432904185;0.7978388784164067;-0.01489500239807914;0.7979732991113213
12.846384;1.0444312716930504;0.8332827757289605;0.7978603875228287;-2.96007477663286e-05;-3.306709625501283e-05;1.0447760388649106;10.000029061064936;0.8334864295789055;0.015564529847742543;0.015564824549259271;0.7978398811943243;-0.014895002809327445;0.7979703772170114
12.856384;1.0444297652567154;0.8332819094123828;0.7978620336581101;-2.98064110755295e-05;-3.428093592943056e-05;1.0447753904426063;10.000025915647248;0.8334824600845863;0.015564542750109819;0.015564820726696198;0.7978408696134743;-0.014895003212807532;0.7979675176275569
12.866384;1.0444282795563091;0.8332810347494599;0.7978636371358403;-2.9956033245925394e-05;-3.552218766899931e-05;1.0447747096373916;10.000022311524988;0.8334785503119848;0.015564556767483013;0.015564818017715474;0.7978418458972495;-0.014895003607851055;0.7979647268524086
12.876384;1.044426818616801;0.8332801544379353;0.7978651958813986;-3.004525555501924e-05;-3.679208971675873e-05;1.0447739948097843;10.000018255648902;0.8334747086798661;0.015564571941990889;0.015564816440142853;0.7978428111530518;-0.014895003993595259;0.7979620094565298
12.886384;1.0444253864391722;0.8332792712621985;0.797866710020423;-3.0070098356375065e-05;-3.8092219863600755e-05;1.0447732453030207;10.000013765774282;0.833470941732196;0.0155645883266145;0.015564815972274772;0.7978437663038861;-0.014895004369409015;0.7979593688842163
12.896384;1.0444239874927879;0.833278388443876;0.7978681808047513;-3.002689891040561e-05;-3.9424011995082046e-05;1.0447724620714272;10.00000887866669;0.8334672544117886;0.01556460596302528;0.015564816555216172;0.797844712396551;-0.014895004735118083;0.797956808561691
12.906384;1.044422626802825;0.8332775100844645;0.7978696097432767;-2.9912352047480554e-05;-4.078710752958497e-05;1.0447716473803168;10.000003646252281;0.8334636509362527;0.015564624873942971;0.015564818115161102;0.7978456503151807;-0.014895005090939837;0.7979543321425583
12.916384;1.0444213100105246;0.8332766407756481;0.7978709985984634;-2.9723394456236622e-05;-4.217798412245319e-05;1.044770803863635;9.99999812011152;0.8334601356813733;0.015564645064473989;0.015564820586190112;0.797846580052934;-0.014895005437252973;0.7979519430706561
12.926384;1.0444200432034105;0.8332757846989792;0.7978723493437643;-2.9457061172636034e-05;-4.359050607244653e-05;1.0447699336421723;9.999992347935043;0.8334567139150088;0.015564666518362313;0.015564823908266042;0.7978474999076007;-0.01489500577431832;0.7979496436812645
12.936384;1.044418832357727;0.8332749450796482;0.7978736636693425;-2.9110618843930938e-05;-4.50184091056952e-05;1.044769038293962;9.999986379799939;0.8334533916449687;0.015564689186945466;0.01556482801906491;0.7978484065865384;-0.014895006102101593;0.7979474349217895
12.946384;1.0444176830176455;0.8332741242235142;0.7978749432197134;-2.8681731127451345e-05;-4.64574514197352e-05;1.0447681192655538;9.999980268663847;0.8334501746694863;0.015564712990455408;0.015564832857776875;0.7978492963813251;-0.014895006420359284;0.7979453172041064
12.956384;1.0444166001862991;0.8332733241845078;0.7978761904428364;-2.8168291964839602e-05;-4.7905066066350154e-05;1.0447671775966578;9.999974062981565;0.8334470682934173;0.015564737839416226;0.015564838371702442;0.7978501661795143;-0.014895006728806861;0.7979432908799744
12.966384;1.0444155879513812;0.8332725475100379;0.7978774087631868;-2.756830977510788e-05;-4.9358615454366464e-05;1.0447662132865363;9.99996779981066;0.8334440777880558;0.015564763646395363;0.015564844524816495;0.797851013418384;-0.014895007026942238;0.797941356155186
12.976384;1.0444146491579358;0.8332717971453695;0.7978786020457838;-2.688051824377337e-05;-5.081472070116879e-05;1.0447652252522335;9.999961508022773;0.8334412082699997;0.015564790321809642;0.015564851306019237;0.7978518354828281;-0.014895007313723951;0.7979395136313189
12.986384;1.0444137854457207;0.8332710757565296;0.7978797737766307;-2.6104980653627496e-05;-5.226939234270411e-05;1.044764211909678;9.999955216037286;0.8334384638093061;0.015564817772062232;0.015564858721280914;0.79785262946638;-0.014895007587642593;0.7979377649667556
12.996384;1.0444129973082426;0.8332703853765255;0.7978809264022939;-2.5242526714065585e-05;-5.3717924600759766e-05;1.0447631720961483;9.999948951703965;0.8334358467901747;0.015564845893086625;0.01556486677244809;0.797853392523117;-0.014895007847165841;0.7979361125092671
13.006384;1.044412284195438;0.8332697274336155;0.7978820613412902;-2.4293814963516602e-05;-5.515554252246175e-05;1.0447621059348222;9.99994273824406;0.8334333583417559;0.015564874564375311;0.015564875439163503;0.7978541224825517;-0.014895008091058114;0.7979345580037791
13.016384;1.0444116450438614;0.8332691027535383;0.7978831793458137;-2.3259429899023083e-05;-5.657863649140716e-05;1.0447610151329465;9.999936591442625;0.8334309994606238;0.015564903654876153;0.015564884674153125;0.7978548182384214;-0.014895008318185346;0.7979331013896493
13.026384;1.044411078681293;0.8332685116322979;0.7978842807748024;-2.2140597907401752e-05;-5.7984708566899794e-05;1.0447599026642393;9.99993051292699;0.833428772030433;0.015564933032110866;0.015564894416387375;0.797855479284801;-0.014895008527088851;0.7979317408900218
13.036384;1.0444105837403967;0.833267954061897;0.7978853656930626;-2.09397175348703e-05;-5.9371397496073625e-05;1.0447587721843166;9.999924487647196;0.8334266795054394;0.01556496257530945;0.015564904603383785;0.7978561047390683;-0.01489500871592501;0.7979304745874162
13.046384;1.0444101588859587;0.8332674299031236;0.7978864338686704;-1.9660864363264657e-05;-6.073627168861736e-05;1.0447576273587196;9.999918497875527;0.8334247269571254;0.015564992189611325;0.015564915167581014;0.7978566931778248;-0.014895008882801044;0.7979293016755701
13.056384;1.0444098031253035;0.8332669389995723;0.797887485248915;-1.8310122269630512e-05;-6.20769722643307e-05;1.0447564711606383;9.99991253736309;0.833422920416624;0.01556502181152191;0.015564926034867976;0.7978572433921852;-0.014895009026097524;0.7979282218937199
13.066384;1.0444095152944546;0.8332664812446476;0.7978885206452105;-1.6895316170016986e-05;-6.339083653077064e-05;1.04475530564041;9.999906605563575;0.8334212659381125;0.015565051401351547;0.01556493712695937;0.7978577550823999;-0.014895009144382175;0.7979272344009497
13.076384;1.0444092935891645;0.8332660566767548;0.797889541200501;-1.5425192839998824e-05;-6.467449383933913e-05;1.0447541325574468;9.99990069532794;0.8334197681217184;0.015565080923170684;0.01556494835288105;0.7978582289218779;-0.014895009235992678;0.797926337484322
13.086384;1.0444091360670564;0.8332656657223685;0.7978905470979718;-1.3908368726672943e-05;-6.592392893422351e-05;1.0447529542302092;9.999894792170952;0.8334184283028663;0.01556511033478853;0.01556495960398287;0.7978586657590907;-0.014895009298893595;0.7979255285893826
13.096384;1.0444090411742766;0.8332653094082885;0.7978915375938832;-1.2352465496208067e-05;-6.71354272747932e-05;1.0447517735993248;9.99988887680652;0.8334172443056708;0.015565139597393368;0.01556497076438621;0.7978590655452277;-0.014895009330905986;0.7979248039662776
13.106384;1.0444090072604728;0.8332649892039331;0.7978925120301255;-1.0763754116477453e-05;-6.830740812619822e-05;1.0447505935255956;9.999882922706412;0.8334162121607722;0.015565168678209696;0.015564981728133049;0.7978594268683339;-0.014895009329899097;0.7979241582095601
13.116384;1.044409031356081;0.8332647064225298;0.7978934698765139;-9.147134655342417e-06;-6.94417882427959e-05;1.0447494164153646;9.999876898019954;0.8334153279008406;0.015565197541966244;0.015564992418868948;0.7978597470690527;-0.014895009293981172;0.7979235845027828
13.126384;1.0444091085314287;0.8332644615797618;0.7978944099050104;-7.505998318244363e-06;-7.054385509032261e-05;1.0447482445934213;9.999870772846036;0.8334145882400437;0.015565226155063925;0.01556500279524782;0.7978600230733218;-0.014895009221705956;0.797923075508747
13.136384;1.0444092325324137;0.8332642540430821;0.7978953296701264;-5.842195376084583e-06;-7.162093186788862e-05;1.0447470808437058;9.999864518681397;0.8334139903970983;0.015565254498866532;0.015565012826942505;0.7978602531079667;-0.014895009111958978;0.7979226235151364
13.146384;1.0444093967616273;0.8332640820760499;0.7978962256276961;-4.156704700111913e-06;-7.268063756658141e-05;1.044745928647237;9.999858100089016;0.833413532098902;0.015565282574007324;0.015565022467586197;0.7978604380925318;-0.014895008963636967;0.797922219060116
13.156384;1.0444095949211027;0.8332639434077439;0.797897093705137;-2.4507218805289e-06;-7.373006221939493e-05;1.0447447916859767;9.999851470216921;0.8334132121563544;0.015565310397666286;0.015565031652852149;0.7978605811966524;-0.014895008775645356;0.7979218504408808
13.166384;1.0444098214928337;0.8332638359454579;0.79789792981133;-7.262146784585726e-07;-7.477630579353438e-05;1.0447436729995405;9.99984457051117;0.8334130307700637;0.015565337993618637;0.01556504031952176;0.7978606861667389;-0.014895008547309857;0.7979215063725041
13.176384;1.0444100722252612;0.8332637580758918;0.7978987301586881;1.0144935786801187e-06;-7.582697351907218e-05;1.0447425748101884;9.999837332910506;0.833412989027762;0.015565365375648114;0.015565048429686142;0.7978607565438105;-0.014895008278764037;0.7979211783949426
13.186384;1.044410344409735;0.8332637087046441;0.7978994912386698;2.7692822611138046e-06;-7.689014248627273e-05;1.0447414989336283;9.999829686208235;0.8334130881750275;0.015565392544379187;0.015565055971801689;0.7978607961823465;-0.014895007970931653;0.7979208598875637
13.196384;1.0444106363026449;0.8332636871870231;0.7979002089651449;4.535989753969253e-06;-7.797453974172927e-05;1.0447404472227435;9.99982156228962;0.8334133293254826;0.015565419495900332;0.015565062926538867;0.7978608098639508;-0.014895007625333594;0.7979205442153114
13.206384;1.0444109460078357;0.8332636930956175;0.7979008779533532;6.311966760796208e-06;-7.908908545674318e-05;1.0447394220338737;9.999812904100985;0.8334137131955204;0.015565446215186147;0.015565069243448127;0.7978608032279513;-0.014895007244152965;0.7979202243195263
13.216384;1.0444112709922562;0.8332637261904745;0.7979014917786266;8.094223960918303e-06;-8.024176419822278e-05;1.0447384267098223;9.999803672132277;0.8334142393701265;0.01556547265822695;0.01556507486415101;0.7978607821798841;-0.014895006830275986;0.7979198936754858
13.226384;1.0444116083468495;0.8332637867371739;0.7979020435498296;9.879645846947748e-06;-8.143945813097737e-05;1.0447374654702186;9.999793834313246;0.8334149057048239;0.015565498744522727;0.01556507975086209;0.7978607524463927;-0.014895006386824642;0.7979195478829912
13.236384;1.0444119550855955;0.8332638756978314;0.7979025265244198;1.1664784274538954e-05;-8.26885023312006e-05;1.0447365424610184;9.999783351094829;0.8334157083456138;0.015565524365719424;0.015565083880571071;0.7978607191571814;-0.01489500591664762;0.7979191857704888
13.246384;1.044412308228542;0.833263994495935;0.7979029346521951;1.3445573920303166e-05;-8.399551295697555e-05;1.0447356609833112;9.999772179108158;0.8334166419630346;0.01556554940901019;0.015565087235331494;0.7978606860902213;-0.014895005422391843;0.7979188092788736
13.256384;1.044412664932904;0.8332641444906173;0.7979032628673562;1.5217048892019289e-05;-8.536810394403807e-05;1.0447348236597866;9.999760283437057;0.8334176998736585;0.015565573772974864;0.015565089813168372;0.7978606548756161;-0.014895004906708654;0.7979184217165206
13.266384;1.0444130228812765;0.8332643263091032;0.7979035073097808;1.697315797319937e-05;-8.681379817942574e-05;1.044734032925747;9.999747639593375;0.8334188742790536;0.015565597359998748;0.015565091634041212;0.797860624927637;-0.014895004372110334;0.7979180253163125
13.276384;1.0444133807484315;0.8332645394014121;0.7979036651931498;1.870732734943664e-05;-8.833856099712163e-05;1.0447332911219;9.999734226610089;0.833420156699733;0.015565620064436196;0.015565092729419777;0.7978605949040607;-0.014895003820938559;0.797917620079267
13.286384;1.0444137383109935;0.8332647824219377;0.7979037341317786;2.0413390943785576e-05;-8.994828587553218e-05;1.0447326004825683;9.999720019598522;0.8334215378724842;0.015565641764923251;0.01556509313655512;0.7978605643876082;-0.014895003255649342;0.7979172044893144
13.296384;1.044414095814365;0.8332650539375264;0.7979037115982943;2.2085690489489163e-05;-9.165109088154049e-05;1.0447319634468548;9.999704987958928;0.8334230067696944;0.015565662327296559;0.015565092909233382;0.7978605338109557;-0.014895002678796837;0.7979167771544005
13.306384;1.044414452825506;0.8332653522689741;0.7979035951149268;2.3718676437155115e-05;-9.345636153144152e-05;1.0447313828976306;9.999689103825007;0.8334245500108969;0.015565681627208776;0.015565092128581164;0.7978605033284284;-0.014895002092735619;0.7979163381187747
13.316384;1.0444148074236204;0.8332656750365892;0.7979033826007017;2.5307119631618102e-05;-9.53726130749946e-05;1.0447308620866627;9.999672355336036;0.8334261525938621;0.015565699561881217;0.015565090896638647;0.7978604721862879;-0.014895001499598791;0.7979158895156409
13.326384;1.0444151564220514;0.8332660195166619;0.7979030718345064;2.6846564117977025e-05;-9.740720420359086e-05;1.0447304046486092;9.999654751789805;0.8334277990794698;0.015565716028118402;0.015565089325214965;0.7978604386392188;-0.014895000901330818;0.7979154356970999
13.336384;1.0444154966573114;0.8332663831236559;0.7979026598973262;2.8333002915565326e-05;-9.95661978797477e-05;1.0447300144932534;9.999636319472454;0.833429474464201;0.015565730904674327;0.01556508753251615;0.7978604002505297;-0.014895000299539803;0.7979149824777209
13.346384;1.0444158261417504;0.8332667635703509;0.7979021438503466;2.9762117048111957e-05;-0.00010185334652606536;1.04472969526288;9.999617098527805;0.8334311649604488;0.015565744069452827;0.015565085630504686;0.7978603551605828;-0.014894999695492862;0.797914535988239
13.356384;1.0444161439156312;0.8332671593578421;0.7979015214026942;3.112926302362032e-05;-0.0001042702041978037;1.0447294501775808;9.999597142830503;0.8334328584541222;0.015565755414063985;0.015565083703081767;0.7978603035494158;-0.014894999090347574;0.7979141022886943
13.366384;1.0444164494197565;0.8332675702104302;0.7979007907710151;3.2430086936443666e-05;-0.00010681790125425981;1.044729282635541;9.99957651560905;0.8334345442251918;0.01556576482669061;0.015565081806759381;0.7978602474471895;-0.014894998485290134;0.7979136874797154
13.376384;1.044416742050563;0.833267996610688;0.7978999506727691;3.3660529729700066e-05;-0.00010949821791727227;1.0447291964863323;9.999555282834498;0.8334362127726812;0.015565772177936444;0.015565079987394034;0.7978601897360964;-0.01489499788141155;0.7979132972867204
13.386384;1.044417020501542;0.8332684390156885;0.7978990002835629;3.481628134717512e-05;-0.00011231283536096376;1.0447291953376798;9.999533515040886;0.8334378562214758;0.015565777341241637;0.015565078274171616;0.7978601345338708;-0.014894997279678374;0.7979129364390196
13.396384;1.0444172822396975;0.8332688976336352;0.7978979387499324;3.58929142869166e-05;-0.00011526264596639058;1.0447292818880085;9.999511292994391;0.8334394685446279;0.015565780227750979;0.015565076659324216;0.7978600880436819;-0.014894996681164223;0.7979126086040984
13.406384;1.0444175234981747;0.8332693723814559;0.7978967651751847;3.688684146605567e-05;-0.00011834786442276762;1.0447294582021922;9.99948870383775;0.8334410453832369;0.015565780795387105;0.015565075095992411;0.797860057795777;-0.014894996087151705;0.7979123162263002
13.416384;1.044417739805735;0.8332698626355322;0.7978954795066253;3.779595960520664e-05;-0.00012156737510558322;1.0447297261416897;9.999465831602027;0.8334425835033653;0.01556577902267174;0.015565073507997167;0.7978600508089461;-0.014894995498975397;0.7979120598033408
13.426384;1.044417926736527;0.833270367099089;0.7978940832535856;3.8619339699210036e-05;-0.00012491746604019173;1.0447300870378087;9.999442750017424;0.8334440798420003;0.01556577487347697;0.015565071795412878;0.7978600724291385;-0.014894994917839851;0.7979118375909935
13.436384;1.044418080234798;0.8332708837656964;0.7978925794032913;3.935668015184281e-05;-0.00012839218172914309;1.0447305412575798;9.99941951655882;0.8334455306909968;0.015565768284251722;0.015565069849001984;0.7978601264559769;-0.014894994344711254;0.7979116462727495
13.446384;1.0444181967385975;0.8332714100366585;0.7978909722242085;4.000834617566006e-05;-0.00013198547995050517;1.0447310882827752;9.999396174565526;0.833446931644719;0.015565759179294368;0.015565067583775153;0.7978602156722426;-0.014894993780241431;0.7979114814776443
13.456384;1.044418273491101;0.8332719433379977;0.7978892670926533;4.0575428309257646e-05;-0.00013569246948208664;1.044731726632732;9.99937277190381;0.8334482785431206;0.015565747488718825;0.015565064960423312;0.7978603421002659;-0.014894993224490472;0.7979113370271846
13.466384;1.0444183085359209;0.8332724816544813;0.7978874697136794;4.10587097930785e-05;-0.00013950890863224526;1.0447324534903917;9.999349380139197;0.83344956867165;0.01556573316004499;0.015565061973322145;0.7978605075893627;-0.014894992676408625;0.7979112038086966
13.476384;1.044418300007744;0.833273023266242;0.7978855850002545;4.1457516213407665e-05;-0.00014343097160366786;1.044733264952296;9.999326092511625;0.8334508005424327;0.015565716169207648;0.015565058635753033;0.797860714574336;-0.014894992133669268;0.7979110697497631
13.486384;1.04441824538342;0.8332735663116394;0.7978836163887408;4.177031827748042e-05;-0.00014745450627509692;1.044734156749512;9.999303009065143;0.8334519721048447;0.015565696522621856;0.015565054983651239;0.797860965911434;-0.014894991593120062;0.7979109206239049
13.496384;1.044418141549335;0.8332741090336314;0.7978815657122633;4.199609646640081e-05;-0.0001515728247181584;1.0447351244193461;9.999280227353688;0.8334530795040139;0.015565674252560287;0.015565051084501597;0.7978612638747298;-0.014894991051323662;0.797910740660169
13.506384;1.0444179854899345;0.8332746503386516;0.7978794333203768;4.213467822585746e-05;-0.00015577607166945774;1.0447361632224743;9.999257839470705;0.8334541174884255;0.01556564941009291;0.015565047037484233;0.7978616091950311;-0.014894990504870169;0.7979105132143787
13.516384;1.0444177747967325;0.8332751898265667;0.7978772182566748;4.218653799121079e-05;-0.0001600526989525348;1.0447372686902787;9.999235931555798;0.8334550804311518;0.015565622055669855;0.01556504295807795;0.7978620006816586;-0.014894989950499612;0.7979102222205223
13.526384;1.0444175073871493;0.8332757273425095;0.7978749184454067;4.215271786830688e-05;-0.0001643902748353919;1.0447384375682827;9.999214583509447;0.8334559630019915;0.01556559225734306;0.01556503894924823;0.797862435739249;-0.014894989385101537;0.7979098539447484
13.536384;1.044417180664454;0.8332762624385671;0.7978725307500474;4.2034651237666696e-05;-0.0001687756794738689;1.0447396684017765;9.999193862635453;0.8334567604808052;0.015565560098144408;0.015565035074080186;0.7978629113133198;-0.014894988805861152;0.7979093985036106
13.546384;1.0444167912207016;0.8332767938902279;0.7978700510038479;4.1833843792301415e-05;-0.0001731956815852838;1.044740961324584;9.999173812016247;0.8334574694356774;0.015565525679266069;0.015565031337610351;0.7978634240777375;-0.014894988210575708;0.7979088505189723
13.556384;1.0444163353202578;0.8332773198303212;0.7978674746652651;4.155140731129409e-05;-0.00017763640790044918;1.0447423173299732;9.999154447744164;0.8334580889446713;0.015565489111090052;0.01556502768103358;0.7978639700757864;-0.014894987597683826;0.7979082083507546
13.566384;1.044415809572902;0.8332778384369612;0.7978647983464408;4.1187615132100066e-05;-0.00018208185934862097;1.0447437377229216;9.999135774116109;0.8334586210721605;0.01556545050437311;0.015565024002478629;0.7978645446928004;-0.014894986965890516;0.7979074728281565
13.576384;1.0444152117942282;0.8332783481022842;0.7978620212506341;4.074200260009532e-05;-0.00018651443485131298;1.0447452236241286;9.999117799734721;0.8334590701297797;0.015565409965225875;0.015565020188679737;0.7978651424793027;-0.014894986313902557;0.7979066466547092
13.586384;1.0444145417551236;0.8332788469879174;0.7978591452191658;4.021382391676822e-05;-0.00019091704575938391;1.0447467753339688;9.99910053730538;0.8334594418705341;0.015565367588407429;0.015565016128689817;0.7978657566677365;-0.014894985640468192;0.7979057346870235
13.596384;1.044413801179981;0.8332793326326194;0.7978561735161644;3.960220457954401e-05;-0.0001952735389952996;1.0447483922735543;9.999084002436398;0.8334597432407858;0.01556532346457679;0.015565011722931121;0.7978663788968304;-0.014894984944405335;0.7979047436309858
13.606384;1.0444129933600508;0.8332798019208397;0.7978531097344169;3.890631251947865e-05;-0.00019956736021656266;1.0447500735137476;9.999068222043276;0.8334599822752803;0.0155652777007344;0.0155650068952437;0.7978669992654714;-0.01489498422466269;0.7979036804716768
13.616384;1.0444121226325587;0.8332802515903978;0.7978499571170042;3.812583851623108e-05;-0.000203780771777251;1.0447518181236695;9.999053235574783;0.8334601678847184;0.01556523042117906;0.015565001595549091;0.7978676072624792;-0.014894983480558526;0.7979025521282009
13.626384;1.0444111933252807;0.8332806788862347;0.7978467182325392;3.726127943115814e-05;-0.00020789533467053848;1.0447536251544463;9.99903908004504;0.8334603095987482;0.015565181746376435;0.015564995796522027;0.797868193519381;-0.014894982711960993;0.7979013676782297
13.636384;1.0444102088795275;0.8332810817088727;0.7978433955293138;3.631399116637942e-05;-0.00021189295265327892;1.0447554933319645;9.999025770959069;0.833460416748829;0.015565131782749441;0.015564989487208112;0.7978687506451916;-0.014894981919314064;0.7979001408507732
13.646384;1.0444091720636317;0.8332814584368099;0.7978399918527509;3.528626225992819e-05;-0.00021575671245788392;1.0447574208044654;9.99901329726493;0.8334604973729951;0.01556508062985325;0.015564982663513525;0.7978692726888321;-0.014894981103575297;0.7978988895394232
13.656384;1.0444080857890303;0.8332818078709597;0.7978365100614067;3.4181126892750664e-05;-0.00021947107945477157;1.0447594052184166;9.99900163214633;0.8334605579609394;0.015565028395251897;0.01556497531921363;0.7978697551231375;-0.01489498026593857;0.797897632127668
13.666384;1.044406953797543;0.8332821292486607;0.7978329527108273;3.3001682279101636e-05;-0.00022302213153451466;1.0447614437488337;9.998990748289552;0.8334606035173647;0.015564975216068649;0.01556496744262654;0.7978701956413082;-0.01489497940739177;0.7978963845749486
13.676384;1.0444057809537652;0.8332824221472206;0.7978293226156827;3.175061024170478e-05;-0.00022639803800213686;1.044763532948386;9.998980633188117;0.8334606371625318;0.015564921262649642;0.01556495902346147;0.7978705939188717;-0.014894978528528691;0.7978951602777411
13.686384;1.0444045730412452;0.833282686493432;0.7978256240765288;3.0430606133942393e-05;-0.0002295888748938028;1.044765668484454;9.998971293536584;0.8334606596598795;0.015564866705650639;0.015564950057785534;0.7978709501805966;-0.014894977629689483;0.797893971123335
13.696384;1.0444033362212561;0.8332829229251011;0.7978218640650023;2.904492262978458e-05;-0.00023258632378886937;1.0447678449782347;9.998962740833678;0.8334606693340787;0.015564811675183369;0.015564940544290345;0.7978712642895901;-0.014894976711012156;0.7978928286403151
13.706384;1.0444020764702362;0.8332831328877668;0.7978180523361774;2.7597080827468254e-05;-0.00023538385431036014;1.0447700562876;9.998954977305154;0.8334606624597726;0.015564756247704984;0.015564930486606886;0.797871536245781;-0.014894975772331703;0.7978917437128191
13.716384;1.0444007990244355;0.8332833179746401;0.7978142001130434;2.6090203715242364e-05;-0.00023797644379148925;1.0447722960070587;9.998947998077984;0.8334606333885429;0.015564700466422257;0.015564919900540137;0.7978717672384589;-0.014894974813272748;0.7978907248146492
13.726384;1.0443995079473407;0.8332834792851304;0.797810318696078;2.4526755633989396e-05;-0.00024035979206893978;1.0447745578329701;9.998941800354983;0.8334605742034503;0.01556464437121883;0.015564908812934878;0.7978719598735596;-0.014894973833529846;0.7978897776829227
13.736384;1.0443982063732524;0.8332836174486465;0.7978064193139676;2.2909132038974725e-05;-0.0002425301167699718;1.0447768356196792;9.998936389078954;0.8334604752237412;0.015564588017216347;0.01556489725894174;0.7978721175422694;-0.014894972833105173;0.7978889068125954
13.746384;1.0443968974117515;0.8332837331022769;0.7978025134968146;2.1240950443821485e-05;-0.00024448448169175983;1.0447791230554135;9.998931780514235;0.8334603265105784;0.01556453149422657;0.015564885282129359;0.7978722436638723;-0.014894971812493255;0.7978881164224844
13.756384;1.0443955848551987;0.8332838274072837;0.7977986126255295;1.9527522869790926e-05;-0.00024622084428722245;1.0447814134104554;9.99892800153317;0.8334601190734179;0.015564474944156656;0.015564872924228016;0.7978723408692611;-0.014894970772697243;0.7978874099071139
13.766384;1.0443942732280855;0.8332839021996647;0.7977947268726004;1.7774608841017956e-05;-0.0002477383121431639;1.044783700081039;9.998925078514503;0.83345984551501;0.015564418549664226;0.015564860209317603;0.7978724105468312;-0.014894969714974254;0.7978867888888403
13.776384;1.0443929674348964;0.8332839596677171;0.7977908650378426;1.5987032110615566e-05;-0.00024903780551219256;1.0447859776009998;9.998923021412851;0.8334595004036681;0.015564362507403666;0.01556484714174263;0.7978724533251186;-0.014894968640602933;0.7978862533840853
13.786384;1.044391672257947;0.833284001867402;0.797787035827704;1.4168735988627577e-05;-0.00025012171264388044;1.0447882420479415;9.998921819904236;0.8334590804476866;0.015564307011912937;0.0155648337201837;0.7978724697219294;-0.014894967550769269;0.797885802806258
13.796384;1.0443903920549766;0.8332840304057358;0.7977832489799442;1.2323684740355688e-05;-0.0002509925686917123;1.0447904909947732;9.99892145842339;0.8334585841975479;0.015564252248559209;0.01556481996020261;0.797872460090095;-0.014894966446418039;0.7978854361101658
13.806384;1.0443891307136037;0.8332840463233342;0.797779514848234;1.0456082032325393e-05;-0.00025165280847914864;1.0447927235760481;9.998921931265858;0.8334580107666596;0.015564198394063885;0.01556480591066303;0.7978724243724281;-0.014894965328278437;0.7978851502686615
13.816384;1.0443878914393003;0.8332840502990103;0.7977758431896511;8.569940698441424e-06;-0.0002521061544186933;1.0447949401830134;9.998923242515437;0.8334573584873985;0.015564145621060534;0.01556479164942285;0.7978723624744486;-0.014894964197220483;0.7978849386652809
13.826384;1.0443866766182432;0.8332840432039272;0.7977722421028809;6.669408664792199e-06;-0.0002523583996569109;1.0447971416961466;9.998925398826582;0.8334566249139876;0.015564094095948215;0.015564777257154251;0.7978722750901538;-0.014894963054646413;0.7978847921099941
13.836384;1.044385487965249;0.8332840263008903;0.7977687176626166;4.759432443643726e-06;-0.00025241644214684154;1.0447993290883497;9.998928403173664;0.8334558077579958;0.015564043969603278;0.015564762781574789;0.7978721638773317;-0.014894961902722713;0.7978847018052659
13.846384;1.04438432642794;0.8332840006968588;0.7977652749803783;2.8453637154111867e-06;-0.0002522872046401968;1.0448015036342833;9.998932250743197;0.8334549056895335;0.015563995367130554;0.01556474821658441;0.7978720304926773;-0.014894960744453628;0.7978846609480177
13.856384;1.044383191787443;0.8332839667345114;0.7977619197667178;9.322048906761727e-07;-0.00025197717904310826;1.0448036669060148;9.998936928746677;0.8334539188649636;0.015563948385969096;0.015564733510111676;0.7978718758049527;-0.014894959583295932;0.7978846642422551
13.866384;1.0443820825977281;0.8332839240371415;0.7977586583138561;-9.754356769584756e-07;-0.0002514924740422635;1.0448058200958803;9.998942421184298;0.8334528487862319;0.015563903105452283;0.015564718586766337;0.7978717001131954;-0.014894958422417427;0.7978847060942893
13.876384;1.0443809969350588;0.8332838720519197;0.7977554961821471;-2.8729779875172798e-06;-0.0002508395420829926;1.044807963575659;9.998948710644145;0.8334516969361851;0.015563859588862845;0.015564703363883187;0.7978715033485069;-0.014894957264466298;0.7978847789613664
13.886384;1.0443799334685642;0.8332838105240223;0.7977524376314902;-4.755514812857333e-06;-0.00025002595243161087;1.0448100972376146;9.998955765509049;0.8334504634597567;0.015563817869192547;0.015564687757545043;0.7978712847524698;-0.014894956112022087;0.7978848739934106
13.896384;1.0443788917767745;0.8332837396325622;0.7977494860718258;-6.617785638099879e-06;-0.00024906098641306826;1.0448122209265467;9.998963524527966;0.833449147267045;0.015563777938123637;0.015564671692673214;0.7978710428251574;-0.014894954968084432;0.7978849829246698
13.906384;1.0443778719892627;0.8332836598043029;0.7977466444575899;-8.454806177463135e-06;-0.00024795600569812857;1.0448143344666474;9.99897190155942;0.8334477468305865;0.01556373974643537;0.01556465512255048;0.7978707758059166;-0.014894953836266423;0.7978850997426266
13.916384;1.0443768747574442;0.8332835714180578;0.7977439152876413;-1.0262595344222648e-05;-0.0002467242059342526;1.0448164371709572;9.998980805809197;0.8334462611044119;0.015563703212668062;0.015564638040993665;0.7978704819919209;-0.014894952720678579;0.7978852224955802
13.926384;1.0443759012767573;0.833283474770271;0.7977413005057975;-1.2038175352961984e-05;-0.00024538053768266777;1.0448185271980217;9.998990159260893;0.8334446907136808;0.015563668237897512;0.015564620473295075;0.7978701596711972;-0.014894951625604452;0.7978853535492871
13.936384;1.044374952605554;0.8332833704527701;0.7977388014515582;-1.3779137676264613e-05;-0.00024394227576032173;1.044820601671369;9.998999904634951;0.8334430384221021;0.015563634711770528;0.01556460245649683;0.7978698071522027;-0.014894950555140564;0.7978854970444194
13.946384;1.0443740289865737;0.8332832597079408;0.7977364184769795;-1.5483427373618754e-05;-0.00024242863469034877;1.044822657182043;9.999010006297674;0.8334413083101314;0.015563602507252285;0.015564584026609624;0.7978694231457019;-0.014894949512982201;0.7978856557417948
13.956384;1.044373130145862;0.8332831443260352;0.797734150083635;-1.714937614945595e-05;-0.00024085851777060893;1.044824689631431;9.99902044753588;0.8334395047997941;0.015563571484521274;0.015564565221068867;0.7978690070310562;-0.014894948502333728;0.7978858296037071
13.966384;1.0443722562012037;0.8332830263140836;0.7977319923548032;-1.877585275471049e-05;-0.00023924864545293094;1.044826694232571;9.999031223327327;0.83343763283941;0.015563541504071911;0.01556454609186482;0.7978685584337007;-0.01489494752584481;0.7978860162784066
13.976384;1.0443714079852016;0.8332829078077013;0.7977299395409252;-2.0362297936626446e-05;-0.00023761344687613865;1.0448286662753254;9.999042331423638;0.8334356991451565;0.015563512429782558;0.015564526710150068;0.7978680765291744;-0.01489494658573927;0.7978862123778342
13.986384;1.0443705865939719;0.8332827912035546;0.7977279857541315;-2.1908400403829607e-05;-0.00023596504046085974;1.0448306016560793;9.999053764673405;0.8334337125719263;0.015563484128278647;0.015564507151364967;0.7978675599694748;-0.01489494568409462;0.7978864150406061
13.996384;1.0443697930312181;0.8332826790083057;0.7977261264308023;-2.3413638780210606e-05;-0.00023431321649276365;1.0448324968324283;9.999065504316615;0.8334316829222722;0.015563456482308669;0.01556448747465412;0.7978670076529207;-0.014894944822959123;0.7978866231044424
14.006384;1.044369028208183;0.8332825733733034;0.7977243585641633;-2.4876915407201508e-05;-0.00023266658429167957;1.0448343486061389;9.999077523273431;0.8334296199800777;0.015563429409831929;0.01556446771411072;0.7978664197772025;-0.014894944004340039;0.7978868367926323
14.016384;1.0443682932311111;0.8332824757458875;0.7977226804764551;-2.6296446233364598e-05;-0.00023103370478437025;1.044836154100795;9.999089795755971;0.8334275333834569;0.015563402865169388;0.01556444788725088;0.7978657982217638;-0.014894943230160466;0.7978870574594071
14.026384;1.0443675900691554;0.8332823867450695;0.7977210917291545;-2.7670316890041047e-05;-0.00022942295653021217;1.0448379109358357;9.999102293840842;0.8334254327530504;0.015563376822857404;0.015564428009549736;0.7978651456376006;-0.014894942502123247;0.7978872891547517
14.036384;1.0443669219456195;0.8332823063650328;0.7977195929944305;-2.899745335118734e-05;-0.00022784182443340168;1.0448396170654461;9.999114976081156;0.8334233282144805;0.015563351276814507;0.015564408094186933;0.797864464179085;-0.01489494182159299;0.7978875396413475
14.046384;1.044366292985866;0.8332822343580519;0.7977181857743478;-3.027815268519092e-05;-0.00022629653746117587;1.0448412702996324;9.999127788995276;0.8334212305944212;0.015563326254106901;0.015564388144633928;0.7978637553808222;-0.014894941189551805;0.7978878188447031
14.056384;1.044365707958403;0.8332821701375388;0.7977168715394459;-3.151389727494303e-05;-0.00022479223435609443;1.0448428682473072;9.999140680281652;0.8334191505664562;0.01556330180826119;0.015564368161169887;0.7978630204887929;-0.014894940606545658;0.7978881361671858
14.066384;1.044365172520584;0.8332821123854363;0.7977156507212694;-3.270661428393222e-05;-0.00022333332060975908;1.044844408874141;9.999153605130507;0.8334170978981881;0.015563278001860852;0.015564348147639647;0.7978622599254811;-0.014894940072586092;0.7978884982179032
14.076384;1.044364693335898;0.8332820592105772;0.7977145227011904;-3.38576677476025e-05;-0.00022192341674870153;1.0448458911650589;9.999166521683398;0.8334150816558618;0.015563254901598302;0.015564328106451622;0.7978614728321282;-0.01489493958714372;0.7978889078860779
14.086384;1.0443642776743207;0.8332820088014781;0.7977134866337617;-3.4967209726853545e-05;-0.00022056484778842494;1.0448473155144422;9.999179387545057;0.8334131105830893;0.015563232570798013;0.015564308041437987;0.7978606576002387;-0.014894939149390489;0.79788936535903
