time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.096384;1.0443639326935685;0.8332819597865544;0.7977125422809834;-3.603421674723134e-05;-0.0002192584641932642;1.0448486834694137;9.999192157891642;0.833411192907086;0.015563211056104441;0.015564287975582609;0.7978598122192636;-0.014894938758471744;0.7978898705020043
14.106384;1.04436366485399;0.8332819109315511;0.7977116902752992;-3.705685311892672e-05;-0.00021800389805149613;1.0448499968364044;9.999204783258454;0.8334093365559118;0.015563190397094345;0.015564267957159355;0.7978589341320483;-0.014894938413556448;0.7978904252872051
14.116384;1.0443634796485521;0.8332818608501047;0.7977109314032311;-3.803290546742451e-05;-0.0002167996197002992;1.0448512574234046;9.99921721480999;0.8334075505389588;0.015563170661564958;0.015564248041332164;0.7978580208202373;-0.014894938113853591;0.7978910346667576
14.126384;1.0443633813561988;0.8332818084576885;0.7977102654172529;-3.896013188484184e-05;-0.00021564285122882153;1.0448524680467852;9.999229411988752;0.8334058457527772;0.015563151964245408;0.015564228269304441;0.7978570705251077;-0.014894937858659226;0.7978917049027886
14.136384;1.0443633725661778;0.8332817535867516;0.797709690895796;-3.983609147122916e-05;-0.00021452926964056265;1.0448536334207343;9.999241344371368;0.8334042338398788;0.015563134450170782;0.015564208662243423;0.797856082133447;-0.014894937647222311;0.7978924413936479
14.146384;1.0443634540062972;0.8332816969659639;0.7977092065119371;-4.06576573628502e-05;-0.00021345273312321333;1.0448547597831837;9.999252989416224;0.8334027250316307;0.01556311826584532;0.015564189234896969;0.7978550549755831;-0.01489493747866931;0.7978932490165787
14.156384;1.044363625222708;0.8332816399784975;0.7977088118623399;-4.1421107127825926e-05;-0.0002124057561387631;1.044855853609939;9.999264323178267;0.8334013265468354;0.015563103536998529;0.015564170020575157;0.7978539884540691;-0.014894937352226979;0.7978941342738137
14.166384;1.0443638852638064;0.8332815847222329;0.7977085070197771;-4.212287371510096e-05;-0.0002113798432628179;1.0448569203787;9.999275310323332;0.8334000422988749;0.01556309036694134;0.015564151088923115;0.7978528813765877;-0.014894937267263686;0.7978951062837281
14.176384;1.0443642324675755;0.8332815338968071;0.7977082921864994;-4.275997598627754e-05;-0.00021036527087262339;1.0448579637693514;9.999285901700258;0.833398873478717;0.015563078854347509;0.015564132559829273;0.7978517322790052;-0.014894937222969792;0.7978961756379612
14.186384;1.0443646641173854;0.8332814902410463;0.7977081680535965;-4.3329871734392806e-05;-0.00020935150371634135;1.044858985207102;9.999296031633047;0.8333978190716843;0.015563069101636429;0.015564114612737252;0.7978505403481729;-0.014894937218113288;0.7978973526337719
14.196384;1.0443651768268596;0.8332814560697342;0.7977081363705395;-4.3830721867614504e-05;-0.00020832848307664317;1.044859984340882;9.999305616752816;0.8333968760241897;0.015563061199134568;0.015564097469001281;0.7978493051528442;-0.014894937250917959;0.7978986459717836
14.206384;1.0443657670894624;0.8332814329759426;0.7977082002983238;-4.426202695837758e-05;-0.0002072877744283475;1.0448609602164132;9.999314565235075;0.8333960398421917;0.015563055203134035;0.015564081352689477;0.797848025574587;-0.01489493731907416;0.7979000615432971
14.216384;1.044366431404632;0.833281421469111;0.7977083637573275;-4.46245344090792e-05;-0.00020622223669240102;1.0448619117155213;9.999322786729845;0.8333953057557182;0.015563051130527526;0.01556406646391152;0.797846699190129;-0.014894937420169676;0.7979016015452405
14.226384;1.0443671661571847;0.8332814211208364;0.7977086296924221;-4.491968837011973e-05;-0.00020512476553697265;1.044862837599132;9.999330194530163;0.833394669427263;0.015563048973883985;0.015564052971769179;0.7978453220048539;-0.014894937552247654;0.7979032646907604
14.236384;1.0443679677500604;0.8332814314638546;0.7977089988404372;-4.5149676658651126e-05;-0.00020398765225601218;1.0448637370081406;9.999336709875218;0.8333941267602295;0.015563048719443157;0.015564041010545308;0.7978438887943311;-0.014894937713918397;0.7979050470662176
14.246384;1.0443688333461354;0.833281452787178;0.7977094701863412;-4.531801677935285e-05;-0.00020280263159867598;1.044864609738882;9.999342267517866;0.8333936729704912;0.015563050342817073;0.015564030681542038;0.7978423942926208;-0.014894937904028795;0.7979069426252935
14.256384;1.0443697613524245;0.8332814862484932;0.7977100423072053;-4.5429717467513374e-05;-0.0002015620665667013;1.0448654560918234;9.99934681097364;0.833393301884571;0.015563053784947857;0.015564022065848906;0.7978408340986757;-0.01489493812119182;0.797908943556899
14.266384;1.0443707509738198;0.8332815335221487;0.7977107142219957;-4.549063359362975e-05;-0.00020026075029125917;1.0448662766815844;9.999350284715337;0.8333930069459946;0.015563058939029248;0.015564015238313215;0.7978392050893548;-0.014894938363421198;0.7979110411943381
14.276384;1.044371801822076;0.8332815963535483;0.7977114856672777;-4.5507012656897486e-05;-0.0001988962417307314;1.0448670722865814;9.999352635397415;0.8333927830087492;0.015563065654115851;0.015564010267517721;0.7978375060423373;-0.014894938628083401;0.7979132268889734
14.286384;1.0443729139428972;0.8332816763564597;0.7977123572259325;-4.5485730257128465e-05;-0.0001974684625068502;1.0448678438339658;9.999353820401097;0.8333926266889692;0.015563073737382674;0.015564007193481128;0.7978357376830202;-0.014894938912184123;0.7979154920841776
14.296384;1.0443740874663343;0.8332817750840689;0.7977133301288626;-4.543417024248725e-05;-0.0001959800851089358;1.04486859224837;9.999353816036715;0.833392535753976;0.015563082964135245;0.015564006006514244;0.7978339015387171;-0.014894939212833858;0.7979178282996399
14.306384;1.0443753217868925;0.8332818940973261;0.7977144059615136;-4.5359512300268e-05;-0.00019443643182250596;1.0448693180852449;9.999352617846283;0.8333925088467466;0.015563093112202471;0.015564006656481643;0.7978319987272802;-0.014894939527660142;0.797920228104536
14.316384;1.044376614929127;0.8332820350260132;0.7977155866079918;-4.526823055599125e-05;-0.00019284424634926552;1.0448700213234112;9.999350235588272;0.8333925448290419;0.015563103997427495;0.015564009082081049;0.7978300294252854;-0.014894939854801274;0.7979226867701601
14.326384;1.04437796356502;0.833282199661386;0.7977168737677239;-4.516585185681619e-05;-0.0001912103669620813;1.0448707013182195;9.999346693651827;0.8333926416864055;0.01556311547824091;0.015564013236485475;0.7978279929851702;-0.014894940192543404;0.7979252029864421
14.336384;1.0443793634188103;0.8332823898224248;0.7977182676738994;-4.505682970593369e-05;-0.00018954020295906728;1.0448713568692987;9.999342031878836;0.8333927961924492;0.015563127439193481;0.015564019102500203;0.7978258890546485;-0.014894940539051497;0.7979277773894071
14.346384;1.0443808096532483;0.8332826070190807;0.7977197663109059;-4.494467894683618e-05;-0.00018783662587536925;1.0448719866063343;9.999336296789233;0.8333930039219638;0.01556313978792057;0.015564026692945857;0.7978237189542083;-0.014894940892238159;0.7979304101197747
14.356384;1.0443822974010888;0.8332828522280379;0.7977213660862104;-4.4832230453928835e-05;-0.0001861011540304776;1.044872589628989;9.99932953461778;0.833393258971134;0.015563152463537878;0.015564036035861036;0.7978214856859899;-0.014894941249790319;0.7979330995439202
14.366384;1.044383822094157;0.8332831258313868;0.7977230624165039;-4.4722014162836393e-05;-0.0001843360686715339;1.0448731656608694;9.999321795789706;0.8333935544167559;0.015563165419343133;0.015564047157371258;0.7978191932807243;-0.01489494160949387;0.7979358424829018
14.376384;1.044385378995318;0.8332834275932156;0.7977248490491446;-4.461679080478927e-05;-0.0001825449592656007;1.0448737141736746;9.999313137979632;0.8333938836612853;0.01556317858872123;0.015564060076560261;0.7978168466711762;-0.014894941969589888;0.797938634812453
14.386384;1.04438696269075;0.8332837566251315;0.7977267175417464;-4.451981331609295e-05;-0.00018073261085345022;1.044874233620471;9.999303615852082;0.8333942411546758;0.015563191876144501;0.015564074810621782;0.7978144510686167;-0.014894942328911163;0.7979414712067466
14.396384;1.0443885675702589;0.8332841113689468;0.7977286578418438;-4.44346524772479e-05;-0.00017890466690645307;1.0448747220209478;9.999293266715558;0.8333946222266772;0.015563205166126614;0.015564091373127208;0.7978120110234054;-0.014894942687004796;0.797944344470215
14.406384;1.0443901887443279;0.8332844896423222;0.797730659027444;-4.4364626945069886e-05;-0.00017706583648993324;1.0448751780387626;9.999282108720177;0.8333950228826178;0.015563218330796897;0.015564109763253573;0.7978095307543978;-0.014894943044326337;0.7979472457294076
14.416384;1.0443918220110562;0.8332848888218227;0.7977327098208543;-4.431210705587544e-05;-0.0001752180463080325;1.0448756012892113;9.99927015017834;0.8333954395763228;0.015563231244914742;0.01556412996410228;0.7978070152194605;-0.014894943402207468;0.7979501653045996
14.426384;1.044393463270749;0.8332853062761794;0.7977347995070383;-4.4278547607331414e-05;-0.00017336093291659915;1.044875992071459;9.999257397746922;0.833395869408823;0.015563243801855656;0.015564151952645242;0.797804470287969;-0.014894943762440847;0.7979530935015084
14.436384;1.04439510873732;0.8332857397206923;0.7977369190068416;-4.426522860843437e-05;-0.00017149381414920215;1.0448763512858226;9.999243863833884;0.8333963112261248;0.015563255912101436;0.015564175704889103;0.7978019018093423;-0.014894944126875892;0.7979560215112121
14.446384;1.044396755162927;0.8332861869159255;0.7977390607985955;-4.427368454158024e-05;-0.0001696166257939939;1.044876680814372;9.999229576374306;0.8333967661684961;0.015563267489851113;0.015564201190134708;0.7977993147662864;-0.014894944497409163;0.7979589424287589
14.456384;1.0443983991636376;0.8332866451367962;0.7977412175525633;-4.430564117558972e-05;-0.00016772959991210698;1.044876983943735;9.999214580274199;0.8333972365543073;0.01556327844224174;0.015564228368389048;0.7977967132608639;-0.014894944875939018;0.7979618512118346
14.466384;1.0444000367523416;0.8332871112497329;0.7977433812334405;-4.436296448465259e-05;-0.00016583285862166406;1.0448772649735463;9.999198927661514;0.8333977240404256;0.015563288664778008;0.015564257205876775;0.7977941008632389;-0.014894945263977803;0.7979647433332998
14.476384;1.0444016636597642;0.8332875822377196;0.7977455435667731;-4.4447803827465713e-05;-0.00016392607673324834;1.044877528055378;9.999182671979298;0.833398228869127;0.015563298050161456;0.015564287688394645;0.7977914808425756;-0.014894945662558678;0.7979676137004832
14.486384;1.0444032756353208;0.8332880556884638;0.7977476966935184;-4.456258600581661e-05;-0.0001620081971901564;1.0448777766197066;9.999165867226862;0.8333987507732032;0.015563306508368435;0.015564319803091198;0.7977888565148596;-0.014894946072574926;0.7979704564557818
14.496384;1.0444048685177962;0.8332885300505536;0.7977498334766658;-4.470940929371485e-05;-0.0001600776637513824;1.0448780138091323;9.999148563017023;0.8333992897523975;0.015563313975297;0.015564353513424578;0.7977862315407345;-0.014894946494926495;0.7979732649852943
14.506384;1.0444064384745584;0.8332890045646566;0.7977519479914255;-4.488917497429754e-05;-0.00015813335294980493;1.0448782428092722;9.99913080244451;0.8333998458210707;0.015563320405698064;0.015564388766994857;0.797783609284767;-0.014894946930372403;0.7979760323696051
14.516384;1.0444079821954817;0.8332894790094282;0.7977540359620453;-4.510127019612658e-05;-0.00015617567023038623;1.0448784667674902;9.99911263473451;0.8334004188519958;0.01556332576694128;0.015564425520792539;0.7977809920458266;-0.01489494737939908;0.7979787520969651
14.526384;1.04440949671784;0.8332899534011652;0.7977560946828808;-4.534401919467102e-05;-0.00015420686571512678;1.0448786888366937;9.99909413859974;0.8334010085904007;0.015563330044842295;0.015564463738347563;0.7977783816382003;-0.014894947842163836;0.7979814177280894
14.536384;1.0444109791890226;0.8332904278813712;0.7977581221043765;-4.5615380473945985e-05;-0.000152230628645854;1.0448789122049749;9.999075434286125;0.8334016144804458;0.01556333325432043;0.015564503358063;0.7977757801429187;-0.014894948318560565;0.7979840217855461
14.546384;1.0444124270498194;0.8332909029991505;0.7977601155353585;-4.591321196471544e-05;-0.00015025163675686128;1.0448791399232356;9.999056670125954;0.8334022356989801;0.015563335433618358;0.01556454428191298;0.797773189636868;-0.014894948808435093;0.797986555397817
14.556384;1.0444138384847077;0.8332913799475241;0.7977620713454827;-4.6235104031018616e-05;-0.00014827464297816848;1.0448793746959455;9.999037998320853;0.8334028713592794;0.015563336633752405;0.015564586396248036;0.797770611783296;-0.014894949311744093;0.7979890088067014
14.566384;1.044415212524577;0.8332918603297261;0.7977639857688438;-4.657846263570305e-05;-0.00014630324397393133;1.0448796185255962;9.99901956158341;0.8334035208446835;0.015563336926264795;0.015564629587805962;0.797768047849349;-0.014894949828621358;0.7979913717576103
14.576384;1.0444165487513777;0.833292345598019;0.7977658559491108;-4.6941110225556306e-05;-0.0001443393219865491;1.0448798724864612;9.999001492747356;0.8334041840753195;0.015563336406815688;0.015564673743853475;0.7977654989550186;-0.014894950359490957;0.7979936340768802
14.586384;1.0444178470184147;0.8332928367274273;0.7977676805627901;-4.7321811091019364e-05;-0.00014238306160539938;1.0448801370165;9.998983915756444;0.8334048613100147;0.015563335176601772;0.015564718750121342;0.7977629661547063;-0.014894950905192054;0.7979957871852552
14.596384;1.0444191073080313;0.8332933347449283;0.7977694595689178;-4.772009457873386e-05;-0.0001404337919503228;1.0448804121346948;9.998966944342602;0.8334055530337056;0.01556333332206412;0.015564764493245295;0.797760450094286;-0.014894951466976062;0.7979978248137882
14.606384;1.0444203296024215;0.8332938416861644;0.797771193468619;-4.813548890896462e-05;-0.00013849194996027334;1.0448806972404734;9.99895068212639;0.8334062601154664;0.015563330906677976;0.015564810862647481;0.7977579508109623;-0.014894952046183773;0.7979997418443345
14.616384;1.0444215135371133;0.8332943608587112;0.797772882810024;-4.856674088549841e-05;-0.00013656036639936618;1.044880991070071;9.998935220687528;0.8334069837312702;0.015563327973858367;0.015564857743210933;0.7977554681038095;-0.014894952643799779;0.7980015338850192
14.626384;1.0444226580574092;0.8332948962154234;0.7977745283490663;-4.901150796483172e-05;-0.00013464325239381713;1.0448812918482564;9.998920634150895;0.833407724836778;0.015563324563238978;0.015564905008529143;0.7977530020927306;-0.014894953260391969;0.7980031981648631
14.636384;1.0444237619906624;0.8332954516621407;0.7977761312352802;-4.946673013665799e-05;-0.00013274430998268645;1.0448815972011516;9.998906981367687;0.8334084831172766;0.01556332072428834;0.015564952530204066;0.7977505536198073;-0.014894953896232799;0.7980047335761936
14.646384;1.044424825182439;0.8332960309925153;0.797777692622025;-4.992936071001067e-05;-0.0001308667003381083;1.0448819041671822;9.9988943207231;0.8334092563543147;0.015563316507964126;0.015565000199361806;0.7977481244328046;-0.01489495455107958;0.7980061397660603
14.656384;1.0444258486803188;0.8332966380018417;0.7977792135871603;-5.0396654627497626e-05;-0.00012901479667361856;1.0448822097446047;9.998882722324973;0.8334100408445518;0.015563311959620303;0.015565047941761695;0.797745717126389;-0.014894955224034927;0.79800741615669
14.666384;1.044426834004683;0.8332972760534981;0.7977806953658939;-5.086565297848305e-05;-0.0001271950081874215;1.0448825113890512;9.99887226594793;0.8334108316123512;0.01556330713131547;0.015565095711393634;0.7977433350112307;-0.014894955913909533;0.7980085616563756
14.676384;1.0444277825585115;0.8332979474578815;0.7977821394275871;-5.133269344161019e-05;-0.00012541481844930026;1.0448828068666585;9.998863033970386;0.8334116223351766;0.015563302086494061;0.015565143469335652;0.7977409820538006;-0.014894956619446531;0.7980095751955174
14.686384;1.0444286954613133;0.8332986532477249;0.797783547900057;-5.179373867443843e-05;-0.00012368163227764522;1.0448830939598923;9.998855104998198;0.8334124064833177;0.015563296884488022;0.015565191173902265;0.79773866234034;-0.014894957339215845;0.7980104561141766
14.696384;1.0444295733117748;0.8332993934146565;0.7977849238268142;-5.224493868278504e-05;-0.0001220023225017353;1.0448833705424085;9.998848544665695;0.8334131791468575;0.015563291566794457;0.015565238792446383;0.7977363788031235;-0.014894958071871387;0.7980112034975191
14.706384;1.0444304155730348;0.8333001673078623;0.797786270655372;-5.2682495634233e-05;-0.0001203831326317782;1.0448836347875332;9.998843400196966;0.8334139378055304;0.015563286158997337;0.015565286307680589;0.7977341321665693;-0.01489495881667979;0.7980118145946292
14.716384;1.0444312203414987;0.8333009737084742;0.797787591532564;-5.3102045776747736e-05;-0.00011882968052769489;1.0448838851594573;9.99883970802681;0.8334146820669747;0.01556328067717363;0.015565333701438755;0.7977319208975784;-0.014894959573693311;0.7980122846542205
14.726384;1.0444319850301602;0.8333018106581518;0.7977888891848174;-5.349872862381328e-05;-0.00011734757007928552;1.0448841201595758;9.998837509484234;0.8334154132133866;0.015563275127661988;0.015565380934642348;0.7977297418226827;-0.014894960343552434;0.7980126089913847
14.736384;1.0444327074086075;0.8333026754342833;0.7977901667632658;-5.3868188554637276e-05;-0.0001159440364905373;1.0448843383682862;9.998836857900782;0.83341613312527;0.015563269513647579;0.015565427932886278;0.7977275906487278;-0.014894961127085332;0.7980127844923649
14.746384;1.044433386229555;0.8333035647811289;0.7977914288343819;-5.420737856023377e-05;-0.00011462899479313258;1.044884539045179;9.9988378104774;0.8334168425728837;0.01556326384942075;0.01556547457755002;0.7977254622213811;-0.014894961924887304;0.7980128092506948
14.756384;1.0444340209712835;0.8333044753737616;0.797792681613813;-5.45145947339081e-05;-0.00011341360465754716;1.0448847223916573;9.998840414083885;0.8334175407920074;0.015563258160520782;0.015565520719570434;0.79772335121394;-0.014894962737057186;0.7980126812283919
14.766384;1.04443461098556;0.83330540414054;0.7977939330237667;-5.47892516470773e-05;-0.00011230790129904514;1.0448848889033344;9.998844694399232;0.83341822645414;0.015563252474172283;0.015565566220299431;0.7977212533914311;-0.014894963563134866;0.7980123969602185
14.776384;1.044435154805703;0.8333063481750356;0.797795192919293;-5.503154525705427e-05;-0.0001113201475601141;1.044885038688422;9.998850650877333;0.8334188978954966;0.015563246813243291;0.015565610983596037;0.7977191660699569;-0.014894964402354844;0.7980119515385954
14.786384;1.044435650113893;0.833307304575107;0.7977964724380608;-5.524143852690165e-05;-0.00011045796393216142;1.0448851714471934;9.998858251223776;0.8334195525192712;0.01556324119767805;0.015565654952012094;0.797717087328374;-0.014894965253884847;0.7980113399321237
14.796384;1.0444360944278008;0.8333082704560225;0.7977977819815681;-5.541765362731352e-05;-0.00010972951530371458;1.0448852866369212;9.998867426418315;0.8334201866953784;0.015563235661527411;0.015565698083645742;0.797715015710427;-0.014894966116600608;0.7980105581977611
14.806384;1.0444364858959276;0.833309243044541;0.797799129319246;-5.555821711387655e-05;-0.00010914314562185363;1.044885383524686;9.998878083565211;0.8334207965461938;0.015563230265817735;0.015565740328937953;0.7977129508279878;-0.014894966988836855;0.7980096036943637
14.816384;1.0444368235667318;0.8333102197083938;0.7978005194828858;-5.566186379676904e-05;-0.00010870535105685393;1.0448854612924023;9.998890134454268;0.8334213789850984;0.015563225079947434;0.015565781616877657;0.7977108934336218;-0.014894967868596346;0.7980084744117436
14.826384;1.044437107350542;0.8333111979632006;0.7978019560140264;-5.572840692726185e-05;-0.00010841915878072684;1.0448855193827091;9.99890351016626;0.833421932198599;0.015563220155210422;0.015565821862078937;0.7977088448884305;-0.014894968753970837;0.7980071683449981
14.836384;1.0444373380451974;0.833312175612471;0.797803441994374;-5.575801820324026e-05;-0.00010828513937466465;1.044885558195087;9.99891815461667;0.8334224555020688;0.015563215523962375;0.015565860980408118;0.7977068067688199;-0.014894969643384052;0.7980056845091139
14.846384;1.044437517373323;0.833313150944928;0.7978049800049658;-5.575073739493941e-05;-0.00010830365694812169;1.0448855794264336;9.99893401834984;0.8334229486660427;0.015563211215440208;0.015565898884510435;0.7977047807430223;-0.014894970535503775;0.7980040248411945
14.856384;1.0444376479493747;0.8333141229000928;0.7978065716602912;-5.570655802420958e-05;-0.00010847497547519063;1.0448855855477666;9.998951057853072;0.8334234111216484;0.015563207263667965;0.015565935471167478;0.7977027687538423;-0.014894971429024736;0.798002194685529
14.866384;1.0444377329882542;0.833315091187786;0.7978082179384864;-5.5625298872056156e-05;-0.00010879799771527465;1.0448855790470453;9.99896923465075;0.8334238415510133;0.015563203698796475;0.01556597062619839;0.7977007731630518;-0.014894972322591724;0.7980002021303837
14.876384;1.04443777554481;0.8333160563192721;0.7978099198010473;-5.550638171390362e-05;-0.00010927048775050985;1.0448855618296533;9.998988515604188;0.8334242378765352;0.015563200533471207;0.01556600423429439;0.7976987965988128;-0.01489497321472342;0.797998057091539
14.886384;1.044437777800688;0.8333170194258223;0.7978116781643771;-5.5348956369388264e-05;-0.0001098895213779092;1.0448855349056643;9.99900887307511;0.8334245979777706;0.015563197764045897;0.015566036187619687;0.79769684168396;-0.014894974103622552;0.7979957699160657
14.896384;1.0444377410978358;0.8333179816405405;0.7978134938017386;-5.515189136584674e-05;-0.00011065019949571024;1.0448854986913836;9.99903028226242;0.8334249208527553;0.015563195388419635;0.01556606639357257;0.7976949107965927;-0.014894974987234282;0.7979933501737491
14.906384;1.0444376663236439;0.8333189432758541;0.7978153673400757;-5.4913573654130546e-05;-0.00011154473793295285;1.0448854535146135;9.99905271455468;0.833425206859845;0.015563193416464624;0.01556609476532591;0.7976930060589783;-0.014894975863646284;0.7979908064313193
14.916384;1.0444375541200008;0.8333199033736032;0.7978172989864287;-5.463191660930085e-05;-0.00011256403317229204;1.0448853997423526;9.999076130676338;0.8334254565269291;0.015563191853316808;0.015566121209333341;0.7976911290186705;-0.014894976731333751;0.7979881464632151
14.926384;1.0444374050879208;0.8333208599890011;0.7978192883165096;-5.430470576725687e-05;-0.00011369978001900671;1.044885337726;9.99910047660882;0.8334256688477156;0.015563190676364249;0.015566145641606344;0.7976892798262354;-0.014894977589090029;0.797985377724421
14.936384;1.0444372199903278;0.8333218111489138;0.7978213340290204;-5.393016031993959e-05;-0.00011494498920467498;1.0448852676052807;9.999125680290575;0.8334258404353007;0.015563189837511258;0.015566168017320378;0.7976874570473947;-0.014894978436118173;0.7979825078134123
14.946384;1.0444369997965308;0.8333227557186372;0.7978234333828982;-5.350718774191877e-05;-0.00011629404060494675;1.0448851888468478;9.999151657432483;0.833425966152201;0.015563189276398876;0.015566188329680984;0.7976856582512838;-0.014894979272416923;0.7979795434376964
14.956384;1.0444367453549221;0.833323693563638;0.7978255820706708;-5.3035349238245964e-05;-0.00011774281508846658;1.0448851000066948;9.99917833061486;0.8334260408417146;0.015563188921485603;0.015566206580495408;0.7976838805225299;-0.014894980098810082;0.797976488710191
14.966384;1.0444364568676514;0.833324625176551;0.7978277751654476;-5.2515028121352484e-05;-0.00011928774335863226;1.0448849990761915;9.999205644706777;0.8334260612156117;0.015563188691005429;0.015566222761643;0.7976821207523337;-0.014894980916310389;0.7979733451668797
14.976384;1.0444361340541881;0.8333255509847363;0.7978300079640295;-5.1947414193513786e-05;-0.00012092482897089414;1.0448848840235843;9.999233563062747;0.8334260264663315;0.015563188502604677;0.015566236856088463;0.7976803759892404;-0.014894981725437503;0.7979701128747753
14.986384;1.0444357769376063;0.8333264705900885;0.7978322754114194;-5.13340530521054e-05;-0.0001226495350326175;1.0448847530766718;9.999262050922681;0.8334259371114748;0.015563188281169165;0.015566248842920847;0.7976786439207174;-0.014894982525925497;0.7979667913684491
14.996384;1.0444353861798528;0.8333273823222305;0.7978345714472317;-5.067664015986892e-05;-0.00012445650612367027;1.0448846048832177;9.99929106717609;0.8334257932187983;0.01556318796221648;0.015566258695715008;0.7976769228299836;-0.014894983316869356;0.7979633807428982
15.006384;1.04443496288766;0.8333282833588644;0.7978368897053022;-4.997719250858674e-05;-0.0001263395315418278;1.0448844386442244;9.999320572689365;0.8334255936711075;0.01556318749733724;0.015566266380226944;0.7976752107359857;-0.014894984097194369;0.7979598822446362
15.016384;1.044434508435155;0.8333291702545191;0.7978392242458828;-4.923827765430878e-05;-0.0001282921766671291;1.0448842538894823;9.999350536976962;0.8334253373084404;0.015563186861425184;0.015566271872855695;0.7976735050979483;-0.01489498486582203;0.7979562980035723
15.026384;1.0444340243040064;0.8333300390902076;0.7978415697019412;-4.846309418384592e-05;-0.00013030819462191473;1.044884050227519;9.999380925511494;0.833425024646606;0.015563186054653734;0.015566275185933698;0.7976718035962147;-0.014894985621201104;0.797952630688887
15.036384;1.0444335121138018;0.8333308852258542;0.7978439219729194;-4.7654993803342064e-05;-0.00013238163590103869;1.0448838275758885;9.999411676678953;0.8334246580548733;0.015563185092894281;0.015566276363745387;0.7976701044084229;-0.01489498636087288;0.7979488832403019
15.046384;1.0444329738506481;0.8333317037194315;0.7978462787258779;-4.681682009017718e-05;-0.000134506909356817;1.044883586460725;9.999442693579775;0.8334242404460523;0.015563183993124468;0.0155662754586704;0.7976684055893197;-0.014894987081787475;0.7979450589627419
15.056384;1.0444324117202548;0.8333324900828678;0.7978486383946356;-4.5950778143816166e-05;-0.0001366788697027493;1.044883328128974;9.999473862245178;0.8334237744781483;0.015563182766571846;0.015566272514455835;0.7976667046382669;-0.014894987781203113;0.7979411616606275
15.066384;1.044431827774075;0.8333332400475584;0.7978509985329545;-4.505849473602056e-05;-0.00013889298564863007;1.0448830545596244;9.999505077616407;0.8334232625499877;0.015563181414760983;0.015566267563449875;0.7976649987526732;-0.014894988457219312;0.7979371952450542
15.076384;1.0444312237377367;0.8333339488675039;0.7978533545406813;-4.414092587473773e-05;-0.0001411452217135674;1.044882768405752;9.99953625680875;0.8334227061599664;0.015563179931244463;0.01556626064216775;0.797663285855842;-0.01489498910853792;0.7979331635743546
15.086384;1.044430601036784;0.8333346114327566;0.7978556993092565;-4.319842587128594e-05;-0.00014343182968353866;1.0448824730291244;9.999567342035842;0.8334221052517465;0.015563178322437416;0.015566251814831554;0.7976615657701089;-0.014894989734071405;0.7979290710694182
15.096384;1.0444299610857286;0.8333352229333127;0.7978580243858946;-4.2231113064650954e-05;-0.00014574938078945916;1.044882172354118;9.999598296508424;0.8334214587426628;0.015563176620621493;0.015566241177490663;0.797659840411673;-0.014894990332862644;0.797924923902318
15.106384;1.0444293056523748;0.8333357792706725;0.7978603216358371;-4.123936083104618e-05;-0.00014809488338591518;1.0448818704032543;9.999629095251315;0.8334207651915955;0.015563174863201041;0.015566228841625793;0.7976581127736575;-0.014894990904250558;0.7979207308639666
15.116384;1.044428637067177;0.8333362769880843;0.7978625837078194;-4.022426369623759e-05;-0.00015046633759910322;1.0448815709346992;9.999659721734327;0.8334200228697825;0.015563173070725238;0.015566214918865012;0.7976563855309687;-0.014894991447885959;0.7979165027001545
15.126384;1.0444279582717446;0.8333367131568992;0.7978648035641833;-3.9187721985289556e-05;-0.00015286376655124505;1.0448812775101255;9.99969017100057;0.8334192302459674;0.01556317124923447;0.015566199516056034;0.7976546603190654;-0.014894991963309635;0.7979122499300765
15.136384;1.0444272725993644;0.8333370858087875;0.7978669746224843;-3.8132029308163664e-05;-0.0001552898481804084;1.0448809942484507;9.99972045050491;0.8334183869067977;0.015563169391388946;0.015566182737441443;0.7976529379803461;-0.014894992449729067;0.7979079804779657
15.146384;1.044426583436566;0.8333373942727903;0.7978690917162548;-3.70597254256497e-05;-0.0001577495426814088;1.0448807267343065;9.99975057441972;0.8334174937781572;0.015563167468935315;0.015566164690817409;0.7976512193464071;-0.014894992906383896;0.7979036984711455
15.156384;1.0444258940219848;0.8333376384424435;0.7978711516036157;-3.597393131065686e-05;-0.00016024922922501343;1.0448804820694373;9.999780549650328;0.8334165524651275;0.015563165447118672;0.015566145493507981;0.7976495057408975;-0.01489499333254234;0.7978994045692049
15.166384;1.0444252076177236;0.8333378176733021;0.797873152661557;-3.487820805452171e-05;-0.00016279601908288107;1.0448802683809002;9.999810365729187;0.8334155641690394;0.015563163310125614;0.01556612526689476;0.797647798718416;-0.014894993726801968;0.797895097641953
15.176384;1.0444245281354958;0.8333379305887163;0.7978750942087846;-3.377559326972744e-05;-0.00016539697118178264;1.0448800945934027;9.999840005942305;0.8334145291170899;0.015563161058659557;0.015566104121061465;0.7976460997798832;-0.014894994086666656;0.7978907776181984
15.186384;1.0444238603837201;0.8333379756181348;0.7978769755281896;-3.266785086273952e-05;-0.00016805809677367142;1.0448799701147746;9.999869468404972;0.8334134469889897;0.015563158691261372;0.015566082146721037;0.7976444109240308;-0.014894994409044923;0.7978864481694723
15.196384;1.044423209406413;0.8333379512198489;0.7978787952034772;-3.155574638305703e-05;-0.000170783379892132;1.044879903833841;9.999898775555472;0.8334123175090239;0.015563156194886602;0.015566059412050309;0.7976427355382428;-0.014894994691296612;0.7978821168163978
15.206384;1.044422579846238;0.8333378557105726;0.7978805513650287;-3.043960878396897e-05;-0.0001735738382115762;1.0448799028370217;9.99992797432175;0.8334111407264837;0.015563153538094515;0.015566035957948197;0.7976410785426468;-0.014894994931841713;0.7978777928521236
15.216384;1.0444219758315407;0.8333376873211674;0.7978822422755363;-2.931937262903722e-05;-0.00017642739685074657;1.0448799717303219;9.999957133307907;0.8334099168842106;0.015563150668766748;0.015566011807508856;0.7976394457879815;-0.014894995130124045;0.7978734862816232
15.226384;1.0444214006752432;0.8333374444339308;0.797883866803561;-2.8194482262314564e-05;-0.00017934020841127871;1.044880112863622;9.99998633115939;0.8334086463868721;0.0155631475344281;0.01556598698663593;0.7976378436446505;-0.014894995286510499;0.7978692079348969
15.236384;1.0444208563358763;0.833337125781444;0.7978854249067363;-2.706438213034829e-05;-0.00018230826387557537;1.0448803270580231;10.00001564099169;0.8334073305064733;0.015563144105531357;0.015565961531337102;0.7976362790291801;-0.014894995402146168;0.7978649689268472
15.246384;1.0444203432178065;0.8333367306001742;0.797886917709175;-2.5929719206819505e-05;-0.00018532804577899711;1.0448806142486537;10.000045126106945;0.833405971698674;0.015563140363578426;0.015565935483721392;0.7976347594438097;-0.014894995478601462;0.7978607800955341
15.256384;1.0444198602079118;0.8333362585011181;0.7978883469929006;-2.4793189597645663e-05;-0.0001883963834223461;1.0448809739708889;10.000074842902611;0.8334045731957223;0.015563136270445171;0.015565908889831547;0.7976332927910551;-0.014894995517381469;0.7978566517092988
15.266384;1.0444194050523845;0.8333357092584722;0.79788971478005;-2.365889550741515e-05;-0.0001915099684789218;1.044881405947693;10.000104835666034;0.8334031390147965;0.015563131757692847;0.01556588179295891;0.7976318867868274;-0.014894995519465102;0.7978525927577673
15.276384;1.044418975350306;0.8333350830529443;0.7978910230892164;-2.2530841108670675e-05;-0.00019466498358254613;1.0448819101107252;10.000135127885603;0.8334016739563957;0.015563126736657896;0.015565854219147114;0.797630548315111;-0.014894995485167335;0.7978486102321872
15.286384;1.0444185693515589;0.8333343808681944;0.7978922735946933;-2.1412218675287538e-05;-0.0001978570596972803;1.0448824854077305;10.000165722370085;0.8334001828260701;0.015563121116023355;0.015565826174387303;0.7976292834618356;-0.014894995414341873;0.7978447085190283
15.296384;1.0444181859605208;0.8333336042461237;0.7978934675013104;-2.030580149833095e-05;-0.0002010812934312842;1.0448831288680307;10.000196605203666;0.8333986697481282;0.015563114824136807;0.015565797665045249;0.7976280981436283;-0.014894995306689172;0.7978408898276405
15.306384;1.0444178245774176;0.833332754339934;0.7978946056210353;-1.9214477226829495e-05;-0.00020433268368644534;1.0448838363274562;10.00022774659078;0.833397138316995;0.015563107822589177;0.015565768714827226;0.797626998461779;-0.014894995161881338;0.7978371565984452
15.316384;1.0444174853352932;0.8333318313053659;0.7978956882937641;-1.8141691163013803e-05;-0.00020760677684640496;1.0448846034586874;10.000259102898454;0.8333955919327777;0.015563100089867244;0.01556573936039297;0.7976259902522825;-0.014894994979345117;0.7978335129052683
15.326384;1.0444171692697664;0.833330834829767;0.7978967152293079;-1.7091743034474487e-05;-0.0002108992345339631;1.0448854260687324;10.000290620261627;0.8333940337858359;0.015563091592889999;0.01556570965365712;0.7976250785199661;-0.014894994757935782;0.7978299622709634
15.336384;1.0444168776749876;0.833329765093636;0.7978976853117515;-1.6069127660383653e-05;-0.0002142046565477952;1.0448863003249529;10.000322229941249;0.8333924668389527;0.015563082280866192;0.015565679675182412;0.7976242678447004;-0.014894994495914296;0.797826504846142
15.346384;1.0444166111843323;0.8333286232963192;0.7978985963983081;-1.5077098758551255e-05;-0.0002175159605993159;1.044887222645351;10.000353836951335;0.8333908936774572;0.01556307209590944;0.015565649524701193;0.797623563150075;-0.014894994191446098;0.7978231368611355
15.356384;1.044416369618733;0.8333274117404569;0.7978994453189711;-1.411710944536673e-05;-0.00022082470777282968;1.0448881891190225;10.000385320441886;0.8333893158665509;0.015563060984675739;0.015565619289528659;0.7976229693119059;-0.014894993843379266;0.7978198516565538
15.366384;1.0444161521318391;0.83332613364927;0.7979002280765661;-1.3189715360037637e-05;-0.00022412203749775194;1.044889195365515;10.00041654514188;0.8333877338785024;0.01556304891079904;0.015565589022431816;0.7976224899751954;-0.014894993451675971;0.7978166414946145
15.376384;1.0444159567730005;0.833324792969947;0.7979009405903669;-1.2295385809688149e-05;-0.00022739923481491947;1.044890236809973;10.000447368764311;0.8333861485766806;0.015563035862113245;0.015565558748350706;0.7976221269754556;-0.014894993017273782;0.7978134994191332
15.386384;1.0444157801424367;0.8333233942120543;0.7979015799254795;-1.1434278158450455e-05;-0.00023064785871231727;1.0448913087033453;10.000477649189895;0.8333845624793355;0.015563021848778254;0.015565528489432608;0.797621880652929;-0.0148949925418635;0.7978104196199894
15.396384;1.044415618082712;0.8333219419771674;0.7979021447636744;-1.0605807486737798e-05;-0.0002338602614079688;1.0448924060248737;10.000507255681944;0.8333829789273286;0.015563006900736708;0.015565498277901373;0.7976217505703956;-0.014894992027727046;0.7978073962579649
15.406384;1.0444154666438739;0.8333204403974491;0.7979026346180506;-9.808540972953376e-06;-0.00023702967819627001;1.0448935238065955;10.000536077597786;0.8333814006166372;0.01556299106186641;0.015565468150175156;0.7976217358445882;-0.014894991477454704;0.7978044219662968
15.416384;1.044415322325812;0.833318892891612;0.7979030487129145;-9.040394087618395e-06;-0.00024014894931283448;1.044894657769122;10.000564024990636;0.8333798291496783;0.01556297437017507;0.015565438142364411;0.7976218346411105;-0.014894990893718136;0.7978014869223922
15.426384;1.0444151821153573;0.8333173019646015;0.7979033857173101;-8.298986577288114e-06;-0.00024320901322298752;1.0448958046134602;10.000591021230994;0.8333782652731325;0.015562956844232997;0.015565408292495074;0.7976220437309051;-0.014894990279151822;0.7977985804402424
15.436384;1.0444150436819768;0.833315669322572;0.7979036447046605;-7.58161890498616e-06;-0.0002461983018936664;1.0448969616634092;10.000616999400307;0.8333767093294064;0.015562938499942858;0.015565378637325765;0.797622359149831;-0.014894989636342578;0.7977956951323673
15.446384;1.0444149050158436;0.8333139968019727;0.797903826373668;-6.884917401350867e-06;-0.00024910340464766317;1.0448981262646455;10.000641904605336;0.833375161443114;0.015562919372756905;0.015565349202833954;0.7976227772802906;-0.014894988967999897;0.7977928296565946
15.456384;1.0444147636927321;0.8333122872112625;0.7979039335620968;-6.2046262390260935e-06;-0.00025191111046947765;1.0448992955298209;10.000665686928645;0.8333736211911981;0.015562899516635843;0.015565319997336315;0.7976232951386832;-0.014894988277013436;0.7977899883719372
15.466384;1.0444146167686583;0.8333105442700508;0.7979039708336126;-5.535718112671297e-06;-0.0002546107887128045;1.0449004665106778;10.000688289537713;0.8333720875236662;0.015562878986052983;0.015565291012603096;0.7976239099996013;-0.01489498756619552;0.7977871791990718
15.476384;1.0444144611062085;0.8333087721604119;0.7979039431671445;-4.87292171105062e-06;-0.00025719563364396043;1.0449016361904135;10.000709654707064;0.8333705595228058;0.01556285781636459;0.015565262235716661;0.7976246193260975;-0.01489498683797992;0.797784410530627
15.486384;1.0444142937898038;0.8333069751850304;0.7979038546171163;-4.211253863417271e-06;-0.0002596620949868368;1.0449028009212296;10.000729743474215;0.8333690370089928;0.015562836017796728;0.015565233662343005;0.7976254213394006;-0.014894986094476268;0.7977816891350729
15.496384;1.0444141128361075;0.8333051574969937;0.797903708346736;-3.5459233460115688e-06;-0.00026200814081527523;1.0449039562032225;10.000748537570509;0.8333675199075169;0.015562813578445753;0.01556520529647202;0.7976263153123019;-0.014894985337879514;0.7977790200454673
15.506384;1.044413917408707;0.8333033228907364;0.7979035078397662;-2.8719337461816867e-06;-0.00026423209036945653;1.0449050974387815;10.000766018428834;0.833366007395423;0.015562790462347844;0.015565177139083773;0.7976273007920858;-0.01489498457063366;0.7977764068706611
15.516384;1.044413707024143;0.8333014745548751;0.7979032575906297;-2.1842396437935497e-06;-0.0002663323410412758;1.0449062205399413;10.000782154850585;0.8333644979124966;0.015562766618113856;0.015565149186216412;0.7976283763924488;-0.014894983795011049;0.7977738521055275
15.526384;1.044413480628088;0.8332996147732685;0.7979029627135067;-1.4783761402588545e-06;-0.0002683069495981086;1.0449073218106124;10.000796911524624;0.833362989398823;0.015562742004227317;0.015565121446098602;0.7976295390615179;-0.014894983012686106;0.7977713578525913
15.536384;1.0444132361805576;0.8332977450198039;0.7979026284534549;-7.507717911442094e-07;-0.0002701539394151151;1.044908397968174;10.00081026019854;0.8333614797008214;0.015562716603379857;0.015565093942364834;0.7976307839442333;-0.01489498222479682;0.7977689266676591
15.546384;1.0444129708924403;0.8332958664584823;0.7979022603453626;1.639957136297034e-09;-0.0002718730814861418;1.0449094463161497;10.0008221847371;0.8333599669068882;0.015562690409879372;0.01556506668790503;0.7976321049354693;-0.014894981432386732;0.7977665627205791
15.556384;1.0444126819869584;0.8332939803677096;0.7979018647905862;7.821369816013348e-07;-0.0002734664538627255;1.0449104644874578;10.0008326836001;0.8333584485301764;0.015562663412473162;0.015565039675131783;0.7976334959281429;-0.014894980636894447;0.797764272824588
15.566384;1.0444123672262589;0.8332920884952127;0.7979014494072733;1.5944745827637112e-06;-0.000274936391741696;1.0449114501315881;10.00084177243359;0.8333569209202152;0.015562635600283582;0.015565012893956618;0.7976349519750635;-0.014894979840241572;0.7977620658485103
15.576384;1.0444120248714925;0.833290193220653;0.7979010229455873;2.442446043148151e-06;-0.0002762836029267429;1.0449124012536135;10.000849485354689;0.833355380788013;0.015562606972165098;0.01556498633882049;0.7976364696835162;-0.014894979044373455;0.7977599506627293
15.586384;1.0444116536992056;0.8332882971768352;0.7979005945840982;3.3289868288123028e-06;-0.00027750680188988095;1.0449133169320108;10.000855869210676;0.8333538274770383;0.015562577526019753;0.015564960001723731;0.7976380467021401;-0.014894978250513448;0.7977579340974252
15.596384;1.044411253309341;0.8332864028540443;0.797900172674136;4.255600474590819e-06;-0.00027860300132361194;1.0449141974405123;10.000860973919494;0.8333522633576143;0.015562547249844497;0.015564933867592154;0.7976396805329505;-0.014894977458639647;0.7977560199548617
15.606384;1.0444108242826327;0.8332845127858045;0.7978997640499411;5.222903333955569e-06;-0.0002795685711774565;1.0449150438870154;10.000864849726021;0.8333506926108352;0.015562516119669332;0.01556490790329102;0.7976413674830342;-0.014894976667792211;0.7977542097283912
15.616384;1.0444103679769912;0.833282629774466;0.7978993742594488;6.231402993246868e-06;-0.00028040024065722016;1.0449158580752362;10.000867552121049;0.8333491207999144;0.015562484094207593;0.015564882042766015;0.7976431024458192;-0.014894975876972208;0.7977525043365039
15.626384;1.044409886112136;0.8332807565543915;0.7978990078963276;7.281352921080686e-06;-0.0002810949834732455;1.044916642344804;10.000869142421475;0.8333475550533531;0.01556245112153689;0.015564856189260581;0.7976448796738902;-0.01489497508569091;0.7977509052931673
15.636384;1.044409380511855;0.8332788953731587;0.7978986686795835;8.372135370954274e-06;-0.00028164990810341915;1.0449173991960041;10.000869677095087;0.8333460035672733;0.015562417153304576;0.015564830232421842;0.79764669406115;-0.014894974293929972;0.797749415150606
15.646384;1.0444088531761682;0.8332770481715329;0.7978983595922937;9.502014035599863e-06;-0.0002820628528560413;1.0449181310384357;10.000869199133401;0.8333444746536202;0.015562382153650843;0.015564804069919086;0.797648541863062;-0.014894973501988549;0.7977480380352235
15.656384;1.044408306414869;0.8332752172203847;0.7978980832991135;1.066837844193261e-05;-0.0002823331030822469;1.0449188400277574;10.000867742029122;0.833342975591249;0.015562346118193897;0.015564777627627037;0.7976504205690341;-0.014894972710347875;0.7977467796979967
15.666384;1.0444077427525442;0.8332734054936696;0.7978978420326268;1.1868139094527023e-05;-0.00028246184020572945;1.0449195278390013;10.000865341786831;0.8333415120299519;0.015562309090597363;0.01556475086258353;0.7976523288746895;-0.014894971919427076;0.7977456460936581
15.676384;1.0444071645449127;0.8332716164045316;0.7978976368075172;1.3098074249522867e-05;-0.0002824520328027774;1.0449201955674625;10.0008620531438;0.8333400887571759;0.015562271140408632;0.015564723749108996;0.797654267161165;-0.014894971129542349;0.7977446419768466
15.686384;1.0444065737986212;0.8332698533509437;0.797897467533835;1.4355010627474684e-05;-0.0002823078220820828;1.0449208435988464;10.000857955331238;0.8333387109482141;0.015562232320592612;0.015564696265412573;0.7976562373350159;-0.014894970341235077;0.7977437709992912
15.696384;1.0444059725513848;0.8332681195518965;0.7978973340311923;1.5635521537962247e-05;-0.00028203381594205795;1.0449214712704464;10.000853135851356;0.8333373845587217;0.01556219265585727;0.0155646683893143;0.7976582416549655;-0.01489496955556597;0.7977430364815694
15.706384;1.044405363387077;0.8332664180332575;0.7978972361042307;1.693536984917307e-05;-0.00028163489593398906;1.044922076921454;10.000847672619487;0.833336116162624;0.015562152170087233;0.01556464010704148;0.797660281696296;-0.014894968774094373;0.7977424423600779
15.716384;1.0444047497823252;0.8332647515548602;0.7978971725733466;1.8249548011668834e-05;-0.00028111637469520106;1.044922658653208;10.000841629776708;0.8333349129119442;0.015562110924815102;0.015564611430999136;0.7976623577370459;-0.014894967998572635;0.7977419938131459
15.726384;1.0444041362327323;0.833263122627449;0.7978971407058774;1.9572808905706356e-05;-0.00028048284799682746;1.044923215165308;10.000835056334035;0.8333337817124267;0.015562069034502168;0.015564582407833023;0.7976644683574545;-0.014894967230676608;0.7977416965055362
15.736384;1.0444035280712107;0.8332615336034548;0.7978971363408714;2.0899856656045984e-05;-0.00027973614024541917;1.044923745930581;10.000827987055528;0.8333327278801473;0.015562026639603927;0.015564553109194476;0.7976666106342531;-0.014894966472113113;0.7977415549991188
15.746384;1.0444029310977172;0.833259986570964;0.7978971543641675;2.222549645706342e-05;-0.0002788753954221898;1.0449242507633891;10.000820453662032;0.8333317551921966;0.015561983868920281;0.015564523619736169;0.7976687811044504;-0.014894965724673241;0.7977415719487124
15.756384;1.044402351215359;0.833258483099922;0.7978971894836112;2.3545352657039027e-05;-0.00027789926318002656;1.044924729408671;10.000812498485228;0.8333308667416358;0.015561940826052896;0.0155644940273724;0.7976709767695944;-0.014894964989917691;0.797741748761857
15.766384;1.044401794053943;0.8332570240411102;0.7978972370171559;2.4856370124438504e-05;-0.0002768074145382673;1.0449251815590992;10.000804184500675;0.833330065069577;0.015561897587053015;0.015564464409245887;0.7976731949380359;-0.0148949642690761;0.797742086506287
15.776384;1.0444012643909504;0.8332556095139138;0.797897293368913;2.6156237446028712e-05;-0.00027560104396254947;1.044925607205437;10.000795601059236;0.8333293525148335;0.015561854202911996;0.01556443481466259;0.7976754320189717;-0.014894963563211003;0.7977425859549451
15.786384;1.0444007655398755;0.8332542392059648;0.7978973556376188;2.7442560016149602e-05;-0.00027428286179341694;1.044926006883826;10.000786854248648;0.8333287321807045;0.01556181071493422;0.01556440525376927;0.7976776825571729;-0.014894962873289406;0.7977432476024184
15.796384;1.0444002991214258;0.8332529128520917;0.7978974205475604;2.871273604188996e-05;-0.0002728558111692427;1.0449263816292136;10.000778045833236;0.8333282078998734;0.01556176717610551;0.015564375709893049;0.7976799392549861;-0.014894962200242081;0.7977440724356492
15.806384;1.0443998654278432;0.8332516306016378;0.7978974840733672;2.9964170276498393e-05;-0.0002713211646423386;1.0449267329576828;10.000769261820649;0.8333277829619848;0.015561723670723655;0.015564346175195993;0.7976821938450842;-0.014894961544911847;0.7977450629209772
15.816384;1.04439946434262;0.8332503930230427;0.7978975418402869;3.1194406315910604e-05;-0.0002696781172206046;1.0449270627934115;10.00076057071427;0.833327459334635;0.01556168032005983;0.01556431667270601;0.7976844380740091;-0.014894960907847409;0.7977462232388561
15.826384;1.0443990961514622;0.8332492006836718;0.797897589392814;3.240121983632135e-05;-0.0002679252505753481;1.0449273728966546;10.000752020567282;0.8333272381345586;0.015561637273471715;0.015564287236384972;0.7976866644022906;-0.01489496028918471;0.7977475584547654
15.836384;1.0443987618202706;0.8332480537168366;0.7978976226317195;3.35827979050571e-05;-0.0002660623082307125;1.0449276646723995;10.000743634662928;0.8333271203293353;0.015561594697461942;0.015564257866734085;0.797688866533375;-0.014894959688743532;0.7977490731286535
15.846384;1.0443984632111514;0.8332469519372584;0.7978976385973945;3.473786880139299e-05;-0.00026409131310926783;1.0449279398900375;10.000735408039535;0.8333271071484635;0.015561552759101583;0.01556422850678763;0.7976910396179786;-0.014894959106259433;0.7977507698926051
15.856384;1.0443982031584058;0.8332458952493161;0.7978976354362936;3.5865437835435574e-05;-0.0002620168420688848;1.044928200703755;10.000727309221105;0.8333272005334764;0.015561511613984199;0.015564199057974381;0.7976931800187622;-0.01489495854147083;0.7977526484979718
