time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.866384;1.044397984990656;0.8332448836054156;0.7978976114016547;3.6964313679762965e-05;-0.0002598451846743459;1.0449284487832782;10.000719291707252;0.8333274035924092;0.015561471411929859;0.01556416940947811;0.7976952846734394;-0.014894957994169457;0.7977547060518159
15.876384;1.0443978120263664;0.8332439168150405;0.7978975643836246;3.803284703928731e-05;-0.00025758295125975935;1.044928685264468;10.000711312857778;0.8333277206988391;0.015561432300286598;0.01556413945549883;0.7976973503360075;-0.014894957464407823;0.7977569381210965
15.886384;1.044397687469584;0.8332429948500011;0.7978974920005392;3.906917954914781e-05;-0.0002552362963699292;1.0449289114485838;10.000703350759824;0.8333281565136564;0.01556139441738198;0.015564109106444783;0.7976993733423446;-0.014894956952560642;0.797759339171694
15.896384;1.0443976144152007;0.8332421181912971;0.7978973911030341;4.0071866264808065e-05;-0.00025281095135929767;1.0449291292382623;10.000695403629027;0.8333287141202248;0.015561357887131606;0.015564078298937429;0.7977013500504007;-0.01489495645917852;0.7977619019350375
15.906384;1.0443975959842775;0.8332412877132293;0.7978972575426092;4.104015983977899e-05;-0.0002503125701849643;1.0449293414068932;10.000687469911165;0.8333293939394151;0.015561322812223145;0.015564046994958678;0.7977032774460456;-0.014894955984927795;0.7977646166572469
15.916384;1.0443976354689202;0.8332405042714387;0.7978970869282039;4.197358377730452e-05;-0.00024774719268811024;1.0449295515990227;10.000679534133823;0.833330194432251;0.015561289268975459;0.015564015174651648;0.7977051535966622;-0.014894955530695739;0.7977674707807775
15.926384;1.0443977358158094;0.8332397680665176;0.797896874880115;4.287125370744319e-05;-0.00024512184680446634;1.0449297636184358;10.000671574647583;0.8333311138539947;0.015561257312047562;0.015563982829808446;0.7977069776256873;-0.014894955097668782;0.7977704490761046
15.936384;1.044397898529471;0.8332390779819089;0.7978966168501881;4.373187567437472e-05;-0.0002424455583706227;1.0449299805783592;10.000663577650332;0.8333321516568134;0.01556122698269007;0.015563949947058103;0.7977087489028358;-0.014894954687255695;0.7977735344705731
15.946384;1.0443981230213644;0.8332384316876025;0.7978963091000368;4.455446716774339e-05;-0.0002397301991471793;1.044930204759195;10.000655538223803;0.8333333088924728;0.015561198307598816;0.01556391648776503;0.7977104664365466;-0.014894954301002695;0.7977767096104901
15.956384;1.0443984068342917;0.8332378266697088;0.7978959502393763;4.533886294292769e-05;-0.0002369895424117742;1.0449304383341764;10.000647454287785;0.8333345875016059;0.015561171289935718;0.01556388238873175;0.7977121294669834;-0.014894953940592542;0.7977799584950058
15.966384;1.0443987458707384;0.8332372610207589;0.7978955417872099;4.6085679384969143e-05;-0.00023423707032687617;1.0449306842772694;10.00063933260491;0.8333359889191926;0.01556114591119507;0.015563847576247685;0.7977137383569254;-0.01489495360782267;0.7977832675200718
15.976384;1.0443991340592351;0.83323673335893;0.7978950875190338;4.6795983404311856e-05;-0.00023148483935002626;1.0449309462504337;10.000631197780715;0.8333375129595796;0.015561122137081522;0.01556381197587787;0.7977152946668761;-0.0148949533045811;0.7977866256977321
15.986384;1.0443995632825294;0.8332362426747236;0.7978945926212622;4.747097971981262e-05;-0.0002287434415644636;1.0449312274704785;10.000623082707078;0.8333391572973624;0.015561099898070183;0.015563775522630767;0.7977168006610438;-0.014894953032987029;0.79779002406918
15.996384;1.0444000242374871;0.83323578865355;0.7978940638487941;4.811205496771903e-05;-0.00022602165747954783;1.04493152953713;10.000615015744911;0.8333409178133708;0.015561079068611509;0.015563738171218217;0.7977182590812335;-0.01489495279543466;0.7977934545238067
16.006384;1.0444005076844163;0.8332353720400743;0.7978935101513075;4.8720787922539674e-05;-0.00022332615762944225;1.0449318518886457;10.000607027925552;0.8333427897404423;0.015561059488299802;0.015563699901191066;0.7977196733324379;-0.014894952594199425;0.7977969087782404
16.016384;1.0444010052291581;0.8332349946761197;0.797892942386652;4.9298386356895595e-05;-0.000220662110898753;1.0449321923578807;10.000599169222022;0.833344768283222;0.01556104099466014;0.01556366071760556;0.7977210470959076;-0.01489495243104782;0.7978003782189796
16.026384;1.0444015092743963;0.8332346592948786;0.7978923721247371;4.9845198702888915e-05;-0.00021803371949458453;1.0449325482373166;10.000591513185588;0.8333468484205667;0.015561023430654722;0.015563620641173335;0.7977223831641133;-0.014894952307284284;0.7978038541547021
16.036384;1.0444020125058953;0.8332343690240657;0.7978918104552428;5.0361184724660706e-05;-0.00021544401714109897;1.0449329168676706;10.000584149940407;0.8333490249863776;0.01556100665280174;0.015563579695772595;0.7977236831732857;-0.014894952223833018;0.7978073280255403
16.046384;1.044402507623526;0.8332341264230215;0.7978912675112008;5.084699846251057e-05;-0.00021289478685036133;1.0449332957972142;10.00057717550847;0.8333512932548452;0.015560990555652843;0.015563537912484549;0.7977249486353915;-0.014894952181028806;0.7978107918634806
16.056384;1.0444029876451006;0.8332339325564904;0.7978907526797565;5.130460790719541e-05;-0.00021038687350475953;1.0449336824210183;10.00057067985576;0.8333536497158884;0.015560975091494343;0.015563495336163849;0.7977261813939012;-0.01489495217852928;0.7978142387461479
16.066384;1.0444034466493353;0.8332337871950644;0.7978902747278803;5.173712644469738e-05;-0.00020792042797205458;1.0449340732199344;10.000564744033083;0.8333560923379154;0.015560960272602207;0.015563452011960409;0.7977273831770726;-0.014894952215451307;0.797817662616899
16.076384;1.0444038805982037;0.8332336900485312;0.7978898416698823;5.214829495146311e-05;-0.00020549480244961215;1.044934463851884;10.000559448829758;0.8333586194592333;0.015560946153638493;0.015563407973656164;0.7977285555168074;-0.014894952290252478;0.7978210574414678
16.086384;1.044404287720606;0.8332336414592062;0.7978894610026246;5.254183601290106e-05;-0.00020310887844231004;1.0449348504606302;10.000554878361172;0.8333612286036498;0.015560932803404016;0.01556336325493108;0.7977296999210148;-0.014894952400528915;0.7978244164121293
16.096384;1.0444046681004635;0.8332336420634314;0.7978891402174255;5.292105678634886e-05;-0.00020076267795487285;1.0449352305283157;10.000551112118625;0.8333639169766801;0.015560920287911593;0.015563317893596728;0.7977308176762317;-0.014894952543269358;0.7978277320049165
16.106384;1.0444050230903705;0.8332336926238137;0.7978888870636384;5.328903152998941e-05;-0.00019845859060999514;1.0449356023246479;10.000548212206226;0.8333666824769841;0.015560908659697585;0.01556327191196026;0.7977319094756019;-0.014894952715392231;0.7978309966269936
16.116384;1.04440535519843;0.8332337943176608;0.797888709485453;5.3648744199589335e-05;-0.00019620026189751246;1.0449359644890492;10.000546221653078;0.8333695234888263;0.015560897941563718;0.01556322530284571;0.7977329751190599;-0.01489495291401667;0.7978342027557893
16.126384;1.0444056678635902;0.8332339486005065;0.797888615130008;5.400295436942478e-05;-0.00019399019852491277;1.0449363165382468;10.000545179466934;0.8333724381032402;0.015560888126947052;0.0155631780406722;0.7977340132858992;-0.01489495313645419;0.7978373423381748
16.136384;1.0444059648692512;0.8332341566960958;0.797888610528008;5.435451457466483e-05;-0.0001918285094946611;1.0449366590702975;10.000545128407413;0.8333754239090421;0.015560879201920489;0.015563130111670166;0.7977350214738319;-0.01489495338036631;0.7978404067654068
16.146384;1.0444062498990558;0.8332344193223921;0.7978887005872392;5.470671383952725e-05;-0.00018971347788484947;1.044936993201583;10.00054610757077;0.8333784778882447;0.015560871156517917;0.015563081540889027;0.7977359964006256;-0.014894953644039734;0.7978433874652169
16.156384;1.0444065264034383;0.8332347366895573;0.7978888886940884;5.5062665967405357e-05;-0.0001876426028108827;1.044937319911031;10.000548148031498;0.8333815959714235;0.015560863977237651;0.015563032395072023;0.7977369345975631;-0.014894953926319725;0.7978462757117099
16.166384;1.0444067978463698;0.8332351086391642;0.7978891772872855;5.542454951116368e-05;-0.00018561315512648135;1.0449376400507022;10.000551274840804;0.8333847731223275;0.015560857645951295;0.015562982771706762;0.7977378326206309;-0.014894954226204743;0.7978490624234644
16.176384;1.0444070680099764;0.8332355347243233;0.7978895687401316;5.579348907644746e-05;-0.00018362213806103812;1.0449379548772353;10.000555506589455;0.8333880038216835;0.01556085215622701;0.015562932786898737;0.7977386873830707;-0.014894954542438046;0.797851738571009
16.186384;1.0444073406437004;0.833236013955082;0.7978900657888113;5.616952639162429e-05;-0.00018166588458087552;1.0449382657450668;10.000560850514844;0.8333912817537894;0.01556084753274236;0.015562882556798762;0.7977394966588817;-0.014894954873320931;0.7978542951071617
16.196384;1.0444076187453708;0.8332365445857158;0.7978906711137803;5.6551511696922255e-05;-0.0001797403224621021;1.0449385730500311;10.000567297841727;0.8333945992759039;0.015560843824962617;0.015562832178667814;0.7977402589093943;-0.014894955216832945;0.7978567227356507
16.206384;1.0444079044595147;0.8332371245462158;0.7978913867672928;5.69373137698814e-05;-0.00017784155515230803;1.0449388762829892;10.000574822810037;0.8333979479045885;0.015560841070877818;0.01556278173283435;0.7977409729751818;-0.014894955570827609;0.7978590117416092
16.216384;1.044408199597144;0.8332377520054194;0.7978922137518804;5.732461709110295e-05;-0.00017596535782628942;1.0449391752267674;10.000583387092052;0.8334013191396523;0.015560839281697592;0.015562731305319646;0.7977416380291183;-0.014894955933095966;0.7978611513116041
16.226384;1.0444085060532975;0.8332384253399926;0.797893151982572;5.771167214321545e-05;-0.00017410623506325027;1.044939470286451;10.000592947057127;0.8334047045827102;0.015560838469224833;0.015562681000791266;0.7977422531029325;-0.014894956301357995;0.7978631296556941
16.236384;1.0444088259566247;0.833239142987014;0.7978942008405295;5.809715388048509e-05;-0.00017225722710804335;1.0449397614104028;10.000603456794783;0.8334080959300343;0.015560838667652606;0.015562630931246388;0.797742816840318;-0.014894956673190903;0.7978649360545533
16.246384;1.0444091616153903;0.8332399036861439;0.7978953594649305;5.847983705217853e-05;-0.00017041015552455606;1.0449400470963568;10.00061486815173;0.8334114851146854;0.01556083992536622;0.015562581194760366;0.7977433282657801;-0.014894957045887648;0.7978665632877643
16.256384;1.0444095148997143;0.833240706683144;0.7978966264992975;5.885890120240755e-05;-0.00016855610803430052;1.0449403245856632;10.00062713086701;0.8334148640366267;0.015560842294326742;0.015562531866876884;0.7977437875862567;-0.014894957416338223;0.7978680086385989
16.266384;1.0444098862768643;0.8332415514532557;0.7978979999308147;5.923445082362487e-05;-0.00016668641037776742;1.0449405909453775;10.000640188761764;0.8334182247629165;0.015560845831411554;0.015562483017091042;0.7977441962524648;-0.014894957781012097;0.7978692733072442
16.276384;1.0444102745432937;0.8332424370911891;0.7978994769623764;5.960762386548649e-05;-0.00016479339007723526;1.0449408438052221;10.000653974558952;0.8334215606885587;0.01556085059382296;0.015562434727734642;0.7977445571673131;-0.014894958136071902;0.7978703611077994
16.286384;1.0444106776005244;0.8332433617627182;0.7979010536632392;5.9980190919019965e-05;-0.0001628706886893652;1.0449410811851723;10.000668412154075;0.8334248671798906;0.015560856621003085;0.01556238708741715;0.7977448755580225;-0.014894958477442008;0.7978712775052975
16.296384;1.0444110934183866;0.8332443225175963;0.797902724653109;6.0353971800253505e-05;-0.00016091337744286087;1.0449413013190876;10.000683423282775;0.8334281412163735;0.015560863927818266;0.015562340176169429;0.7977451589172092;-0.01489495880076043;0.7978720298455944
16.306384;1.0444115203262878;0.8332453157179035;0.7979044831575182;6.073005506283767e-05;-0.00015891694796804892;1.0449415030586138;10.00069892979543;0.8334313809870996;0.015560872528074022;0.015562294065688032;0.7977454152112292;-0.01489495910163365;0.7978726286616283
16.316384;1.0444119569322752;0.833246337853139;0.7979063214826803;6.110800958655449e-05;-0.0001568759568998834;1.0449416861273093;10.000714849746615;0.8334345858036182;0.015560882462602076;0.015562248820495873;0.7977456511563652;-0.01489495937636033;0.7978730884112699
16.326384;1.0444124023680732;0.8332473859007243;0.7979082317884331;6.148580711061806e-05;-0.00015478449317933015;1.044941850526636;10.000731088099004;0.8334377561249072;0.015560893798201601;0.015562204488808603;0.7977458718323892;-0.014894959622572259;0.7978734262808422
16.336384;1.0444128566308148;0.833248457086782;0.7979102067928673;6.186040311719436e-05;-0.00015263732582740828;1.0449419958339898;10.000747534041654;0.8334408936098685;0.015560906603466219;0.015562161100663973;0.797746081211239;-0.014894959839451018;0.7978736593932908
16.346384;1.0444133203939694;0.8332495487788059;0.7979122396683214;6.222813577887333e-05;-0.00015042980927763258;1.0449421213308947;10.000764076005547;0.8334440008405782;0.01556092092515015;0.015562118682586805;0.7977462827040437;-0.014894960027603026;0.7978738024319453
16.356384;1.044413794426583;0.833250658726518;0.7979143232067558;6.258433707146221e-05;-0.00014815793968814988;1.044942226452843;10.00078061576251;0.8334470804280557;0.015560936782485248;0.015562077273515473;0.7977464791824704;-0.01489496018866044;0.7978738681193845
16.366384;1.0444142792224562;0.8332517850594363;0.7979164492317815;6.292263574950407e-05;-0.0001458197689872957;1.0449423108807177;10.000797067116473;0.833450134146814;0.015560954180211554;0.015562036934891712;0.7977466725827674;-0.014894960324783733;0.7978738697478239
16.376384;1.0444147749573025;0.833252925783712;0.7979186087764149;6.323477871365097e-05;-0.0001434161763517483;1.0449423743702955;10.000813353273356;0.8334531626699009;0.015560973115928611;0.015561997751967026;0.7977468632823425;-0.014894960438216493;0.7978738216602648
16.386384;1.0444152815989594;0.8332540785162812;0.7979207932380029;6.351095716790325e-05;-0.0001409493998294825;1.0449424166915822;10.000829406708089;0.8334561656803307;0.015560993574001987;0.015561959808617588;0.7977470501937992;-0.014894960531023156;0.7978737366780035
16.396384;1.0444157990844176;0.8332552410300543;0.7979229959481553;6.374073872600274e-05;-0.0001384206664547605;1.0449424380197947;10.000845165343346;0.8334591422817391;0.015561015531699144;0.015561923148869285;0.7977472323411763;-0.01489496060520559;0.7978736247751638
16.406384;1.0444163276380376;0.8332564118989904;0.797925212390162;6.391457964662463e-05;-0.0001358289422873156;1.0449424393298763;10.000860573137805;0.833462091890043;0.0155610389772994;0.015561887765089533;0.7977474101649367;-0.014894960662908243;0.7978734945488736
16.416384;1.0444168679427202;0.8332575904233448;0.7979274389214254;6.402499892327072e-05;-0.00013317118549235332;1.0449424219761425;10.000875590415665;0.8334650151414357;0.015561063911625513;0.015561853617339251;0.7977475850604364;-0.014894960706287954;0.7978733539611876
16.426384;1.0444174206115868;0.8332587761742458;0.7979296720598286;6.406679500201549e-05;-0.0001304428909620001;1.0449423868598169;10.00089020442606;0.8334679141379445;0.015561090333129097;0.015561820658217105;0.797747758603706;-0.014894960737202898;0.7978732093418237
16.436384;1.044417985698767;0.8332599687153189;0.7979319087753076;6.403657337461512e-05;-0.00012763821061874305;1.0449423340894768;10.000904429650383;0.8334707921426163;0.015561118230162704;0.01556178884912722;0.7977479324072891;-0.014894960757159022;0.7978730643422294
16.446384;1.0444185629713494;0.8332611674976804;0.7979341462750825;6.393232160940314e-05;-0.00012475065253610588;1.0449422631383867;10.000918298022095;0.8334736529436038;0.015561147585059647;0.015561758169100562;0.7977481075600723;-0.014894960767708052;0.7978729192233291
16.456384;1.044419152254943;0.8332623717292307;0.7979363812033842;6.375308939102347e-05;-0.00012177501131313315;1.0449421731941675;10.000931846357334;0.8334765000794596;0.01556117836747211;0.015561728602926851;0.7977482836371024;-0.014894960770855607;0.7978727705602999
16.466384;1.0444197536267357;0.8332635801154971;0.7979386094089984;6.349829062210217e-05;-0.00011870890589146094;1.0449420637489866;10.000945104541834;0.8334793362726711;0.015561210516572738;0.0155617001054473;0.7977484584538115;-0.014894960768981214;0.7978726124181088
16.476384;1.0444203675830754;0.8332647907150357;0.7979408263963531;6.316727912441554e-05;-0.00011555250889364975;1.0449419352712734;10.000958082739809;0.8334821630140766;0.015561243936795761;0.01556167258056279;0.7977486288550162;-0.014894960764477641;0.7978724383642041
16.486384;1.0444209949001886;0.8332660010628443;0.7979430279885824;6.275976226894195e-05;-0.00011230749816378702;1.044941789340502;10.000970762842268;0.833484980529865;0.015561278506834053;0.015561645902504534;0.7977487913441227;-0.014894960759683506;0.797872241899386
16.496384;1.0444216365295467;0.833267208403022;0.797945210919819;6.22761909499626e-05;-0.00010897634301995628;1.0449416282676816;10.000983102384161;0.833487788187429;0.015561314099336483;0.015561619951826526;0.7977489417787632;-0.014894960757209853;0.7978720161870199
16.506384;1.0444222935933387;0.8332684099074279;0.7979473729311322;6.171771754695217e-05;-0.00010556156558855519;1.0449414546669669;10.000995045062998;0.833490584816991;0.015561350606057267;0.015561594618470053;0.7977490754120989;-0.014894960760036682;0.797871755321759
16.516384;1.044422966839299;0.833269602480817;0.7979495121155344;6.108594707736036e-05;-0.00010206519761303122;1.0449412709291221;10.00100653220016;0.8334933691890153;0.015561387945497884;0.015561569777133622;0.7977491879958489;-0.014894960771066222;0.7978714558372603
16.526384;1.0444236562057256;0.8332707821803379;0.7979516260214623;6.038242338202239e-05;-9.848979702764463e-05;1.044941079129725;10.001017513457532;0.833496140708633;0.015561426060330164;0.015561545276765098;0.7977492766076356;-0.014894960792688452;0.7978711163797128
16.536384;1.044424361265294;0.8332719442888412;0.7979537114764386;5.960833781881824e-05;-9.484004724613166e-05;1.04494088180902;10.001027947785778;0.8334988997066657;0.015561464924283966;0.01556152095421364;0.7977493391631297;-0.014894960826762652;0.797870736450734
16.546384;1.0444250818663467;0.8332730842165128;0.7979557650657312;5.876488978333738e-05;-9.112183475304517e-05;1.044940682181068;10.001037796906877;0.8335016474406305;0.01556150454249431;0.015561496655695497;0.7977493731833211;-0.014894960874670425;0.7978703160036512
16.556384;1.04442581861848;0.8332741980621564;0.7979577831415419;5.785370675799013e-05;-8.733974802178148e-05;1.0449404830328455;10.001047022392866;0.8335043858955951;0.015561544927752139;0.015561472242612838;0.7977493751047978;-0.014894960937156471;0.7978698552485036
16.566384;1.0444265731464268;0.8332752824445322;0.7979597615453149;5.6876655730152606e-05;-8.34967821133465e-05;1.0449402860801402;10.001055588593006;0.8335071169091374;0.015561586072437662;0.015561447592078118;0.7977493406869048;-0.014894961014275412;0.7978693538876469
16.576384;1.044427347594283;0.8332763343231844;0.7979616959255265;5.5835380948403976e-05;-7.959578880588873e-05;1.04494009253167;10.001063466025787;0.8335098413061351;0.015561627941780008;0.015561422623509256;0.7977492660220479;-0.01489496110578401;0.797868810521719
16.586384;1.0444281437094256;0.8332773512262891;0.797963581850069;5.473160969212904e-05;-7.564002991137503e-05;1.0449399034201363;10.001070628927728;0.8335125590538025;0.015561670479604394;0.015561397321945787;0.7977491482866467;-0.014894961211680907;0.7978682227063237
16.596384;1.0444289624465632;0.8332783316769582;0.7979654142743787;5.3568097756958466e-05;-7.163280807743004e-05;1.0449397191637988;10.00107705002562;0.8335152697635216;0.015561713610371786;0.015561371730921104;0.7977489855785407;-0.014894961332189045;0.7978675881107804
16.606384;1.0444298040889288;0.8332792753462928;0.7979671877187148;5.234897010142904e-05;-6.757726409696383e-05;1.0449395391227922;10.001082698982641;0.8335179727682545;0.015561757248011019;0.015561345941279248;0.7977487759790102;-0.014894961467286366;0.7978669068933703
16.616384;1.0444306683324502;0.8332801826784795;0.7979688976695177;5.1079399605693957e-05;-6.347674168792027e-05;1.0449393614932154;10.001087541165557;0.8335206669317691;0.015561801315840597;0.015561320076057775;0.7977485169009306;-0.014894961616679308;0.7978661836829872
16.626384;1.0444315541251448;0.833281054419312;0.7979705417527492;4.976543569756765e-05;-5.933489293071801e-05;1.0449391833241168;10.001091532048841;0.8335233504468472;0.015561845753880546;0.015561294262017147;0.7977482054939186;-0.014894961780185921;0.7978654268673424
16.636384;1.0444324593201564;0.8332818916001249;0.7979721193503604;4.841393779188522e-05;-5.515468493575103e-05;1.0449390005037749;10.001094616999035;0.8335260212044973;0.015561890506831644;0.015561268615768096;0.7977478395463925;-0.014894961957703286;0.7978646454651078
16.646384;1.0444333806689896;0.8332826958076682;0.7979736304756115;4.703213862156753e-05;-5.093757050472116e-05;1.044938807975629;10.001096743790553;0.833528677952951;0.015561935517453742;0.015561243255965493;0.7977474180216183;-0.014894962148959615;0.7978638469226536
16.656384;1.044434314582849;0.8332834692323617;0.79797507526329;4.5627119635778716e-05;-4.668392876038209e-05;1.0449386004171726;10.001097875256717;0.8335313209863868;0.01556198073300434;0.015561218320916741;0.7977469407908261;-0.014894962353628895;0.7978630371212846
16.666384;1.0444352578108096;0.8332842143540367;0.7979764538819818;4.420573848179648e-05;-4.239413028195931e-05;1.0449383728838557;10.00109799132747;0.8335339513084478;0.01556202610703401;0.015561193978325633;0.7977464079232296;-0.014894962571371758;0.7978622203854294
16.676384;1.044436207221754;0.8332849334979573;0.7979777664207848;4.277477633325334e-05;-3.8069598705515074e-05;1.0449381208466706;10.001097085094928;0.8335365694365112;0.015562071587427185;0.015561170418717135;0.7977458200852138;-0.014894962801429601;0.7978613989792687
16.686384;1.04443715958681;0.833285628548902;0.7979790127558432;4.134089530548981e-05;-3.371293038618616e-05;1.044937839933636;10.001095162892055;0.8335391754053592;0.015562117100662918;0.015561147838755236;0.7977451796696506;-0.014894963042110326;0.7978605736419435
16.696384;1.0444381121525355;0.833286301035545;0.7979801923725858;3.99103517462539e-05;-2.9326686817933157e-05;1.0449375257757498;10.00109225107477;0.8335417692897169;0.015562162550535757;0.015561126438774282;0.7977444899545407;-0.01489496329064449;0.7978597446573104
16.706384;1.0444390631847433;0.8332869525949603;0.7979813045123068;3.8488341762401495e-05;-2.491252906581676e-05;1.0449371738888167;10.001088398858473;0.8335443511465866;0.015562207839020155;0.015561106423046487;0.7977437526930867;-0.01489496354371145;0.7978589119403362
16.716384;1.0444400115560388;0.8332875852630959;0.797982348661109;3.707825692486699e-05;-2.0471629965375358e-05;1.044936779752453;10.001083665497337;0.8335469210390956;0.015562252896105662;0.015561087971456541;0.797742967148544;-0.014894963798155253;0.7978580748028392
16.726384;1.0444409560509487;0.8332882012490423;0.7979833249502567;3.5681861331070005e-05;-1.6005814655009867e-05;1.0449363390443838;10.001078102835962;0.8335494793600116;0.015562297692164313;0.015561071206029833;0.7977421310162235;-0.014894964051108857;0.7978572324464277
16.736384;1.0444418955721004;0.8332888026263785;0.7979842346050237;3.430050205265295e-05;-1.1518582504744236e-05;1.0449358478413548;10.001071752837351;0.8335520267788231;0.015562342221851854;0.015561056194126077;0.7977412416803625;-0.01489496429986177;0.7978563842415456
16.746384;1.0444428296694788;0.83328939114245;0.7979850802982873;3.293600135345062e-05;-7.014563135457154e-06;1.0449353030260484;10.001064648421009;0.833554564175189;0.015562386480053196;0.015561042968382259;0.7977402971218774;-0.014894964542150745;0.7978555291717059
16.756384;1.0444437584942856;0.8332899682058106;0.7979858659495298;3.159048375438095e-05;-2.4977872951123363e-06;1.044934702491994;10.001056804247046;0.8335570926407188;0.015562430450735014;0.015561031531779538;0.7977392966054563;-0.014894964776410894;0.7978546655702408
16.766384;1.0444446824054316;0.8332905352499679;0.7979865962108854;3.0265966924970686e-05;2.028734019206949e-06;1.0449340447750004;10.001048218104605;0.833559613223417;0.015562474109835956;0.015561021860820855;0.7977382410848856;-0.014894965001464696;0.7978537918016761
16.776384;1.044445601508014;0.8332910941887329;0.7979872759440066;2.896489279857142e-05;6.561610655612902e-06;1.0449333288874156;10.001038891165466;0.8335621271463496;0.015562517433662973;0.01556101391604127;0.7977371330890599;-0.014894965216178942;0.7978529070974186
16.786384;1.0444465155010014;0.833291647699051;0.797987909508968;2.7691150805468275e-05;1.1095670432778536e-05;1.0449325545566974;10.001028841850836;0.8335646364464626;0.015562560399325225;0.015561007648808174;0.797735976199098;-0.014894965419551529;0.797852011519744
16.796384;1.0444474237351407;0.8332921994683411;0.7979885001602393;2.64498387858671e-05;1.5623720791219336e-05;1.0449317222330734;10.001018102208292;0.8335671438239236;0.015562602973016261;0.015561003002157776;0.7977347742794398;-0.014894965610886502;0.7978511051740679
16.806384;1.0444483249836969;0.8332927540766581;0.7979890501345044;2.524608547394816e-05;2.0136978111145095e-05;1.0449308327273688;10.001006714198736;0.8335696516462413;0.015562645101044837;0.01556099991260778;0.7977335308343662;-0.014894965789741341;0.7978501877238097
16.816384;1.0444492172762543;0.8332933162143858;0.7979895610276658;2.4084983840974043e-05;2.46250477576597e-05;1.044929886703142;10.000994735474052;0.8335721612932531;0.015562686711254051;0.015560998316849614;0.7977322492343586;-0.014894965955835867;0.7978492586257246
16.826384;1.0444500978836002;0.8332938900307643;0.7979900338009589;2.29723792267481e-05;2.907575022433753e-05;1.0449288842501547;10.000982242736416;0.8335746735009363;0.015562727719531204;0.015560998163721258;0.7977309335515267;-0.014894966109179614;0.7978483173243737
16.836384;1.0444509633901593;0.8332944791221613;0.7979904685231098;2.1914512851389395e-05;3.347611263832689e-05;1.0449278247074327;10.000969324117154;0.8335771889934158;0.015562768047218784;0.015560999423353532;0.7977295888463419;-0.01489496625029553;0.7978473626677351
16.846384;1.0444518104557967;0.8332950868635521;0.7979908643641426;2.091667958626347e-05;3.781396937972597e-05;1.0449267069373276;10.000956073038136;0.8335797087480376;0.015562807645008421;0.015561002079649553;0.7977282206509104;-0.01489496638032479;0.7978463926385752
16.856384;1.0444526368796463;0.8332957169185117;0.7979912199321323;1.998267752450086e-05;4.207834497552247e-05;1.044925529776301;10.000942592447071;0.8335822342461742;0.015562846501256316;0.015561006116595734;0.7977268345482631;-0.01489496650108125;0.7978454056580923
16.866384;1.0444534420109075;0.8332963733604338;0.7979915333024705;1.9115014417926375e-05;4.625814383098594e-05;1.044924291903509;10.000928996988815;0.8335847675841768;0.01556288463529846;0.015561011515341673;0.7977254364661689;-0.01489496661494575;0.7978444017315349
16.876384;1.0444542265913894;0.8332970601898763;0.7979918015989346;1.8314840091949464e-05;5.0340752576780946e-05;1.0449229915617353;10.000915406496839;0.8335873106929045;0.01556292208898768;0.01556101825233119;0.7977240330574948;-0.014894966724468647;0.7978433812823555
16.886384;1.0444549925214182;0.833297781068333;0.7979920210884156;1.758186311097314e-05;5.431257976986972e-05;1.0449216271012116;10.000901935850635;0.8335898642148153;0.015562958914297225;0.01556102629351543;0.7977226315205639;-0.014894966831903474;0.7978423433719488
16.896384;1.044455742743293;0.8332985394572806;0.7979921882435395;1.691461622402307e-05;5.816116423057447e-05;1.0449201978961646;10.000888683793796;0.8335924274254624;0.015562995162214478;0.0155610355945015;0.7977212392055832;-0.014894966938883425;0.7978412857495898
16.906384;1.0444564810949435;0.8332993386281237;0.7979923009843359;1.631083898416621e-05;6.18768170957681e-05;1.044918704591786;10.000875729309499;0.8335949991772935;0.015563030886173976;0.015561046109094678;0.7977198631504729;-0.014894967046448349;0.797840205444855
16.916384;1.0444572120608275;0.8333001814930402;0.797992359155602;1.576813604046128e-05;6.545264713908525e-05;1.0449171485439064;10.000863142171813;0.8335975787157669;0.015563066146913733;0.015561057800477097;0.7977185093306585;-0.014894967155459104;0.7978390986763558
16.926384;1.0444579406082501;0.8333010704674716;0.7979923639024028;1.5284742879906978e-05;6.888308656200658e-05;1.0449155310698757;10.00085099255564;0.8336001659257095;0.01556310099603572;0.015561070639912347;0.7977171820811645;-0.014894967266996852;0.7978379613194853
16.936384;1.0444586718404958;0.8333020073324003;0.7979923163190065;1.4859715084076538e-05;7.216214121224122e-05;1.0449138532495095;10.000839343789847;0.8336027615032133;0.015563135449777263;0.015561084591395888;0.7977158842373049;-0.01489496738241986;0.7978367896022688
16.946384;1.0444594099075453;0.8333029932508188;0.7979922163129957;1.4492825107543382e-05;7.528297060253683e-05;1.0449121166169852;10.000828239582233;0.8336053670784336;0.015563169486163401;0.015561099609869181;0.7977146178288377;-0.014894967503167595;0.7978355797543691
16.956384;1.0444601567078444;0.8333040290535192;0.7979920627775084;1.4184853046422317e-05;7.823900821848668e-05;1.0449103240120674;10.000817702672405;0.8336079846843997;0.01556320306529512;0.015561115649913823;0.7977133848732975;-0.014894967630615048;0.7978343278546935
16.966384;1.0444609118340744;0.8333051154155685;0.7979918549386786;1.3937849146717448e-05;8.102487222145073e-05;1.0449084799033352;10.000807741040358;0.8336106159466081;0.015563236142281365;0.015561132651976057;0.7977121878106954;-0.01489496776607511;0.7978330311274415
16.976384;1.0444616739882262;0.8333062528583968;0.797991593131434;1.3754504340057568e-05;8.363618644771923e-05;1.0449065903808483;10.000798353513405;0.8336132619090922;0.015563268667584201;0.0155611505227983;0.7977110293774098;-0.014894967910733185;0.7978316891500246
16.986384;1.044462442446519;0.8333074417512;0.7979912784728808;1.363711173985949e-05;8.60699997040328e-05;1.044904662760707;10.000789534891412;0.8336159231132552;0.015563300586441935;0.015561169144384974;0.7977099120786681;-0.014894968065459332;0.7978303035430867
16.996384;1.044463217381758;0.83330868196436;0.7979909126348519;1.3587596162386212e-05;8.832602001433858e-05;1.0449027050636885;10.00078127772533;0.833618599307711;0.015563331839681477;0.015561188399985857;0.7977088375230826;-0.01489496823074596;0.7978288770600385
17.006384;1.0444639991750773;0.8333099720681314;0.7979904977914537;1.3608433361271357e-05;9.040689251114142e-05;1.044900725862983;10.000773570715264;0.8336212894006187;0.015563362368799166;0.015561208192447605;0.7977078063258174;-0.014894968406852263;0.7978274131976335
17.016384;1.0444647879763125;0.8333113088664751;0.7979900362061007;1.3702719539770789e-05;9.231762904904822e-05;1.0448987339409128;10.000766398771106;0.8336239920523568;0.015563392114855926;0.01556122845277743;0.7977068186470834;-0.014894968594046957;0.7978259163139074
17.026384;1.0444655840828352;0.8333126876364971;0.7979895301996577;1.3873444152966939e-05;9.406455024629632e-05;1.0448967376292027;10.000759745520785;0.8336267063742296;0.015563421003485553;0.01556124914009105;0.7977058743563489;-0.014894968792785766;0.7978243915923363
17.036384;1.0444663877537959;0.8333141025534913;0.797988983059138;1.4123454542995992e-05;9.565366869088352e-05;1.0448947447710653;10.00075360321635;0.83362943226489;0.015563448946265056;0.015561270224745447;0.7977049728077045;-0.01489496900351626;0.7978228442010401
17.046384;1.0444671981968137;0.8333155471999374;0.7979883999781441;1.4455620051881722e-05;9.708996677003263e-05;1.0448927632396718;10.00074798470646;0.833632170403852;0.015563475875775078;0.015561291673667188;0.7977041129100115;-0.01489496922628293;0.7978212784112199
17.056384;1.0444680134658424;0.8333170151814011;0.7979877879209728;1.4872234247179745e-05;9.837796719201257e-05;1.0448908009518878;10.00074292041513;0.8336349219932357;0.015563501777012054;0.015561313464391697;0.7977032934566997;-0.014894969460810738;0.7978196976543749
17.066384;1.044468831299993;0.8333185004369775;0.7979871544220644;1.5374634794038514e-05;9.952206469427068e-05;1.0448888653858035;10.000738445683913;0.8336376881297429;0.015563526682518022;0.015561335604130044;0.7977025134351833;-0.014894969707029117;0.7978181050339525
17.076384;1.0444696496917198;0.8333199971784281;0.7979865062837308;1.596340005200147e-05;0.0001005261787061489;1.0448869633322024;10.00073459200369;0.8336404694441764;0.01556355064447474;0.01556135812896666;0.7977017723037423;-0.014894969965451095;0.7978165040682782
17.086384;1.0444704669973226;0.8333214997238338;0.7979858488534103;1.6638170188942592e-05;0.00010139333350519684;1.0448851007117057;10.000731381466398;0.8336432667412602;0.015563573703448415;0.015561381092787183;0.7977010699697554;-0.014894970237109216;0.797814899727309
17.096384;1.0444712816093913;0.8333230024171553;0.7979851858137663;1.739710639847651e-05;0.00010212571903149997;1.0448832819959957;10.000728819899729;0.8336460818145299;0.015563595862919716;0.015561404544222609;0.7977004060716695;-0.01489497052322651;0.7978132989712783
17.106384;1.0444720915812953;0.8333244998152116;0.7979845194322244;1.8236573130643462e-05;0.0001027257437254413;1.0448815097070832;10.000726890302403;0.8336489172300322;0.015563617084566522;0.015561428491080435;0.7976997791816222;-0.014894970825073899;0.797811710188673
17.116384;1.0444728948171451;0.8333259869656988;0.7979838515042063;1.9151274208685062e-05;0.00010319692930993835;1.044879784852495;10.000725556399702;0.8336517749600783;0.015563637311110247;0.01556145287680365;0.7976991868158922;-0.014894971143995062;0.7978101411643805
17.126384;1.0444736892437432;0.8333274593253978;0.7979831846889812;2.0134809779057022e-05;0.000103543651888894;1.0448781078699183;10.000724775142041;0.8336546548120726;0.015563656496975269;0.015561477580515565;0.7976986262416236;-0.014894971481384765;0.7978085966528626
17.136384;1.044474472332368;0.8333289123655755;0.7979825231028795;2.1180093692506096e-05;0.00010377095215729077;1.0448764788165807;10.000724502821635;0.8336575539626901;0.015563674618500244;0.015561502432337788;0.7976980956100573;-0.014894971838848166;0.7978070788023888
17.146384;1.0444752405892288;0.8333303412293427;0.7979818715142483;2.2279552640834992e-05;0.00010388459020236113;1.0448748971514394;10.000724697775832;0.8336604678062649;0.015563691673003708;0.015561527243879795;0.7976975946777355;-0.01489497221833853;0.7978055899729978
17.156384;1.044475990035711;0.833331740745198;0.7979812341125717;2.3425763015926155e-05;0.0001038906775312471;1.0448733622885524;10.000725331327383;0.8336633912792357;0.0155637076896151;0.015561551846287115;0.7976971245488591;-0.01489497262178615;0.7978041332857281
17.166384;1.0444767175045249;0.8333331059204301;0.7979806142261948;2.4612100137530173e-05;0.00010379557186499135;1.044871874325335;10.000726391499539;0.8336663200994181;0.015563722733158933;0.01556157610617677;0.797696686631935;-0.014894973050619594;0.7978027104260146
17.176384;1.0444774212112038;0.8333344324308701;0.7979800147640594;2.583242024575717e-05;0.00010360650607194163;1.0448704339225325;10.000727875225282;0.8336692513136699;0.015563736889125145;0.015561599909969666;0.7976962810834042;-0.014894973505758007;0.7978013210962842
17.186384;1.0444781003059809;0.8333357164548129;0.7979794383840634;2.7080434064261495e-05;0.00010333228560770579;1.0448690418494457;10.000729789258628;0.833672182808153;0.015563750246477293;0.015561623142151568;0.7976959055606758;-0.014894973987844028;0.7977999655646016
17.196384;1.0444787547147778;0.8333369539670847;0.7979788872243654;2.834994715514623e-05;0.00010298341967522113;1.044867698879935;10.000732147460697;0.8336751122387068;0.015563762878337651;0.01556164567797473;0.7976955559914589;-0.014894974497371982;0.7977986462224614
17.206384;1.044479385632589;0.8333381404475612;0.7979783626043053;2.963548314875516e-05;0.00010257148401958264;1.044866405865394;10.000734950219812;0.833678036017756;0.015563774826784864;0.015561667392175208;0.7976952288319743;-0.014894975034787138;0.7977973657697958
17.216384;1.044479995824574;0.8333392715480535;0.797977865141255;3.0932341605238205e-05;0.00010210771355819179;1.044865163818695;10.000738170104986;0.8336809491672565;0.015563786111293818;0.015561688178093044;0.7976949222994875;-0.014894975600592674;0.7977961252010541
17.226384;1.0444805890150872;0.8333403437734838;0.7979773954272457;3.223619908345515e-05;0.00010160175483078897;1.0448639739998977;10.000741756222876;0.8336838458786063;0.015563796746839912;0.015561707965423029;0.7976946363693704;-0.014894976195460582;0.7977949236362581
17.236384;1.044481168778243;0.8333413544189806;0.7979769549447358;3.354291181105328e-05;0.0001010616621418417;1.0448628376710374;10.000745645128971;0.8336867198356985;0.015563806744481946;0.015561726725656446;0.7976943726893162;-0.014894976820320925;0.7977937586579528
17.246384;1.0444817380190436;0.8333423015278376;0.7979765462466096;3.4848897781317254e-05;0.00010049466298282092;1.04486175551359;10.000749770173268;0.8336895644055563;0.015563816103177317;0.015561744460529919;0.7976941342003393;-0.014894977476057345;0.7977926271157706
17.256384;1.0444822991585425;0.8333431842824378;0.79797617183838;3.615184001310382e-05;9.990772584058015e-05;1.0448607272178787;10.000754066049895;0.8336923731711153;0.01556382482127882;0.015561761177113245;0.7976939241592097;-0.014894978162932665;0.797791526734759
17.266384;1.0444828543658284;0.8333440030150289;0.7979758331970604;3.745112626867333e-05;9.930764522457027e-05;1.0448597514932503;10.000758470398521;0.8336951409852735;0.01556383292265621;0.015561776872397506;0.7976937451055713;-0.014894978880581852;0.7977904565169792
17.276384;1.0444834055821282;0.8333447585941767;0.7979755312440252;3.8747694383453095e-05;9.870049087186269e-05;1.0448588263006264;10.000762926070749;0.8336978652170163;0.015563840467041797;0.015561791539566178;0.7976935985745381;-0.014894979628451023;0.797789414680634
17.286384;1.0444839544948443;0.8333454521563709;0.7979752673587451;4.00435087880699e-05;9.809057821340265e-05;1.044857949033946;10.000767376859908;0.83370054617991;0.015563847542995432;0.015561805181595471;0.7976934858139831;-0.014894980405924503;0.7977883959185346
17.296384;1.0444845027156011;0.8333460854467182;0.7979750437066135;4.134100890073962e-05;9.747973456581377e-05;1.0448571168477665;10.000771756358185;0.8337031862563146;0.015563854257015631;0.015561817828770473;0.7976934083991748;-0.014894981212260346;0.7977873903303444
17.306384;1.0444850522522249;0.8333466606683432;0.7979748627881196;4.2642582770199674e-05;9.68677192346684e-05;1.044856327161674;10.000775987094322;0.8337057885141229;0.015563860719698903;0.015561829550025769;0.7976933679182181;-0.014894982046516696;0.7977863848929813
17.316384;1.0444856059607721;0.8333471795599825;0.7979747264580355;4.395020732115302e-05;9.625341039551849e-05;1.0448555777464317;10.000779991536872;0.8337083555039402;0.015563867033633709;0.015561840433985884;0.7976933657224753;-0.014894982907317316;0.7977853661719585
17.326384;1.0444861673360828;0.8333476428435659;0.7979746348116331;4.526559955297615e-05;9.56353248118014e-05;1.0448548663215398;10.00078370103421;0.8337108879227207;0.015563873293009263;0.01556185055564789;0.7976934032298749;-0.014894983792735109;0.7977843220869734
17.336384;1.0444867394458561;0.8333480506789285;0.7979745858719725;4.659072049022481e-05;9.501152012531768e-05;1.0448541901009951;10.000787065923902;0.8337133839590568;0.015563879597813668;0.015561859970121078;0.797693482002818;-0.014894984700428974;0.7977832422980016
17.346384;1.0444873239914436;0.8333484035376874;0.7979745762840085;4.7927949341073e-05;9.437993455918266e-05;1.0448535456538233;10.00079006856445;0.8337158404481919;0.015563886070958237;0.015561868733769997;0.7976936036416097;-0.014894985627723402;0.7977821176330235
17.356384;1.0444879215315945;0.8333487026409987;0.7979746018034727;4.9279704097890716e-05;9.37392055627035e-05;1.0448529293977085;10.000792718233942;0.8337182544304401;0.015563892858895347;0.015561876911429842;0.7976937698379364;-0.014894986571763563;0.7977809392692833
17.366384;1.044488532330454;0.8333489499480753;0.7979746576302776;5.064747041861135e-05;9.308893942308076e-05;1.0448523381078505;10.000795022882567;0.8337206232945676;0.0155639001118238;0.015561884562225597;0.7976939819651188;-0.014894987529990196;0.797779699265908
17.376384;1.0444891566876484;0.8333491481631966;0.7979747398966314;5.2030552674015495e-05;9.242875753519267e-05;1.0448517686075187;10.000796968552738;0.8337229440882848;0.015563907964568576;0.015561891743104754;0.7976942399732084;-0.014894988500456658;0.7977783918382874
17.386384;1.0444897948463185;0.8333493007508054;0.7979748469054316;5.3425848892757314e-05;9.175747680301358e-05;1.0448512174514468;10.000798524844454;0.8337252135648463;0.015563916530831345;0.015561898530032944;0.7976945420775016;-0.014894989481712204;0.7977770129464845
17.396384;1.0444904470363925;0.8333494119700628;0.7979749781230853;5.482877696063338e-05;9.107363734835008e-05;1.044850681243473;10.000799658353271;0.8337274284923853;0.015563925894479672;0.015561905024220533;0.797694886302719;-0.014894990472685889;0.7977755588977236
17.406384;1.0444911134207664;0.833349486873333;0.7979751327286542;5.623382034058093e-05;9.037642878792685e-05;1.0448501567244874;10.000800340733662;0.8337295850502504;0.015563936096607854;0.015561911343887685;0.7976952720550596;-0.014894991472676295;0.7977740267257398
17.416384;1.0444917939998095;0.8333495309551829;0.7979753092362092;5.763459422139683e-05;8.966560971400143e-05;1.044849640741412;10.000800554045597;0.8337316782367349;0.015563947138719302;0.01556191761087246;0.7976956997151146;-0.014894992481076778;0.7977724160644257
17.426384;1.044492488963698;0.8333495495741716;0.7979755048983406;5.902447520887046e-05;8.89403655960167e-05;1.044849130906583;10.000800289606012;0.8337337020888534;0.015563958999850618;0.015561923933749056;0.7976961694357123;-0.014894993496867346;0.7977707295187446
17.436384;1.0444931989007404;0.8333495476469174;0.7979757152866667;6.0397237525980483e-05;8.819859491098812e-05;1.044848625952205;10.000799541044646;0.8337356499879686;0.015563971654271612;0.015561930397413555;0.7976966811156251;-0.014894994518370668;0.7977689704853287
17.446384;1.044493924410046;0.8333495300306057;0.7979759354645771;6.174691655938754e-05;8.743727733282546e-05;1.0448481250153363;10.000798303767024;0.8337375149585307;0.015563985083475703;0.015561937060861957;0.7976972350181719;-0.014894995543568965;0.7977671411016195
17.456384;1.0444946658803196;0.8333495021063956;0.7979761618488548;6.306752903184064e-05;8.665314107727393e-05;1.044847627182749;10.000796585803636;0.8337392907372093;0.015563999269304764;0.015561943950723708;0.7976978317632524;-0.014894996570632466;0.7977652428594999
17.466384;1.0444954234834252;0.8333494697489107;0.7979763927916925;6.435304930861372e-05;8.584318806103693e-05;1.0448471316195744;10.00079441194404;0.8337409729711792;0.015564014173820992;0.015561951048485689;0.7976984715523034;-0.014894997598059496;0.7977632784740516
17.476384;1.0444961969177002;0.8333494388972665;0.7979766271272448;6.559748164952615e-05;8.500505671443015e-05;1.0448466374598138;10.000791806759446;0.8337425590050654;0.01556402973816917;0.015561958291393776;0.7976991529706493;-0.014894998624390287;0.7977612523334844
17.486384;1.0444969854357198;0.8333494151753621;0.7979768627310602;6.679513549376725e-05;8.413730861493047e-05;1.0448461438035708;10.000788781429303;0.833744046932941;0.015564045907988964;0.015561965591173526;0.7976998725918126;-0.014894999647896872;0.7977591695866679
17.496384;1.044497788512817;0.8333494036984026;0.7979770972100149;6.794100451356386e-05;8.323918762571474e-05;1.0448456497699936;10.000785340858549;0.8337454352846051;0.015564062652865057;0.015561972847187645;0.7977006262024412;-0.014895000666668014;0.7977570353631483
17.506384;1.044498606412439;0.8333494091214031;0.7979773294370924;6.903069065282847e-05;8.23096121667871e-05;1.0448451540513388;10.000781492481066;0.8337467230192792;0.015564079949425257;0.0155619799508127;0.7977014101533599;-0.014895001679203677;0.7977548545003582
17.516384;1.0444994401378787;0.8333494356980243;0.7979775602314048;7.005986001838611e-05;8.134663214917875e-05;1.0448446545449128;10.0007772548518;0.8337479096323185;0.015564097754639348;0.015561986798387372;0.7977022213105275;-0.014895002684946267;0.7977526315051489
17.526384;1.0445002910390013;0.8333494873145991;0.7979777918519425;7.102417559338048e-05;8.034812088900732e-05;1.0448441484684756;10.000772673018199;0.8337489954901979;0.015564116020776533;0.015561993313822048;0.7977030561412545;-0.014895003684295796;0.7977503708177098
17.536384;1.0445011604568486;0.8333495676680225;0.7979780263499684;7.192013469622812e-05;7.931270569592257e-05;1.044843632399137;10.000767823191504;0.8337499816406252;0.015564134736483269;0.015561999459680047;0.7977039100361406;-0.014895004678458843;0.7977480771432649
17.546384;1.044502049569523;0.83334968037117;0.7979782641563842;7.274591240742824e-05;7.824004739386761e-05;1.0448431019685778;10.000762799356798;0.8337508689456826;0.015564153941647993;0.015562005215941031;0.7977047772792742;-0.014895005669349811;0.7977457556084282
17.556384;1.0445029592255064;0.8333498288579094;0.7979785040607235;7.35013962780585e-05;7.7130950660321e-05;1.0448425516749311;10.000757700366854;0.8337516575808807;0.015564173707137825;0.015562010542946427;0.797705651730652;-0.014895006659358589;0.7977434121566938
17.566384;1.044503889744845;0.8333500163792901;0.7979787440586831;7.418758452174645e-05;7.598740714262264e-05;1.0448419752842546;10.000752619266052;0.8337523468639316;0.015564194110018624;0.015562015371825933;0.7977065278240397;-0.014895007650967542;0.7977410537432411
17.576384;1.0445048412103355;0.8333502460322026;0.7979789824685021;7.480587260634776e-05;7.48118484997167e-05;1.0448413665329483;10.0007476218125;0.8337529344447651;0.015564215232912718;0.015562019627771255;0.797707401252269;-0.014895008646314413;0.7977386874323886
17.586384;1.044505814171055;0.8333505205438226;0.7979792186045407;7.535774493647121e-05;7.360584985946695e-05;1.0448407194432088;10.000742728911527;0.8337534158376161;0.015564237174964152;0.01556202325084488;0.7977082691687951;-0.01489500964679521;0.7977363192122375
17.596384;1.0445068097406256;0.833350842106302;0.7979794526216003;7.584504339340751e-05;7.236924687349394e-05;1.0448400284139459;10.000737926087767;0.8337537855716863;0.015564260042931388;0.015562026193147291;0.7977091298707815;-0.014895010652897913;0.7977339537832168
17.606384;1.044507828889699;0.8333512123992589;0.7979796853140022;7.627028254595834e-05;7.110030028966098e-05;1.0448392887231905;10.000733188308631;0.8337540384954863;0.015564283929378206;0.015562028400920651;0.7977099821315569;-0.014895011664431907;0.7977315951475805
17.616384;1.0445088718984494;0.8333516324395351;0.7979799180170702;7.663655810809194e-05;6.979651854284902e-05;1.0448384971080926;10.000728492531866;0.8337541701604313;0.015564308899412883;0.015562029809237064;0.7977108247744545;-0.014895012680994718;0.7977292469079414
17.626384;1.0445099383166663;0.8333521022888938;0.7979801520098525;7.694729261924414e-05;6.845542083740818e-05;1.044837651597035;10.000723811768513;0.8337541773221698;0.01556433498578606;0.01556203035704184;0.7977116566535939;-0.014895013702253594;0.7977269115551071
17.636384;1.044511027183336;0.8333526209523004;0.7979803875390764;7.72064727471714e-05;6.707541173357184e-05;1.0448367508034877;10.000719106438076;0.8337540584680295;0.015564362195849338;0.015562029990198959;0.7977124768661471;-0.014895014727899964;0.7977245895674576
