time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.646384;1.0445121374472415;0.8333531866580458;0.7979806233590997;7.741955390758373e-05;6.56565049693464e-05;1.0448357934101518;10.000714333279072;0.8337538134753635;0.015564390529228934;0.015562028647498125;0.7977132851556269;-0.014895015757560807;0.7977222796962732
17.656384;1.044513268325486;0.8333537974205123;0.797980857650563;7.759394463070276e-05;6.420049655813108e-05;1.0448347779589489;10.000709469007429;0.8337534429331728;0.015564419981691413;0.01556202626482226;0.7977140820120677;-0.014895016790786173;0.7977199809158377
17.666384;1.0445144191655797;0.8333544514210526;0.797981089431562;7.773821803305187e-05;6.271058721448659e-05;1.0448337030144852;10.000704521798998;0.8337529481154948;0.015564450529428373;0.015562022793848135;0.7977148681810773;-0.014895017826850723;0.7977176951735848
17.676384;1.0445155886964572;0.8333551470903047;0.7979813189303573;7.78608330674655e-05;6.119042284100599e-05;1.0448325677358505;10.000699519224275;0.8337523311753342;0.015564482122736678;0.015562018204048712;0.797715644255617;-0.014895018864438858;0.7977154280251889
17.686384;1.0445167743996147;0.8333558833204242;0.7979815472732976;7.796916437228156e-05;5.9644083828344426e-05;1.044831372304295;10.000694488729376;0.8337515949686616;0.015564514702519803;0.015562012471960257;0.7977164104988851;-0.014895019901661328;0.797713186019706
17.696384;1.0445179727771792;0.833356659782905;0.7979817762808226;7.806878254483813e-05;5.807729603111631e-05;1.0448301178979789;10.000689451965401;0.8337507430835759;0.015564548214316333;0.015562005578368128;0.7977171663741969;-0.014895020936531703;0.7977109745984412
17.706384;1.044519179943375;0.8333574769432782;0.7979820082895736;7.816320886181199e-05;5.649748385220526e-05;1.0448288064711737;10.00068443054348;0.8337497798137786;0.01556458260692105;0.01556199751978469;0.7977179101205135;-0.014895021967547571;0.797708798667472
17.716384;1.0445203916930257;0.8333583357583358;0.7979822459256738;7.825413609517583e-05;5.4912497266237836e-05;1.0448274405523825;10.000679443201145;0.8337487101238948;0.015564617834291607;0.015561988317206494;0.7977186388453631;-0.014895022993921881;0.7977066636354382
17.726384;1.0445216032881204;0.833359237301124;0.7979824920335825;7.83415140196444e-05;5.3329489436564875e-05;1.0448260235456364;10.000674498289222;0.8337475404236024;0.01556465386180257;0.015561978008160181;0.7977193488820522;-0.014895024015426346;0.7977045762094016
17.736384;1.0445228094540056;0.8333601825415577;0.7979827498318045;7.84236640936565e-05;5.175427149983663e-05;1.044824560780918;10.000669597246286;0.833746278924947;0.015564690664608635;0.015561966642869188;0.7977200362755824;-0.014895025031961488;0.7977025450720332
17.746384;1.0445240045241253;0.8333611722540479;0.7979830230518644;7.849771263114319e-05;5.019086375076096e-05;1.0448230601220385;10.000664744822899;0.8337449346858421;0.015564728219214893;0.015561954287683274;0.7977206972656999;-0.014895026043054722;0.7977005799032635
17.756384;1.0445251827689244;0.8333622068698392;0.7979833159809742;7.856011460093645e-05;4.864128107447386e-05;1.0448215311384883;10.000659954630446;0.8337435163740847;0.0155647664872724;0.015561941011131472;0.7977213283099583;-0.01489502704778704;0.7976986896091626
17.766384;1.0445263389790722;0.8333632864356479;0.7979836332430322;7.860720765681126e-05;4.7106682139770104e-05;1.0448199837355239;10.000655249157587;0.8337420313176186;0.015564805399469204;0.015561926860840746;0.7977219257072373;-0.014895028045167772;0.7976968822572994
17.776384;1.0445274689905177;0.8333644107413217;0.7979839790588248;7.863551771421607e-05;4.558912963314057e-05;1.0448184273941479;10.000650661871711;0.8337404853503975;0.015564844853481162;0.015561911860532542;0.7977224857884959;-0.014895029034433528;0.7976951656392236
17.786384;1.0445285700873912;0.8333655791901831;0.7979843567401436;7.864159610616289e-05;4.4091084847832904e-05;1.0448168710510901;10.00064624203012;0.8337388840521257;0.015564884724484331;0.015561896033318376;0.7977230059885589;-0.014895030015019779;0.7976935459568976
17.796384;1.0445296411269602;0.8333667904538209;0.7979847689929493;7.862166100254307e-05;4.261376269457082e-05;1.0448153231606931;10.000642056453412;0.8337372341571521;0.015564924880346795;0.01556187943199541;0.7977234856004802;-0.014895030986230628;0.7976920261137637
17.806384;1.0445306820972537;0.833368042453821;0.7979852180273718;7.857135066023635e-05;4.115754597799098e-05;1.0448137916945257;10.000638185214617;0.8337355433178915;0.015564965186509041;0.01556186215282434;0.7977239257261186;-0.014895031946908912;0.7976906064492806
17.816384;1.0445316933764615;0.833369332619511;0.7979857047483593;7.848565567804669e-05;3.9723090147761786e-05;1.0448122840505287;10.000634712302292;0.8337338186820311;0.015565005497270695;0.015561844327698991;0.7977243290830693;-0.0148950328955043;0.7976892868279093
17.826384;1.0445326750840473;0.8333706581345542;0.7979862277047872;7.835880930485341e-05;3.831080856306174e-05;1.044810806937325;10.000631716347128;0.8337320659468936;0.015565045654958884;0.015561826109713284;0.7977246995960022;-0.014895033830428693;0.7976880675778697
17.836384;1.0445336268094967;0.8333720161114301;0.7979867824536485;7.818420723088281e-05;3.692014980501104e-05;1.0448093662010145;10.000629261096838;0.8337302891891422;0.015565085504901854;0.015561807662031496;0.7977250417068036;-0.01489503475031338;0.7976869496590273
17.846384;1.044534547956471;0.8333734035423155;0.797987361609956;7.795472730752373e-05;3.5549843079905525e-05;1.0448079666348362;10.000627385630501;0.8337284911661734;0.015565124910464873;0.015561789141502658;0.7977253599095399;-0.014895035654099035;0.7976859349893279
17.856384;1.0445354384520749;0.8333748172595243;0.797987955963295;7.766343613051292e-05;3.419854282517343e-05;1.0448066122262785;10.000626099965611;0.8337266739814357;0.015565163755668337;0.015561770679670487;0.7977256582234934;-0.014895036541128278;0.7976850259913052
17.866384;1.0445362989615012;0.8333762542680792;0.7979885562329709;7.730426241934181e-05;3.2865856721535996e-05;1.0448053066432073;10.000625386712853;0.833724839338196;0.015565201937722838;0.015561752384488585;0.7977259390592387;-0.014895037411296322;0.7976842245082696
17.876384;1.0445371303893953;0.8333777120312216;0.7979891543061935;7.687219560814815e-05;3.155287952629705e-05;1.0448040531248834;10.000625208726444;0.8337229881971904;0.015565239364290506;0.015561734359237836;0.797726202286594;-0.014895038265035958;0.7976835314008384
17.886384;1.044537933403119;0.8333791883008274;0.797989743405474;7.63632972238217e-05;3.026147346574999e-05;1.0448028538915863;10.00062552252985;0.8337211209109983;0.015565275968998465;0.015561716714355321;0.7977264457938291;-0.014895039102843925;0.797682947054341
17.896384;1.044538707928761;0.8333806807459122;0.797990317732842;7.577487489139636e-05;2.8993687399086855e-05;1.044801709962964;10.000626290165245;0.8337192380969889;0.015565311730180827;0.015561699566292303;0.7977266668451534;-0.014895039924556989;0.7976824726573537
17.906384;1.044539452353216;0.8333821865384113;0.7979908725112101;7.510513990825765e-05;2.7751650447116655e-05;1.044800621708928;10.00062748347569;0.8337173413509625;0.015565346664839805;0.015561683029980707;0.797726862524877;-0.014895040729010623;0.79768211099542
17.916384;1.044540163205431;0.8333837019352934;0.7979914041867409;7.435242895439388e-05;2.6537156821538492e-05;1.04479958939494;10.000629085750445;0.8337154334349592;0.015565380804271944;0.015561667219582359;0.797727029460185;-0.014895041514271472;0.7976818658639243
17.926384;1.0445408355773917;0.8333852220813529;0.797991909997388;7.351518436728819e-05;2.5351660310711398e-05;1.044798612940166;10.000631097039536;0.8337135182878941;0.015565414170835028;0.01556165225056927;0.7977271637473684;-0.014895042278095726;0.7976817419721552
17.936384;1.044541463758275;0.833386741068499;0.7979923874800844;7.25924923226196e-05;2.4196790926007458e-05;1.0447976912079866;10.000633539387403;0.8337116011209348;0.015565446761015428;0.015561638225955833;0.7977272611142159;-0.01489504301826645;0.7976817457396519
17.946384;1.0445420420265314;0.833388252290036;0.7979928345639035;7.158418039581879e-05;2.307434598630598e-05;1.0447968218177826;10.000636457853318;0.8337096888059065;0.01556547855330512;0.015561625230593937;0.7977273171628083;-0.01489504373256742;0.7976818856922572
17.956384;1.044542565505496;0.8333897492082427;0.7979932493588462;7.049077035176259e-05;2.198604614395412e-05;1.0447960017125661;10.000639920841047;0.8337077898241408;0.0155655095401467;0.015561613353000067;0.7977273275425487;-0.014895044418519581;0.7976821724347314
17.966384;1.0445430307971517;0.8333912260619247;0.7979936295967853;6.931381812101914e-05;2.09337297234369e-05;1.0447952280096906;10.000644018661909;0.8337059129619963;0.015565539739838059;0.01556160270678435;0.7977272882877745;-0.014895045073352525;0.7976826172392882
17.976384;1.0445434361419976;0.8333926779332702;0.7979939729174773;6.805619143842672e-05;1.99193045102146e-05;1.0447944990046152;10.000648853085078;0.8337040664168068;0.01556556917890261;0.015561593417589026;0.7977271962709949;-0.0148950456942572;0.7976832299568101
17.986384;1.0445437807445448;0.8333941003841102;0.7979942774563703;6.672193659690164e-05;1.8943741373561206e-05;1.0447938149367824;10.000654518437905;0.8337022587200906;0.015565597885422288;0.015561585588880239;0.7977270491941527;-0.014895046278512895;0.7976840189586193
17.996384;1.0445440639982464;0.8333954891564928;0.7979945414306078;6.53160268075776e-05;1.8006029508576253e-05;1.0447931778721944;10.000661085985374;0.8337004999150257;0.015565625906657589;0.015561579294004261;0.7977268455208144;-0.014895046823352485;0.797684992003994
18.006384;1.0445442854837013;0.8333968401793629;0.7979947621708722;6.384427995535891e-05;1.7103611524622128e-05;1.0447925912112153;10.000668604496884;0.8336988011953611;0.015565653321645573;0.015561574600967031;0.7977265844454472;-0.01489504732590488;0.7976861561665504
18.016384;1.0445444449376635;0.8333981499782603;0.7979949357701517;6.231344913511481e-05;1.6233837551099268e-05;1.0447920595678166;10.000677109916746;0.8336971731323617;0.015565680231176961;0.015561571587037153;0.7977262651888839;-0.014895047783399555;0.7976875176536303
18.026384;1.0445445417989105;0.8333994161275655;0.7979950578232546;6.073101943750975e-05;1.5395052001764583e-05;1.0447915883528898;10.000686625828543;0.8336956242155548;0.015565706737444335;0.01556157032308306;0.7977258862484444;-0.014895048193505438;0.7976890818163114
18.036384;1.0445445750490179;0.8334006371095436;0.797995124910412;5.9104436734986746e-05;1.4587112979792593e-05;1.0447911823898415;10.000697158133743;0.8336941608287355;0.01556573292644764;0.015561570848757124;0.7977254455617312;-0.014895048554612527;0.7976908527269309
18.046384;1.0445445433127742;0.8334018116879539;0.7979951356128075;5.744054923095466e-05;1.3810623794936554e-05;1.044790844540178;10.000708698268804;0.8336927876398168;0.015565758854516413;0.015561573155705662;0.7977249411442737;-0.014895048865749555;0.7976928321789386
18.056384;1.0445444448643164;0.8334029384553637;0.7979950900487559;5.5745763297686154e-05;1.3064452309707997e-05;1.0447905755839502;10.000721232859688;0.8336915075224189;0.015565784550262272;0.01556157719343437;0.7977243712951292;-0.014895049126240184;0.7976950185999164
18.066384;1.0445442776443234;0.8334040158440584;0.7979949889980558;5.402626880546365e-05;1.2343827040058962e-05;1.0447903750022773;10.000734747614956;0.8336903216832768;0.015565810041704004;0.015561582909012764;0.7977237344002626;-0.014895049335520317;0.7976974068751278
18.076384;1.044544039198181;0.8334050423751533;0.7979948342594588;5.2288098845531096e-05;1.1641103311373886e-05;1.0447902415323165;10.000749222741769;0.8336892303773655;0.01556583537575312;0.015561590283344813;0.7977230288659215;-0.014895049493085386;0.7976999893030172
18.086384;1.0445437265692292;0.8334060167732676;0.7979946293082084;5.053714233349328e-05;1.094790097414041e-05;1.0447901733395644;10.000764624775327;0.8336882335944794;0.015565860603436812;0.015561599320087438;0.7977222531620026;-0.014895049598416924;0.7977027572335218
18.096384;1.0445433369420316;0.8334069379760086;0.7979943790060298;4.8778763890793055e-05;1.0256058048857406e-05;1.0447901681551615;10.000780903125067;0.8336873313476746;0.015565885761164373;0.015561610009583522;0.7977214059968304;-0.014895049650947824;0.7977057029008435
18.106384;1.044542868836218;0.8334078051235201;0.7979940892444694;4.701751072022875e-05;9.55752319543661e-06;1.0447902234706128;10.00079800036854;0.8336865234312416;0.015565910871720958;0.015561622308556696;0.7977204867419936;-0.014895049650117247;0.7977088204751313
18.116384;1.0445423222823527;0.8334086172774591;0.7979937669167703;4.5257247040173e-05;8.844475296187355e-06;1.044790337153222;10.000815864388866;0.8336858084476753;0.015565935948826425;0.015561636138566336;0.7977194958634254;-0.014895049595538752;0.7977121067901637
18.126384;1.0445416980051272;0.8334093732045987;0.7979934194891064;4.350089863616337e-05;8.10919204373502e-06;1.044790508271197;10.000834444232911;0.8336851831843546;0.015565960997342214;0.015561651401206827;0.7977184350118067;-0.014895049487312385;0.7977155618053426
18.136384;1.0445409970948942;0.8334100717059792;0.7979930540899338;4.1750198058428346e-05;7.344038533852978e-06;1.0447907370008327;10.000853677973256;0.8336846438035677;0.015565986018971386;0.015561668008153505;0.7977173065071345;-0.014895049326304189;0.7977191866609313
18.146384;1.0445402212313897;0.8334107119657715;0.7979926766585203;4.000606043393809e-05;6.542473018679895e-06;1.044791023891428;10.000873489867397;0.8336841877042;0.01556601102178992;0.015561685904099447;0.7977161123996322;-0.014895049114006985;0.7977229810397762
18.156384;1.0445393724710859;0.8334112935248663;0.7979922918236033;3.826887611694274e-05;5.699985503785546e-06;1.0447913698649662;10.00089380246453;0.8336838140074094;0.015566036019804575;0.01556170506789668;0.7977148538157485;-0.014895048852048532;0.7977269432552776
18.166384;1.044538452775609;0.8334118162317287;0.7979919035957358;3.653854214176621e-05;4.814582929588868e-06;1.044791776510133;10.000914550157821;0.8336835227504948;0.015566061020892858;0.015561725499415875;0.7977135313139474;-0.014895048541998518;0.797731071573318
18.176384;1.0445374639688096;0.8334122803872133;0.7979915157774542;3.481428734213001e-05;3.887098507798935e-06;1.04479224553564;10.00093567215502;0.833683313722059;0.015566086017216893;0.015561747203301205;0.7977121460860513;-0.01489504818571186;0.7977353642904953
18.186384;1.0445364076947377;0.8334126869813251;0.7979911317320321;3.3094477079674104e-05;2.920313764705921e-06;1.0447927779935444;10.000957093440924;0.8336831856953701;0.015566110979295765;0.01556177017386282;0.7977107008230301;-0.014895047785529586;0.7977398186346986
18.196384;1.0445352850498457;0.8334130377079755;0.7979907542283631;3.1377203527281794e-05;1.917091996986542e-06;1.0447933739822195;10.00097871846736;0.8336831365062444;0.015566135852216887;0.015561794385207535;0.7977091995441816;-0.01489504734397683;0.7977444299748194
18.206384;1.0445340966509415;0.8334133346279817;0.7979903848672549;2.9660964305337496e-05;8.793136016848455e-07;1.0447940325934284;10.001000439911637;0.833683163857211;0.015566160562748677;0.015561819794387874;0.7977076468718158;-0.014895046863531053;0.797749192035524
18.216384;1.0445328434850294;0.8334135797715028;0.7979900229598427;2.7944427685465597e-05;-1.9180200980015687e-07;1.0447947522995416;10.00102215494538;0.8336832664230297;0.01556618502668259;0.01556184636281961;0.7977060474241373;-0.014895046346697798;0.7977540971959325
18.226384;1.0445315274362;0.8334137749575652;0.7979896651744582;2.6226556760905045e-05;-1.2943833204321904e-06;1.0447955318103184;10.00104377810379;0.8336834441879233;0.015566209151773387;0.015561874085072919;0.7977044056806001;-0.01489504579604301;0.7977591375032094
18.236384;1.0445301506612972;0.8334139219468397;0.7979893061405523;2.450789961271804e-05;-2.4239531471954007e-06;1.0447963702717857;10.001065234000471;0.8336836975418002;0.015566232849234697;0.01556190299986516;0.7977027261601135;-0.014895045214175288;0.7977643066073362
18.246384;1.0445287148862887;0.8334140227624071;0.7979889395685343;2.279137861080927e-05;-3.5724736570477868e-06;1.0447972663730105;10.001086433618813;0.8336840260794327;0.015566256045611205;0.015561933179366553;0.7977010133161102;-0.014895044603763912;0.7977695996466685
18.256384;1.044527221451317;0.833414079736179;0.7979885596905152;2.1081595238178436e-05;-4.7302354161231025e-06;1.0447982177660666;10.0011072662629;0.8336844280243991;0.015566278683560532;0.015561964712974873;0.7976992709732242;-0.014895043967417962;0.7977750112103155
18.266384;1.0445256714704352;0.8334140951338287;0.7979881620848137;1.9383655874068063e-05;-5.889020165332976e-06;1.044799221443854;10.001127622159093;0.8336849004719558;0.015566300712163233;0.0155619976891779;0.7976975018180423;-0.014895043307497182;0.7977805346350981
18.276384;1.044524065933746;0.833414070834268;0.7979877433376282;1.770243468416533e-05;-7.0434062362851845e-06;1.0448002741711568;10.001147416874323;0.8336854398458531;0.015566322069840351;0.015562032175623543;0.7976957078185793;-0.014895042626089849;0.7977861630587912
18.286384;1.0445224059411582;0.833414008416914;0.7979873002132098;1.604268232862452e-05;-8.190066905237746e-06;1.0448013726761178;10.00116658894157;0.8336860423761353;0.015566342664470247;0.015562068202817324;0.7976938915447156;-0.014895041925004127;0.7977918910297206
18.296384;1.0445206927556456;0.8334139092775742;0.7979868293254107;1.4409491648368791e-05;-9.326715349733962e-06;1.0448025137009942;10.00118508132906;0.8336867050203493;0.015566362370213955;0.015562105760681452;0.7976920570520974;-0.01489504120555082;0.7977977148369061
18.306384;1.044518927846311;0.8334137745285299;0.7979863274951235;1.2808066206640688e-05;-1.045163870868292e-05;1.04480369389167;10.001202834023635;0.8336874254197726;0.015566381065081032;0.015562144819725749;0.7976902095477071;-0.014895040468353287;0.7978036309592337
18.316384;1.044517113484856;0.8334136048636958;0.7979857919971813;1.1243296899031833e-05;-1.1563970383179007e-05;1.0448049100727645;10.001219789597537;0.833688199932795;0.01556639867035815;0.015562185354322546;0.7976883544255939;-0.014895039713577357;0.7978096349991418
18.326384;1.0445152534358038;0.8334134004677907;0.7979852201805776;9.719928573792893e-06;-1.2664006730764593e-05;1.0448061598320517;10.001235892754055;0.8336890224839173;0.015566415143410211;0.015562227332122387;0.7976864969999509;-0.014895038941525557;0.7978157214506807
18.336384;1.0445133526540156;0.833413161148707;0.7979846085352085;8.24274882068009e-06;-1.3753381562625437e-05;1.044807441446983;10.00125108390013;0.8336898857831612;0.015566430457640244;0.01556227069227452;0.7976846431932338;-0.014895038153001836;0.7978218833233386
18.346384;1.0445114161338762;0.8334128867121732;0.7979839519996348;6.816305813256542e-06;-1.4835658139095843e-05;1.0448087532199875;10.001265303332643;0.8336907824482287;0.015566444597176597;0.015562315343895764;0.7976827996018181;-0.014895037349143601;0.7978281124157226
18.356384;1.0445094482723731;0.8334125771379036;0.7979832449241528;5.44454078102098e-06;-1.59160488426489e-05;1.0448100929359676;10.001278503131095;0.833691704853446;0.015566457547352468;0.015562361169799968;0.7976809726252831;-0.014895036531104;0.7978343994596884
18.366384;1.0445074533055976;0.833412232547061;0.797982483252793;4.131184303373341e-06;-1.6999088806600106e-05;1.0448114576757364;10.001290645115356;0.8336926452174989;0.015566469293872379;0.01556240803114341;0.7976791682128307;-0.014895035699777437;0.79784073330624
18.376384;1.0445054358463062;0.8334118533764354;0.7979816654462859;2.8804925426892147e-06;-1.8086930346460843e-05;1.0448128438457809;10.001301685338715;0.8336935961264393;0.015566479845845334;0.015562455778786375;0.7976773923336258;-0.014895034855591942;0.7978471009026393
18.386384;1.044503400562883;0.8334114404935009;0.7979807916189318;1.6967227521624047e-06;-1.9180162105129934e-05;1.044814247137493;10.001311575243934;0.8336945503993207;0.01556648925078775;0.015562504261585702;0.7976756509695243;-0.014895033998597495;0.7978534888574443
18.396384;1.0445013515308799;0.8334109948144112;0.7979798627564999;5.828600163062877e-07;-2.02783570212485e-05;1.0448156628898582;10.001320284651575;0.8336955003445288;0.015566497575937888;0.015562553333135446;0.7976739496018005;-0.014895033128664288;0.7978598854742819
18.406384;1.044499292447475;0.8334105166812042;0.7979788806758494;-4.5971517476267546e-07;-2.1379310279396062e-05;1.04481708704538;10.001327812521957;0.8336964375155874;0.01556650487253276;0.01556260285773166;0.7976722932127289;-0.014895032245405521;0.7978662812222134
18.416384;1.0444972271539645;0.833410005650905;0.7979778478604597;-1.430988383472498e-06;-2.2479452530613818e-05;1.044818516585863;10.001334173052687;0.8336973530258684;0.015566511158353205;0.015562652707971636;0.7976706871484643;-0.01489503134796161;0.797872666609483
18.426384;1.0444951590595601;0.83340946099697;0.7979767665428011;-2.332402347329402e-06;-2.3574667111538274e-05;1.0448199489486307;10.001339382991047;0.8336982373088553;0.015566516425413384;0.015562702760537433;0.7976691376560421;-0.014895030434997333;0.797879030123918
18.436384;1.0444930901557818;0.8334088821713117;0.7979756379910171;-3.1670438107205843e-06;-2.4659504951388607e-05;1.0448213811416402;10.001343460991421;0.8336990802540171;0.015566520651436232;0.015562752900653358;0.7976676510131515;-0.01489502950489729;0.797885358350546
18.446384;1.0444910210629177;0.8334082685341079;0.7979744636041765;-3.939561359659324e-06;-2.5726322243767237e-05;1.0448228095726;10.001346427101629;0.833699872839649;0.015566523816146883;0.015562803028058705;0.7976662322209234;-0.014895028555879073;0.7978916369542266
18.456384;1.0444889517841671;0.8334076188627769;0.7979732463606428;-4.655663492906387e-06;-2.676587963930974e-05;1.044824230775782;10.00134830237159;0.8337006080990831;0.015566525926632897;0.015562853052418363;0.7976648843211465;-0.01489502758587573;0.7978978515370179
18.466384;1.0444868822160882;0.8334069313811147;0.7979719903766516;-5.321262370152982e-06;-2.7769252003145183e-05;1.0448256422360551;10.001349111666757;0.8337012808088375;0.015566527032823093;0.015562902885436167;0.797663608075183;-0.014895026592519034;0.7979039882085219
18.476384;1.0444848124601367;0.8334062042723973;0.7979706998306793;-5.941856440374204e-06;-2.872988523038169e-05;1.0448270427407182;10.00134888595527;0.8337018881011952;0.015566527226683242;0.015562952436417681;0.797662402408377;-0.014895025573629199;0.7979100340895838
18.486384;1.044482743144354;0.8334054359387537;0.7979693790763774;-6.5226644143448205e-06;-2.964363514591356e-05;1.0448284319724037;10.001347662771916;0.8337024303592705;0.01556652663260789;0.015563001604240886;0.797661265986;-0.01489502452761892;0.7979159781022631
18.496384;1.0444806755083358;0.8334046247802249;0.7979680332841442;-7.06888315496802e-06;-3.0507324090727018e-05;1.0448298099537792;10.001345484854577;0.8337029103875078;0.015566525393214833;0.01556305027492057;0.7976601986726869;-0.01489502345316027;0.7979218110760583
18.506384;1.0444786111480613;0.8334037692384682;0.7979666680459939;-7.585394409624622e-06;-3.131863951777018e-05;1.0448311774197159;10.001342399157133;0.8337033315934456;0.015566523659577659;0.015563098335901266;0.7976592017371373;-0.014895022348923296;0.7979275252388903
18.516384;1.044476551416546;0.8334028682920426;0.7979652880739309;-8.076710849974256e-06;-3.2076754893181056e-05;1.0448325364041395;10.001338454808723;0.8337036964833571;0.015566521589609326;0.015563145689694921;0.7976582769024685;-0.014895021214055396;0.7979331149161052
18.526384;1.0444744967285378;0.8334019217029137;0.7979638961272225;-8.54762565046043e-06;-3.2781607237635904e-05;1.0448338898901486;10.00133370031781;0.8337040056039803;0.015566519349773605;0.01556319224993511;0.7976574251459504;-0.014895020048631169;0.7979385777928757
18.536384;1.0444724464174193;0.8334009298038675;0.7979624924399228;-9.003616956799413e-06;-3.3432973508299535e-05;1.0448352409452721;10.001328185837016;0.8337042574955617;0.015566517118524538;0.0155632379297805;0.7976566463451518;-0.014895018853520122;0.7979439143919953
18.546384;1.0444703995489637;0.8333998934117876;0.7979610750044855;-9.450501752375768e-06;-3.403054215346186e-05;1.0448365922516067;10.001321958960778;0.833704449970035;0.015566515088394062;0.015563282643097259;0.7976559397718713;-0.01489501763016025;0.7979491258978775
18.556384;1.044468356325909;0.8333988140773245;0.7979596410965542;-9.893851222157516e-06;-3.457401532654151e-05;1.044837946037696;10.001315045979263;0.8337045812798343;0.015566513465560879;0.015563326317273968;0.7976553044842805;-0.014895016380532089;0.797954212098421
18.566384;1.0444663187816203;0.8333976940635957;0.7979581889934905;-1.0338740831566348e-05;-3.5062647669795674e-05;1.0448393036718397;10.001307443336078;0.8337046498730769;0.015566512466123653;0.01556336889127116;0.7976547395095576;-0.01489501510698834;0.7979591708340905
18.576384;1.0444642899931817;0.833396535725623;0.797956718366552;-1.0789712655146016e-05;-3.5494418198902445e-05;1.0448406650858204;10.001299134734582;0.833704653366975;0.015566512307811437;0.015563410292925342;0.7976542442503847;-0.014895013811860761;0.797963998392657
18.586384;1.044462273019552;0.833395340707854;0.7979552295048568;-1.1250624616579532e-05;-3.586535453427527e-05;1.0448420288903422;10.001290118080878;0.8337045880985601;0.015566513202979724;0.015563450425391936;0.7976538189783452;-0.01489501249720999;0.7979686890426013
18.596384;1.044460270831471;0.8333941097973075;0.7979537226567219;-1.1724741143313774e-05;-3.617004883854745e-05;1.0448433928635146;10.001280419650508;0.8337044495488317;0.015566515353271256;0.015563489181464848;0.7976534652265609;-0.014895011164738334;0.7979732345352744
18.606384;1.044458286867743;0.8333928438247041;0.7979521976349904;-1.2214930945968741e-05;-3.6403164194631765e-05;1.0448447543695067;10.001270081634791;0.833704233053216;0.015566518942863317;0.01556352647429113;0.7976531857498977;-0.014895009815818882;0.7979776252688859
18.616384;1.0444563252694874;0.8333915445858104;0.7979506533209723;-1.2723308413817253e-05;-3.655995199467829e-05;1.0448461111571903;10.001259140714525;0.8337039342967215;0.015566524133447227;0.015563562261162851;0.7976529837309149;-0.0148950084517441;0.7979818517855586
18.626384;1.0444543904882908;0.8333902148410135;0.7979490877553499;-1.3250956886607807e-05;-3.663566876239988e-05;1.044847462299935;10.001247623463458;0.8337035495799737;0.015566531062399554;0.015563596541491488;0.7976528618701454;-0.014895007073857353;0.7979859049617444
18.636384;1.0444524869443175;0.8333888580722217;0.7979474991782669;-1.3798493499669136e-05;-3.662605098271252e-05;1.0448488084687142;10.001235548966912;0.8337030760474995;0.015566539846446702;0.015563629339394407;0.7976528220270648;-0.014895005683478462;0.797989775900772
18.646384;1.0444506192338519;0.8333874786442278;0.7979458871174383;-1.4366618530705029e-05;-3.652863693017526e-05;1.044850151631665;10.001222928479352;0.8337025117437721;0.015566550588239492;0.015563660697194403;0.7976528652980679;-0.01489500428196932;0.7979934569201128
18.656384;1.0444487921994297;0.8333860818584865;0.7979442524506525;-1.4956004226891361e-05;-3.6342755217506295e-05;1.0448514946532763;10.001209772714821;0.8337018554731035;0.015566563379212953;0.015563690672631438;0.7976529921040431;-0.014895002870772228;0.7979969433703648
18.666384;1.0444470103303907;0.8333846735544617;0.7979425962428122;-1.556713645968487e-05;-3.606836827031066e-05;1.0448528407630857;10.001196099417864;0.8337011063946481;0.015566578300298265;0.015563719321350573;0.797653201781148;-0.014895001451225265;0.7980002349445727
18.676384;1.0444452771018726;0.833383259520556;0.797940918795577;-1.6200154616055928e-05;-3.570576896473017e-05;1.0448541928860848;10.001181926877399;0.8337002629599625;0.015566595413486343;0.015563746680879554;0.797653492222992;-0.014895000024391591;0.7980033357010174
18.686384;1.044443595057559;0.833381844977405;0.7979392202094169;-1.685428496184891e-05;-3.52560767751247e-05;1.0448555531093904;10.001167265159532;0.8336993215577789;0.015566614744309896;0.01556377277439966;0.7976538605777126;-0.014894998591195623;0.798006253059799
18.696384;1.0444419664791071;0.8333804343970963;0.7979375017104151;-1.752748791053976e-05;-3.472097850194671e-05;1.0448569225149964;10.00115211359662;0.8336982761109218;0.015566636274367237;0.015563797624086273;0.7976543040769608;-0.014894997152769672;0.7980089948883783
18.706384;1.0444403934565303;0.8333790316564008;0.7979357666914081;-1.8216912953459074e-05;-3.4102067426189794e-05;1.0448583014930903;10.001136460494354;0.8336971190999947;0.015566659945070135;0.015563821258249629;0.7976548200057221;-0.014894995710528646;0.7980115652341293
18.716384;1.0444388769986783;0.8333776401899239;0.7979340209390723;-1.8919645395393087e-05;-3.340044069978701e-05;1.04485969026405;10.001120287624898;0.8336958430095799;0.015566685670277365;0.01556384370791957;0.7976554054966624;-0.014894994265948647;0.7980139632245519
18.726384;1.0444374164756276;0.8333762630464426;0.7979322716000355;-1.963300533099805e-05;-3.2615914856898197e-05;1.0448610891616568;10.001103574823544;0.8336944413987651;0.015566713358031434;0.015563864997923955;0.7976560574433221;-0.014894992820482428;0.7980161869003544
18.736384;1.0444360103509651;0.8333749029341131;0.7979305254474663;-2.035454808642593e-05;-3.174662234527488e-05;1.0448624986602362;10.001086300907744;0.8336929097574454;0.015566742917643064;0.01556388514421245;0.7976567727572185;-0.01489499137563643;0.7980182380252846
18.746384;1.044434657578379;0.8333735622123132;0.7979287877815792;-2.108237425544818e-05;-3.079041642060028e-05;1.0448639193561318;10.001068452360492;0.8336912460766656;0.015566774247092383;0.015563904164089683;0.7976575492435236;-0.014894989932913981;0.7980201231010909
18.756384;1.044433358312884;0.8333722429107231;0.7979270622922245;-2.181542741429788e-05;-2.9746943093185106e-05;1.0448653519055844;10.00105004075363;0.8336894505418165;0.015566807225896363;0.015563922087940949;0.7976583856369347;-0.014894988493756511;0.7980218502381953
18.766384;1.0444321136042756;0.8333709468611584;0.7979253511265815;-2.2553461599379548e-05;-2.861819881621048e-05;1.044866796705322;10.00103110870157;0.8336875241586192;0.015566841712979777;0.01556393895398377;0.7976592801777774;-0.014894987059701294;0.7980234264861918
18.776384;1.0444309248414072;0.8333696758832375;0.7979236550787339;-2.329707131683676e-05;-2.7407556313814964e-05;1.0448682535040372;10.001011715525816;0.8336854674913075;0.015566877543394256;0.01556395479027389;0.797660230009066;-0.014894985632332653;0.7980248579198669
18.786384;1.0444297932262168;0.8333684319179885;0.7979219740914549;-2.404735374986893e-05;-2.6118477364177677e-05;1.0448697217892955;10.000991921998306;0.8336832810012028;0.015566914541349914;0.01556396960679498;0.7976612326345363;-0.014894984212931827;0.7980261506920977
18.796384;1.0444287196651694;0.8333672166613131;0.7979203075944816;-2.4805078314127316e-05;-2.475331603189942e-05;1.0448712018726118;10.00097178995366;0.8336809662056893;0.015566952541026557;0.015563983400769464;0.7976622874066572;-0.014894982802445344;0.798027311779918
18.806384;1.0444277055330395;0.8333660309001188;0.7979186546817545;-2.557036016243899e-05;-2.3312386426967495e-05;1.0448726951233454;10.000951386117846;0.8336785259268161;0.015566991378018796;0.015563996164747178;0.797663395035166;-0.014894981401774124;0.7980283485089487
18.816384;1.0444267531099216;0.8333648745374351;0.7979170143801099;-2.6342798027371777e-05;-2.1794225565803227e-05;1.044874203065971;10.000930784176495;0.8336759639608325;0.015567030854284177;0.01556400789559892;0.7976645558821854;-0.014894980011895546;0.7980292674494278
18.826384;1.0444258650571276;0.8333637471320005;0.7979153857505096;-2.712161558363238e-05;-2.019762172716395e-05;1.0448757268708568;10.000910072515522;0.8336732851286587;0.01556707072708097;0.015564018597782437;0.7976657691677104;-0.014894978633756118;0.798030074761937
18.836384;1.0444250440595488;0.833362648221274;0.7979137678864151;-2.7905925243086745e-05;-1.8523986852196293e-05;1.0448772675445979;10.000889350565869;0.833670495228902;0.01556711073840209;0.015564028270768809;0.7976670334794326;-0.0148949772680406;0.798030777268689
18.846384;1.0444242927576803;0.8333615776213187;0.7979121602629738;-2.8694912472408518e-05;-1.6777981351563595e-05;1.0448788259096464;10.000868702958597;0.8336676004402002;0.015567150642246168;0.015564036891190527;0.7976683470263798;-0.01489497591502818;0.7980313820404481
18.856384;1.0444236132002522;0.8333605358426158;0.7979105631799038;-2.9488147288134176e-05;-1.4966402639594069e-05;1.044880402264804;10.000848182136991;0.833664606835726;0.015567190211192124;0.015564044414321949;0.7976697069606117;-0.014894974574903611;0.7980318948137861
18.866384;1.044423005945281;0.8333595241613737;0.7979089775476197;-3.0286137971384295e-05;-1.3096818590351263e-05;1.044881995989777;10.00082781865806;0.8336615204848666;0.015567229245066563;0.015564050797122727;0.7976711088279372;-0.014894973248319981;0.7980323189021656
18.876384;1.0444224698479116;0.8333585443304302;0.7979074042571243;-3.109013638906121e-05;-1.1176574571127197e-05;1.0448836053029362;10.000807640412082;0.8336583479393785;0.015567267575000753;0.01556405602070334;0.7976725470108409;-0.014894971936533581;0.7980326557671471
18.886384;1.044422002921289;0.8333575985368783;0.797905843979389;-3.190102745820762e-05;-9.212047426519783e-06;1.0448852275287674;10.00078767708156;0.8336550963140872;0.015567305049173823;0.01556406009219006;0.7976740158082709;-0.014894970641054476;0.7980329070530396
18.896384;1.0444216032427185;0.8333566897187095;0.7979042974723854;-3.271839942823582e-05;-7.207775979156149e-06;1.0448868598426662;10.000767952831437;0.8336517728682931;0.015567341525231043;0.015564063026905012;0.797675510145501;-0.014894969363248443;0.7980330755602107
18.906384;1.0444212691900556;0.8333558216203413;0.7979027660535863;-3.3540568176802e-05;-5.165482405739191e-06;1.044888499807031;10.000748484676327;0.8336483853338231;0.015567376872577181;0.015564064836319107;0.7976770252710407;-0.014894968104040757;0.7980331644640569
18.916384;1.0444209991941789;0.8333549982382509;0.797901251787161;-3.436545608733584e-05;-3.0844065421063482e-06;1.0448901451099806;10.000729281633447;0.8336449422441278;0.015567410961144522;0.015564065536007619;0.797678556023695;-0.014894966863888843;0.7980331772520298
18.926384;1.044420791396168;0.833354223008074;0.7978997568862078;-3.519134707979419e-05;-9.63207924170107e-07;1.044891793059307;10.000710335936043;0.8336414516711624;0.015567443649795915;0.015564065159075371;0.7976800971160657;-0.014894965643167923;0.7980331180624076
18.936384;1.0444206437489931;0.8333534983463783;0.7978982827088663;-3.601682880663069e-05;1.1987181002276825e-06;1.0448934406025705;10.000691624469829;0.8336379199719388;0.015567474795027745;0.015564063759670748;0.7976816445656348;-0.014894964442625521;0.7980329902066672
18.946384;1.04442055462848;0.8333528257528139;0.7978968292415526;-3.684037788888047e-05;3.4011405722273578e-06;1.0448950844922642;10.000673129670346;0.8336343520942916;0.015567504267817917;0.015564061400284601;0.7976831965372339;-0.01489496326342943;0.7980327938799338
18.956384;1.044420523280151;0.8333522058937863;0.7978953955132739;-3.7660156024887585e-05;5.642738692459982e-06;1.04489672108705;10.000654856750304;0.8336307524130467;0.015567531956675453;0.015564058136953687;0.797684752736741;-0.014894962106791079;0.7980325260011278
18.966384;1.0444205496712629;0.8333516383175262;0.7978939808385147;-3.847415868201879e-05;7.920206357640718e-06;1.044898346086515;10.000636828950874;0.8336271256749371;0.015567557748956951;0.015564054023158037;0.7976863133342278;-0.01489496097357364;0.7980321828130061
18.976384;1.0444206338356472;0.8333511213816018;0.7978925858677998;-3.928061353297893e-05;1.0227789932283771e-05;1.0448999545513633;10.000619068371531;0.8336234783769872;0.01556758150604765;0.015564049115917394;0.7976878783289024;-0.014894959864213677;0.7980317617884812
18.986384;1.044420775070739;0.8333506526592103;0.7978912123549894;-4.007836454805791e-05;1.2558444255114125e-05;1.0449015409613975;10.000601582433847;0.8336198192332823;0.015567603054250237;0.015564043467508384;0.7976894473018842;-0.014894958778896185;0.7980312605599233
18.996384;1.044420971568242;0.8333502295292222;0.7978898620133063;-4.086701386472914e-05;1.4905469313565746e-05;1.044903099163339;10.000584367439455;0.8336161575426159;0.015567622197163266;0.015564037117950619;0.797691019020087;-0.014894957717661484;0.7980306756430009
19.006384;1.0444212206591914;0.833349849881316;0.7978885357591239;-4.1646760205972907e-05;1.7262524999126534e-05;1.044904622896362;10.00056742072893;0.8336125010511617;0.015567638738203127;0.015564030094755089;0.7976925910068561;-0.0148949566804626;0.7980300030865862
19.016384;1.0444215194458626;0.8333495124458093;0.7978872339928672;-4.241809518984861e-05;1.9622898228936268e-05;1.0449061069983028;10.00055075069527;0.8336088554254222;0.015567652494235942;0.01556402241648729;0.7976941601188313;-0.014894955667199223;0.7980292393285934
19.026384;1.0444218654285133;0.8333492161778967;0.7978859573281702;-4.318157494039885e-05;2.197977700535946e-05;1.0449075480717847;10.000534381814324;0.833605225260622;0.015567663292196646;0.015564014096325234;0.7976957239802175;-0.01489495467747222;0.7980283802783644
19.036384;1.0444222565702195;0.8333489595930785;0.7978847069385271;-4.393762188503442e-05;2.4326464086000576e-05;1.0449089438549466;10.000518348094245;0.8336016151664736;0.015567670955930101;0.015564005140596518;0.7976972816998938;-0.01489495371043788;0.7980274200819714
19.046384;1.0444226909152374;0.8333487410358019;0.7978834843468628;-4.4686188054828944e-05;2.6655611478187097e-05;1.0449102919058875;10.000502676016051;0.8335980301267047;0.015567675301751032;0.015563995545772003;0.7976988336802302;-0.014894952765058598;0.7980263525569058
19.056384;1.044423166214832;0.8333485591065533;0.7978822910679443;-4.5426585862416674e-05;2.895845029190986e-05;1.044911588947742;10.000487371977352;0.8335944752825949;0.015567676154608193;0.015563985302199877;0.7977003815394692;-0.014894951840288212;0.7980251740322128
19.066384;1.0444236795094044;0.8333484123812548;0.7978811287541117;-4.6157756894726256e-05;3.122504538498559e-05;1.044912831380857;10.000472417553247;0.8335909547620237;0.015567673372274356;0.015563974410393354;0.7977019282387888;-0.014894950934966372;0.7980238838374589
19.076384;1.0444242269533865;0.8333482989481963;0.7978799997310816;-4.6878465652428015e-05;3.344572004030028e-05;1.0449140159383692;10.000457767616258;0.8335874701546264;0.015567666857078746;0.01556396289598682;0.7977034780341385;-0.014894950047693893;0.7980224827954032
19.086384;1.0444248042000055;0.833348216425092;0.7978789070673152;-4.75872616698434e-05;3.561219360091648e-05;1.04491514017084;10.00044335797627;0.8335840208390638;0.01556765654139595;0.015563950803213066;0.7977050360755923;-0.014894949177018588;0.7980209727636987
19.096384;1.0444254067191718;0.8333481623559544;0.7978778538787241;-4.828266258966734e-05;3.7718002387423654e-05;1.0449162033072898;10.00042912039085;0.8335806057631361;0.01556764236010907;0.015563938177947191;0.7977066075712202;-0.014894948321801207;0.7980193570761682
19.106384;1.0444260296892738;0.8333481346926042;0.7978768425434845;-4.896339693893441e-05;3.975896048767381e-05;1.0449172066278614;10.000414991816852;0.8335772244119333;0.015567624246791435;0.015563925062012958;0.7977081971014562;-0.014894947481237568;0.7980176402318886
19.116384;1.0444266681343766;0.8333481321452075;0.7978758742987319;-4.962821189141799e-05;4.173310205245975e-05;1.0449181526723201;10.000400919620033;0.8335738765703709;0.015567602155896355;0.015563911494370824;0.7977098087536848;-0.014894946654620484;0.7980158273216457
19.126384;1.0444273176395793;0.8333481542731169;0.7978749489112469;-5.0275292342110645e-05;4.364025822829912e-05;1.044919044462696;10.00038686419635;0.833570561858254;0.015567576082686602;0.015563897506771812;0.7977114466688001;-0.0148949458413593;0.7980139236622951
19.136384;1.0444279747433347;0.8333482012101888;0.7978740650203769;-5.0902000808657945e-05;4.54814806177587e-05;1.0449198854695891;10.000372795353368;0.8335672800803268;0.015567546071467512;0.0155638831230312;0.797713115129627;-0.014894945041112093;0.7980119348504184
19.146384;1.0444286364105202;0.8333482731415275;0.7978732213803605;-5.150535370129253e-05;4.7257788312589724e-05;1.0449206797167638;10.00035869147756;0.8335640319621266;0.015567512220946534;0.015563868373446607;0.7977148178931034;-0.014894944253621634;0.7980098675068916
19.156384;1.0444292996118174;0.8333483701167371;0.7978724174762054;-5.208252608480261e-05;4.896921483136473e-05;1.0449214315150592;10.00034454365473;0.8335608189943698;0.015567474693725259;0.015563853309748382;0.7977165573714453;-0.014894943478425154;0.7980077296556245
19.166384;1.0444299617240402;0.8333484922386669;0.7978716533918867;-5.2630902934235914e-05;5.061533304928739e-05;1.044922144874545;10.000330348046761;0.8335576428357794;0.015567433720836257;0.015563838003093997;0.7977183345748552;-0.014894942714831326;0.7980055302697829
19.176384;1.0444306208403453;0.8333486395416342;0.7978709297165276;-5.314832715096902e-05;5.219662951899396e-05;1.0449228232116972;10.000316081528087;0.8335545053702128;0.015567389596922032;0.015563822537152128;0.7977201498035325;-0.01489494196202;0.7980032781900234
19.186384;1.0444312754675307;0.8333488114702814;0.7978702473079463;-5.363390848025434e-05;5.3714804269086105e-05;1.0449234700607364;10.000301684658215;0.8335514088159284;0.015567342668909068;0.015563807007586321;0.797722002997524;-0.01489494121897705;0.798000980741027
19.196384;1.0444319243548463;0.8333490065419061;0.7978696073015026;-5.4088459484139675e-05;5.5171771115648823e-05;1.0449240900851697;10.000287072783044;0.8335483548556035;0.015567293314275199;0.015563791513334119;0.7977238933210121;-0.014894940484525988;0.7979986437666456
19.206384;1.0444325667072025;0.8333492225533723;0.7978690115364363;-5.451402953734723e-05;5.6568768399708375e-05;1.0449246891774069;10.00027216216389;0.8335453436983867;0.015567241925975141;0.01556377614849635;0.7977258193127377;-0.014894939757527528;0.79799627327369
19.216384;1.0444332020589684;0.8333494571382167;0.7978684627533539;-5.4913499533225244e-05;5.790541502811228e-05;1.044925274027167;10.00025688552358;0.8335423744620546;0.015567188903555431;0.015563761018181339;0.7977277796669638;-0.01489493903706345;0.7979938768045892
19.226384;1.0444338297679576;0.8333497081819433;0.7978679646198314;-5.5290241904331155e-05;5.91788661985205e-05;1.0449258515227444;10.00024119062492;0.833539446956337;0.015567134616864644;0.015563746249085545;0.7977297724835585;-0.014894938322701404;0.7979914638268115
19.236384;1.0444344489500919;0.8333499738407938;0.797867521597861;-5.5647210326584265e-05;6.0384489621398936e-05;1.0449264278177683;10.00022503440056;0.8335365637416081;0.015567079362644622;0.015563731967378081;0.7977317933545338;-0.01489493761461404;0.7979890450061754
19.246384;1.0444350588597127;0.8333502521344901;0.7978671384532783;-5.5986735506865416e-05;6.151761441939999e-05;1.0449270079499435;10.00020838340791;0.8335337302482149;0.015567023372094453;0.015563718277944403;0.7977338351909828;-0.014894936913333589;0.7979866312001834
19.256384;1.0444356590795425;0.8333505403181091;0.7978668199074795;-5.6311651672255245e-05;6.257470686090924e-05;1.0449275961147932;10.00019121726916;0.8335309527551137;0.015566966860478553;0.015563705267176079;0.7977358901560634;-0.014894936219469135;0.7979842332742358
19.266384;1.0444362494746384;0.8333508346666793;0.79786657020807;-5.662589810772929e-05;6.355372597042962e-05;1.0449281956618128;10.000173529290707;0.8335282367401223;0.015566910060361193;0.01556369300807817;0.7977379514773713;-0.014894935533541102;0.7979818616216665
19.276384;1.044436830199481;0.8333511308117693;0.7978663921950673;-5.693368956311878e-05;6.445407218587996e-05;1.0449288086925723;10.000155319252656;0.8335255861552817;0.015566853222528017;0.015563681557092247;0.7977400135409407;-0.01489493485589436;0.7979795249029766
19.286384;1.0444374019291915;0.8333514241538094;0.7978662869328521;-5.723850252552886e-05;6.527627943825841e-05;1.0449294355817025;10.000136579347991;0.8335230023266902;0.015566796607606874;0.01556367094834233;0.7977420705982126;-0.01489493418679803;0.7979772290647879
19.296384;1.0444379661636636;0.8333517102217602;0.7978662541177381;-5.754294744118006e-05;6.602218689385403e-05;1.044930075116498;10.000117290059194;0.8335204833309942;0.015566740481225241;0.015563661188536932;0.7977441159510483;-0.014894933526521336;0.7979749775786643
19.306384;1.0444385252698165;0.8333519850283677;0.7978662918799356;-5.7849368028764203e-05;6.669536783673027e-05;1.04493072539191;10.000097430743693;0.8335180251600162;0.015566685106445497;0.0155636522589143;0.7977461426401078;-0.014894932875133266;0.7979727728651792
19.316384;1.0444390823532885;0.8333522452190288;0.7978663962031292;-5.81604274140717e-05;6.730038274818302e-05;1.0449313845364487;10.000076990392138;0.8335156233663662;0.01556663073375177;0.015563644128911478;0.7977481444616925;-0.0148949322323637;0.7979706169199989
19.326384;1.0444396408752132;0.8333524878676892;0.7978665615767041;-5.847915889897989e-05;6.784177127894784e-05;1.04493205099471;10.000055971382375;0.8335132740440799;0.015566577603787313;0.01556363677443057;0.7977501163107025;-0.014894931597702981;0.7979685112593397
19.336384;1.0444402038865759;0.8333527100859006;0.7978667824157473;-5.880840110546459e-05;6.832437150514883e-05;1.0449327236631258;10.00003439024612;0.8335109743285483;0.015566525951043648;0.015563630186891428;0.7977520541587471;-0.014894930970563667;0.7979664588566366
19.346384;1.0444407737941133;0.8333529086512992;0.7978670534527375;-5.9150075771217725e-05;6.875368710328384e-05;1.0449334019159442;10.000012278723254;0.8335087221503314;0.015566475989634851;0.015563624369936717;0.7977539547661072;-0.014894930350588826;0.7979644666550513
19.356384;1.0444413528488452;0.8333530798259503;0.7978673694804891;-5.9504924636316465e-05;6.913540001679904e-05;1.0449340858414033;9.999989681571254;0.8335065157016227;0.01556642790643808;0.01556361933499775;0.7977558151145737;-0.014894929738051855;0.7979625443947006
19.366384;1.044441943206347;0.8333532194671207;0.7978677257409716;-5.987272730202194e-05;6.947531114248818e-05;1.0449347769959578;9.999966648974215;0.833504353120813;0.01556638187576152;0.01556361509862056;0.7977576319141915;-0.014894929134045205;0.7979607001221194
19.376384;1.0444425467069374;0.8333533234082025;0.7978681183459958;-6.025266331710055e-05;6.978024944344649e-05;1.0449354787965135;9.999943229403494;0.8335022320233355;0.015566338069713522;0.015563611671447555;0.7977594014711296;-0.014894928540404714;0.7979589371016964
19.386384;1.0444431653938975;0.8333533879702082;0.7978685435784872;-6.064373568252828e-05;7.00590700727669e-05;1.044936195741083;9.9999194710215;0.8335001495747708;0.01556629665514108;0.015563609035817124;0.7977611200955942;-0.014894927959403148;0.7979572542156097
19.396384;1.0444438022066453;0.8333534102376033;0.7978689965164568;-6.104530978824333e-05;7.032244358030204e-05;1.044936932356968;9.99989543109613;0.8334981036475388;0.015566257784173355;0.015563607129343;0.7977627847316342;-0.014894927393383462;0.7979556471245699
19.406384;1.0444444607893364;0.833353388013423;0.7978694705533041;-6.145725764127198e-05;7.058133408005639e-05;1.044937692631191;9.999871183085816;0.8334960936726163;0.015566221581076208;0.015563605855874855;0.7977643933292325;-0.014894926844582186;0.7979541082570321
19.416384;1.0444451446520366;0.833353319625921;0.797869958471207;-6.187934389619121e-05;7.084596184035228e-05;1.04493847964574;9.999846814299199;0.8334941202100017;0.015566188135489684;0.015563605110849983;0.7977659446707726;-0.014894926315039659;0.7979526273928144
