time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.426384;1.0444458562696284;0.8333532036127383;0.7978704538605117;-6.231074100691644e-05;7.112579349432386e-05;1.044939295825982;9.999822416709284;0.8334921841356706;0.015566157503806657;0.015563604792452827;0.79776743738071;-0.014894925806405161;0.797951193689331
19.436384;1.0444465968127887;0.8333530385878549;0.7978709518391016;-6.275025225970425e-05;7.142924951796675e-05;1.0449401439192894;9.999798080466206;0.8334902862074257;0.015566129708430796;0.015563604799581214;0.797768868867666;-0.014894925319785613;0.7979497975957756
19.446384;1.0444473671335208;0.833352823428903;0.7978714491716722;-6.319640936115571e-05;7.176330274806534e-05;1.0449410272118222;9.999773896534021;0.8334884271322397;0.015566104735543053;0.015563605033674537;0.7977702352995412;-0.014894924855876167;0.7979484316423641
19.456384;1.0444481688821259;0.8333525573210278;0.797871943752009;-6.364705978305285e-05;7.213434179195158e-05;1.04494194846205;9.999749962096562;0.8334866082423252;0.015566082532486532;0.01556360541207771;0.7977715322205601;-0.014894924415313046;0.7979470901242459
19.466384;1.044449004515916;0.833352239619516;0.797872433907023;-6.409922356184925e-05;7.254961909425958e-05;1.044942909055218;9.999726376315135;0.8334848322706563;0.015566063004415667;0.015563605877322065;0.7977727548832514;-0.014894923998840225;0.7979457687044164
19.476384;1.0444498766651584;0.8333518697184706;0.7978729181932144;-6.454943044019746e-05;7.301697502016268e-05;1.0449439092818222;9.999703218774044;0.8334831037165976;0.01556604602462862;0.015563606377294684;0.7977738984190046;-0.014894923607171052;0.7979444651383694
19.486384;1.0444507874303308;0.8333514468243902;0.7978733954089384;-6.499421945277397e-05;7.354294565314518e-05;1.0449449489823004;9.999680523069829;0.8334814282752936;0.015566031460620935;0.01556360683003688;0.7977749584708266;-0.01489492324098973;0.7979431804929648
19.496384;1.0444517379180516;0.8333509699140565;0.7978738649942214;-6.543088058252274e-05;7.413192399891563e-05;1.0449460277226952;9.999658273567672;0.8334798113091024;0.015566019193914008;0.015563607114127307;0.797775932100547;-0.014894922901189774;0.7979419187415646
19.506384;1.0444527281468146;0.8333504380529195;0.7978743279533458;-6.585788335459622e-05;7.47875234519838e-05;1.0449471445175815;9.999636428744813;0.8334782571251413;0.01556600911848845;0.015563607090694976;0.7977768181001372;-0.014894922588994797;0.7979406844846431
19.516384;1.04445375718946;0.8333498508380248;0.7978747871418865;-6.627430047390023e-05;7.551428953324172e-05;1.0449482975564288;9.99961494591964;0.8334767694802088;0.01556600112265675;0.015563606628342051;0.7977776165048859;-0.014894922305805284;0.797939481420681
19.526384;1.0444548236102391;0.8333492087502727;0.7978752463795529;-6.667910292913228e-05;7.631765395877897e-05;1.0449494846468461;9.999593789340674;0.8334753514125032;0.015565995076670891;0.015563605620469285;0.7977783280542872;-0.0148949220528046;0.7979383122544916
19.536384;1.0444559256238826;0.8333485130871334;0.7978757089677272;-6.707137139748787e-05;7.720254932848644e-05;1.0449507041786978;9.99957292874608;0.8334740042298688;0.015565990838803835;0.015563604005655946;0.7977789538483911;-0.01489492183058286;0.7979371780054509
19.546384;1.0444570605778338;0.8333477654945288;0.7978761765209692;-6.745083162549555e-05;7.817302083799467e-05;1.04495195516049;9.999552344161735;0.8334727273217079;0.015565988264598296;0.015563601775687356;0.7977794947692393;-0.01489492163910923;0.797936077020522
19.556384;1.0444582248778973;0.8333469676221619;0.7978766491796885;-6.781759462531477e-05;7.923382284245165e-05;1.0449532363246083;9.999532032534521;0.8334715192046039;0.015565987206622561;0.015563598945822536;0.797779950951484;-0.014894921478136494;0.7979350055173744
19.566384;1.0444594148124113;0.8333461210477888;0.7978771263808546;-6.817135278291845e-05;8.03916191497759e-05;1.0449545456061622;9.99951200532969;0.8334703787349582;0.015565987508664976;0.015563595511512141;0.7977803219594124;-0.01489492134769188;0.7979339588678317
19.576384;1.0444606271621306;0.8333452272056057;0.797877606791859;-6.851153689896926e-05;8.165360674518442e-05;1.044955879949469;9.999492281551653;0.8334693055875123;0.015565989003857441;0.015563591434631438;0.7977806075917774;-0.014894921248035535;0.7979329318856357
19.586384;1.0444618591719645;0.8333442872829194;0.7978780882778721;-6.883853601268512e-05;8.302472337783636e-05;1.044957235055432;9.999472879836228;0.8334682999700493;0.015565991519890902;0.015563586656598082;0.7977808085046096;-0.014894921179159804;0.7979319182225667
19.596384;1.0444631083879279;0.8333433022696497;0.7978785684514671;-6.915407458620674e-05;8.4505695945862e-05;1.044958605653184;9.999453808824471;0.8334673621955556;0.015565994878112633;0.015563581115133894;0.7977809258722891;-0.014894921140468151;0.7979309101321119
19.606384;1.0444643726977856;0.8333422732567739;0.7978790451849586;-6.946035531693969e-05;8.609329266227327e-05;1.0449599863366072;9.999435060636262;0.8334664923215043;0.015565998881998496;0.015563574762407667;0.7977809603096584;-0.014894921130700952;0.7979298995817504
19.616384;1.0444656504756502;0.8333412017203529;0.7978795169274183;-6.97596454048304e-05;8.778198947480396e-05;1.04496137207901;9.999416611093258;0.8334656894917563;0.015566003311708869;0.015563567580073894;0.797780911315597;-0.014894921148028343;0.7979288797734444
19.626384;1.0444669403889206;0.833340089474429;0.7978799825691004;-7.005459652986415e-05;8.956520491721315e-05;1.044962757958593;9.999398423827417;0.8334649511736886;0.015566007928724621;0.015563559567828027;0.7977807777342076;-0.014894921190411014;0.7979278458133565
19.636384;1.0444682410965618;0.8333389385875603;0.7978804409464483;-7.034801830754187e-05;9.143583050237231e-05;1.0449641384478952;9.99938045834118;0.83346427313228;0.015566012474964724;0.015563550708629295;0.7977805581936327;-0.014894921255868006;0.7979267952889799
19.646384;1.0444695513079132;0.8333377515570422;0.7978808905184281;-7.06419230924111e-05;9.338640147057813e-05;1.0449655069791246;9.99936268461642;0.8334636505172333;0.015566016670810187;0.015563540952528267;0.7977802512307999;-0.014894921342428376;0.7979257283224965
19.656384;1.0444708700105527;0.8333365314025065;0.7978813289621278;-7.093694033946653e-05;9.540974354896552e-05;1.0449668563273244;9.99934509644941;0.8334630790085382;0.015566020238652363;0.015563530235451723;0.7977798556292428;-0.014894921448049991;0.7979246462859819
19.666384;1.0444721967042918;0.8333352816650615;0.7978817528259302;-7.123271251773021e-05;9.750067051494786e-05;1.0449681794413095;9.99932771493496;0.8334625551299043;0.015566022941942667;0.015563518503661234;0.7977793704714782;-0.014894921570676109;0.7979235508732381
19.676384;1.0444735311228914;0.833334006736695;0.7978821581049607;-7.152860996614878e-05;9.965690949775406e-05;1.0449694698387;9.999310581990754;0.833462076316967;0.015566024598826177;0.01556350571197504;0.7977787947848084;-0.014894921708379222;0.7979224440020741
19.686384;1.0444748725298847;0.8333327120473539;0.7978825411956747;-7.182350495324645e-05;0.00010187818398848692;1.0449707214990753;9.99929374464992;0.8334616410616861;0.015566025070252752;0.015563491795957136;0.7977781276112798;-0.014894921859506539;0.7979213275379415
19.696384;1.0444762198498005;0.8333314034483684;0.7978828989414078;-7.211472677235685e-05;0.00010416491511900254;1.0449719286202637;9.999277241579806;0.8334612487678839;0.015566024244947196;0.015563476658930028;0.7977773683095601;-0.014894922022871486;0.7979202032779777
19.706384;1.0444775721962105;0.8333300866170681;0.7978832281217624;-7.239790963849316e-05;0.0001065173872519267;1.044973085449581;9.999261106270536;0.8334608995469834;0.015566022024951463;0.015563460203354584;0.7977765162317969;-0.01489492219806332;0.7979190739904883
19.716384;1.044478928489822;0.8333287671607063;0.7978835258101717;-7.266812708017309e-05;0.00010893518676141994;1.0449741865211428;9.999245378981074;0.8334605943231155;0.015566018322641805;0.01556344237331262;0.7977755699666166;-0.01489492238559943;0.797917944746532
19.726384;1.044480286686516;0.8333274507281941;0.7978837900046699;-7.29210125902102e-05;0.00011141708968055186;1.044975227062485;9.99923011498496;0.8334603345427727;0.015566013071481501;0.015563423165627368;0.7977745273096285;-0.014894922586573328;0.7979168231752245
19.736384;1.0444816434548347;0.8333261429861237;0.7978840188746552;-7.315308451210193e-05;0.00011396139291485392;1.0449762029937935;9.999215387859874;0.8334601208903739;0.015566006230330233;0.01556340262020923;0.7977733864129014;-0.014894922802020599;0.7979157191330043
19.746384;1.0444829944025893;0.8333248496784902;0.7978842101410683;-7.3361573743465e-05;0.00011656586845947108;1.0449771105645873;9.999201283942002;0.8334599523362064;0.015565997777068878;0.015563380816084644;0.7977721470131817;-0.014894923032558054;0.7979146442151207
19.756384;1.0444843347733639;0.8333235763706163;0.7978843623740949;-7.354420386846607e-05;0.0001192271310287062;1.0449779459786463;9.99918788492217;0.8334598270640516;0.015565987697245086;0.015563357867574899;0.7977708105988421;-0.014894923278506866;0.7979136098286834
19.766384;1.0444856601597308;0.8333223279873914;0.7978844763906046;-7.369859411082348e-05;0.00012194050924121578;1.0449787054324682;9.99917524848042;0.8334597440447088;0.0155659759721539;0.015563333908083642;0.7977693796686691;-0.014894923540477289;0.7979126245984624
19.776384;1.0444869668746348;0.8333211085459553;0.797884555235798;-7.382149274345536e-05;0.00012470052502867247;1.0449793856851646;9.999163402776464;0.8334597028329935;0.01556596257838107;0.015563309068588639;0.7977678570521924;-0.014894923820047706;0.7979116933700123
19.786384;1.044488251957692;0.8333199212092975;0.7978846038151957;-7.390928742513641e-05;0.0001275011591568511;1.0449799845303531;9.99915235477633;0.8334597021587168;0.015565947494487996;0.015563283467083182;0.7977662458823466;-0.014894924119702592;0.7979108179374443
19.796384;1.0444895128835274;0.8333187687768528;0.7978846286552125;-7.395959150813811e-05;0.00013033639766810477;1.044980500706058;9.999142095022824;0.8334597397010683;0.0155659306994908;0.015563257221723468;0.7977645501722558;-0.014894924441900744;0.7979099983766393
19.806384;1.0444907473614509;0.8333176542912645;0.7978846371286932;-7.397188027456808e-05;0.00013320142663820553;1.0449809336087765;9.999132595811288;0.8334598131243152;0.015565912170481465;0.015563230467566413;0.7977627754820281;-0.014894924788224925;0.7979092336383592
19.816384;1.0444919535373538;0.8333165814297553;0.7978846368543809;-7.394694379316202e-05;0.00013609306980044266;1.0449812832318341;9.999123815888845;0.8334599206332743;0.015565891888806117;0.015563203344625477;0.7977609288717695;-0.014894925159313958;0.7979085207645655
19.826384;1.0444931305399663;0.8333155545837233;0.7978846357495311;-7.388639843863596e-05;0.00013900877624983132;1.0449815501379072;9.999115708173786;0.8334600603947121;0.015565869845350057;0.015563175976474272;0.7977590182699773;-0.014894925555285207;0.797907854124613
19.836384;1.0444942789758689;0.8333145783444096;0.797884641587218;-7.37921691316349e-05;0.00014194590957010645;1.044981735209798;9.999108219806788;0.8334602299032912;0.015565846042326898;0.015563148472809657;0.7977570519957963;-0.01489492597600148;0.7979072259724753
19.846384;1.0444954007066174;0.833313656631751;0.7978846609765615;-7.366563249455557e-05;0.00014490202998543807;1.0449818395254837;9.99910129230952;0.8334604263117902;0.015565820498795718;0.015563120949001752;0.7977550386253325;-0.014894926421158928;0.7979066274889302
19.856384;1.0444964980583096;0.833312792139689;0.7978846987407957;-7.350746834681414e-05;0.0001478743556388881;1.044981864585951;9.999094869167196;0.8334606474357812;0.01556579325523944;0.015563093541001874;0.7977529868519279;-0.014894926890480394;0.797906049074097
19.866384;1.0444975735903967;0.8333119861817386;0.7978847579218545;-7.331869162481247e-05;0.00015085869340248604;1.0449818125344783;9.9990889007441;0.8334608927638877;0.015565764363862741;0.015563066407231348;0.7977509047452939;-0.014894927383958086;0.7979054797588896
19.876384;1.0444986304987556;0.8333112386807126;0.797884840064859;-7.31014616723206e-05;0.00015384950940369;1.0449816861158947;9.999083342309497;0.8334611641506653;0.015565733861089141;0.015563039722669453;0.7977487988772554;-0.014894927901880167;0.7979049070204751
19.886384;1.0444996726461035;0.8333105484914424;0.7978849459042217;-7.285856757636076e-05;0.00015684040804275358;1.0449814882484376;9.999078155581275;0.8334614655379592;0.015565701743306579;0.015563013665633528;0.7977466743016641;-0.014894928444532832;0.7979043189084359
19.896384;1.0445007042700398;0.8333099142180229;0.7978850762181623;-7.2592392489783e-05;0.00015982466092067215;1.0449812215418355;9.999073313430143;0.833461801172458;0.015565667967972908;0.015562988397493168;0.7977445353565991;-0.01489492901194478;0.7979037070357071
19.906384;1.0445017297595989;0.8333093350170101;0.7978852316098575;-7.230452666240491e-05;0.0001627964076955704;1.0449808882458296;9.999068797893115;0.8334621739770648;0.015565632466993811;0.015562964057253235;0.7977423869363243;-0.0148949296040098;0.7979030669718742
19.916384;1.0445027533531523;0.8333088108044986;0.7978854117120657;-7.199575453425152e-05;0.00016575157378633;1.0449804902240802;9.999064595724594;0.8334625858240048;0.015565595158380952;0.015562940773112708;0.7977402354110016;-0.014894930220591457;0.7979023964229703
19.926384;1.0445037791140714;0.8333083418616403;0.7978856152968732;-7.166565447070942e-05;0.00016868768807446773;1.0449800286546038;9.999060698709929;0.833463038266915;0.015565555964939243;0.015562918661631554;0.7977380882550036;-0.01489493086130823;0.7979016936860615
19.936384;1.044504811161365;0.8333079283685345;0.797885840831228;-7.131238948419172e-05;0.00017160282411072446;1.044979503903604;9.999057103095275;0.833463532163658;0.015565514830071802;0.01556289781811717;0.7977359531463991;-0.014894931525452597;0.7979009579200977
19.946384;1.0445058536035385;0.8333075703133315;0.7978860866259548;-7.093334064932317e-05;0.00017449363713639978;1.0449789161438756;9.999053807425861;0.8334640667937998;0.015565471717650685;0.015562878324046042;0.7977338375988454;-0.014894932212116711;0.7979001912973746
19.956384;1.0445069103555182;0.8333072675153848;0.7978863506358879;-7.052604509421117e-05;0.0001773541612944134;1.0449782664047251;9.999050813540464;0.8334646395089818;0.015565426613494573;0.015562860269649086;0.797731748768062;-0.014894932920125028;0.7978993998674903
19.966384;1.0445079850373642;0.8333070193326536;0.7978866305461749;-7.00888802926819e-05;0.0001801774831223048;1.0449775569802515;9.999048120884956;0.8334652464679143;0.015565379531166289;0.015562843766092734;0.7977296933166786;-0.014894933648108268;0.7978985909734558
19.976384;1.044509080758727;0.8333068245578538;0.7978869244298309;-6.962143814343794e-05;0.0001829579492289873;1.044976791074104;9.999045710512041;0.833465883745024;0.015565330502835517;0.015562828933235306;0.7977276775307546;-0.014894934394996418;0.7978977704411698
19.986384;1.0445101997424382;0.8333066820117205;0.7978872312046927;-6.912440112130984e-05;0.000185691027463094;1.0449759723205563;9.999043536437064;0.8334665475013445;0.015565279564453242;0.01556281588213346;0.797725707231899;-0.014894935160204818;0.7978969423487164
19.996384;1.044511343012506;0.833306591080631;0.79788755037569;-6.859875821094247e-05;0.00018837226235937648;1.0449751046559221;9.999041535007958;0.8334672336874782;0.015565226747113123;0.015562804708702258;0.7977237877664293;-0.014894935942915067;0.7978961095000281
20.006384;1.0445125104670572;0.8333065516731502;0.7978878813612018;-6.804523190165514e-05;0.00019099685168508107;1.0449741924882774;9.999039645325524;0.833467938549667;0.015565172064138032;0.015562795486359877;0.7977219245632136;-0.014894936741155437;0.7978952733884995
20.016384;1.0445137013520478;0.8333065640068062;0.7978882230679282;-6.746465564468156e-05;0.00019355940413302286;1.0449732405929744;9.999037828122033;0.8334686593400213;0.015565115506333287;0.015562788252335856;0.7977201235541198;-0.014894937551869531;0.7978944353641314
20.026384;1.0445149149088633;0.8333066282773465;0.7978885742034083;-6.685843653244178e-05;0.00019605358517528864;1.0449722537741841;9.999036075599447;0.8334693941783314;0.015565057059897105;0.015562783006737968;0.7977183910333328;-0.01489493837174301;0.797893597994786
20.036384;1.0445161509022884;0.8333067440698814;0.7978889340711633;-6.622843390966814e-05;0.00019847158480126536;1.044971236506104;9.999034406514017;0.8334701414059694;0.015564996720805805;0.015562779729824833;0.7977167333519954;-0.014894939197660627;0.7978927639013342
20.046384;1.0445174096186214;0.8333069101029;0.7978893031557223;-6.557657377693407e-05;0.00020080404701410508;1.044970192589869;9.999032844816552;0.8334708990745239;0.015564934490530213;0.015562778399812018;0.7977151564508989;-0.014894940026761411;0.7978919338656536
20.056384;1.0445186913063258;0.8333071247937247;0.7978896829700971;-6.490410807825155e-05;0.00020304087981921746;1.044969125349571;9.999031398587816;0.8334716648726573;0.015564870373584644;0.01556277899950806;0.7977136650618344;-0.014894940856451723;0.7978911073420596
20.066384;1.04451999561096;0.8333073868597999;0.7978900754812692;-6.421085335554645e-05;0.00020517230430599465;1.0449680379273345;9.99903005472739;0.8334724364862345;0.015564804382133588;0.015562781510797341;0.7977122621208677;-0.014894941684242272;0.7978902847136975
20.076384;1.0445213213998858;0.8333076951644793;0.7978904827723475;-6.349532285522759e-05;0.00020718997448587533;1.0449669329238966;9.999028783331317;0.8334732117613296;0.01556473653781274;0.015562785903176198;0.7977109489825537;-0.014894942507740342;0.797889468868668
20.086384;1.0445226671377699;0.8333080484299313;0.7978909070740979;-6.275529242695902e-05;0.00020908720847576597;1.0449658120870087;9.999027541877565;0.8334739881981528;0.015564666877514417;0.01556279212371042;0.7977097260926049;-0.01489494332506661;0.7978886642772416
20.096384;1.0445240314647397;0.8333084454402171;0.7978913510146652;-6.19880249380392e-05;0.00021085781343685992;1.0449646765429084;9.99902628019768;0.8334747625126556;0.015564595460887542;0.01556280009433173;0.7977085934658787;-0.014894944134998004;0.7978878740741295
20.106384;1.0445254130649777;0.8333088851596209;0.797891817668257;-6.119047360642635e-05;0.00021249551097545026;1.0449635270948876;9.999024947356219;0.8334755310487384;0.0155645223662837;0.015562809719700733;0.7977075509669908;-0.01489494493645622;0.7978870986459229
20.116384;1.0445268100778236;0.8333093661471678;0.797892310070186;-6.035958016271412e-05;0.000213995084397949;1.0449623642049057;9.999023499196815;0.833476290831137;0.01556444768601474;0.015562820894701804;0.797706599027364;-0.014894945728130243;0.7978863372719964
20.126384;1.0445282199142534;0.8333098857205402;0.7978928303815175;-5.949240827987946e-05;0.00021535404120261745;1.0449611877074279;9.999021907775338;0.8334770403526964;0.01556437152688608;0.015562833500379868;0.7977057396299593;-0.014894946508676168;0.7978855897662381
20.136384;1.0445296392170316;0.833310439818827;0.7978933794330295;-5.858629788373071e-05;0.00021657303713636268;1.0449599968087104;9.999020165871595;0.8334777791448079;0.015564293997932733;0.015562847396987368;0.7977049763680601;-0.014894947276826002;0.7978848554420003
20.146384;1.0445310637605334;0.8333110237393581;0.7978939573765274;-5.7638915661409996e-05;0.00021765452609646204;1.0449587908571756;9.999018279708185;0.8334785068789319;0.015564215189429636;0.015562862427939996;0.7977043137371527;-0.014894948031142085;0.7978841311233787
20.156384;1.044532488736836;0.833311632992552;0.7978945646682806;-5.6647903770504224e-05;0.00021860087132391317;1.0449575700538987;9.999016257504474;0.8334792233616416;0.015564135167296985;0.015562878430368913;0.7977037566269369;-0.01489494876984208;0.797883411995563
20.166384;1.0445339096425104;0.8333122635625546;0.7978952022065144;-5.5610895304557316e-05;0.00021941298083850538;1.044956334950065;9.999014105374702;0.8334799291419352;0.015564053981514229;0.015562895235322694;0.7977033098303677;-0.01489494949093053;0.7978826949723508
20.176384;1.0445353231701824;0.8333129117498539;0.7978958709740809;-5.452624604420815e-05;0.0002200897767355758;1.0449550853921277;9.999011831364841;0.8334806261113213;0.015563971674042417;0.015562912655668726;0.7977029775908872;-0.014894950192683732;0.7978819800605513
20.186384;1.0445367269264898;0.8333135741969389;0.797896571650771;-5.339354091422264e-05;0.000220628950372555;1.0449538203865372;9.999009449701537;0.833481317545244;0.015563888287554273;0.015562930480587135;0.7977027634830048;-0.014894950874139681;0.7978812688459037
20.196384;1.0445381181128657;0.833314247931316;0.7978973043012252;-5.221357065741568e-05;0.00022102857371587056;1.0449525389954997;9.999006980064975;0.8334820072227045;0.015563803877103401;0.015562948489139384;0.7977026702279003;-0.014894951535188253;0.7978805636983272
20.206384;1.0445394928210576;0.8333149301220784;0.7978980686872285;-5.098816917281405e-05;0.0002212881902104912;1.044951241256149;9.999004443286896;0.8334826983015682;0.015563718517563817;0.01556296647248501;0.7977026994325799;-0.014894952176276214;0.797879869084732
20.216384;1.044540846716743;0.8333156179565108;0.7978988647464641;-4.9720015732141655e-05;0.00022140840181346757;1.0449499286264923;9.999001861965677;0.8334833922926859;0.015563632301372702;0.015562984247953488;0.7977028514873744;-0.014894952797883219;0.797879192725437
20.226384;1.0445421761872036;0.8333163086487404;0.7978996920275726;-4.841214658351118e-05;0.00022138942233210985;1.0449486038981552;9.998999268674298;0.8334840883287412;0.015563545334525237;0.015563001667259895;0.7977031254805786;-0.014894953400121652;0.7978785448972288
20.236384;1.0445434787366727;0.8333169992929214;0.7979005487349963;-4.706708779850891e-05;0.00022123012497408137;1.0449472704452445;9.998996709956877;0.833484783532281;0.01556345774275443;0.01556301862733973;0.7977035192070862;-0.014894953982804358;0.7978779372180703
20.246384;1.0445447525071427;0.8333176867855353;0.797901431815263;-4.56866506681379e-05;0.00022092791026810373;1.0449459312869347;9.998994239960657;0.8334854742256363;0.015563369673262986;0.01556303507303767;0.7977040292854214;-0.014894954545804346;0.7978773822235662
20.256384;1.0445459957042402;0.8333183680357598;0.7979023379930544;-4.427287664012593e-05;0.00022047911018889456;1.044944588397245;9.998991908199935;0.8334861569098109;0.01556328127926282;0.015563050980358881;0.7977046511119674;-0.014894955089278432;0.7978768933970926
20.266384;1.0445472065984314;0.8333190405129098;0.7979032650984212;-4.2828487957041795e-05;0.00021988010778842338;1.0449432425668381;9.998989749625812;0.8334868286726381;0.015563192715402512;0.015563066322963094;0.7977053789843224;-0.014894955613628157;0.7978764850085
20.276384;1.044548383918966;0.8333197027651521;0.7979042127229525;-4.1356058128824056e-05;0.00021912853617860197;1.0449418941435058;9.998987788177683;0.8334874869195559;0.015563104152023423;0.015563081039832106;0.7977062068508902;-0.014894956119457837;0.7978761711183335
20.286384;1.0445495269576353;0.8333203543269966;0.7979051812976292;-3.9857407328594046e-05;0.00021822371477853766;1.044940543840923;9.998986050720161;0.8334881286712845;0.015563015770928647;0.01556309503379778;0.7977071291154857;-0.014894956607600027;0.7978759644153317
20.296384;1.0445506355995724;0.8333209951937938;0.7979061705877992;-3.8334183754132796e-05;0.00021716626504004013;1.0449391928796925;9.998984577685219;0.8334887505769946;0.01556292773981296;0.015563108202207639;0.7977081407644359;-0.014894957078990441;0.7978758754041284
20.306384;1.0445517106646887;0.8333216253343417;0.7979071791154326;-3.678865723237551e-05;0.00021595775447133254;1.0449378425248113;9.998983428759166;0.8334893500777852;0.015562840202590909;0.015563120469348785;0.7977092370698093;-0.014894957534700461;0.7978759115301308
20.316384;1.0445527540324713;0.8333222443803538;0.7979082046075503;-3.5223437359204955e-05;0.00021460130444209689;1.0449364930442173;9.998982681307934;0.8334899264163923;0.015562753287957061;0.015563131801318943;0.7977104137776134;-0.014894957976443857;0.7978760772239181
20.326384;1.0445537684530042;0.8333228515178537;0.7979092448235275;-3.36405025742094e-05;0.00021310179110492668;1.0449351429449523;9.998982417469058;0.8334904805278526;0.01556266711203923;0.015563142203390886;0.7977116677093075;-0.014894958406704165;0.7978763751235631
20.336384;1.0445547573367797;0.8333234454102905;0.7979102979386886;-3.2040740431068385e-05;0.00021146385615272774;1.0449337895989628;9.998982711242066;0.8334910147920623;0.015562581777811823;0.015563151710891844;0.7977129964565155;-0.014894958827966204;0.7978768069012792
20.346384;1.0445557242772188;0.8333240240324857;0.7979113623162795;-3.0424267795078158e-05;0.00020968937226663274;1.0449324306491263;9.998983623390417;0.8334915331657589;0.01556249738442689;0.015563160380139942;0.7977143972934331;-0.014894959241912425;0.7978773733241372
20.356384;1.0445566722856539;0.8333245848134306;0.7979124364723024;-2.87912408205937e-05;0.00020777712368603117;1.0449310647482286;9.998985202525128;0.833492040841502;0.015562414040033003;0.015563168271219811;0.7977158668095263;-0.014894959649194581;0.797878074709532
20.366384;1.044557603258172;0.8333251252526983;0.797913519628335;-2.7142563890690623e-05;0.00020572476337423867;1.0449296912480022;9.998987495527256;0.8334925436625855;0.015562331858525352;0.015563175427135355;0.7977174011807313;-0.014894960049803783;0.7978789122279162
20.376384;1.0445585178087142;0.8333256433080475;0.7979146119576085;-2.5480338040529603e-05;0.00020353079187919158;1.0449283096081943;9.99899056038957;0.833493047753064;0.015562250936221642;0.015563181864465977;0.7977189960161908;-0.014894960443749583;0.7978798885150292
20.386384;1.0445594150544009;0.8333261373675092;0.7979157136092221;-2.3808351986616326e-05;0.00020119510691571832;1.044926919437021;9.998994467309545;0.8334935588984251;0.01556217133794111;0.015563187574562659;0.7977206457662821;-0.014894960831366048;0.7978810059287965
20.396384;1.0445602924539605;0.8333266063834911;0.7979168233804529;-2.2131998643655057e-05;0.00019871891087639668;1.0449255207213752;9.998999292978578;0.8334940821303237;0.01556209311117214;0.015563192537201542;0.7977223434929003;-0.014894961213072258;0.79788226396398
20.406384;1.0445611463273978;0.833327050003339;0.797917938679054;-2.0457134647871565e-05;0.0001961044159972794;1.0449241133439235;9.999005118211553;0.8334946221335974;0.015562016308439112;0.01556319674508701;0.7977240814680643;-0.014894961589105757;0.7978836588370246
20.416384;1.0445619729953204;0.8333274682840038;0.7979190566629797;-1.878889209279302e-05;0.0001933542119243123;1.0449226966651193;9.999012022610513;0.8334951836318232;0.015561941002457893;0.015563200217161467;0.7977258519900274;-0.014894961959650073;0.7978851850645375
20.426384;1.0445627699389706;0.8333278612444135;0.7979201749154291;-1.7131585421108673e-05;0.0001904716364544802;1.0449212699225783;9.999020071015064;0.8334957711505928;0.015561867291109619;0.015563202991464152;0.7977276480653135;-0.014894962325223672;0.7978868369534154
20.436384;1.0445635367075596;0.8333282284814142;0.797921291001494;-1.5489205797324996e-05;0.00018746221189840648;1.0449198325884417;9.999029301562986;0.8334963890829021;0.015561795282838907;0.01556320511019352;0.7977294644685322;-0.014894962686831655;0.7978886099141052
20.446384;1.0445642750953337;0.8333285687908275;0.7979224018804664;-1.3865309414823214e-05;0.00018433447062105195;1.0449183842779486;9.999039722055523;0.8334970424714186;0.015561725073063443;0.015563206617500875;0.7977312983413106;-0.014894963045849809;0.797890501462169
20.456384;1.0445649882229489;0.8333288800091125;0.7979235038593253;-1.2262576294418205e-05;0.00018110029752500595;1.0449169249324781;9.999051309780086;0.8334977370900576;0.015561656741383899;0.015563207563253172;0.7977331480346568;-0.014894963403888226;0.797892510593298
20.466384;1.0445656794619838;0.8333291593084742;0.7979245930889348;-1.0683085709153031e-05;0.00017777483696248153;1.0449154553643358;9.999064009836179;0.8334984783715432;0.01556159036586934;0.015563207983678572;0.7977350113534116;-0.01489496376248083;0.7978946362296659
20.476384;1.044566351995211;0.8333294037792791;0.7979256666718516;-9.129185983686914e-06;0.00017437457971143563;1.0449139774541887;9.999077731708693;0.8334992704647142;0.015561526023827054;0.01556320788019594;0.797736884886785;-0.01489496412288322;0.7978968766042105
20.486384;1.0445670086269991;0.8333296112645626;0.7979267236173795;-7.604171316644461e-06;0.00017091451364291968;1.044912493924337;9.999092354367388;0.8335001160331643;0.015561463780960358;0.015563207220346367;0.7977387639409035;-0.014894964486314704;0.7978992296998719
20.496384;1.0445676516964584;0.8333297811676112;0.7979277647745937;-6.112413705290557e-06;0.00016740752053727182;1.0449110082641033;9.999107744991482;0.833501016591038;0.015561403690655975;0.015563205940693287;0.7977406425430739;-0.01489496485407558;0.7979016934744491
20.506384;1.0445682830654832;0.8333299144343348;0.7979287922944606;-4.658804530592945e-06;0.00016386637071929194;1.0449095248639164;9.999123775418935;0.8335019727549274;0.015561345800845037;0.015563203961482943;0.7977425141461927;-0.014894965227343508;0.7979042654087445
20.516384;1.0445689039096406;0.8333300129219424;0.7979298092775498;-3.248015800425333e-06;0.00016030472995939745;1.0449080488081854;9.999140324447286;0.8335029841710743;0.01556129015985363;0.015563201222855911;0.7977443728007585;-0.014894965607102033;0.7979069419602792
20.526384;1.0445695146756828;0.8333300789900118;0.7979308194826905;-1.8842812191685753e-06;0.00015673604336513154;1.0449065849482273;9.999157273585892;0.8335040497658864;0.015561236821781538;0.015563197710715428;0.7977462139324277;-0.014894965994279136;0.7979097185807318
20.536384;1.044570115564924;0.8333301151716932;0.7979318269397245;-5.713351097669199e-07;0.00015317306052791633;1.044905136695765;9.999174513909072;0.8335051683733541;0.01556118584658937;0.015563193469642406;0.7977480343579507;-0.014894966389849234;0.7979125903958683
20.546384;1.0445707068564174;0.8333301237907275;0.7979328356570224;6.878094528270205e-07;0.00014962841741636987;1.0449037056978623;9.99919196088923;0.8335063387603575;0.015561137292978451;0.015563188619690837;0.7977498314760435;-0.014894966794783169;0.7979155522397696
20.556384;1.0445712881951528;0.8333301068172395;0.7979338496776521;1.8909046169350005e-06;0.0001461147896852501;1.0449022927871585;9.999209550225979;0.8335075585300465;0.015561091210223614;0.015563183352247047;0.7977516020496622;-0.014894967210065628;0.7979185977233803
20.566384;1.0445718575747838;0.8333300659421693;0.79793487318026;3.036165239529683e-06;0.00014264503601408717;1.0449008989842368;9.999227222028942;0.8335088231056464;0.015561047633001871;0.015563177891591926;0.7977533412825083;-0.014894967636809897;0.7979217190829831
20.576384;1.0445724116452368;0.8333300027480188;0.7979359101993978;4.121807802428359e-06;0.00013923232073568032;1.0448995255156281;9.999244924327641;0.8335101260445568;0.015561006583944008;0.015563172466330714;0.7977550424489901;-0.014894968076228933;0.7979249080345783
20.586384;1.0445729469717864;0.8333299186214149;0.7979369640648301;5.1458987438825375e-06;0.00013588930037459478;1.044898173281582;9.999262626217337;0.8335114599110852;0.01556096808168821;0.015563167314091794;0.7977566970724055;-0.014894968529550264;0.7979281564572086
20.596384;1.0445734607055612;0.8333298144246472;0.7979380367964547;6.1065770938201176e-06;0.00013262717881920298;1.044896842404483;9.999280314394218;0.8335128166122672;0.015560932139440655;0.015563162679217004;0.797758295868028;-0.014894968998031752;0.7979314567653034
20.606384;1.0445739506701974;0.833329690721956;0.797939129004598;7.002187475543639e-06;0.00012945554992908653;1.0448955322176874;9.999297978306423;0.8335141878444292;0.015560898752484719;0.015563158778604959;0.7977598300848081;-0.014894969483058258;0.7979348020531678
20.616384;1.04457441542948;0.8333295484570168;0.7979402405586101;7.831480356267045e-06;0.00012638216906098147;1.0448942417841727;9.999315603014546;0.8335155664010305;0.015560867888188272;0.01556315576950715;0.7977612923741154;-0.01489496998613277;0.7979381855358582
20.626384;1.044574854129137;0.8333293891318734;0.7979413710679634;8.594168068346606e-06;0.00012341250136444797;1.044892970498208;9.999333172203194;0.8335169471187551;0.01556083948422929;0.015563153743832651;0.7977626770910754;-0.01489497050856317;0.7979415995747148
20.636384;1.0445752659648235;0.8333292144413039;0.7979425196245882;9.291003342205578e-06;0.00012055015910308504;1.0448917186216915;9.999350670329726;0.8335183265132744;0.01556081345747227;0.015563152729501676;0.797763980193932;-0.014894971051131927;0.7979450351976464
20.646384;1.0445756496285645;0.8333290257698155;0.7979436844698098;9.922718651108909e-06;0.00011779756403435844;1.0448904877359522;9.999368078765713;0.8335197023130684;0.015560789718673617;0.015563152698380312;0.7977651987432861;-0.014894971614128309;0.7979484820354248
20.656384;1.0445760028906268;0.8333288237930783;0.7979448629059402;1.048905967896767e-05;0.00011515526733913646;1.0448892807227685;9.999385373030353;0.8335210736490224;0.015560768181003359;0.015563153606100865;0.7977663305515984;-0.014894972197584129;0.7979519288634819
20.666384;1.0445763222207203;0.833328608465038;0.7979460512712686;1.0989329904136205e-05;0.00011262073120649023;1.0448881010698194;9.999402527375373;0.8335224412114142;0.01556074876437561;0.015563155440988163;0.7977673742598594;-0.014894972801314422;0.7979553652666816
20.676384;1.0445766028134693;0.8333283792584395;0.797947245088297;1.142357787664932e-05;0.00011018863440633554;1.0448869519242037;9.999419521881727;0.8335238068714472;0.015560731400393135;0.015563158232729654;0.797768329294177;-0.014894973424806675;0.797958782893876
20.686384;1.0445768392531194;0.8333281354050192;0.7979484394510652;1.1792869563942843e-05;0.00010785262226946124;1.0448858358976196;9.999436343240411;0.8335251729265916;0.015560716040480089;0.015563162019857463;0.7977691955576167;-0.014894974067255309;0.7979621742749292
20.696384;1.044577026323377;0.8333278760489526;0.7979496296643551;1.2098666985027246e-05;0.00010560649396430742;1.0448847559627987;9.99945297780392;0.8335265415734329;0.015560702665693711;0.015563166807124952;0.7977699732167293;-0.014894974727585986;0.7979655302522372
20.706384;1.0445771595523303;0.8333276001272789;0.7979508118848743;1.2342289233704148e-05;0.00010344415926743207;1.0448837162957414;9.999469399350284;0.8335279147324363;0.015560691280845468;0.015563172540563823;0.7977706627077479;-0.014894975404314758;0.7979688390801353
20.716384;1.0445772353619918;0.8333273062219068;0.7979519829616414;1.2525176389149986e-05;0.00010135914933530922;1.0448827221226105;9.9994855559485;0.8335292936229394;0.01556068189442858;0.015563179116106038;0.7977712646654337;-0.014894976095614604;0.7979720876351271
20.726384;1.0445772506114979;0.8333269929200399;0.7979531398499151;1.2649472882530734e-05;9.934409788811145e-05;1.044881779244385;9.99950136546149;0.8335306779562296;0.015560674507034647;0.01556318641105277;0.797771779516154;-0.014894976799581993;0.7979752633203707
20.736384;1.0445772018770425;0.8333266594020251;0.7979542797595863;1.2717946357206426e-05;9.739065555648202e-05;1.0448808938352219;9.999516722243852;0.833532065219532;0.01556066911112446;0.015563194313496809;0.7977722070806221;-0.014894977514394567;0.7979783559752017
20.746384;1.0445770854441687;0.8333263055243738;0.7979554006455744;1.2733447840445363e-05;9.548993006762432e-05;1.0448800720499194;9.999531510729064;0.8335334507296853;0.01556066569328034;0.015563202733355248;0.7977725465708537;-0.014894978238620885;0.7979813586169171
20.756384;1.0445768978761276;0.8333259314107756;0.7979565014170963;1.2698380716670147e-05;9.363305710606199e-05;1.044879319463013;9.99954561942011;0.8335348287690184;0.015560664239877911;0.015563211592227351;0.7977727968325279;-0.014894978971540872;0.797984266992283
20.766384;1.0445766362021078;0.833325537059516;0.7979575817407437;1.2614320765156354e-05;9.181193945926557e-05;1.044878640546215;9.999558948173918;0.8335361938990254;0.015560664748484818;0.015563220808424674;0.7977729565107755;-0.014894979712930852;0.7979870791530196
20.776384;1.0445762980579392;0.8333251223024071;0.7979586409919068;1.2482261036094516e-05;9.00194778361972e-05;1.0448780380793032;9.999571413678657;0.8335375411360223;0.015560667233578311;0.015563230296520904;0.7977730242500702;-0.014894980462729574;0.7979897944362803
20.786384;1.0445758822063334;0.8333246870073379;0.7979596771613684;1.2303068398585102e-05;8.824896049534903e-05;1.0448775127231256;9.999582956692947;0.8335388651792894;0.015560671719767261;0.01556323998356415;0.7977729991446627;-0.014894981221012358;0.7979924120230959
20.796384;1.0445753886502949;0.8333242309984372;0.7979606870738917;1.207748346454634e-05;8.649411871990087e-05;1.0448770627159265;9.999593545145373;0.8335401599573108;0.015560678235132188;0.015563249824378523;0.7977728812440933;-0.014894981987922136;0.797994930747704
20.806384;1.044574818115416;0.8333237537955399;0.7979616673843765;1.180623732459752e-05;8.475033747975612e-05;1.0448766838680859;9.99960317595983;0.8335414183454717;0.015560686807746926;0.015563259786580134;0.7977726716925948;-0.01489498276342231;0.797997349549793
20.816384;1.0445741715085495;0.8333232546730998;0.7979626151165106;1.1490424617693022e-05;8.301592503698141e-05;1.0448763700625596;9.999611874030482;0.8335426319196596;0.015560697458006926;0.015563269816545352;0.7977723722544595;-0.01489498354701395;0.7979996673549088
20.826384;1.044573449563996;0.83332273282297;0.7979635276793051;1.1131508653189795e-05;8.129255229860547e-05;1.0448761136326619;9.999619680492442;0.8335437919573838;0.015560710188213698;0.015563279833460994;0.7977719848831896;-0.014894984337601473;0.7980018821790148
20.836384;1.0445726527945338;0.8333221874205131;0.7979644028697002;1.0730970738867738e-05;7.958418061256804e-05;1.044875905741435;9.999626643850723;0.8335448908276066;0.01556072497401099;0.015563289750306606;0.7977715119505393;-0.014894985133784872;0.7980039899039787
20.846384;1.044571781734575;0.8333216176038108;0.7979652389239014;1.0289861865916245e-05;7.789550425539137e-05;1.0448757371065651;9.999632823956416;0.8335459222941771;0.015560741762941482;0.015563299496016559;0.7977709567789341;-0.014894985934514897;0.7980059841640826
20.856384;1.0445708370720808;0.8333210224567325;0.7979660342823038;9.80807581574794e-06;7.623172093562552e-05;1.044875598454513;9.999638295091007;0.833546881599795;0.015560760480597787;0.015563309040666993;0.7977703241506784;-0.014894986739705579;0.7980078570268913
20.866384;1.044569819616794;0.8333204012649407;0.7979667869020058;9.28369974442508e-06;7.459845555982858e-05;1.0448754807664045;9.99964314136015;0.8335477656305914;0.015560781037388895;0.015563318416015805;0.7977696203318483;-0.01489498755037601;0.7980095988525637
20.876384;1.0445687303255635;0.8333197537818811;0.7979674936184906;8.713646377326598e-06;7.300044829718393e-05;1.044875375576279;9.999647444646241;0.8335485731117607;0.015560803330687057;0.015563327714418259;0.7977688523757601;-0.014894988368276732;0.798011197771333
20.886384;1.0445675703293946;0.8333190803343186;0.7979681506565486;8.095069282735158e-06;7.14404818901728e-05;1.0448752751496502;9.999651269745488;0.8335493049837696;0.015560827245657223;0.015563337063069184;0.7977680274829464;-0.014894989195542292;0.798012640345215
20.896384;1.0445663409720722;0.8333183819516159;0.7979687552820098;7.425707797903839e-06;6.991959347564262e-05;1.0448751729271322;9.999654665617419;0.8335499632827809;0.015560852665325904;0.015563346589917721;0.7977671528182152;-0.014894990034452733;0.7980139134407754
20.906384;1.044565044275678;0.8333176602486044;0.7979693068452678;6.703566340212315e-06;6.84379078925244e-05;1.044875064147234;9.999657684833155;0.8335505486744258;0.01556087948855887;0.015563356412577929;0.7977662357133192;-0.014894990886895068;0.7980150058573591
20.916384;1.044563683549714;0.8333169170475497;0.7979698067610603;5.927258867373252e-06;6.699481712541681e-05;1.04487494587517;9.999660393690922;0.8335510594253883;0.015560907639935036;0.015563366643123251;0.7977652844412986;-0.014894991753875169;0.7980159095037064
20.926384;1.0445622631219902;0.8333161542952937;0.7979702584707209;5.096427957186592e-06;6.55879546227293e-05;1.044874816262006;9.999662860692736;0.8335514921990177;0.015560937063331112;0.015563377377421304;0.797764308631538;-0.014894992635573185;0.7980166205297641
20.936384;1.0445607875716707;0.8333153742906265;0.79797066714251;4.211679052609542e-06;6.421235198920825e-05;1.0448746734616154;9.999665143751015;0.8335518431585316;0.015560967707109906;0.015563388681920592;0.7977633182590984;-0.014894993531616;0.7980171390430983
20.946384;1.0445592616757184;0.8333145797501453;0.797971038753341;3.2746617097715967e-06;6.28611672946923e-05;1.0448745147687253;9.999667289147824;0.8335521085518709;0.01556099951480417;0.015563400603861787;0.7977623221760421;-0.01489499444107598;0.7980174676574656
20.956384;1.0445576909525498;0.8333137735967264;0.7979713791982975;2.2880416971335385e-06;6.152788624709583e-05;1.0448743364690933;9.999669331376097;0.8335522842951385;0.015561032416221943;0.01556341318959551;0.7977613273546368;-0.014894995362116652;0.7980176115406964
20.966384;1.0445560817670194;0.8333129586704262;0.7979716937069347;1.2548808641819559e-06;6.020828652429835e-05;1.0448741343648453;9.99967129054897;0.8335523652331155;0.0155610663104662;0.015563426476798122;0.7977603388600866;-0.014894996291689234;0.7980175789647804
20.976384;1.0445544406746583;0.833312137659485;0.7979719865191774;1.7827963339399502e-07;5.890031417609965e-05;1.0448739044098496;9.999673179445242;0.8335523455045245;0.01556110106365229;0.01556344046686586;0.7977593601937781;-0.01489499722579555;0.798017380232755
20.986384;1.0445527739491194;0.8333113131783406;0.7979722608842387;-9.38482654848213e-07;5.760262625370841e-05;1.0448736428809668;9.999675014695104;0.8335522192302914;0.015561136525078477;0.015563455118334542;0.7977583938828048;-0.014894998160156802;0.798017026831372
20.996384;1.0445510877550954;0.8333104875893748;0.797972519171629;-2.0920629042372666e-06;5.6313762374393894e-05;1.0448733459833812;9.999676809557013;0.8335519801558313;0.015561172537075696;0.015563470368252627;0.7977574424652637;-0.014894999090679475;0.7980165314137699
21.006384;1.0445493881824799;0.8333096628109002;0.797972762602498;-3.279324198286368e-06;5.503270475064037e-05;1.044873009719706;9.99967855432494;0.8335516216358622;0.015561208942271048;0.015563486157599166;0.7977565092648331;-0.014895000013673904;0.7980159070398276
21.016384;1.0445476811126404;0.833308840628992;0.7979729908576962;-4.497240310514485e-06;5.376004357664995e-05;1.044872630395246;9.99968021759969;0.8335511381896231;0.015561245589965422;0.015563502448369355;0.7977555982816887;-0.01489500092620913;0.7980151659665459
21.026384;1.044545972555336;0.8333080232375207;0.7979732025853704;-5.742546584142222e-06;5.249824937996578e-05;1.0448722048999481;9.99968177066112;0.8335505267700686;0.015561282327052683;0.01556351922396262;0.7977547137258528;-0.01489500182639438;0.798014319159972
21.036384;1.044544269059375;0.8333072132789254;0.7979733966139929;-7.011771720828739e-06;5.125115520132239e-05;1.0448717304685182;9.999683201609669;0.8335497860777059;0.015561318990901006;0.015563536473498335;0.7977538596772032;-0.014895002713036828;0.7980133767249432
21.046384;1.044542577389793;0.8333064133782189;0.7979735723615924;-8.301762884274086e-06;5.002379450943756e-05;1.0448712043875956;9.999684507615022;0.8335489152561104;0.01556135542558886;0.015563554177722344;0.7977530398540336;-0.014895003584981173;0.7980123485349001
21.056384;1.0445409035968747;0.8333056259524495;0.7979737291155364;-9.609943507312427e-06;4.882245375888591e-05;1.0448706243247847;9.99968568722091;0.8335479137838316;0.015561391500591866;0.015563572300404843;0.7977522576729481;-0.014895004440894664;0.7980112447802176
21.066384;1.0445392523398407;0.8333048533197817;0.7979738653818116;-1.0934144892988038e-05;4.765405896324748e-05;1.0448699893348163;9.999686747470065;0.8335467821798344;0.015561427110470403;0.015563590777211839;0.7977515163649301;-0.014895005279529142;0.7980100767268045
21.076384;1.0445376269921962;0.8333040972253619;0.7979739789773083;-1.2272459249308033e-05;4.6525229361357393e-05;1.0448693000136247;9.999687714385702;0.8335455225089546;0.015561462163395346;0.015563609508922872;0.7977508187998726;-0.014895006100018711;0.7980088565246027
21.086384;1.0445360300551796;0.8333033580204925;0.797974067553346;-1.3622935924796606e-05;4.544249705303507e-05;1.0448685571251917;9.99968863033105;0.8335441385221407;0.015561496564306417;0.015563628369101018;0.797750167264003;-0.014895006901989565;0.7980075946939423
21.096384;1.0445344630300202;0.8333026347134811;0.7979741292938353;-1.4983320466606667e-05;4.4413222389180133e-05;1.0448677602777545;9.999689546350682;0.833542635199362;0.015561530196165765;0.015563647222570235;0.7977495632626525;-0.01489500768542518;0.798006298225681
21.106384;1.0445329260223215;0.8333019256943932;0.7979741637081982;-1.6351708341347935e-05;4.344513693435092e-05;1.0448669080010466;9.999690529707406;0.8335410179902596;0.015561562917527723;0.015563665946594403;0.797749007540357;-0.014895008450224607;0.798004972250249
21.116384;1.0445314180541208;0.8333012288855607;0.7979741718297594;-1.7727369911416207e-05;4.2544941200457976e-05;1.0448659989597955;9.999691674849156;0.8335392930197182;0.015561594581807371;0.015563684446080741;0.7977485006584172;-0.014895009195592428;0.7980036220259528
21.126384;1.0445299382780981;0.8333005413936416;0.7979741555500321;-1.9110274246156612e-05;4.1718068774098554e-05;1.0448650330596474;9.999693089762513;0.833537467900203;0.01556162505745702;0.01556370265256841;0.7977480435166358;-0.01489500991973667;0.7980022528940168
21.136384;1.0445284872802285;0.8332998596945835;0.7979741171672698;-2.0500269588254915e-05;4.096961973013777e-05;1.044864011500976;9.999694866279771;0.8335355510644723;0.015561654239196514;0.015563720507575768;0.7977476374551603;-0.01489501062020678;0.798000870147267
21.146384;1.0445270671423306;0.8332991806256351;0.797974059063394;-2.1897298927148948e-05;4.0304522363980486e-05;1.0448629360825172;9.999697061524028;0.833533549982473;0.0155616820537139;0.015563737938382075;0.7977472844167125;-0.014895011294630823;0.7979994789321494
21.156384;1.044525680436594;0.8332985025369665;0.7979739825460191;-2.3301528470444244e-05;3.972620064043991e-05;1.0448618086435757;9.999699697684374;0.8335314710717783;0.0155617084554871;0.015563754839876617;0.7977469869086548;-0.014895011941175429;0.7979980838158127
21.166384;1.0445243296764335;0.8332978256350428;0.7979738869332765;-2.4712495525399454e-05;3.923507216433385e-05;1.0448606307148345;9.999702777004082;0.83352932120235;0.01556173341698382;0.015563771076097917;0.7977467474828523;-0.014895012558390808;0.7979966888574148
21.176384;1.044523017449932;0.8332971514391375;0.7979737700171722;-2.6128396578314633e-05;3.88285746687361e-05;1.0448594030081975;9.99970630147278;0.8335271077911544;0.015561756931537413;0.015563786488958295;0.7977465681823251;-0.01489501314484742;0.7979952972039257
21.186384;1.0445217467728822;0.8332964822195331;0.7979736291171343;-2.7546123300410704e-05;3.850285547769815e-05;1.0448581253583797;9.99971028156702;0.8335248374330316;0.015561779023632151;0.015563800900805743;0.7977464503237492;-0.014895013698969424;0.7979939104932524
21.196384;1.044520521288131;0.8332958205469014;0.7979734619941627;-2.89615842190443e-05;3.825458697434727e-05;1.0448567975341077;9.99971473112195;0.833522515758102;0.015561799737082153;0.015563814129636878;0.7977463949863802;-0.014895014219179726;0.7979925298508374
