time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.206384;1.0445193446885637;0.8332951687123745;0.797973267430526;-3.037019719156237e-05;3.808143468247605e-05;1.0448554199103153;9.999719659485452;0.8335201484388973;0.01556181910925379;0.015563826025757222;0.7977464037327506;-0.014895014704245793;0.7979911568437719
21.216384;1.0445182197155463;0.8332945284144938;0.7979730452029986;-3.1767556019223355e-05;3.798094502262816e-05;1.0448539934288865;9.999725073949847;0.8335177411361879;0.015561837170507983;0.015563836497962145;0.797746478518528;-0.014895015153363809;0.7979897932521661
21.226384;1.0445171477223272;0.8332939007943013;0.7979727957592516;-3.314993858178957e-05;3.794992056693445e-05;1.044852519529315;9.999730984031062;0.8335152989677682;0.01556185397193126;0.015563845502748174;0.7977466211797513;-0.01489501556592357;0.7979884416001786
21.236384;1.0445161288873201;0.8332932864383766;0.7979725199974371;-3.451465313560209e-05;3.7985720209760194e-05;1.0448510003107008;9.999737393325821;0.8335128271556304;0.01556186960498341;0.015563853014980979;0.7977468330433779;-0.014895015941292188;0.7979871062749981
21.246384;1.0445151624813869;0.8332926852561733;0.7979722192582697;-3.5860454682939315e-05;3.8086860186593654e-05;1.0448494385667135;9.999744295272349;0.8335103315125453;0.015561884197190354;0.015563859009804277;0.7977471146593035;-0.014895016278596419;0.7979857934584539
21.256384;1.0445142468242896;0.8332920966738625;0.7979718954008239;-3.7187629365621476e-05;3.825137870566826e-05;1.0448478376322192;9.999751685638564;0.833507818089443;0.01556189790058329;0.01556386345686774;0.7977474661999372;-0.014895016576591223;0.7979845106566682
21.266384;1.0445133793741184;0.8332915204100723;0.7979715502583407;-3.849739457712941e-05;3.847541933767426e-05;1.0448462007740156;9.999759570489008;0.8335052934581137;0.015561910874558495;0.015563866324150638;0.7977478878641937;-0.014895016833806262;0.7979832676454682
21.276384;1.044512557466896;0.8332909568997658;0.7979711849156912;-3.9790885794813235e-05;3.875347147260176e-05;1.0448445302152018;9.999767953462346;0.8335027648092642;0.015561923269468434;0.015563867596665027;0.7977483791062364;-0.014895017048765044;0.7979820774564931
21.286384;1.044511778965311;0.8332904068797977;0.7979707999950101;-4.106835038720327e-05;3.907945473356777e-05;1.0448428268968841;9.999776820083868;0.8335002386439126;0.015561935230460238;0.015563867288534336;0.7977489377493917;-0.014895017220173685;0.7979809548647467
21.296384;1.0445110421251427;0.8332898710218531;0.7979703965929096;-4.232915958413963e-05;3.944743813334856e-05;1.0448410911555213;9.999786140505783;0.833497719444903;0.015561946908070771;0.015563865431985627;0.7977495600460905;-0.01489501734709927;0.7979799138296365
21.306384;1.0445103453278106;0.8332893497042251;0.797969977053773;-4.3572158815035886e-05;3.985115822649193e-05;1.0448393230859692;9.999795880514798;0.8334952096017384;0.015561958457965128;0.01556386206812597;0.7977502410110797;-0.014895017429113363;0.7979789663510302
21.316384;1.0445096870711643;0.8332888426607803;0.7979695448036658;-4.479576570022984e-05;4.02833591545605e-05;1.0448375222339321;9.999806001106476;0.8334927104468869;0.015561970035346805;0.01556385725517324;0.7977509747243895;-0.014895017466535007;0.7979781220843417
21.326384;1.0445090659823266;0.8332883491929783;0.797969102955927;-4.5998140524696774e-05;4.0736224452845684e-05;1.0448356878515563;9.99981645150833;0.8334902235391333;0.015561981785562942;0.015563851084018048;0.7977517548312888;-0.014895017460712997;0.7979773883276461
21.336384;1.044508481088776;0.8332878690311094;0.7979686531945805;-4.717742767576358e-05;4.1202032345562294e-05;1.044833820108991;9.999827169790896;0.8334877512529217;0.015561993832715143;0.015563843690294246;0.7977525751778775;-0.014895017414121952;0.7979767707079213
21.346384;1.0445079322876307;0.8332874029197821;0.7979681959873512;-4.833211342521884e-05;4.167345663952264e-05;1.0448319208737058;9.999838090128426;0.8334852967087563;0.015562006279213647;0.015563835246974168;0.7977534304404267;-0.014895017330048256;0.7979762732343605
21.356384;1.0445074203249411;0.8332869524616414;0.7979677311758104;-4.9461459353574194e-05;4.214430904284856e-05;1.044829993480118;9.999849150126932;0.8334828635699673;0.015562019209258473;0.015563825930496586;0.7977543163133823;-0.014895017211806841;0.7979758977790922
21.366384;1.0445069464657046;0.8332865196268757;0.7979672580499435;-5.056525512072972e-05;4.261032144427641e-05;1.044828042270672;9.999860294417298;0.83348045580443;0.015562032673391785;0.015563815887355273;0.7977552289621821;-0.014895017062174215;0.797975644440429
21.376384;1.0445065125297295;0.83328610624595;0.7979667749123965;-5.164346485460954e-05;4.3068796791726255e-05;1.044826072227241;9.999871471587316;0.8334780774210054;0.015562046676080594;0.015563805234131636;0.7977561642652911;-0.014895016883531105;0.7979755121666529
21.386384;1.0445061207644963;0.8332857134562777;0.7979662786066585;-5.269689701111922e-05;4.351756005258279e-05;1.0448240887284923;9.999882631281833;0.83347573239338;0.015562061199290165;0.015563794075144079;0.797757117580987;-0.014895016678117661;0.7979754988012794
21.396384;1.0445057728996168;0.8332853414689223;0.7979657649355606;-5.3727747479945936e-05;4.3954674725605404e-05;1.0448220974440474;9.999893729091058;0.8334734250009478;0.015562076235265634;0.015563782498868398;0.7977580838246552;-0.014895016448040145;0.7979756010823386
21.406384;1.0445054691733795;0.833284990029352;0.7979652300692766;-5.473879934554881e-05;4.437914122038984e-05;1.0448201039249685;9.999904731853594;0.8334711603954233;0.015562091795088077;0.015563770560695526;0.7977590570916803;-0.014895016195338501;0.7979758145384352
21.416384;1.0445052082045756;0.833284659234482;0.7979646718456499;-5.5732400850705216e-05;4.479146574203756e-05;1.044818113116649;9.99991561448801;0.8334689446796224;0.015562107893611558;0.015563758277370308;0.7977600299554283;-0.014895015922105388;0.7979761327083935
21.426384;1.0445049876462384;0.8332843499822075;0.7979640902565184;-5.671020453123651e-05;4.5193540346940185e-05;1.0448161296678742;9.999926350664706;0.8334667842938926;0.015562124525697657;0.015563745636223475;0.7977609933788778;-0.01489501563043989;0.7979765467972647
21.436384;1.0445048050083743;0.8332840636488418;0.7979634873797603;-5.7673149909111574e-05;4.558796262903889e-05;1.0448141586467512;9.99993690396288;0.8334646855600938;0.015562141665255923;0.015563732620572897;0.7977619378043802;-0.014895015322310303;0.7979770476251872
21.446384;1.0445046578725445;0.8332838014160233;0.7979628672100808;-5.862154553696964e-05;4.597716125787667e-05;1.04481220540385;9.999947224910326;0.8334626547861215;0.015562159288200908;0.015563719243585602;0.7977628546551869;-0.014895014999385742;0.7979776283902614
21.456384;1.0445045436478142;0.8332835640680623;0.7979622351238194;-5.9555515192046686e-05;4.6362937312639926e-05;1.0448102745288463;9.999957255700862;0.8334606981973328;0.015562177381529043;0.015563705560243418;0.7977637369337671;-0.014895014662861496;0.7979782848910628
21.466384;1.0445044595711412;0.8332833523943111;0.7979615966515949;-6.047521608509117e-05;4.674668563588159e-05;1.044808369052742;9.999966937504105;0.8334588213136528;0.01556219594382425;0.015563691643945235;0.7977645789893169;-0.014895014313497195;0.7979790135838164
21.476384;1.0445044028646187;0.833283167429794;0.7979609560647496;-6.138049828023206e-05;4.71301114953128e-05;1.0448064907485528;9.999976215252664;0.833457028441063;0.015562214994365994;0.015563677558792746;0.7977653764754552;-0.014895013951943011;0.7979798102439667
21.486384;1.044504370713013;0.8332830100849435;0.797960315427122;-6.227080472029698e-05;4.751550098207845e-05;1.0448046408738154;9.999985040114744;0.8334553230405979;0.015562234569790785;0.015563663350774177;0.7977661266807268;-0.014895013579155736;0.7979806696570575
21.496384;1.0445043601017856;0.8332828807052488;0.7979596749858843;-6.31455622424815e-05;4.790450755509259e-05;1.044802820132293;9.99999337159454;0.8334537087838391;0.015562254714276398;0.01556364904773163;0.7977668284348289;-0.014895013196623615;0.7979815854260437
21.506384;1.0445043676763166;0.8332827792138655;0.7979590352480253;-6.400423090929985e-05;4.829655707177573e-05;1.0448010282480127;10.000001181434254;0.8334521901057539;0.015562275482854077;0.015563634658727874;0.7977674814465056;-0.014895012806164945;0.7979825501264217
21.516384;1.0445043898276898;0.8332827056617546;0.7979583988655102;-6.484585782577395e-05;4.8689245614605e-05;1.0447992641057824;10.00000845856342;0.8334507714645669;0.015562296939884016;0.015563620167788212;0.7977680861274349;-0.014895012409391919;0.7979835561150355
21.526384;1.044504423030923;0.8332826600994923;0.7979577705084974;-6.566883325939233e-05;4.9080241467069685e-05;1.0447975261909015;10.000015208613727;0.833449456435341;0.01556231914389143;0.01556360552167504;0.7977686438882704;-0.014895012007329574;0.7979845967216296
21.536384;1.044504464128128;0.8332826416143113;0.797957155434295;-6.647092986336525e-05;4.946797999914665e-05;1.0447958127820256;10.000021439701836;0.8334482482160414;0.01556234213842883;0.015563590617787304;0.7977691567198216;-0.014895011600508733;0.797985667703816
21.546384;1.04450451031225;0.8332826480389951;0.7979565583336203;-6.724933721987322e-05;4.9850895570028854e-05;1.0447941218489984;10.000027144137393;0.8334471509130592;0.0155623659636271;0.015563575306079923;0.7977696262854113;-0.014895011189173296;0.7979867682815935
21.556384;1.0445045588988633;0.8332826766917891;0.7979559831383412;-6.80006657995106e-05;5.022655937091343e-05;1.0447924509131272;10.000032301042609;0.8334461696005587;0.015562390682059302;0.01556355942745943;0.7977700535033597;-0.014895010773317532;0.7979879003214847
21.566384;1.0445046072914137;0.8332827249775903;0.7979554332693842;-6.872093235564799e-05;5.059114249825931e-05;1.0447907972629418;10.000036892871227;0.8334453086526574;0.015562416398612678;0.01556354287260136;0.7977704385056794;-0.014895010352810888;0.7979890660156407
21.576384;1.0445046534132716;0.8332827905326139;0.7979549114449994;-6.94058620324379e-05;5.0939598767498977e-05;1.0447891584543758;10.000040907645278;0.8334445699163122;0.015562443260725584;0.015563525604667904;0.7977707809461215;-0.014895009927519576;0.7979902668551928
21.586384;1.0445046962644686;0.8332828713255458;0.7979544193025069;-7.005169404711704e-05;5.1266912917618664e-05;1.0447875324247695;10.000044333466416;0.8334439523143672;0.01556247143759515;0.015563507630894438;0.7977710810275888;-0.01489500949712783;0.7979915042374215
21.596384;1.0445047361584494;0.8332829657799153;0.7979539577684297;-7.065598481365748e-05;5.156966684500284e-05;1.0447859173355452;10.00004716365253;0.8334434529124368;0.015562501088506061;0.015563488964933078;0.7977713403741024;-0.014895009060984937;0.7979927789873543
21.606384;1.0445047747028615;0.8332830728094907;0.7979535279961981;-7.1217812320601e-05;5.1846736682645365e-05;1.0447843119759503;10.000049400215943;0.8334430682141184;0.015562532339365017;0.015563469613483151;0.797771561611954;-0.014895008618312644;0.7979940902400986
21.616384;1.0445048145958669;0.8332831917117625;0.7979531318168271;-7.1737287695856e-05;5.209940764333539e-05;1.0447827164416985;10.000051041056917;0.8334427947071055;0.01556256528396983;0.015563449577047184;0.7977717473084852;-0.014895008168421441;0.7979954360249925
21.626384;1.0445048589259585;0.8332833218193534;0.7979527714513438;-7.221520224925993e-05;5.233200767833074e-05;1.0447811322890304;10.000052066931964;0.8334426283013017;0.015562600004377154;0.015563428844090435;0.7977718996444121;-0.014895007710617946;0.797996814754735
21.636384;1.0445049103435502;0.8332834622313857;0.7979524489315853;-7.26532771066253e-05;5.255208691679513e-05;1.044779562144485;10.000052444982867;0.8334425632284813;0.015562636586831144;0.015563407391185998;0.7977720209019757;-0.014895007244047255;0.7979982257427275
21.646384;1.0445049710086556;0.8332836121648642;0.797952165878242;-7.305402035980737e-05;5.276863667799168e-05;1.0447780090663972;10.000052137845925;0.8334425924927619;0.015562675132946893;0.015563385205021641;0.7977721138515694;-0.014895006767883351;0.7979996688002652
21.656384;1.0445050427393303;0.8332837714453141;0.7979519239451485;-7.341991611442989e-05;5.298967536926304e-05;1.0447764759878568;10.000051109703575;0.8334427099791849;0.015562715772149663;0.015563362309108719;0.7977721812369154;-0.014895006281931248;0.7980011441892059
21.666384;1.044505126260938;0.8332839404693761;0.797951724822321;-7.375309939867858e-05;5.322136617325537e-05;1.044774965614564;10.000049335628942;0.8334429115970249;0.015562758654929662;0.015563338776517312;0.7977722244648368;-0.014895005787183929;0.7980026529586075
21.676384;1.0445052204476901;0.8332841199224832;0.7979515693405791;-7.405570584592787e-05;5.346871677365204e-05;1.0447734808633162;10.000046811270128;0.8334431945244423;0.015562803925354285;0.015563314726092277;0.7977722429213515;-0.014895005285800416;0.7980041959686939
21.686384;1.044505322875638;0.8332843104363281;0.7979514572547165;-7.43300129269997e-05;5.3736171270294335e-05;1.0447720252580863;10.000043554722765;0.8334435557091823;0.015562851697593262;0.015563290303331107;0.7977722351699912;-0.01489500478056902;0.7980057720653516
21.696384;1.0445054310357524;0.8332845122179846;0.7979513880642862;-7.457821076924229e-05;5.402670890290753e-05;1.0447706026646044;10.000039599389792;0.8334439908024531;0.015562902043077151;0.01556326565573438;0.7977722012089753;-0.01489500427450963;0.7980073778004648
21.706384;1.0445055429160572;0.8332847250017362;0.7979513611371586;-7.480208281316948e-05;5.434058354664947e-05;1.044769216741283;10.000034982517718;0.8334444940599747;0.015562954987542326;0.015563240914438458;0.7977721433815423;-0.01489500377093037;0.7980090083641452
21.716384;1.0445056569862263;0.8332849483787591;0.7979513749196153;-7.500298214368945e-05;5.467585969986254e-05;1.0447678707149555;10.000029737973936;0.8334450589325219;0.015563010519917602;0.015563216183621347;0.7977720650084584;-0.014895003273427673;0.798010658408045
21.726384;1.044505772257962;0.8332851822326013;0.797951427237384;-7.518249065707285e-05;5.503039584020323e-05;1.0447665674663396;10.000023895106699;0.8334456788054613;0.01556306860490947;0.015563191541342222;0.7977719687345591;-0.01489500278540564;0.7980123223509672
21.736384;1.0445058882809624;0.833285426824708;0.7979515168139891;-7.534289834861411e-05;5.5403018427357145e-05;1.0447653097411749;10.000017476453554;0.8334463474457992;0.015563129191840702;0.015563167053771467;0.7977718565672101;-0.014895002309521866;0.7980139937070633
21.746384;1.0445060046491987;0.8332856823418504;0.7979516435371673;-7.548669821393e-05;5.579340146604372e-05;1.0447641004489998;10.000010492466815;0.8334470590894296;0.015563192212706115;0.015563142787915981;0.797771730909273;-0.01489500184754558;0.7980156644031032
21.756384;1.0445061205838122;0.8332859485175921;0.7979518067928768;-7.561576260238514e-05;5.620162528442386e-05;1.0447629430621976;10.00000294482691;0.8334478086945277;0.015563257567025545;0.015563118815303437;0.7977715947539278;-0.01489500140056305;0.7980173254100235
21.766384;1.0445062353798968;0.8332862246702535;0.7979520041650078;-7.57309100801685e-05;5.6627198150972035e-05;1.044761841824268;9.999994843591901;0.8334485926948585;0.015563325113518727;0.015563095217354482;0.7977714511107066;-0.014895000969339071;0.7980189687660721
21.776384;1.0445063490946687;0.8332865097879595;0.7979522322835073;-7.583216885561534e-05;5.7068449921153004e-05;1.0447608015303924;9.999986218895266;0.8334494100642497;0.01556339468648819;0.015563072092940864;0.7977713030855822;-0.014895000554723101;0.7980205899175312
21.786384;1.044506462387356;0.8332868025766004;0.7979524886483106;-7.591959761477166e-05;5.7523862915622514e-05;1.0447598271055942;9.999977110160078;0.8334502627088092;0.015563466122818698;0.015563049561236691;0.797771154183547;-0.01489500015785142;0.7980221883638402
21.796384;1.0445065759332126;0.8332871016053269;0.7979527723346311;-7.599386944193693e-05;5.799353528737656e-05;1.0447589231660264;9.999967550202687;0.8334511539946602;0.015563539273640438;0.01556302775529762;0.7977710074978958;-0.01489499977992667;0.7980237663010944
21.806384;1.0445066904902063;0.833287405613308;0.7979530835992182;-7.605605420858786e-05;5.847903344781201e-05;1.0447580937258276;9.999957568275267;0.8334520860739041;0.015563613994722402;0.015563006803925828;0.7977708647860217;-0.014894999421811703;0.7980253265058123
21.816384;1.0445068074797819;0.8332877140030974;0.797953423318171;-7.61068982133248e-05;5.898278099827619e-05;1.0447573422568943;9.999947203325803;0.8334530580229987;0.015563690137781454;0.015562986817187378;0.7977707265644833;-0.014894999083852493;0.7980268703634501
21.826384;1.0445069292253066;0.8332880271300384;0.7979537921696266;-7.614647133337451e-05;5.950744795137394e-05;1.0447566720544186;9.999936509207616;0.833454065916004;0.01556376756130557;0.015562967883338026;0.7977705921739733;-0.014894998765858394;0.7980283976957473
21.836384;1.0445070586533884;0.8332883461341327;0.797954189724264;-7.617456195532343e-05;6.005488733685324e-05;1.0447560864811782;9.999925550854886;0.8334551041227716;0.015563846143350726;0.015562950068508297;0.797770459543456;-0.014894998467171136;0.7980299082162748
21.846384;1.0445071987488257;0.8332886726980281;0.797954614330953;-7.619131312404345e-05;6.062554897083794e-05;1.0447555887438917;9.99991439458441;0.8334561662582632;0.01556392578050771;0.015562933428167716;0.7977703255575663;-0.01489499818708617;0.7980314019183159
21.856384;1.044507352169946;0.8332890087275778;0.7979550637884844;-7.619758048349237e-05;6.121915599806296e-05;1.044755181535351;9.99990309457685;0.8334572452403896;0.015564006385455317;0.01556291802194665;0.7977701868832576;-0.014894997925216123;0.7980328787218037
21.866384;1.044507521384984;0.8332893557376093;0.7979555358933119;-7.619489761696534e-05;6.18356878842495e-05;1.044754866863109;9.999891679971762;0.8334583331736687;0.015564087885235953;0.015562903901440583;0.7977700407600269;-0.014894997681332534;0.7980343392872468
21.876384;1.0445077088320502;0.8332897145932867;0.7979560286339843;-7.618505548379325e-05;6.247610884047499e-05;1.044754646006459;9.999880149671158;0.8334594218239291;0.015564170213251256;0.015562891082621723;0.7977698854635769;-0.014894997454997175;0.7980357857326983
21.886384;1.0445079164887876;0.8332900858668305;0.797956540225047;-7.61696412728912e-05;6.314301199239818e-05;1.0447545196140346;9.999868481231967;0.8334605037855792;0.015564253298596026;0.0155628795327168;0.7977697201859127;-0.014894997245196901;0.798037221132729
21.896384;1.0445081452201619;0.833290469954345;0.7979570688875351;-7.615010231053917e-05;6.384033646987491e-05;1.0447544878399155;9.999856643523433;0.8334615735928016;0.015564337056226165;0.015562869173114948;0.7977695447799298;-0.014894997050209092;0.7980386495268296
21.906384;1.044508394404288;0.8332908667253265;0.7979576126091256;-7.612813145966888e-05;6.457209917783973e-05;1.0447545505060787;9.99984460198685;0.8334626277546955;0.015564421385590416;0.015562859892227401;0.7977693598456906;-0.01489499686802261;0.7980400773935392
21.916384;1.0445086619314625;0.833291275520929;0.7979581688726433;-7.610570304692319e-05;6.534125781172211e-05;1.0447547070922705;9.99983232920432;0.833463664113775;0.01556450618004019;0.015562851566182482;0.7977691665882827;-0.014894996696811002;0.7980415142613673
21.926384;1.0445089445144145;0.83329169570559;0.7979587343180177;-7.608468668321143e-05;6.614938105240523e-05;1.0447549562183351;9.999819825688794;0.8334646816335479;0.015564591335262066;0.015562844078725754;0.7977689659774158;-0.0148949965348893;0.7980429701632701
21.936384;1.044509238223048;0.833292127005538;0.797959305165457;-7.606648541397156e-05;6.699742551909073e-05;1.044755295432391;9.999807131120868;0.8334656804246081;0.015564676746827143;0.015562837333547058;0.7977687579349028;-0.014894996380685485;0.798044452285492
21.946384;1.044509539078875;0.833292569354438;0.7979598781692551;-7.60516703577806e-05;6.788646518771126e-05;1.0447557218272985;9.99979431208904;0.8334666613682421;0.015564762295398975;0.015562831259268307;0.797768541302076;-0.014894996233265772;0.7980459642779524
21.956384;1.0445098435141753;0.8332930225917003;0.7979604506808077;-7.603945078512366e-05;6.881748301757058e-05;1.0447562325714874;9.999781434930602;0.8334676252812411;0.01556484783834953;0.01556282580691964;0.7977683143757007;-0.014894996092735766;0.7980475069724088
21.966384;1.0445101489169542;0.8332934861867722;0.7979610200306342;-7.602791276909376e-05;6.979155264884049e-05;1.044756824788263;9.99976854491907;0.8334685721688384;0.015564933222274561;0.015562820945707288;0.7977680755047878;-0.01489499595977466;0.7980490782763019
21.976384;1.0445104541657322;0.833293959107345;0.7979615836175398;-7.601521216860754e-05;7.081061342385515e-05;1.0447574950429352;9.999755662918977;0.8334695011228561;0.015565018291914513;0.01556281666243237;0.7977678236038951;-0.014894995834748691;0.7980506734445949
21.986384;1.0445107595181726;0.8332944398907567;0.7979621395724862;-7.600031414352543e-05;7.187735311504278e-05;1.0447582391826675;9.999742790872059;0.8334704103318383;0.015565102878647302;0.01556281295716163;0.7977675584763471;-0.01489499571724622;0.7980522863603653
21.996384;1.0445110660842305;0.8332949268618136;0.7979626867052778;-7.598259838444203e-05;7.299390099134407e-05;1.0447590529704252;9.999729915515415;0.8334712967734663;0.01556518678638109;0.015562809836655613;0.7977672804838252;-0.014894995606226008;0.7980539100184671
22.006384;1.044511375357394;0.8332954185048941;0.7979632236093113;-7.596087652467914e-05;7.416049404480659e-05;1.0447599327071295;9.99971700966455;0.8334721564268551;0.015565269788857847;0.01556280731286895;0.7977669895465296;-0.014894995500490107;0.7980555366698989
22.016384;1.0445116884946155;0.8332959138673085;0.7979637481544345;-7.593278913124255e-05;7.537513425379985e-05;1.0447608750547241;9.999704036045163;0.833472984912485;0.015565351639526534;0.015562805396300398;0.7977666846548574;-0.0148949953991617;0.7980571593881556
22.026384;1.0445120054862704;0.8332964126905554;0.7979642579793952;-7.589498381551393e-05;7.663414529301025e-05;1.0447618766832714;9.999690957847235;0.8334737777378128;0.015565432088725396;0.01556280408485994;0.797766364876432;-0.014894995301997992;0.7980587734524317
22.036384;1.0445123251098427;0.8332969151200986;0.7979647509806045;-7.584361720359571e-05;7.793298710203017e-05;1.044762934671083;9.999677749698376;0.8334745306637489;0.015565510899104141;0.015562803369650819;0.7977660308583823;-0.014894995209530915;0.7980603761048906
22.046384;1.044512645830704;0.8332974214621008;0.7979652249013552;-7.577472419198944e-05;7.926655640931143e-05;1.0447640472926798;9.999664405433984;0.8334752399890042;0.01556558785261811;0.015562803250249866;0.7977656848191061;-0.014894995122909444;0.7980619664645723
22.056384;1.0445129666617923;0.833297932475735;0.7979656772007937;-7.568446787165177e-05;8.062892024220297e-05;1.0447652142738373;9.999650945792524;0.8334759020889507;0.015565662750389316;0.015562803726532239;0.7977653292069192;-0.014894995043390436;0.7980635453951545
22.066384;1.044513287097069;0.8332984494569343;0.7979661062312692;-7.556948698077693e-05;8.201370886413716e-05;1.0447664363362226;9.999637416189694;0.8334765136669202;0.01556573541681282;0.015562804771656757;0.7977649661488458;-0.014894994971809086;0.798065113216457
22.076384;1.0445136064390255;0.8332989735103703;0.7979665119269894;-7.54269426094465e-05;8.34148755334732e-05;1.0447677146257408;9.999623873830805;0.8334770733102728;0.015565805706027776;0.015562806320824666;0.797764597989108;-0.014894994908431792;0.7980666676000477
22.086384;1.0445139233499505;0.8332995047834189;0.7979668947130382;-7.525427608657024e-05;8.482612705643898e-05;1.0447690506071303;9.999610376762202;0.833477582077923;0.015565873494840397;0.015562808281330455;0.7977642275726705;-0.014894994853273044;0.7980682047824197
22.096384;1.044514235954334;0.8333000423194836;0.7979672544038547;-7.504960151781935e-05;8.623981948186649e-05;1.0447704461781702;9.999596979544915;0.8334780421682779;0.015565938664339219;0.015562810536433436;0.7977638578932507;-0.014894994806459503;0.7980697213386149
22.106384;1.0445145423698046;0.8333005845670357;0.7979675904770231;-7.481227468861116e-05;8.764702218276513e-05;1.044771903614941;9.999583738907772;0.833478455812804;0.015566001094538392;0.015562812934706897;0.797763491276181;-0.014894994768201619;0.7980712135209049
22.116384;1.0445148411587786;0.8333011301526156;0.7979679028211825;-7.454270262572975e-05;8.903819760271819e-05;1.0447734253274612;9.999570717765767;0.8334788254359553;0.01556606067685977;0.01556281529975031;0.7977631284100792;-0.014894994738554237;0.7980726764861614
22.126384;1.0445151315881946;0.8333016781957201;0.7979681916641533;-7.424197723588485e-05;9.040356026787275e-05;1.0447750133835148;9.999557978500508;0.8334791535670183;0.015566117314149464;0.01556281747120231;0.7977627681894967;-0.014894994717296566;0.7980741049818659
22.136384;1.0445154140863733;0.8333022280049213;0.7979684565996581;-7.391170554578135e-05;9.17336168260315e-05;1.044776669010294;9.99954558060256;0.8334794420225101;0.015566170899964324;0.015562819331929129;0.7977624083901195;-0.014894994703924311;0.7980754936390319
22.146384;1.0445156902973118;0.8333027787157522;0.7979686959956324;-7.355364969218752e-05;9.302020327136006e-05;1.044778392280963;9.999533584140416;0.8334796911380545;0.01556622130045519;0.015562820797125327;0.7977620459315095;-0.014894994697691006;0.7980768367475161
22.156384;1.0445159621190827;0.8333033293766444;0.7979689074150282;-7.316919311434601e-05;9.425693716216189e-05;1.044780181976282;9.99952205228404;0.8334798992717724;0.015566268351685963;0.015562821792725015;0.7977616765798649;-0.014894994697716489;0.7980781282982696
22.166384;1.0445162308884959;0.8333038794197485;0.7979690881313;-7.275907672217209e-05;9.543829832928885e-05;1.0447820358730957;9.999511055055338;0.8334800630162355;0.015566311875788082;0.015562822251184992;0.7977612951101437;-0.014894994703123788;0.7980793620317416
22.176384;1.0445164977229748;0.8333044289662154;0.7979692352699509;-7.232383754305082e-05;9.655843705147694e-05;1.0447839514894806;9.999500668370471;0.8334801781799279;0.015566351709566911;0.015562822123116958;0.7977608961514071;-0.014894994713158477;0.7980805319277439
22.186384;1.0445167641551758;0.8333049785208905;0.7979693457509521;-7.186461754355851e-05;9.761133727959489e-05;1.044785926734283;9.999490959210766;0.8334802406240347;0.01556638772515036;0.015562821380121517;0.7977604748711102;-0.014894994727270417;0.7980816328558319
22.196384;1.044517032055069;0.8333055283970393;0.7979694162885176;-7.138356171198909e-05;9.859155054452419e-05;1.0447879600212138;9.999481960154464;0.8334802465741258;0.015566419831481774;0.015562819999285599;0.7977600270325511;-0.014894994745072136;0.7980826604224147
22.206384;1.0445173032630688;0.8333060784779599;0.7979694438663052;-7.088347813416329e-05;9.94936149160908e-05;1.0447900500773024;9.999473657875315;0.8334801927209642;0.015566447966951018;0.015562817955822058;0.7977595488041378;-0.014894994766245244;0.7980836100872271
22.216384;1.0445175796616364;0.8333066283836674;0.7979694266792704;-7.036677242392208e-05;0.00010031167318277235;1.044792195961077;9.999466015639143;0.833480076400319;0.015566472097444089;0.01556281523027709;0.7977590364966296;-0.014894994790584003;0.798084476214671
22.226384;1.044517863372721;0.8333071778815012;0.7979693650149378;-6.98343630712671e-05;0.00010104096299522506;1.0447943969621707;9.99945900366363;0.8334798959830295;0.015566492222025637;0.015562811803961237;0.7977584864004847;-0.014894994818054572;0.7980852529383444
22.236384;1.044518156764693;0.8333077272007862;0.7979692610862819;-6.928573974474221e-05;0.00010167830992597049;1.044796652009514;9.999452599598404;0.8334796512760501;0.015566508383438676;0.015562807649371086;0.7977578951127751;-0.0148949948486305;0.7980859373183807
22.246384;1.044518462605694;0.8333082770666197;0.79796911743654;-6.872003900597028e-05;0.00010222040271706547;1.0447989593613016;9.999446772053409;0.8334793433733643;0.015566520673375902;0.015562802741855005;0.7977572601764525;-0.01489499488200566;0.7980865311219192
22.256384;1.0445187841261938;0.8333088288140155;0.7979689353506068;-6.813692020309366e-05;0.00010266310885871503;1.0448013167077208;9.99944147634539;0.8334789738910084;0.015566529218265604;0.015562797071724479;0.7977565803585789;-0.014894994917526818;0.7980870391274658
22.266384;1.0445191242395009;0.8333093843852311;0.797968714687492;-6.753666047510511e-05;0.0001030029779610123;1.0448037210292176;9.999436656035517;0.8334785445108633;0.015566534157030423;0.015562790629820755;0.7977558548332939;-0.014894994954507154;0.7980874664195953
22.276384;1.0445194841697205;0.833309945703702;0.7979684547262739;-6.69195172596192e-05;0.00010323903266947686;1.0448061684104855;9.99943224088733;0.833478057489035;0.015566535625192685;0.0155627833943302;0.7977550819798008;-0.014894994992512317;0.7980878165365506
22.286384;1.044519862742908;0.8333105141187609;0.7979681554980488;-6.628490934800144e-05;0.00010337289580287136;1.0448086539923451;9.999428150113257;0.8334775164533155;0.01556653373446399;0.015562775339858401;0.797754259642665;-0.01489499503124864;0.7980880905067236
22.296384;1.0445202571504584;0.8333110906172629;0.7979678190570301;-6.563126555724451e-05;0.00010340673336758947;1.0448111720532434;9.999424299572818;0.8334769265334633;0.01556652855782839;0.015562766448926242;0.797753386470363;-0.014894995070491687;0.798088287541795
22.306384;1.0445206644647396;0.8333116762121523;0.7979674490107859;-6.495643249551399e-05;0.00010334082524011065;1.0448137165942777;9.999420603737196;0.8334762940976721;0.015566520149140232;0.015562756712351342;0.7977524624427438;-0.014894995110249677;0.7980884070832596
22.316384;1.0445210823522815;0.8333122719701019;0.7979670485509924;-6.425826207401914e-05;0.0001031729595525329;1.044816281994814;9.999416974569519;0.8334756266260742;0.015566508579949392;0.015562746114467065;0.7977514883516545;-0.01489499515067277;0.7980884503212828
22.326384;1.0445215089466735;0.8333128787697055;0.7979666195650095;-6.353532020712197e-05;0.00010290053552447986;1.0448188630321547;9.999413325795606;0.8334749321962924;0.015566493948695768;0.015562734608799728;0.797750465049723;-0.014894995191818743;0.7980884206846163
22.336384;1.0445219428034587;0.8333134970006671;0.7979661633705872;-6.278716863112144e-05;0.00010252352223044452;1.044821454755145;9.999409584219666;0.8334742182769416;0.015566476370750211;0.01556272211170311;0.7977493928805957;-0.014894995233664807;0.7980883241006556
22.346384;1.0445223827157573;0.8333141264967668;0.7979656811597368;-6.201418637213096e-05;0.00010204461503579344;1.044824052605844;9.999405697719462;0.8334734906190102;0.01556645598899555;0.015562708533497203;0.7977482714658737;-0.014894995276123996;0.7980881696409733
22.356384;1.0445228271153517;0.8333147667194913;0.7979651737837189;-6.121750373959076e-05;0.00010146690393553605;1.0448266523213177;9.999401635167898;0.833472752974362;0.015566432990105182;0.015562693818714314;0.7977471000122248;-0.01489499531890771;0.7980879696337999
22.366384;1.0445232734053862;0.8333154168328288;0.7979646423304994;-6.039878431253931e-05;0.00010079246289979996;1.0448292496609743;9.999397382386098;0.833472007566677;0.015566407590042741;0.015562677949750685;0.7977458778552412;-0.014894995361569307;0.7980877381659935
22.376384;1.044523717561012;0.8333160757015811;0.7979640890013434;-5.955944552025921e-05;0.00010002228036183553;1.0448318406588382;9.999392934064273;0.8334712557604674;0.01556638000680557;0.015562660920440443;0.7977446047172385;-0.014894995403772319;0.7980874891117552
22.386384;1.0445241542599182;0.8333167422929555;0.7979635168324696;-5.869997807074355e-05;9.915643703851951e-05;1.0448344224469772;9.999388285117165;0.8334704984244433;0.015566350452545487;0.015562642711405781;0.797743280917168;-0.01489499544541524;0.7980872348899739
22.396384;1.0445245775396066;0.8333174162933964;0.797962928761193;-5.7820230593468825e-05;9.819508626690629e-05;1.044836993586845;9.999383423483083;0.8334697359917665;0.015566319141254581;0.015562623277681164;0.79774190801875;-0.014894995486648344;0.7980869861080329
22.406384;1.0445249816775444;0.8333180980425133;0.7979623270328289;-5.6920120831733844e-05;9.713970950666512e-05;1.0448395534406834;9.999378322650523;0.8334689686462542;0.015566286297156695;0.01556260256039865;0.7977404893360722;-0.014894995528053984;0.7980867516121054
22.416384;1.0445253617415249;0.8333187877329055;0.7979617133589298;-5.59995182797091e-05;9.599257827312358e-05;1.0448421015556344;9.999372940619063;0.8334681968476216;0.015566252158899584;0.015562580521009535;0.7977390292693838;-0.014894995570616736;0.7980865385831342
22.426384;1.0445257136032113;0.8333194848411747;0.7979610896945231;-5.505746710265317e-05;9.475525568811112e-05;1.0448446375665998;9.999367227807566;0.833467421912625;0.015566216981417285;0.015562557166325812;0.7977375320268358;-0.014894995615137095;0.798086353530913
22.436384;1.0445260337252968;0.8333201880406496;0.7979604585986736;-5.409176694584516e-05;9.342857258368418e-05;1.0448471611072838;9.999361134307069;0.8334666463825746;0.01556618102360586;0.015562532547652766;0.7977360015927429;-0.014894995661713449;0.7980862035113611
22.446384;1.0445263188136662;0.8333208950621589;0.7979598228808336;-5.3099241616064925e-05;9.201346538004527e-05;1.0448496714514175;9.999354611564229;0.8334658740857005;0.015566144513335151;0.015562506740278856;0.7977344432571071;-0.014894995709976223;0.7980860953739464
22.456384;1.0445265654337765;0.8333216025988485;0.7979591853901239;-5.207676249542056e-05;9.051140822019356e-05;1.0448521673530136;9.999347608695619;0.8334651097999157;0.015566107618156086;0.015562479815720004;0.7977328648343438;-0.014894995759608128;0.7980860336107947
22.466384;1.0445267698490608;0.8333223067124284;0.7979585490137842;-5.1022516632684835e-05;8.892481872228976e-05;1.044854647365865;9.999340064650854;0.8334643588016563;0.01556607044397714;0.015562451829354338;0.7977312761521678;-0.014894995810470378;0.7980860199146216
22.476384;1.044526928052485;0.8333230035706086;0.7979579166556677;-4.993636459881664e-05;8.72571233592571e-05;1.044857110068435;9.999331908661832;0.8334636267229312;0.015566033052900774;0.015562422830870025;0.7977296879196124;-0.01489499586270189;0.7980860548802912
22.486384;1.0445270359776087;0.8333236899459164;0.7979572912570682;-4.881925599517971e-05;8.551215562810469e-05;1.0448595542548185;9.999323076763206;0.8334629194924624;0.015565995483008393;0.015562392881335242;0.7977281116835264;-0.014894995917176584;0.7980861388604675
22.496384;1.0445270900492103;0.8333243632105476;0.7979566756309705;-4.7672726507420237e-05;8.369385795532157e-05;1.0448619795687222;9.999313526291365;0.8334622429845185;0.015565957760342341;0.015562362066596985;0.7977265598799687;-0.014894995975726823;0.7980862719416021
22.506384;1.044527087975488;0.8333250210811114;0.7979560723948361;-4.649896760189923e-05;8.180664906883967e-05;1.0448643868167213;9.9993032318185;0.8334616025101923;0.015565919915163307;0.015562330502935855;0.7977250445739913;-0.014894996040708758;0.798086454954338
22.516384;1.0445270291583526;0.8333256614053094;0.7979554841001694;-4.530109836915021e-05;7.985590753062392e-05;1.0448667774038862;9.999292177363495;0.8334610024943869;0.01556588200402189;0.015562298331435678;0.7977235760275934;-0.014894996114355784;0.7980866898296577
22.526384;1.044526914231661;0.8333262819046697;0.7979549131663466;-4.4083118250776356e-05;7.78485750909865e-05;1.044869152688404;9.99928036153986;0.8334604463504501;0.015565844114451331;0.015562265712932113;0.7977221620312044;-0.014894996198556363;0.7980869784942867
22.536384;1.0445267442272441;0.8333268799325156;0.7979543623103369;-4.284946255078098e-05;7.579317010819406e-05;1.0448715137654647;9.999267806636475;0.8334599363757795;0.01556580635579217;0.015562232828663213;0.7977208080024633;-0.014894996295035068;0.7980873221653402
22.546384;1.044526519915796;0.8333274526031208;0.7979538358280831;-4.1604272859472366e-05;7.369780587419654e-05;1.0448738612841417;9.999254559972107;0.833459474043623;0.015565768849784077;0.015562199868203836;0.7977195179894249;-0.014894996405271395;0.7980877206647414
22.556384;1.04452624123322;0.8333279971727252;0.7979533401423369;-4.035044071999525e-05;7.15683112396278e-05;1.0448761951998613;9.99924068830813;0.8334590606502716;0.015565731712328371;0.015562167009545217;0.7977182958067033;-0.0148949965300977;0.7980881717190869
22.566384;1.0445259071222792;0.8333285111830464;0.797952882665582;-3.908897131340742e-05;6.940908686858661e-05;1.044878514806796;9.999226268577281;0.8334586975765605;0.015565695036681836;0.015562134408573127;0.7977171454532987;-0.014894996669644863;0.7980886722785946
22.576384;1.0445255161857177;0.8333289924213102;0.7979524705079815;-3.7819372887074664e-05;6.722443254024961e-05;1.044880818864933;9.999211378477359;0.8334583863964558;0.015565658891774236;0.015562102191953331;0.7977160707351314;-0.014894996823704008;0.7980892204213658
22.586384;1.0445250676232873;0.8333294390703321;0.797952110303231;-3.654063628732029e-05;6.501891185984113e-05;1.0448831055418515;9.999196091671275;0.8334581291245328;0.015565623323077449;0.015562070457825032;0.7977150745582771;-0.014894996991913084;0.7980898138062776
22.596384;1.0445245617025658;0.8333298499207996;0.7979518084150481;-3.5251932832451696e-05;6.279867469467825e-05;1.0448853726370226;9.999180477753699;0.8334579280068142;0.015565588354276199;0.015562039291407495;0.7977141587105773;-0.014894997173602594;0.7980904455043845
22.606384;1.0445239993899282;0.8333302244289287;0.7979515709521475;-3.395303170131439e-05;6.057298545806082e-05;1.0448876183182851;9.99916460321122;0.8334577850848137;0.015565553998377762;0.015562008783800855;0.7977133242573313;-0.014894997367686754;0.7980911030169228
22.616384;1.0445233818020447;0.8333305626830243;0.7979514037214773;-3.26444495117484e-05;5.8353388118610996e-05;1.0448898415300767;9.99914853212863;0.8334577024481239;0.015565520271266441;0.015561979039283504;0.7977125718237114;-0.014894997572814758;0.7980917718192384
22.626384;1.0445227107723558;0.833330865398483;0.7979513115610605;-3.132706348345216e-05;5.615147678368533e-05;1.044892041599632;9.99913232738863;0.8334576830607776;0.015565487196172427;0.015561950163567395;0.7977119015258229;-0.014894997787558479;0.7980924385657505
22.636384;1.0445219899589682;0.8333311341756998;0.7979512970164057;-3.0001632334233595e-05;5.3978031830102726e-05;1.0448942176660294;9.99911604557903;0.833457731455727;0.015565454797082512;0.015561922245558375;0.7977113133358622;-0.014894998010479502;0.7980930922622249
22.646384;1.0445212248148477;0.8333313717028141;0.7979513598858468;-2.8668945837852746e-05;5.184313103295418e-05;1.0448963682650476;9.999099720050987;0.8334578536691718;0.015565423093608446;0.015561895353927801;0.7977108079790438;-0.01489499824024659;0.7980937246816443
22.656384;1.0445204215827688;0.8333315812822119;0.7979514982894671;-2.7330349776626514e-05;4.975614830955904e-05;1.0448984910669776;9.999083350766115;0.8334580560828896;0.015565392112458063;0.015561869549038012;0.7977103869172458;-0.014894998475779412;0.7980943296069025
22.666384;1.0445195865728025;0.8333317661550884;0.7979517101397642;-2.5987743219663988e-05;4.772605990670165e-05;1.0449005830382796;9.999066919111653;0.8334583440216323;0.015565361901110386;0.01556184488547547;0.797710050778562;-0.014894998716380942;0.7980949018893504
22.676384;1.0445187259260373;0.8333319292715884;0.7979519942273764;-2.464299242796867e-05;4.5761406193690646e-05;1.0449026411014912;9.999050407218022;0.8334587209131157;0.015565332523296407;0.015561821397068775;0.7977097980344895;-0.014894998962065902;0.798095437825253
22.686384;1.0445178454102304;0.8333320731802564;0.79795235075787;-2.32976924466229e-05;4.387003650042405e-05;1.0449046629966712;9.999033800871578;0.8334591878143509;0.015565304046970178;0.015561799087068553;0.7977096255340597;-0.014894999213653237;0.7980959359403037
22.696384;1.0445169502279705;0.833332199889458;0.7979527810563578;-2.1953726440449002e-05;4.205946927436573e-05;1.0449066476433075;9.999017090774336;0.8334597432900067;0.015565276543479464;0.015561777929483763;0.7977095296312489;-0.014894999472239644;0.7980963966477956
22.706384;1.0445160447775712;0.8333323109850893;0.7979532867355873;-2.061401854153323e-05;4.0337126770138336e-05;1.0449085944600927;9.999000280580114;0.8334603835738441;0.015565250100331348;0.015561757868700002;0.7977095064303156;-0.014894999738712816;0.7980968209019438
22.716384;1.0445151325726223;0.8333324075635278;0.7979538691401041;-1.9282752102743622e-05;3.8710156910431534e-05;1.0449105022291012;9.998983392852864;0.8334611032518423;0.01556522482848949;0.015561738813969961;0.7977095518276696;-0.014895000013670747;0.7980972100355284
22.726384;1.0445142169288555;0.8333324898037519;0.797954529020117;-1.7964848146015445e-05;3.718539074694117e-05;1.0449123684899435;9.99896647118017;0.8334618971204053;0.015565200855869704;0.015561720641552689;0.7977096620066789;-0.01489500029744033;0.7980975676252025
22.736384;1.044513301695498;0.8333325571612771;0.7979552657245943;-1.6665148988848054e-05;3.5769597923145406e-05;1.0449141896014222;9.998949573112995;0.8334627621330128;0.015565178310287416;0.015561703213251352;0.7977098341440887;-0.014895000590114484;0.7980979005867014
22.746384;1.0445123911507288;0.8333326092032272;0.7979560764132948;-1.5387920444565094e-05;3.446956281811579e-05;1.0449159611467984;9.99893275159082;0.83346369766725;0.01556515728001722;0.015561686391290117;0.7977100668095107;-0.014895000891674963;0.7980982174738807
22.756384;1.0445114898501486;0.8333326461279175;0.7979569566377931;-1.4136804652912905e-05;3.3291418823640215e-05;1.044917678547785;9.998916041174315;0.8334647043877288;0.015565137779265409;0.015561670033173632;0.7977103595751296;-0.014895001202083888;0.7980985260725754
22.766384;1.0445106027203757;0.8333326688977007;0.7979579018572093;-1.2914999852760521e-05;3.223933687592594e-05;1.0449193376026746;9.998899463811357;0.8334657832877201;0.015565119762611466;0.015561653984949847;0.7977107124161926;-0.014895001521187676;0.7980988320483976
22.776384;1.0445097347059902;0.8333326792053143;0.7979589081890807;-1.1725097184567245e-05;3.131450969808694e-05;1.0449209346053934;9.99888304406633;0.8334669358360526;0.015565103160632896;0.015561638088681981;0.7977111255532329;-0.014895001848514331;0.7980991378143365
22.786384;1.044508890076476;0.8333326792540454;0.7979599721230337;-1.0568569606827649e-05;3.0515594435958757e-05;1.0449224664922379;9.998866812845437;0.8334681646145813;0.015565087889820669;0.015561622190351572;0.7977115994067435;-0.014895002183280756;0.7980994419179553
22.796384;1.0445080718033724;0.8333326715431331;0.7979610898457946;-9.446085529649343e-06;2.983970224293172e-05;1.044923931474231;9.998850798159248;0.8334694730087094;0.015565073838497126;0.01556160613894534;0.7977121345319779;-0.01489500252479947;0.798099740002775
22.806384;1.044507281381946;0.8333326588350851;0.7979622564607185;-8.358745235960944e-06;2.928233027763429e-05;1.0449253295795422;9.998835018818045;0.8334708642662252;0.015565060854463101;0.015561589784616262;0.7977127317474739;-0.014895002872939052;0.7981000266022727
22.816384;1.044506519386896;0.8333326441062062;0.7979634655781881;-7.308612718990754e-06;2.8837633353824866e-05;1.0449266628375984;9.9988194897689;0.8334723417287806;0.01556504874882982;0.015561572979377469;0.7977133923504618;-0.014895003228084467;0.7981002966816316
22.826384;1.0445057860304554;0.833332630212279;0.7979647095842405;-6.297939960955951e-06;2.850014762299272e-05;1.0449279353480374;9.998804230239392;0.8334739098283704;0.015565037302827078;0.015561555581470557;0.7977141178783642;-0.014895003590766063;0.7981005464921426
22.836384;1.0445050810876448;0.8333326195410194;0.7979659801657972;-5.328358650685411e-06;2.8265915746775716e-05;1.0449291528584193;9.998789264815223;0.8334755738352788;0.01556502626969567;0.015561537465472536;0.797714909231686;-0.01489500396159386;0.7981007730885146
22.846384;1.0445044038455555;0.8333326140237396;0.797967268897998;-4.401269304118811e-06;2.813213660665549e-05;1.044930321980081;9.998774622280516;0.8334773381326508;0.015565015389160239;0.015561518533251543;0.7977157661674751;-0.014895004341398087;0.7981009730045989
22.856384;1.0445037537690651;0.8333326153606121;0.7979685678181889;-3.5188255110777144e-06;2.8096765612315025e-05;1.0449314499141826;9.998760336280204;0.8334792045411745;0.015565004408221015;0.015561498716980916;0.7977166879083522;-0.014895004731148378;0.7981011420570384
22.866384;1.0445031312117783;0.8333326252897532;0.7979698694057665;-2.683803233237303e-06;2.8158829674661436e-05;1.0449325443843036;9.998746440199504;0.8334811719086154;0.015564993082476683;0.01556147797498962;0.7977176735779438;-0.014895005131908322;0.7981012765143947
22.876384;1.0445025370511403;0.8333326458552915;0.7979711658978158;-1.898556642420147e-06;2.831901446041531e-05;1.0449336128938789;9.998732957456232;0.8334832368102357;0.015564981165666004;0.015561456281772728;0.7977187215640901;-0.014895005544999344;0.7981013742448124
22.886384;1.0445019719071695;0.8333326795277015;0.7979724488074494;-1.1646803133245086e-06;2.8579647268502907e-05;1.0449346617458195;9.998719897503422;0.8334853947338554;0.015564968408608056;0.015561433612061736;0.7977198293868701;-0.014895005972017001;0.7981014353587305
22.896384;1.0445014361505736;0.8333327291258732;0.797973709299646;-4.832221968518826e-07;2.8943871677778464e-05;1.0449356957924747;9.998707257429354;0.8334876412034898;0.015564954567652892;0.015561409942866937;0.7977209942587027;-0.014895006414651281;0.7981014615137264
22.906384;1.0445009301257693;0.8333327976819104;0.7979749390338546;1.4533093569211168e-07;2.941476069036715e-05;1.0449367189391399;9.998695026421483;0.8334899721241982;0.01556493941115203;0.01556138527867398;0.7977222126814667;-0.014895006874545647;0.7981014536715577
22.916384;1.0445004540121967;0.8333328882820659;0.7979761307163853;7.208421274946299e-07;2.9994596261014946e-05;1.044937734485408;9.998683191216067;0.8334923837822829;0.015564922718254177;0.015561359662719413;0.7977234797117179;-0.014895007353195438;0.7981014111629479
22.926384;1.0445000079518936;0.8333330037401903;0.7979772780818613;1.2429310744794268e-06;3.068405991007089e-05;1.044938744808887;9.998671738295588;0.833494873548575;0.015564904284536532;0.015561333166223941;0.7977247889930325;-0.01489500785173458;0.798101333204225
22.936384;1.0444995924640683;0.8333331463570135;0.7979783751902105;1.7106138061213905e-06;3.148189900862468e-05;1.0449397512156713;9.998660655873751;0.8334974401970713;0.01556488394367373;0.015561305874639478;0.7977261330366929;-0.014895008370716568;0.7981012202856872
22.946384;1.0444992085049791;0.8333333181088927;0.7979794153879021;2.12254701969352e-06;3.238566914020769e-05;1.0449407544688936;9.998649940957554;0.8335000827155444;0.015564861583209019;0.015561277873047872;0.7977275037549146;-0.014895008910115817;0.7981010745892175
22.956384;1.0444988573707612;0.8333335209911308;0.7979803910889551;2.4777080055927216e-06;3.3393235992099963e-05;1.044941755503185;9.998639605697782;0.8335027992977;0.01556483714049489;0.015561249232941075;0.797728893208705;-0.014895009469591903;0.7981009002073046
22.966384;1.0444985409366603;0.8333337571791621;0.7979812947014543;2.776073360653769e-06;3.4503628640808305e-05;1.0449427557128357;9.998629672658842;0.8335055875137103;0.015564810590675847;0.015561220004331898;0.7977302938070259;-0.014895010049010518;0.7981007025564728
22.976384;1.044498262033676;0.8333340288544536;0.7979821194517389;3.01913402700736e-06;3.5716400583189105e-05;1.0449437562358277;9.998620167075071;0.8335084442868638;0.015564781923672638;0.015561190207635663;0.7977316981722201;-0.014895010648886894;0.798100487263323
