time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.986384;1.044498024566803;0.8333343377545797;0.7979828592884274;3.2100392249034e-06;3.703080597289154e-05;1.0449447568272898;9.998611120189166;0.8335113653103403;0.01556475110758212;0.015561159833227266;0.7977330991209363;-0.01489501127026568;0.7981002598339703
22.996384;1.0444978332353543;0.8333346849764628;0.7979835084841244;3.3530638380801162e-06;3.84453367012332e-05;1.0449457558115622;9.998602571543653;0.8335143449796139;0.01556471807409046;0.015561128862371256;0.7977344894056363;-0.014895011914178;0.7981000259143369
23.006384;1.0444976929920335;0.833335071101306;0.7979840616304326;3.452930868217225e-06;3.995712796067819e-05;1.0449467511795059;9.998594557677478;0.8335173770895551;0.015564682738999509;0.015561097291878965;0.7977358615274578;-0.014895012581128918;0.7980997909210886
23.016384;1.0444976084014306;0.8333354963126804;0.7979845138997531;3.514517406992116e-06;4.156191659597427e-05;1.0449477417206603;9.998587099495246;0.8335204558943314;0.015564645026037466;0.015561065137901774;0.7977372086405098;-0.014895013270801203;0.7980995589029835
23.026384;1.0444975827904466;0.833335960547269;0.7979848610643915;3.5428141532627185e-06;4.325477882922041e-05;1.0449487274887554;9.99858019894806;0.8335235773451714;0.01556460487743097;0.015561032429483925;0.7977385261079512;-0.014895013982012848;0.7980993324830852
23.036384;1.0444976175246858;0.8333364634603216;0.797985099299607;3.5432579381754876e-06;4.503095769198914e-05;1.0449497093264182;9.998573844137562;0.8335267393188677;0.015564562252665785;0.015560999219606391;0.7977398118736765;-0.014895014713033483;0.7980991146473417
23.046384;1.0444977124044033;0.8333370040892045;0.7979852253246368;3.5220618693298475e-06;4.6886402147846285e-05;1.0449506878719337;9.998568016620835;0.8335299400493191;0.015564517128091697;0.015560965611247084;0.7977410653940168;-0.014895015462189277;0.7980989099615116
23.056384;1.0444978670085705;0.8333375807410062;0.7979852368073251;3.4859304606207404e-06;4.881775405325818e-05;1.044951663175785;9.998562693350596;0.8335331765149195;0.015564469514765752;0.015560931762831805;0.7977422866618119;-0.014895016228197892;0.7980987238928275
23.066384;1.0444980813189744;0.8333381913119404;0.79798513273971;3.441635230495087e-06;5.082212337700139e-05;1.0449526347335512;9.998557848941639;0.8335364443723192;0.015564419477390932;0.0155608978586168;0.7977434760361793;-0.014895017009913115;0.7980985619415407
23.076384;1.0444983552632838;0.8333388336694237;0.7979849138707948;3.3957312303417434e-06;5.289764511242537e-05;1.044953600957061;9.998553465998995;0.8335397391991965;0.015564367121998705;0.015560864073584247;0.7977446346487107;-0.014895017805991435;0.7980984291231721
23.086384;1.044498688542317;0.8333395059369723;0.7979845826489461;3.354091777491506e-06;5.504454960070003e-05;1.0449545588011668;9.998549543225415;0.8335430582732314;0.015564312560835606;0.015560830558950977;0.7977457648265596;-0.0148950186149325;0.7980983291856957
23.096384;1.0444990810628734;0.833340206620464;0.7979841422766155;3.3213544261465847e-06;5.7265349554657316e-05;1.0449555040825635;9.998546094162503;0.833546401871658;0.01556425589269552;0.015560797437372438;0.7977468699163617;-0.014895019435303651;0.7980982643644424
23.106384;1.0444995331307332;0.8333409342248638;0.7979835954563488;3.3006905866194165e-06;5.956380622620311e-05;1.0449564316918325;9.998543144611833;0.8335497727762083;0.01556419721204453;0.015560764802529237;0.7977479537613441;-0.01489502026584266;0.7980982361482484
23.116384;1.0445000449247581;0.8333416866982011;0.7979829437885965;3.2942361893985168e-06;6.194362615429428e-05;1.0449573358107147;9.998540729935439;0.8335531741268338;0.015564136628846346;0.015560732740274643;0.7977490202741102;-0.014895021105538647;0.7980982460528606
23.126384;1.0445006154748242;0.8333424614476296;0.7979821887931253;3.3039292493389745e-06;6.44076960448241e-05;1.0449582105416069;9.998538888501725;0.8335566077536098;0.015564074283369957;0.015560701352126598;0.7977500732437416;-0.01489502195358125;0.7980982950690242
23.136384;1.0445012421535684;0.8333432556718174;0.7979813338537344;3.3321140554493583e-06;6.695782278828304e-05;1.0449590505151092;9.998537657422212;0.8335600739186507;0.015564010346608885;0.015560670744496697;0.7977511167492755;-0.01489502280899461;0.7980983817732116
23.146384;1.0445019211805084;0.833344066550077;0.7979803848846064;3.381431618554598e-06;6.959489931215716e-05;1.044959851096154;9.998537074677433;0.8335635717418229;0.015563944997102905;0.015560641006416255;0.7977521560008017;-0.014895023670620258;0.7980985004217368
23.156384;1.0445026483029225;0.8333448912678315;0.7979793492411908;3.453995245470586e-06;7.231961982196616e-05;1.0449606082781009;9.99853718016097;0.8335670998537499;0.015563878391849122;0.015560612213691958;0.7977531977248477;-0.014895024537631417;0.7980986401728307
23.166384;1.044503419011619;0.8333457268985033;0.797978234676212;3.550855821847375e-06;7.513300262426223e-05;1.0449613185816304;9.998538008122154;0.8335706565406624;0.01556381067332703;0.015560584444824974;0.7977542498087888;-0.014895025409717124;0.7980987865292298
23.176384;1.0445042284728712;0.8333465702170458;0.7979770493694568;3.672293996222178e-06;7.803544659158411e-05;1.0449619789722404;9.998539573635544;0.8335742391828521;0.015563742014757713;0.015560557783456297;0.7977553203531489;-0.014895026286770493;0.7980989250431563
23.186384;1.0445050715192452;0.8333474175560114;0.7979758018648251;3.818100182998964e-06;8.102473659330945e-05;1.0449625867288252;9.998541863977985;0.8335778444046592;0.01556367264906617;0.015560532305251572;0.7977564166660331;-0.014895027168512959;0.798099044540001
23.196384;1.04450594274503;0.8333482649838785;0.7979745000907796;3.987639618286281e-06;8.409508265073321e-05;1.0449631393579057;9.998544842955761;0.8335814694477546;0.015563602846238221;0.01556050805892807;0.797757545326648;-0.014895028054305322;0.7980991372790966
23.206384;1.0445068364228618;0.8333491086226058;0.797973150422189;4.180143401535977e-06;8.723754737021548e-05;1.0449636344913684;9.99854846390209;0.8335851132063822;0.015563532874172432;0.015560485061257323;0.7977587129498694;-0.014895028943407437;0.7980991973636897
23.216384;1.0445077463524615;0.833349944590793;0.7979717577619864;4.395076083102933e-06;9.043981924896059e-05;1.044964069909674;9.998552681385046;0.8335887755863447;0.015563462989522625;0.015560463310462411;0.7977599260120964;-0.01489502983552207;0.7980992201844479
23.226384;1.044508666182239;0.8333507688551771;0.797970326390722;4.632303957627194e-06;9.368525423757252e-05;1.044964443711634;9.998557455715222;0.8335924555656481;0.015563393446085401;0.015560442797550379;0.7977611897574786;-0.014895030730938322;0.798099203154136
23.236384;1.0445095900651524;0.8333515772512;0.7979688603935664;4.891979479327829e-06;9.695403046650368e-05;1.0449647542332516;9.99856274672904;0.8335961497174169;0.015563324492991103;0.015560423510005233;0.7977625073546505;-0.0148950316300698;0.7980991461110232
23.246384;1.044510513073323;0.8333523656050698;0.7979673632795631;5.174090178030772e-06;0.00010022627537552226;1.0449649999807131;9.998568502257807;0.8335998526903532;0.015563256368678518;0.015560405433938053;0.7977638793246923;-0.0148950325329338;0.798099050369499
23.256384;1.0445114312831456;0.8333531301508679;0.7979658380208607;5.477905053313925e-06;0.00010348373467424636;1.044965180104609;9.998574654080784;0.833603559010951;0.01556318929020303;0.015560388559959988;0.7977653030088202;-0.014895033439006508;0.7980989168273372
23.266384;1.0445123415013047;0.8333538678637394;0.797964288083524;5.801847375887277e-06;0.00010670962278848281;1.044965295011042;9.99858111879638;0.8336072644673171;0.015563123432367704;0.015560372901889538;0.7977667727315438;-0.014895034347348495;0.7980987444334914
23.276384;1.0445132406031528;0.8333545760982002;0.7979627183316114;6.143599587661766e-06;0.00010988845618014723;1.0449653465068298;9.99858779640944;0.8336109661708906;0.015563058922674126;0.015560358501292535;0.7977682805651589;-0.014895035256787648;0.7980985300039306
23.286384;1.044514125034292;0.8333552519684071;0.7979611349263465;6.50006957014566e-06;0.00011300589871550571;1.044965337528537;9.998594573159252;0.8336146616735943;0.015562995864471196;0.01556034539182342;0.7977698169959889;-0.014895036166014052;0.7980982687262106
23.296384;1.044514991137768;0.8333558921804914;0.7979595446096769;6.867703649940151e-06;0.00011604835197423364;1.044965271591273;9.99860133024137;0.8336183489649809;0.015562934358955212;0.015560333564931531;0.7977713717332313;-0.014895037073527408;0.7980979545889993
23.306384;1.0445158359991895;0.8333564933136725;0.7979579540725391;7.24294597664986e-06;0.00011900306160939085;1.0449651519827023;9.998607956609336;0.8336220275839358;0.015562874503259999;0.015560322979792308;0.7977729345665022;-0.014895037977667933;0.7980975818006343
23.316384;1.0445166576492027;0.8333570524331493;0.7979563697736767;7.622087558556111e-06;0.0001218584644955294;1.0449649813650028;9.998614363616964;0.8336256982196832;0.015562816370666083;0.015560313599852717;0.7977744955929927;-0.01489503887688238;0.7980971463629444
23.326384;1.0445174542896405;0.8333575677841287;0.7979547980366416;8.000925768230218e-06;0.00012460316649938404;1.0449647620165374;9.998620487033298;0.8336293609678396;0.015562760002552913;0.015560305418394918;0.7977760452444345;-0.014895039769894843;0.7980966456131154
23.336384;1.0445182235168364;0.8333580388542979;0.7979532447400751;8.374909621397686e-06;0.000127224467653876;1.0449644956527724;9.998626276682627;0.8336330148330443;0.015562705429905857;0.015560298466223737;0.7977775743518681;-0.014895040655495429;0.7980960776582583
23.346384;1.0445189623246163;0.8333584657238874;0.7979517145543643;8.739587839467365e-06;0.00012970892826792108;1.0449641827503517;9.998631694628616;0.833636658133013;0.015562652696285742;0.015560292810729669;0.7977790737443583;-0.014895041532183056;0.798095441761821
23.356384;1.0445196677808755;0.833358848454557;0.7979502102522043;9.090903166030455e-06;0.00013204386382518592;1.0449638224693427;9.998636724512666;0.8336402882906232;0.015562601857226488;0.015560288542838764;0.7977805343745334;-0.01489504239802848;0.7980947368940791
23.366384;1.0445203376237855;0.8333591870109538;0.797948732555334;9.425113364153594e-06;0.00013421761846204683;1.0449634132012;9.998641376675;0.8336439011349226;0.01556255296494248;0.015560285753620099;0.7977819485849006;-0.014895043250834636;0.7980939587349356
23.376384;1.0445209699683737;0.8333594816229667;0.7979472810579499;9.738698101141263e-06;0.00013621948755367875;1.0449629530881184;9.99864568532833;0.8336474909494253;0.015562506057057316;0.01556028451458289;0.7977833105714986;-0.014895044088483462;0.7980930980434655
23.386384;1.044521562576074;0.8333597332249664;0.7979458554557585;1.002856680196182e-05;0.00013804012395647456;1.04496244028398;9.998649701758918;0.8336510516007526;0.015562461160470106;0.015560284876046486;0.7977846155193349;-0.01489504490924217;0.7980921412320172
23.396384;1.0445221128621653;0.8333599436726541;0.7979444556164992;1.0292031802504202e-05;0.0001396715259755215;1.0449618728253784;9.998653481565393;0.8336545772207185;0.015562418295831697;0.015560286885666628;0.7977858594691121;-0.014895045711785468;0.7980910720267079
23.406384;1.0445226186166316;0.8333601156151451;0.7979430810099447;1.0526336895294563e-05;0.00014110614413486295;1.0449612483840063;9.998657070511044;0.8336580618194737;0.01556237746786296;0.015560290599880039;0.7977870402481599;-0.014895046495134841;0.7980898731276904
23.416384;1.0445230785296058;0.8333602522187663;0.7979417307675369;1.0728179275620038e-05;0.00014233646867503307;1.0449605645696072;9.998660498432741;0.833661498947492;0.015562338664411023;0.015560296069511632;0.7977881578641951;-0.014895047258963989;0.7980885281772981
23.426384;1.0445234920410027;0.8333603569973813;0.7979404039726405;1.0893710020740575e-05;0.00014335649391385694;1.0449598193480394;9.99866377849516;0.8336648821296998;0.01556230187552896;0.015560303329037907;0.7977892137570565;-0.014895048003850199;0.7980870241317035
23.436384;1.0445238588224657;0.8333604335528632;0.7979390992563874;1.101922865550551e-05;0.00014416316277077277;1.0449590107245;9.998666905702454;0.8336682056502789;0.015562267107461569;0.015560312412059185;0.7977902098812144;-0.014895048730916774;0.7980853524753595
23.446384;1.044524178543659;0.8333604850843648;0.7979378139303738;1.110165053627719e-05;0.00014475613616399792;1.0449581364514289;9.998669858091144;0.8336714649936334;0.015562234391099952;0.015560323365028621;0.7977911484083124;-0.014895049441444985;0.798083508322057
23.456384;1.0445244510955245;0.8333605141328149;0.797936543526822;1.113812505129719e-05;0.00014513761558670053;1.0449571946801848;9.9986726108156;0.8336746567150355;0.01556220378398322;0.015560336236667074;0.7977920313931997;-0.014895050136755413;0.7980814890191583
23.466384;1.044524676882871;0.8333605229514675;0.7979352824622328;1.1125646202907842e-05;0.0001453121775677869;1.0449561847486843;9.99867515840948;0.8336777779195501;0.015562175344209145;0.015560351064090237;0.7977928602757248;-0.014895050817961044;0.7980792943637729
23.476384;1.044524856795681;0.8333605140812036;0.7979340251497221;1.1061046913221876e-05;0.00014528562717913628;1.0449551073583894;9.998677518399361;0.8336808259807834;0.015562149101837106;0.015560367875136635;0.797793636006775;-0.014895051485852094;0.798076927726389
23.486384;1.0445249918659412;0.8333604904679188;0.7979327658584919;1.0940999007208397e-05;0.00014506417265406274;1.0449539646548864;9.99867971274903;0.8336837985359408;0.015562125056484263;0.015560386696422606;0.7977943593584712;-0.014895052141169022;0.7980743960481562
23.496384;1.0445250830716113;0.8333604550886209;0.7979314978213757;1.0762099783566009e-05;0.00014465376572861852;1.0449527601722368;9.998681754053662;0.8336866929274248;0.015562103186422538;0.015560407553647506;0.7977950307715297;-0.014895052784716924;0.7980717086034254
23.506384;1.044525131507734;0.8333604105615812;0.7979302134794188;1.0521196660042075e-05;0.00014405897611904578;1.044951498255031;9.998683645557344;0.8336895053389258;0.015562083458671773;0.015560430463347976;0.7977956502111875;-0.014895053417049888;0.7980688750266668
23.516384;1.0445251385672982;0.8333603591285756;0.797928905917395;1.0215674800930414e-05;0.00014328314062627768;1.044950183616346;9.99868538606235;0.833692230774123;0.015562065836350813;0.015560455417455602;0.7977962174570075;-0.014895054038229261;0.798065903627312
23.526384;1.0445251060642518;0.8333603028730469;0.7979275701131462;9.843644360665445e-06;0.0001423298804680518;1.044948821237157;9.998686972636062;0.8336948639714649;0.015562050289528477;0.01556048236795527;0.7977967326504228;-0.01489505464793475;0.7980628024166336
23.536384;1.044525036492669;0.8333602437007096;0.7979262027842265;9.404079368129775e-06;0.00014120352224197472;1.0449474160481953;9.998688399610277;0.8336974003834509;0.015562036817736387;0.015560511231272686;0.797797196647008;-0.014895055245607016;0.7980595818529653
23.546384;1.0445249330927011;0.8333601830923356;0.7979248014573025;8.896777719723156e-06;0.00013990800448490916;1.0449459726646573;9.99868966053713;0.8336998368633303;0.015562025459936554;0.015560541916436908;0.7977976107481849;-0.01489505583047303;0.7980562550507077
23.556384;1.0445247993539923;0.8333601221450233;0.7979233644165046;8.322229129006925e-06;0.00013844598390021516;1.0449444955185108;9.998690749867679;0.8337021717923405;0.015562016280430394;0.015560574349374046;0.7977979760109232;-0.014895056401507475;0.7980528358728531
23.566384;1.044524638314732;0.8333600619481771;0.7979218910531685;7.681424079283632e-06;0.0001368189645879485;1.0449429888598716;9.998691655810672;0.8337044039611523;0.015562009353872417;0.015560608471131223;0.7977982930626379;-0.014895056957278066;0.798049338399962
23.576384;1.044524452086448;0.8333600039296881;0.7979203813694218;6.975553998128603e-06;0.00013502825585042872;1.0449414564404562;9.998692354295747;0.833706531112256;0.015562004751303779;0.015560644223325988;0.7977985628168418;-0.01489505749581407;0.7980457768581509
23.586384;1.0445242414706342;0.8333599501437023;0.7979188354171721;6.205840420307655e-06;0.00013307605251648426;1.044939901313908;9.998692819882933;0.8337085498846831;0.015562002522565541;0.015560681541035393;0.7977987867548619;-0.014895058014657727;0.7980421639295538
23.596384;1.0445240058445753;0.8333599032825337;0.797917253232991;5.373527634301231e-06;0.00013096606092033097;1.04493832590743;9.998693050290433;0.8337104564261133;0.015562002692618985;0.015560720349917127;0.7977989657714425;-0.014895058511152498;0.798038508890266
23.606384;1.044523743799531;0.8333598661544709;0.7979156346372589;4.47957707097714e-06;0.0001287041363097557;1.0449367324464625;9.998693075069157;0.8337122459968155;0.015562005265223925;0.015560760558958192;0.797799099138065;-0.014895058982885855;0.7980348175445715
23.616384;1.0445234541510289;0.8333598413091404;0.7979139792600468;3.5241111954240026e-06;0.00012629865229393073;1.0449351234360529;9.998692933461726;0.8337139120993056;0.015562010210470208;0.015560802056599737;0.7977991850170016;-0.014895059427882556;0.7980310940219097
23.626384;1.0445231363533707;0.8333598312820488;0.7979122867421968;2.5064889130592516e-06;0.00012375925438084016;1.0449335014354693;9.998692652144372;0.8337154465852615;0.015562017453323354;0.015560844723202332;0.7977992219392234;-0.014895059844549278;0.7980273423380255
23.636384;1.0445227900715044;0.8333598388908279;0.7979105566213879;1.4260330477485032e-06;0.00012109470700663241;1.0449318684693578;9.99869224432264;0.8337168410539436;0.015562026891638835;0.015560888453721028;0.7977992100169373;-0.014895060231758461;0.798023566365178
23.646384;1.0445224146452092;0.8333598672204174;0.7979087884594209;2.8256333237767677e-07;0.00011831188486263854;1.0449302261996312;9.998691715224503;0.8337180888464939;0.015562038423382099;0.015560933170652207;0.7977991508276173;-0.014895060588877318;0.7980197702771089
23.656384;1.0445220091112088;0.8333599194883798;0.7979069818810173;-9.232714823151257e-07;0.0001154161680626958;1.044928576704724;9.998691065643234;0.8337191864780064;0.015562051947610648;0.015560978817840602;0.7977990461369235;-0.014895060915590272;0.7980159599069871
23.666384;1.0445215725203107;0.8333599988865811;0.7979051361152255;-2.18976906916827e-06;0.00011241183330733925;1.0449269227198763;9.99869029314334;0.8337201335764561;0.015562067344939756;0.015561025342678007;0.7977988968314154;-0.014895061211890284;0.7980121430712582
23.676384;1.044521103704283;0.8333601083712848;0.797903249731867;-3.5146356459216826e-06;0.00010930179753530505;1.0449252673192733;9.998689384767392;0.8337209317303844;0.015562084464952306;0.015561072682878013;0.7977987029139408;-0.014895061478125785;0.7980083289685701
23.686384;1.0445206006229761;0.8333602505783299;0.7979013209713413;-4.895701402111713e-06;0.00010608780175491635;1.0449236138089317;9.99868831073615;0.8337215836874108;0.015562103130214696;0.015561120767162732;0.7977984641557226;-0.014895061714693108;0.7980045273211379
23.696384;1.044520060623631;0.8333604279596276;0.797899348739837;-6.330523895134998e-06;0.00010277145070155893;1.0449219655912882;9.998687034767432;0.8337220933294108;0.015562123150001234;0.015561169528980512;0.7977981802962565;-0.014895061921624073;0.7980007479211537
23.706384;1.0445194817305226;0.8333606428390132;0.7978973337955717;-7.81519092309598e-06;9.935516841940192e-05;1.044920325619226;9.9986855271455;0.8337224654108225;0.01556214433104521;0.015561218923331137;0.7977978504939119;-0.01489506209861203;0.7979970005396242
23.716384;1.0445188636865623;0.8333608972525374;0.7978952792324671;-9.34400718618922e-06;9.584229994165613e-05;1.044918695828847;9.99868376179542;0.8337227044913194;0.015562166476431952;0.015561268928061906;0.7977974731488553;-0.014895062245490885;0.7979932937639584
23.726384;1.0445182082269666;0.8333611928342458;0.7978931899065502;-1.0910530780366835e-05;9.223655908090186e-05;1.044917076949449;9.998681713265665;0.8337228138761287;0.015562189387265925;0.015561319524820231;0.7977970468146561;-0.014895062362669952;0.7979896334843762
23.736384;1.044517518594695;0.8333615309022836;0.7978910712753681;-1.2509139633534785e-05;8.854180732746922e-05;1.044915468701291;9.998679363852936;0.8337227954784024;0.015562212886846763;0.015561370681831796;0.7977965711198526;-0.014895062451171961;0.797986022419386
23.746384;1.044516798548118;0.8333619124365209;0.7978889286044109;-1.4135953722738138e-05;8.47617546400912e-05;1.044913870061204;9.998676704859108;0.8337226504999128;0.015562236843436751;0.015561422358527517;0.7977960464362716;-0.014895062512283733;0.7979824604180631
23.756384;1.0445160518377545;0.8333623375856394;0.7978867668525036;-1.57884469316033e-05;8.089901085293427e-05;1.0449122797719987;9.99867372916927;0.8337223805075823;0.015562261155277726;0.015561474521767357;0.7977954726237285;-0.014895062547144068;0.7979789455995282
23.766384;1.0445152824658712;0.8333628052473439;0.7978845908930615;-1.7464468785209853e-05;7.695509625335054e-05;1.0449106972108757;9.998670423470157;0.833721988452264;0.015562285717305644;0.015561527156491147;0.7977948482934347;-0.014895062556583563;0.7979754761188365
23.776384;1.0445144948994318;0.8333633135641046;0.7978824057136384;-1.9161495371347947e-05;7.293178182951375e-05;1.0449091223526588;9.998666766867249;0.8337214789474732;0.015562310408812194;0.015561580267086702;0.7977941714841418;-0.014895062541112725;0.7979720514435146
23.786384;1.0445136936576123;0.8333638611197953;0.7978802163286541;-2.0876201262701588e-05;6.883184899979057e-05;1.0449075545914102;9.998662743775403;0.8337208577415381;0.015562335106012013;0.015561633863399418;0.7977934407409014;-0.014895062501062359;0.797968672537162
23.796384;1.0445128825708407;0.8333644477523178;0.797878027931355;-2.2604594926969853e-05;6.465882447000304e-05;1.0449059922374369;9.998658365363319;0.8337201309672894;0.015562359701920367;0.015561687941441858;0.7977926552161123;-0.014895062436852066;0.7979653408722054
23.806384;1.0445120645471553;0.833365074156752;0.7978758464070919;-2.434270009150829e-05;6.041605476382572e-05;1.0449044332098132;9.998653677182258;0.833719304613192;0.01556238411468588;0.015561742484934589;0.7977918142762762;-0.014895062349061185;0.7979620571050926
23.816384;1.0445112421011822;0.8333657409943621;0.7978736778622251;-2.60872187451485e-05;5.6105386345947556e-05;1.0449028756995227;9.998648742501762;0.8337183842268854;0.015562408277373188;0.015561797474018374;0.7977909174613623;-0.014895062238528484;0.7979588210836102
23.826384;1.0445104178482894;0.8333664486761352;0.7978715273760186;-2.7835946977063172e-05;5.172799317057766e-05;1.0449013180899258;9.998643621274013;0.8337173743911054;0.015562432119661516;0.015561852880723322;0.7977899644545364;-0.014895062106621457;0.7979556328102007
23.836384;1.044509594604493;0.8333671972841502;0.7978693986585719;-2.95877484302003e-05;4.728739175541658e-05;1.0448997586092243;9.998638367755305;0.8337162782003602;0.015562455556159755;0.01556190867350177;0.7977889550277973;-0.014895061955132547;0.7979524929463372
23.846384;1.0445087754950824;0.8333679860194263;0.7978672942892403;-3.1341649366868474e-05;4.2790407645321e-05;1.0448981957600962;9.998633041294298;0.8337150976578175;0.015562478488794818;0.01556196483379983;0.7977878895660949;-0.0148950617858346;0.7979494031457983
23.856384;1.0445079640318495;0.8333688130448987;0.7978652157689062;-3.309557671804024e-05;3.824592877145466e-05;1.0448966294016468;9.998627709188625;0.833713834561278;0.015562500823210229;0.015562021359455558;0.7977867697968982;-0.014895061600333841;0.7979463655553997
23.866384;1.044507163876958;0.8333696760357211;0.7978631638287571;-3.484590287728407e-05;3.3664325728685366e-05;1.044895061132326;9.99862243870548;0.8337124911052654;0.015562522484929644;0.01556207825686602;0.7977855988208133;-0.014895061400189152;0.7979433810358615
23.876384;1.044506378256478;0.8333705725963232;0.7978611390723958;-3.6587841060097714e-05;2.905743937893842e-05;1.044893493586991;9.998617290323834;0.8337110701129821;0.015562543421200144;0.015562135534438231;0.7977843806458116;-0.01489506118683;0.7979404481940183
23.886384;1.0445056093148923;0.8333715003603985;0.7978591428644976;-3.8316043246326507e-05;2.4438061488413203e-05;1.0448919294399064;9.998612315788026;0.8337095743218274;0.015562563601030944;0.015562193196122363;0.7977831200557105;-0.014895060961270511;0.7979375641456401
23.896384;1.0445048582070988;0.8333724572111296;0.7978571780693577;-4.002512502166656e-05;1.981909227143841e-05;1.0448903708844162;9.998607559966729;0.8337080051883282;0.015562583023737454;0.015562251234059542;0.7977818231300164;-0.014895060723981396;0.7979347262751714
23.906384;1.044504126058929;0.8333734414912263;0.7978552487175063;-4.1709845996774645e-05;1.5213184587893214e-05;1.0448888196063024;9.99860306686929;0.8337063627516906;0.015562601719496062;0.015562309620816657;0.7977804979319184;-0.014895060475104712;0.7979319331032577
23.916384;1.044503414587611;0.8333744518883872;0.7978533588439055;-4.336516270243769e-05;1.063299440907038e-05;1.044887276581241;9.998598884818914;0.8337046463922172;0.015562619732403178;0.015562368302520543;0.7977791544698284;-0.01489506021473714;0.7979291825260434
23.926384;1.044502725884417;0.8333754870201378;0.7978515115119267;-4.4986419609443e-05;6.091176226928737e-06;1.044885741559346;9.998595060954322;0.8337028552020509;0.015562637105287137;0.015562427196162052;0.7977778040788295;-0.01489505994298055;0.7979264703033473
23.936384;1.0445020622137657;0.8333765447765921;0.7978497081061051;-4.65690822742062e-05;1.5994700052963667e-06;1.0448842130092444;9.998591625571372;0.8337009878875549;0.015562653883603034;0.015562486189343727;0.797776458640773;-0.014895059659930876;0.7979237922169319
23.946384;1.044501426146659;0.8333776217512288;0.7978479480654443;-4.810838590873568e-05;-2.832754777107835e-06;1.0448826890478138;9.99858858326172;0.8336990431137411;0.015562670128154571;0.015562545149545;0.7977751293846338;-0.014895059365841094;0.7979211472749068
23.956384;1.0445008205581747;0.833378713339549;0.7978462299505527;-4.9599764618092356e-05;-7.199061234960069e-06;1.0448811688100217;9.998585922064503;0.8336970201995102;0.01556268592329164;0.015562603948197173;0.7977738259346419;-0.014895059061257276;0.7979185377051919
23.966384;1.0445002480846606;0.8333798143421024;0.7978445530033803;-5.1039377556177305e-05;-1.1495279012285682e-05;1.0448796531261864;9.998583632696521;0.833694919539263;0.015562701378575213;0.015562662477689343;0.797772556272937;-0.014895058746874202;0.7979159668324837
23.976384;1.044499710432069;0.8333809192981636;0.7978429171327625;-5.2424198274711914e-05;-1.5718692586375347e-05;1.0448781438589185;9.998581718688595;0.8336927431920658;0.015562716623079337;0.01556272064621887;0.7977713274188397;-0.014895058423332762;0.7979134384477179
23.986384;1.0444992083326126;0.8333820224393932;0.7978413218377051;-5.3752151360785115e-05;-1.9867119118888962e-05;1.0448766427372487;9.998580188369766;0.8336904958630628;0.015562731792431787;0.01556277836030188;0.7977701463245794;-0.014895058091244955;0.7979109573398042
23.996384;1.0444987417934122;0.8333831179077823;0.7978397660366726;-5.502222277150605e-05;-2.393787285290719e-05;1.0448751509922345;9.998579046261284;0.8336881853910608;0.015562747012893521;0.015562835513935312;0.7977690199732135;-0.0148950577513552;0.7979085290442471
24.006384;1.0444983101227447;0.8333842005666746;0.7978382487988174;-5.62340600252079e-05;-2.792740966972808e-05;1.0448736692670282;9.998578296166944;0.8336858218003189;0.01556276239389514;0.015562892000467399;0.7977679546158014;-0.014895057404516226;0.7979061591495151
24.016384;1.044497912102017;0.8333852667912206;0.7978367698285237;-5.7387331997230486e-05;-3.1831796638365064e-05;1.044872196936181;9.998577948525764;0.8336834153158206;0.015562778027194482;0.015562947730398317;0.7977669551348839;-0.01489505705148703;0.7979038530202495
24.026384;1.0444975463849016;0.8333863143192224;0.7978353294142662;-5.8481612705194386e-05;-3.56473473852432e-05;1.0448707315976422;9.998578030686609;0.8336809748296593;0.01556279397507044;0.015563002632912106;0.797766024786955;-0.014895056692855376;0.7979016156608615
24.036384;1.044497211989782;0.833387341256362;0.7978339281731098;-5.9516759218701895e-05;-3.9370854136738894e-05;1.0448692694216217;9.998578591886229;0.8336785072652256;0.01556281025597597;0.015563056656763441;0.797765164846322;-0.01489505632910197;0.7978994507461171
24.046384;1.0444969086958955;0.8333883451836803;0.7978325665061323;-6.04929741734528e-05;-4.299940032344116e-05;1.0448678059865544;9.998579689352272;0.8336760174569835;0.015562826846256435;0.015563109779346569;0.7977643742474525;-0.014895055960791022;0.797897359483154
24.056384;1.0444966371278772;0.8333893228656563;0.7978312441366597;-6.141064560571195e-05;-4.6529898128837246e-05;1.0448663370764892;9.998581366995232;0.8336735084580403;0.015562843689902465;0.01556316200447779;0.7977636501312719;-0.014895055588684161;0.7978953407417155
24.066384;1.0444963990099876;0.8333902705594175;0.797829960445276;-6.227064721437228e-05;-4.995892286755182e-05;1.0448648593515022;9.99858364599025;0.8336709820616436;0.01556286070986676;0.015563213350601958;0.7977629891462394;-0.014895055213521686;0.7978933924199537
24.076384;1.0444961975121811;0.8333911846790693;0.7978287147343058;-6.307472505435903e-05;-5.3282760798082935e-05;1.0448633707960937;9.998586523218723;0.833668439448539;0.015562877818786802;0.015563263848541531;0.797762388347882;-0.014895054835943375;0.7978915136018627
24.086384;1.044496036633387;0.833392062375548;0.797827505879483;-6.38254406297756e-05;-5.649689605529519e-05;1.0448618706679353;9.998589968482257;0.8336658815014104;0.015562894923158363;0.015563313540046895;0.7977618454188271;-0.014895054456626186;0.7978897054681545
24.096384;1.0444959196809682;0.8333929017274709;0.7978263324751388;-6.452581113337142e-05;-5.9595612699292934e-05;1.0448603594367583;9.998593932372204;0.8336633082120845;0.015562911933633483;0.015563362466741126;0.7977613585724346;-0.014895054076083674;0.7978879700986008
24.106384;1.044495848281538;0.8333937014580917;0.7978251936690466;-6.517878128023581e-05;-6.257234603626911e-05;1.0448588391421725;9.99859836885995;0.833660718825523;0.015562928779255527;0.01556341066124911;0.7977609262263475;-0.014895053694461155;0.7978863100062891
24.116384;1.0444958229066577;0.833394460565127;0.7978240898034248;-6.578671798146405e-05;-6.542065268455878e-05;1.0448573132086352;9.99860325096811;0.8336581136346548;0.01556294540332273;0.015563458141111118;0.7977605463080899;-0.014895053311684503;0.7978847285554745
24.126384;1.0444958439261975;0.8333951782501341;0.7978230220921149;-6.635113654902528e-05;-6.813552899522916e-05;1.0448557852982605;9.998608569544539;0.8336554944739326;0.015562961755603141;0.015563504891719008;0.7977602156581498;-0.014895052927476535;0.7978832295413683
24.136384;1.0444959116230987;0.8333958539033537;0.7978219912615225;-6.687255115018881e-05;-7.071413888747017e-05;1.0448542585646663;9.998614329123063;0.8336528628118792;0.01556297780329405;0.015563550843138632;0.7977599302673359;-0.01489505254112937;0.7978818171439981
24.146384;1.044496025708073;0.8333964869036158;0.7978209964837463;-6.735045129697857e-05;-7.315576851744204e-05;1.044852735995022;9.998620543625613;0.8336502184671912;0.015562993542380825;0.015563595873883113;0.7977596860529653;-0.014895052151241815;0.7978804967597806
24.156384;1.0444961855526071;0.8333970763221037;0.7978200357898494;-6.778381956621135e-05;-7.546115758580544e-05;1.0448512204742688;9.998627217958479;0.8336475602375838;0.01556300898828983;0.015563639848177472;0.7977594792906302;-0.014895051755511696;0.7978792750396998
24.166384;1.044496390564431;0.8333976208107372;0.7978191073151423;-6.817222723938484e-05;-7.763159680997038e-05;1.0448497138806339;9.99863432736745;0.833644886615588;0.015563024155545661;0.015563682643237741;0.7977593065247408;-0.014895051351040968;0.7978781588155561
24.176384;1.0444966398591864;0.8333981189097066;0.7978182098327565;-6.851667880911942e-05;-7.966905089026245e-05;1.0448482167381692;9.998641820945057;0.8336421954698896;0.015563039045457099;0.01556372414385743;0.7977591643175544;-0.014895050934935641;0.7978771545620261
24.186384;1.0444969317261874;0.833398569276493;0.7978173421315999;-6.881949446273206e-05;-8.157656234927287e-05;1.044846728982014;9.99864963891594;0.8336394836079902;0.015563053652034801;0.01556376422939573;0.7977590489674007;-0.014895050504348313;0.7978762691053458
24.196384;1.0444972634056562;0.8333989703381122;0.7978165024090256;-6.908374379231268e-05;-8.335774988323765e-05;1.044845250518501;9.998657724068936;0.8336367469697734;0.015563067984180714;0.015563802779473723;0.79775895653936;-0.014895050056315376;0.7978755100953047
24.206384;1.0444976309139729;0.8333993199149685;0.797815688485237;-6.931322932752937e-05;-8.501631549070432e-05;1.0448437811852844;9.998666029543319;0.833633980954644;0.015563082080507565;0.015563839694483224;0.7977588830839386;-0.01489504958793495;0.7978748851723065
24.216384;1.0444980290866672;0.8333996154450796;0.7978148985835319;-6.951276993000969e-05;-8.655610062252003e-05;1.0448423206228266;9.998674519921082;0.8336311807615232;0.015563095996897695;0.01556387490488341;0.797758824215136;-0.014895049096429346;0.7978744005291182
24.226384;1.0444984524177672;0.8333998545903523;0.7978141321362415;-6.968786717551717e-05;-8.798160641451251e-05;1.044840867986039;9.99868315781099;0.8336283422294849;0.015563109782137995;0.015563908361121601;0.7977587745982838;-0.014895048579101107;0.7978740595624014
24.236384;1.044498896182904;0.8334000355570705;0.7978133898482889;-6.984384067551054e-05;-8.929874962694548e-05;1.044839421531001;9.998691885922172;0.8336254626850541;0.015563123460611483;0.015563940025410719;0.7977587281590767;-0.01489504803359837;0.7978738624637358
24.246384;1.0444993569314223;0.8334001571362135;0.7978126732162738;-6.998510030155232e-05;-9.051468991348932e-05;1.044837979069856;9.998700623483552;0.8336225408034381;0.015563137021496384;0.015563969875697126;0.7977586783689268;-0.014895047458160988;0.7978738077029716
24.256384;1.0444998323665042;0.8334002188921663;0.79781198460655;-7.011475533354963e-05;-9.163597225620655e-05;1.0448365394179395;9.998709277423444;0.8336195760374765;0.015563150425142312;0.015563997908646121;0.7977586181935857;-0.01489504685154491;0.7978738936250697
24.266384;1.0445003209937227;0.8334002210458281;0.7978113280124757;-7.02344937567026e-05;-9.266694579358859e-05;1.0448351031860712;9.99871775729055;0.8336165686665301;0.015563163628920417;0.015564024130956726;0.7977585399768101;-0.014895046212825913;0.7978741184653857
24.276384;1.0445008216592129;0.8334001640457284;0.7978107095155702;-7.03445476643096e-05;-9.361058326248352e-05;1.0448336723248532;9.998725991718047;0.8336135200365531;0.01556317660035452;0.015564048542412539;0.7977584355295911;-0.014895045541289582;0.7978744809025486
24.286384;1.0445013329977704;0.8334000487521485;0.7978101364984477;-7.044354783119644e-05;-9.446952456278525e-05;1.0448322496061349;9.998733940796171;0.8336104322263747;0.015563189310383623;0.015564071123709425;0.7977582964915332;-0.014895044836507693;0.7978749814137054
24.296384;1.044501853093683;0.8333998769161731;0.7978096158315853;-7.052893039151368e-05;-9.524518055212804e-05;1.0448308385985567;9.998741591534591;0.8336073071748696;0.015563201730915752;0.015564091837897674;0.7977581147940986;-0.014895044098523075;0.7978756216317191
24.306384;1.0445023797982749;0.8333996512306159;0.7978091523855846;-7.059817608481745e-05;-9.59370410890983e-05;1.0448294437187968;9.998748936404672;0.8336041460895293;0.01556321383890655;0.01556411063732799;0.7977578833494701;-0.01489504332779478;0.797876402821638
24.316384;1.0445029114763713;0.833399375300658;0.7978087488374466;-7.064966100473224e-05;-9.654359703049926e-05;1.04482807007071;9.998755954690631;0.8336009497019553;0.01556322562760011;0.015564127461383108;0.7977575968504993;-0.014895042524879826;0.7978773264927357
24.326384;1.0445034472470953;0.8333990535816377;0.7978084064415897;-7.068270595852933e-05;-9.706347461326194e-05;1.0448267229983803;9.998762611418567;0.8335977187345036;0.015563237129227664;0.015564142230060059;0.7977572520178621;-0.014895041690323062;0.7978783955553287
24.336384;1.0445039863868857;0.8333986908949306;0.7978081255231904;-7.069734987336527e-05;-9.749615097186414e-05;1.044825407672807;9.998768862994632;0.833594454246825;0.015563248416486692;0.015564154858505683;0.7977568473214621;-0.014895040824722866;0.7978796131148901
24.346384;1.0445045276511282;0.8333982917580088;0.7978079051933757;-7.069379539457046e-05;-9.784231693838335e-05;1.0448241288960773;9.998774651870832;0.8335911581263712;0.015563259566775749;0.015564165292984593;0.7977563828611762;-0.014895039928606713;0.7978809801248704
24.356384;1.0445050693449762;0.8333978600820863;0.7978077432732561;-7.067192710631646e-05;-9.810348621749628e-05;1.0448228907167494;9.998779895321897;0.8335878335169388;0.015563270631061037;0.015564173538998746;0.7977558602881027;-0.014895039002520486;0.7978824947622679
24.366384;1.0445056100681465;0.8333973993161493;0.7978076367876097;-7.063153086433068e-05;-9.828114076188822e-05;1.0448216961130126;9.998784488550845;0.833584484652442;0.015563281629915621;0.015564179664174992;0.7977552823764915;-0.01489503804755024;0.7978841538416594
24.376384;1.0445061491531225;0.833396912556773;0.7978075819524554;-7.05726663888546e-05;-9.83761720932678e-05;1.044820547124607;9.998788321171428;0.8335811160190224;0.015563292566029997;0.01556418377385366;0.7977546530801516;-0.014895037065597102;0.797885954184861
24.386384;1.04450668630194;0.8333964024467246;0.7978075737622343;-7.049533305312213e-05;-9.838872640753832e-05;1.0448194452848245;9.998791289220954;0.8335777318917121;0.015563303447399049;0.015564185982184295;0.7977539780039115;-0.014895036059102001;0.79788789268973
24.396384;1.0445072209089552;0.8333958712586534;0.7978076065152182;-7.039885974562048e-05;-9.831823358448234e-05;1.0448183923718863;9.998793302248911;0.8335743367634328;0.015563314299203157;0.01556418641455583;0.7977532634428354;-0.014895035030541659;0.7978899660102509
24.406384;1.0445077515539651;0.8333953213246333;0.7978076747315025;-7.028210241051064e-05;-9.816383240320541e-05;1.0448173908569471;9.998794294545053;0.8335709357126178;0.01556332514931592;0.015564185225685971;0.7977525142232168;-0.01489503398208167;0.7978921704193553
24.416384;1.0445082759710376;0.8333947555735659;0.7978077730676727;-7.014418863621361e-05;-9.792497707734681e-05;1.0448164433899434;9.998794230753855;0.8335675339253825;0.015563336015247094;0.015564182596767314;0.7977517326626065;-0.014895032915694549;0.7978945020598295
24.426384;1.0445087914952422;0.8333941777600207;0.7978078956469719;-6.998464221943655e-05;-9.760125676592832e-05;1.0448155519612026;9.998793093868509;0.8335641357321661;0.015563346908182413;0.015564178723881864;0.7977509192741843;-0.014895031833468068;0.7978969576590902
24.436384;1.0445092955333823;0.8333935920220771;0.7978080358344988;-6.980266400512644e-05;-9.71916336513532e-05;1.0448147175004117;9.998790865490127;0.8335607443683615;0.01556335783421974;0.015564173819497958;0.7977500741002397;-0.014895030737497176;0.7978995340789942
24.446384;1.0445097858100407;0.8333930021156061;0.7978081868410497;-6.959643658284425e-05;-9.669448734103518e-05;1.0448139399380376;9.998787508108121;0.8335573624636888;0.015563368794983682;0.015564168110431225;0.7977491979989862;-0.014895029629582944;0.7979022265224801
24.456384;1.0445102605640828;0.833392411043486;0.7978083428123305;-6.936303917890137e-05;-9.61087476946753e-05;1.0448132184223964;9.99878295621132;0.8335539922008747;0.015563379799470142;0.015564161822986604;0.7977482936650534;-0.014895028511249726;0.7979050276589958
24.466384;1.0445107189425025;0.8333918211187915;0.7978084992615558;-6.90987276064497e-05;-9.543476353847467e-05;1.0448125512423103;9.998777128529808;0.8335506355343207;0.015563390861528708;0.015564155187242535;0.7977473656897613;-0.014895027383944066;0.7979079280602043
24.476384;1.0445111614097282;0.8333912341136976;0.7978086522614735;-6.879920431498307e-05;-9.467406112518037e-05;1.0448119354402223;9.998769950608516;0.833547295243484;0.015563401979092084;0.015564148463050683;0.7977464194733742;-0.014895026249210944;0.7979109169059103
24.486384;1.0445115896556407;0.8333906513430652;0.7978087973475518;-6.845958545508537e-05;-9.382879560623859e-05;1.044811366951892;9.9987613657537;0.8335439758451327;0.015563413130666967;0.015564141944849499;0.7977454601003372;-0.014895025108788615;0.797913982995805
24.496384;1.0445120060769717;0.8333900736201402;0.7978089291205306;-6.807442971677871e-05;-9.29017416778693e-05;1.0448108414238872;9.998751332888512;0.833540682945455;0.015563424287202393;0.015564135934869524;0.7977444917160904;-0.014895023964497893;0.7979171157376168
24.506384;1.0445124132434982;0.8333895012209555;0.7978090415310053;-6.763838243303227e-05;-9.189679626805207e-05;1.0448103546973306;9.998739818685424;0.8335374220068522;0.015563435426781267;0.015564130708322826;0.7977435169842155;-0.014895022818137076;0.7979203050783821
24.516384;1.0445128132320758;0.8333889339388432;0.7978091288276408;-6.71469368196526e-05;-9.081957678090112e-05;1.0448099030046771;9.998726790827348;0.8335341980524976;0.01556344655891669;0.015564126493079054;0.7977425369067042;-0.014895021671598768;0.7979235410238759
24.526384;1.0445132070165277;0.8333883710132487;0.7978091867543041;-6.659669425202503e-05;-8.967744692111356e-05;1.0448094835936454;9.99871221894312;0.8335310157616748;0.015563457729297034;0.015564123472692393;0.7977415509690419;-0.014895020526891081;0.7979268140836636
24.536384;1.0445135947795243;0.8333878109637703;0.797809212735103;-6.598520908382157e-05;-8.847845960833373e-05;1.044809095028186;9.998696084332494;0.8335278798119531;0.015563468991472712;0.015564121796446409;0.7977405570082576;-0.014895019385915519;0.7979301159532372
24.546384;1.0445139768290663;0.8333872516377877;0.7978092053790073;-6.531074333704762e-05;-8.72300218500813e-05;1.0448087365780174;9.998678392151092;0.8335247953128384;0.015563480392723872;0.015564121580764907;0.7977395513476058;-0.014895018250207058;0.7979334391755606
24.556384;1.0445143538504613;0.8333866905281647;0.7978091646969887;-6.457209188142255e-05;-8.593890401146108e-05;1.0448084077265367;9.998659176440425;0.8335217670004854;0.01556349199214818;0.015564122907345934;0.7977385293787531;-0.014895017120694463;0.797936776317444
24.566384;1.044514726674002;0.8333861250858616;0.7978090921705701;-6.376881494693074e-05;-8.46126909656174e-05;1.0448081082145835;9.998638492983101;0.833518797814434;0.015563503883219318;0.015564125826324009;0.79773748542086;-0.01489501599773512;0.7979401198648743
24.576384;1.044515096261166;0.8333855529535812;0.7978089896075429;-6.29018839889882e-05;-8.32607812693937e-05;1.0448078377793182;9.998616405750212;0.8335158887375486;0.015563516195666842;0.015564130363637121;0.7977364123917015;-0.014895014881412559;0.7979434620908077
24.586384;1.0445154635242277;0.833384972187485;0.7978088582347672;-6.197358681220692e-05;-8.18936591462084e-05;1.0448075955835967;9.998592979617731;0.8335130398295871;0.015563529076326058;0.015564136528281168;0.7977353029745297;-0.01489501377166241;0.7979467943521303
24.596384;1.0445158289202372;0.8333843812195977;0.7978086989082124;-6.0986353589734134e-05;-8.052135458276518e-05;1.0448073802594986;9.99856828306818;0.8335102510368056;0.015563542681061684;0.01556414431630139;0.7977341508837607;-0.01489501266832422;0.7979501081338054
24.606384;1.0445161922370136;0.8333837786035974;0.7978085121048161;-5.9941713821071955e-05;-7.915249949920658e-05;1.0448071904529461;9.998542396725314;0.8335075225621227;0.015563557180431292;0.015564153705608836;0.7977329502287871;-0.01489501157132859;0.7979533978686623
24.616384;1.0445165524623363;0.833383162821503;0.7978082972777986;-5.884008602574609e-05;-7.779454883768519e-05;1.0448070247100778;9.998515424473409;0.8335048557781808;0.015563572750209385;0.015564164643150614;0.7977316943904669;-0.014895010480791584;0.797956661751298
24.626384;1.0445169078399659;0.8333825323006313;0.7978080529422379;-5.76812892896072e-05;-7.64546627872386e-05;1.0448068805900401;9.998487495739155;0.8335022537947898;0.01556358954942984;0.015564177040272206;0.797730376388404;-0.014895009396962396;0.7979598997271043
24.636384;1.0445172563229765;0.8333818858752906;0.7978077778478764;-5.646549238129913e-05;-7.514074364221496e-05;1.0448067543514643;9.998458753363387;0.8334997203309951;0.015563607697152461;0.015564190783562463;0.7977289904890456;-0.01489500832017578;0.797963111765594
24.646384;1.0445175961559618;0.8333812232274594;0.7978074721119108;-5.519409720754471e-05;-7.38623018731982e-05;1.0448066418624555;9.998429344353713;0.833497258540543;0.01556362726154672;0.015564205754859619;0.7977275333613113;-0.014895007250739023;0.7979662975718936
24.656384;1.0445179262344766;0.8333805445959417;0.7978071376337775;-5.386991088063721e-05;-7.262955424576159e-05;1.0448065397318054;9.998399420065137;0.833494871332995;0.015563648278733641;0.015564221851162935;0.7977260035697088;-0.01489500618894442;0.7979694559245238
24.666384;1.0445182460333289;0.8333798502595292;0.7978067776388144;-5.249640532884425e-05;-7.145066355882798e-05;1.0448064456806416;9.99836912846813;0.8334925618636432;0.015563670784355093;0.015564238993396456;0.7977244004172468;-0.014895005135367189;0.7979725840113837
24.676384;1.0445185553584009;0.8333791405349048;0.7978063956721628;-5.1076864078422376e-05;-7.032987050445962e-05;1.0448063581202567;9.998338595938892;0.8334903327160413;0.01556369482517503;0.015564257127278339;0.7977227240398853;-0.01489500409106425;0.7979756787430357
24.686384;1.044518854264501;0.8333784161170491;0.7978059952309521;-4.9614067351424855e-05;-6.926850552897734e-05;1.0448062754151928;9.99830791459294;0.8334881848785954;0.015563720442880275;0.015564276222244737;0.7977209765432993;-0.014895003057534892;0.7979787387039238
24.696384;1.0445191429893663;0.8333776783699082;0.7978055803708456;-4.810997859974447e-05;-6.826759474329254e-05;1.0448061954437926;9.998277143187275;0.8334861182965463;0.015563747650588778;0.015564296254338627;0.7977191626003381;-0.014895002036315134;0.7979817644226993
24.706384;1.044519421947733;0.8333769293418103;0.7978051562155755;-4.656536912340249e-05;-6.732884476828255e-05;1.0448061155234813;9.998246321974516;0.8334841333800672;0.01556377642158408;0.015564317175075722;0.7977172889861095;-0.014895001028265591;0.7979847568517091
24.716384;1.0445196918070094;0.8333761714133957;0.7978047288097113;-4.498030098309732e-05;-6.645382101580239e-05;1.0448060324592934;9.998215489405158;0.8334822317493327;0.015563806697810904;0.015564338894228048;0.797715363439336;-0.014895000033428554;0.7979877158207395
24.726384;1.0445199533076712;0.8333754068855987;0.7978043046707955;-4.335507459755733e-05;-6.56432327387643e-05;1.0448059429836256;9.99818468446131;0.8334804158400054;0.015563838408329192;0.015564361288430322;0.7977133936731955;-0.014894999051552177;0.7979906405054924
24.736384;1.04452020712967;0.8333746378839968;0.797803890118324;-4.169021509414149e-05;-6.48963015669039e-05;1.0448058445712054;9.998153945656775;0.8334786883232727;0.015563871462334315;0.015564384223874768;0.7977113873087137;-0.014894998082443933;0.7979935308759585
24.746384;1.044520453824942;0.8333738663979335;0.7978034903656978;-3.998573005639027e-05;-6.421075057521503e-05;1.044805735930226;9.99812331352145;0.8334770518667852;0.01556390571899014;0.015564407576501037;0.7977093522546738;-0.01489499712601024;0.7979963878171868
24.756384;1.0445206934563296;0.8333730942061446;0.7978031094091962;-3.8241020573917036e-05;-6.358427337894983e-05;1.0448056168418018;9.998092825193723;0.8334755092466681;0.015563940983565675;0.015564431240646465;0.7977072965922558;-0.01489499618222247;0.7979992116082353
