time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.766384;1.0445209255908108;0.8333723230190413;0.7978027510448542;-3.645546960794944e-05;-6.301605020423042e-05;1.0448054875646213;9.99806251525628;0.8334740641061548;0.015563977034263923;0.015564455130436236;0.7977052283434071;-0.0148949952510648;0.7980019998023236
24.776384;1.0445211498175813;0.8333715549825085;0.7978024190833058;-3.462877199467165e-05;-6.250723012764004e-05;1.0448053484272048;9.998032430437773;0.8334727214100303;0.01556401364123489;0.015564479183389008;0.7977031558866815;-0.01489499433248847;0.7980047463778174
24.786384;1.0445213662498947;0.8333707930911792;0.797802116243046;-3.276092580055678e-05;-6.206084710838066e-05;1.0448052002333708;9.998002635280889;0.8334714864611062;0.015564050570934818;0.015564503353499619;0.7977010882966108;-0.014894993426376254;0.7980074427564693
24.796384;1.044521575978715;0.8333700411214033;0.797801843628452;-3.085217525122575e-05;-6.168138375476909e-05;1.0448050448951198;9.997973208683007;0.8334703634460155;0.01556408758792945;0.015564527580985855;0.7976990343685154;-0.014894992532656862;0.7980100795196148
24.806384;1.0445217813481995;0.8333693031326864;0.7978016012266246;-2.8902935557115497e-05;-6.137425205333586e-05;1.0448048852793277;9.997944244168004;0.833469354990426;0.015564124453777582;0.015564551773784659;0.7976970010690922;-0.014894991651622594;0.7980126479333138
24.816384;1.0445219857247476;0.8333685829823755;0.7978013887514506;-2.6914029431734048e-05;-6.114562287097551e-05;1.0448047244830652;9.997915845336586;0.8334684628396742;0.015564160931670165;0.015564575826836064;0.797694993493046;-0.014894990784241295;0.7980151401445792
24.826384;1.0445221926222348;0.8333678842119059;0.7978012066778007;-2.4887278579140314e-05;-6.100215307057097e-05;1.0448045653842504;9.997888113460904;0.8334676884672847;0.015564196805566933;0.015564599649778042;0.7976930160712135;-0.014894989932370283;0.7980175476280125
24.836384;1.044522404619154;0.8333672100749869;0.7978010563624423;-2.2825760430222072e-05;-6.095019487871608e-05;1.0448044108192402;9.997861131803543;0.8334670331159939;0.015564231901111548;0.015564623170322313;0.7976910729142566;-0.014894989098823424;0.7980198602006825
24.846384;1.044522622947015;0.8333665633407011;0.7978009387894182;-2.073350636921901e-05;-6.099537461773477e-05;1.044804264097137;9.997834950632145;0.8334664980895224;0.015564266094009634;0.015564646312661664;0.797689167186434;-0.014894988287059876;0.7980220673309063
24.856384;1.044522847706028;0.833365946194392;0.7978008539138862;-1.8615184741551284e-05;-6.11429660459736e-05;1.0448041292611154;9.99780958512867;0.8334660852200602;0.015564299304503575;0.01556466897865279;0.7976873010198883;-0.014894987500490897;0.7980241597854295
24.866384;1.0445230779406727;0.8333653604764063;0.7978008014342185;-1.6475768833130604e-05;-6.139739316510842e-05;1.0448040107601402;9.997785026024951;0.833465796871849;0.015564331482860702;0.015564691051580686;0.7976854761210262;-0.014894986741814257;0.7980261302428009
24.876384;1.044523311470672;0.8333648079039737;0.797800781220204;-1.4319790577514735e-05;-6.17607215233164e-05;1.0448039128869269;9.997761254307516;0.8334656356937974;0.015564362592139483;0.015564712413558536;0.7976836941275249;-0.014894986012797703;0.7980279740062891
24.886384;1.044523544871618;0.8333642903200241;0.797800792509604;-1.2150636428108816e-05;-6.223267495057417e-05;1.044803839792278;9.99773825424198;0.8334656044705233;0.015564392589980828;0.015564732969998787;0.7976819565056652;-0.014894985314495306;0.7980296892755339
24.896384;1.0445237738517479;0.8333638097733841;0.7978008331257969;-9.970610634423744e-06;-6.281224162350095e-05;1.0448037960358225;9.99771601554758;0.8334657056843799;0.015564421412775071;0.015564752669885757;0.7976802642735802;-0.014894984647449363;0.7980312763905442
24.906384;1.044523993606972;0.8333633680377295;0.7978008998018125;-7.781633654863388e-06;-6.34984866776603e-05;1.044803786847662;9.997694530593177;0.8334659404106641;0.0155644489738575;0.015564771496876077;0.7976786180233638;-0.014894984011772444;0.7980327372776754
24.916384;1.0445241986380978;0.8333629663680638;0.7978009888792467;-5.5858330122271995e-06;-6.429007150056049e-05;1.0448038180429862;9.997673794698917;0.8334663074871765;0.015564475171581398;0.01556478943825513;0.7976770182510985;-0.01489498340730747;0.7980340746490557
24.926384;1.044524382648895;0.8333626061597347;0.7978010962856171;-3.3856159776619733e-06;-6.518484243817085e-05;1.0448038956322039;9.997653802952922;0.8334668037593083;0.015564499892370869;0.015564806464119911;0.7976754653737663;-0.014894982833717348;0.7980352902545235
24.936384;1.0445245392745335;0.8333622897376058;0.7978012171566427;-1.1834876621478082e-06;-6.617999723732259e-05;1.0448040252231228;9.997634547733064;0.8334674248954899;0.015564523014874106;0.01556482253774288;0.7976739596477882;-0.014894982290330549;0.7980363835338194
24.946384;1.0445246632402323;0.833362020399376;0.7978013460157761;1.01824108204475e-06;-6.727155382431493e-05;1.0448042119254886;9.997616022316206;0.8334681664292869;0.015564544420737583;0.015564837649327147;0.7976725009208558;-0.014894981775962412;0.7980373519301411
24.956384;1.0445247509783537;0.8333618018656024;0.7978014777122447;3.217913364589262e-06;-6.845329948630032e-05;1.0448044603480837;9.997598222684065;0.8334690245079796;0.01556456400631758;0.015564851827303192;0.7976710880717423;-0.014894981289044335;0.7980381927486634
24.966384;1.0445248004773584;0.833361637561965;0.7978016085113011;5.414688896918538e-06;-6.971728860865166e-05;1.044804774157504;9.99758114554782;0.8334699955968908;0.015564581693770079;0.015564865104800993;0.7976697193648161;-0.014894980827986255;0.7980389043426245
24.976384;1.0445248112242502;0.8333615299457521;0.7978017363453435;7.607946729864323e-06;-7.105479158571107e-05;1.0448051560384997;9.997564785860343;0.8334710756220753;0.015564597428304275;0.015564877482009715;0.7976683935617047;-0.0148949803913664;0.7980394844735885
24.986384;1.044524784606117;0.8333614803067408;0.797801860143437;9.796486763024513e-06;-7.245571492922096e-05;1.04480560807781;9.997549134334898;0.8334722590987379;0.015564611166565982;0.015564888921718806;0.7976671104377322;-0.014894979977928434;0.7980399287742593
24.996384;1.044524723968693;0.8333614889853022;0.7978019791726751;1.1978498274247725e-05;-7.390778573287756e-05;1.0448061316359016;9.99753417514472;0.8334735382288982;0.015564622886757903;0.015564899364942868;0.7976658708987415;-0.014894979586640315;0.7980402326993161
25.006384;1.0445246338111993;0.8333615555318744;0.797802092885211;1.4152112541135522e-05;-7.539632367295672e-05;1.0448067269675314;9.997519887657791;0.8334749026175785;0.015564632607854734;0.015564908737809588;0.7976646771334279;-0.014894979216666875;0.7980403937217064
25.016384;1.0445245187635726;0.8333616788356677;0.797802201074064;1.631570438157662e-05;-7.690467456641697e-05;1.044807393146121;9.99750625867767;0.8334763398794569;0.01556464038961236;0.015564916946184393;0.7976635324865016;-0.014894978867095942;0.7980404103237732
25.026384;1.0445243832599733;0.833361857120767;0.7978023039791803;1.8467924410844212e-05;-7.841584517702418e-05;1.0448081280255526;9.997493299216027;0.8334778363193049;0.015564646320186934;0.015564923873390351;0.7976624409787552;-0.014894978536750014;0.7980402800033041
25.036384;1.0445242317297647;0.8333620876631485;0.7978024022088728;2.0607938680306367e-05;-7.991418224961595e-05;1.0448089283710025;9.997481045301368;0.8334793774174878;0.015564650501952975;0.015564929395534452;0.7976614068390122;-0.01489497822428958;0.7980399989892653
25.046384;1.0445240683895558;0.8333623667204747;0.7978024966660159;2.2735696277877936e-05;-8.13863007397161e-05;1.044809790304671;9.997469534418505;0.8334809486564395;0.0155646530444987;0.015564933415856552;0.7976604340065703;-0.014894977928360547;0.7980395632281142
25.056384;1.0445238963053582;0.833362689918666;0.7978025882985708;2.485175495551273e-05;-8.282188418380317e-05;1.0448107095846006;9.997458780071225;0.8334825368275164;0.015564654065267866;0.015564935896476173;0.7976595252775968;-0.014894977647576541;0.7980389696679261
25.066384;1.044523716445451;0.8333630526643553;0.7978026773607731;2.695690052873326e-05;-8.421361412834354e-05;1.044811681516184;9.997448769370944;0.8334841312905914;0.01556465367921746;0.015564936861274819;0.7976586817836444;-0.01489497738034009;0.7980382174069537
25.076384;1.0445235277088876;0.8333634503714182;0.7978027628205154;2.905175416715829e-05;-8.555577372352372e-05;1.0448127007709622;9.99743947708498;0.8334857243694417;0.0155646519781687;0.015564936372533977;0.7976579033190903;-0.014894977124680265;0.798037307880412
25.086384;1.0445233277043449;0.8333638787308112;0.7978028425851893;3.113665999994723e-05;-8.684335016970798e-05;1.0448137614244755;9.99743087375346;0.8334873104876049;0.015564649021925794;0.015564934504587812;0.7976571886616308;-0.014894976878346369;0.7980362436509695
25.096384;1.044523113515625;0.8333643339932347;0.7978029137788413;3.321229675588583e-05;-8.80723916710102e-05;1.0448148574357485;9.99742291706699;0.8334888850506548;0.015564644842291262;0.015564931331100743;0.7976565356254425;-0.014894976639064502;0.7980350269333798
25.106384;1.0445228823580912;0.8333648128722703;0.797802972463667;3.527997845019162e-05;-8.924017507199509e-05;1.0448159835437403;9.997415535961638;0.8334904442006683;0.015564639448457698;0.015564926923834124;0.7976559412676044;-0.01489497640462474;0.7980336595654298
25.116384;1.0445226319529162;0.8333653120847598;0.7978030138536506;3.734096655725674e-05;-9.034477345907228e-05;1.0448171358280123;9.997408625608745;0.8334919848462623;0.015564632835711628;0.015564921348865382;0.7976554020150741;-0.014894976172875113;0.7980321440117975
25.126384;1.0445223606845342;0.8333658281243778;0.7978030335957018;3.939605946847972e-05;-9.138518492614045e-05;1.0448183114720861;9.997402059777405;0.8334935044033366;0.015564624995301327;0.01556491466816133;0.7976549139723074;-0.014894975941881494;0.7980304836468917
25.136384;1.0445220678086629;0.8333663574734922;0.7978030288171852;4.144580202717949e-05;-9.236230200409812e-05;1.0448195087631136;9.997395715989162;0.8334950006316408;0.015564615922874147;0.015564906953768505;0.79765447381567;-0.014894975710210319;0.7980286818889628
25.146384;1.044521753265147;0.8333668967600126;0.7978029975770503;4.34902977639162e-05;-9.327941341782562e-05;1.0448207277073078;9.997389501149119;0.8334964714944026;0.01556460563062771;0.015564898287295289;0.7976540796021985;-0.01489497547706411;0.7980267412828558
25.156384;1.044521417144167;0.8333674427434059;0.7978029373043138;4.552873136073635e-05;-9.41416152305359e-05;1.0448219699173356;9.997383360479105;0.8334979146398862;0.015564594154830726;0.015564888739457008;0.7976537310610221;-0.014894975241986597;0.7980246636267814
25.166384;1.0445210594735759;0.8333679925162858;0.7978028438279394;4.755959366879555e-05;-9.495514642961466e-05;1.0448232373600264;9.997377269275356;0.8334993265822697;0.015564581553326698;0.015564878367845755;0.7976534294906747;-0.014894975004339974;0.7980224503934628
25.176384;1.0445206803446614;0.8333685437386443;0.7978027113280163;4.958132276496517e-05;-9.572674632467694e-05;1.044824531265738;9.997371227723683;0.8335007026482617;0.015564567902807242;0.015564867243361067;0.7976531774237632;-0.014894974763143342;0.7980201031059595
25.186384;1.0445202799931776;0.8333690945218594;0.7978025327598957;5.159220767829997e-05;-9.646281206433314e-05;1.044825851950485;9.997365265623632;0.8335020380370345;0.015564553293763236;0.015564855455571767;0.7976529783538228;-0.014894974517340889;0.7980176248059566
25.196384;1.0445198584605884;0.8333696431920921;0.7978023007629956;5.359000572931133e-05;-9.716950284117498e-05;1.044827199055834;9.997359446001246;0.8335033285076872;0.015564537814675854;0.015564843072748306;0.7976528364514436;-0.014894974266215704;0.7980150212655864
25.206384;1.044519415043025;0.8333701881954093;0.7978020088668336;5.557224497295654e-05;-9.785355216985182e-05;1.0448285720273445;9.997353865205667;0.8335045703432163;0.015564521539118541;0.015564830111092914;0.7976527561237489;-0.01489497400975484;0.7980123000868143
25.216384;1.0445189483640651;0.8333707280979977;0.7978016520456535;5.753647042728003e-05;-9.852235849928717e-05;1.044829970747116;9.99734864028752;0.8335057603318894;0.01556450452948323;0.015564816549077471;0.7976527415652808;-0.014894973748738502;0.7980094695937511
25.226384;1.0445184571070616;0.8333712615415568;0.7978012260507004;5.94798633103115e-05;-9.918311883692861e-05;1.0448313958992659;9.997343876550616;0.8335068956653131;0.015564486848566525;0.015564802359892755;0.7976527962953842;-0.014894973484498985;0.7980065389973658
25.236384;1.044517940515943;0.8333717871991145;0.7978007264214965;6.13990403405383e-05;-9.984180607463608e-05;1.0448328491603178;9.997339639455417;0.8335079738552668;0.015564468575606057;0.015564787537964333;0.7976529226706529;-0.014894973218322293;0.7980035178856254
25.246384;1.044517398285155;0.8333723039184621;0.7978001482550272;6.329034446874903e-05;-0.00010050307413234587;1.044834333217527;9.997335949272179;0.8335089924567174;0.015564449824175063;0.01556477210352482;0.7976531216163357;-0.01489497295065735;0.798000414853095
25.256384;1.0445168303094874;0.8333728107240082;0.7977994868946484;6.514989244882714e-05;-0.00010117094454970495;1.0448358511829359;9.997332791022908;0.8335099483313304;0.015564430749398955;0.015564756076980345;0.7976533929280778;-0.014894972680868071;0.7979972376692214
25.266384;1.0445162365397458;0.8333733063994982;0.797798739038251;6.697349921732245e-05;-0.00010184938166691084;1.0448374053782594;9.997330131877183;0.8335108377783135;0.015564411539894822;0.015564739449617095;0.7976537360009986;-0.014894972407705246;0.797993994738047
25.276384;1.044515616747367;0.8333737892416463;0.7977979033597327;6.875724904667129e-05;-0.00010254230994935081;1.044838996509319;9.997327941443366;0.8335116580602537;0.015564392397750065;0.015564722178888022;0.7976541501141323;-0.01489497212988621;0.7979906961952626
25.286384;1.0445149703245311;0.8333742572819487;0.7977969803495653;7.049797973322409e-05;-0.0001032527220859765;1.0448406240715309;9.99732620423562;0.8335124086282742;0.015564373521970763;0.015564704206328335;0.797654634298543;-0.014894971846579494;0.7979873544725612
25.296384;1.0445142963293068;0.8333747085923484;0.7977959718561259;7.219290354546729e-05;-0.0001039817440192906;1.0448422870639766;9.997324914329964;0.8335130907240146;0.015564355099460704;0.015564685480952257;0.7976551874545057;-0.014894971557740916;0.7979839837085252
25.306384;1.044513593663955;0.8333751415725563;0.7977948806886016;7.383903565449479e-05;-0.0001047288744343984;1.0448439841218806;9.997324060486207;0.8335137058935231;0.01556433728809856;0.015564665980208359;0.7976558080662388;-0.014894971263901262;0.7979805976809203
25.316384;1.044512861132839;0.83337555513169;0.7977937103668832;7.543299082530167e-05;-0.00010549279673230059;1.044845713284137;9.997323622180103;0.8335142549393852;0.01556432020512773;0.015564645722672415;0.7976564937047689;-0.014894970965464464;0.7979772079240895
25.326384;1.0445120972123876;0.8333759486922242;0.7977924649619047;7.69709150739633e-05;-0.00010627225597357873;1.044847471464171;9.997323578476148;0.8335147379689196;0.015564303941475083;0.015564624754424689;0.7976572417020321;-0.014894970662221362;0.7979738232556718
25.336384;1.0445113000143758;0.8333763221815753;0.7977911490244587;7.84482261507015e-05;-0.00010706716542094891;1.044849254319568;9.997323915141516;0.8335151546869967;0.015564288578888355;0.01556460311462774;0.797658050216345;-0.014894970353362553;0.7979704501552588
25.346384;1.0445104678664534;0.8333766758956137;0.7977897676745952;7.985951728564646e-05;-0.00010787861291921075;1.0448510573798422;9.997324627034766;0.8335155045074877;0.015564274181466777;0.015564580816340493;0.797658918218043;-0.014894970037670013;0.7979670931206888
25.356384;1.0445095996241245;0.8333770101428787;0.7977883266857192;8.119907038010968e-05;-0.00010870697604768111;1.0448528771718903;9.997325717805847;0.8335157870045402;0.01556426078726696;0.01556455785138605;0.797659844999482;-0.014894969713796256;0.7979637548373228
25.366384;1.0445086942242892;0.8333773247671232;0.7977868323038385;8.246150198450175e-05;-0.00010955029855394056;1.044854710955736;9.997327190473627;0.8335160022005906;0.015564248430645997;0.015564534201574248;0.7976608301703229;-0.014894969380736187;0.7979604366265666
25.376384;1.0445077504561215;0.8333776188074249;0.7977852909174498;8.364200363446416e-05;-0.00011040432756478605;1.0448565560512613;9.997329029401682;0.8335161502103048;0.015564237165903647;0.01556450985390536;0.7976618736685471;-0.014894969038161301;0.7979571392780508
25.386384;1.0445067670508266;0.8333778906887624;0.7977837088089769;8.473646907905966e-05;-0.00011126280181058392;1.0448584096946354;9.997331187635329;0.8335162311859539;0.015564227064361924;0.015564484812596584;0.7976629756749875;-0.01489496868624458;0.7979538636651493
25.396384;1.044505742540698;0.8333781386530726;0.7977820920668668;8.574180353048129e-05;-0.00011211768549093047;1.0448602690464048;9.997333593184571;0.8335162454617551;0.01556421820233699;0.01556445909893812;0.797664137091302;-0.014894968325228129;0.7979506102774991
25.406384;1.0445046755284073;0.833378360897442;0.7977804468015418;8.665615461639006e-05;-0.00011296063753443742;1.0448621313378357;9.997336168844512;0.8335161930909193;0.015564210656373452;0.015564432751775468;0.7976653597073368;-0.014894967955194746;0.7979473778733474
25.416384;1.044503565565492;0.8333785555263955;0.7977787797245215;8.747911518391016e-05;-0.00011378467462025786;1.0448639943609377;9.997338841120111;0.83351607374302;0.015564204503103786;0.01556440582514228;0.7976666454586558;-0.014894967576023677;0.7979441629416321
25.426384;1.0445024136002072;0.8333787206530779;0.7977770986916373;8.821216526186099e-05;-0.00011458361993587447;1.0448658570454394;9.997341530941616;0.8335158875354494;0.015564199823676059;0.015564378374800012;0.7976679961981411;-0.014894967187404254;0.797940959688334
25.436384;1.0445012216288412;0.8333788548515934;0.7977754124804556;8.885875783836996e-05;-0.00011535066131229777;1.0448677194792793;9.997344142823712;0.8335156355407972;0.015564196717359612;0.015564350446320988;0.7976694143029565;-0.014894966789070341;0.7979377589946043
25.446384;1.0444999921838172;0.8333789576646294;0.7977737295620915;8.942362022906005e-05;-0.00011607918368573882;1.0448695820177043;9.997346561872435;0.8335153195748114;0.015564195307767295;0.015564322064891445;0.7976709028879417;-0.014894966381189107;0.7979345479744343
25.456384;1.04449872804057;0.8333790296306002;0.7977720564968642;8.991191489279659e-05;-0.00011676454362925244;1.0448714443983549;9.997348661794005;0.8335149418067905;0.015564195719750595;0.015564293235029877;0.7976724652554282;-0.014894965964475718;0.7979313120864866
25.466384;1.0444974320897173;0.8333790719136718;0.7977703974006825;9.032863845681718e-05;-0.00011740348916981349;1.044873305778694;9.997350324980749;0.8335145041536265;0.015564198050857835;0.015564263963444094;0.7976741039678176;-0.014894965539813862;0.7979280384167362
25.476384;1.0444961073844616;0.8333790860136417;0.7977687553950522;9.067801626429106e-05;-0.00011799267728640982;1.0448751651403656;9.997351457254906;0.8335140075079817;0.015564202371327086;0.015564234275734919;0.7976758198474994;-0.014894965107701595;0.797924717806169
25.486384;1.0444947572132832;0.8333790737422198;0.797767134352097;9.09629615128301e-05;-0.000118529226630864;1.0448770213864778;9.997351979393365;0.8335134513479042;0.015564208737644455;0.015564204206495402;0.7976776116296239;-0.014894964667951498;0.7979213452174267
25.496384;1.044493385073725;0.8333790372165601;0.7977655389288505;9.118522554060306e-05;-0.00011901148502530023;1.04487887314105;9.99735181102163;0.8335128340232076;0.01556421719904869;0.01556417379242495;0.7976794767445395;-0.014894964219843255;0.7979179195040684
25.506384;1.0444919946778288;0.8333789787731263;0.7977639735848148;9.134611633646183e-05;-0.000119437637205093;1.0448807183296667;9.997350871520068;0.8335121527505119;0.015564227800757289;0.015564143087193128;0.797681412479599;-0.014894963762772903;0.7979144429820106
25.516384;1.04449058970899;0.833378900946326;0.7977624421502862;9.144681754937465e-05;-0.00011980378909775646;1.044882554270505;9.997349092331714;0.8335114029802327;0.01556424058617261;0.015564112173749896;0.7976834170351975;-0.014894963296998565;0.7979109203774837
25.526384;1.0444891732500354;0.8333788063659873;0.7977609484677085;9.148831288759145e-05;-0.00012010400774016017;1.0448843785397142;9.997346424366665;0.833510579065834;0.015564255601600728;0.015564081155560714;0.7976854902098943;-0.014894962823871401;0.7979073588864753
25.536384;1.0444877474731071;0.8333786976238444;0.7977594972279426;9.147117243411135e-05;-0.0001203321604575918;1.0448861893383445;9.997342841048559;0.833509676367271;0.015564272905016812;0.015564050139518478;0.7976876329897086;-0.014894962345412313;0.7979037693207001
25.546384;1.0444863137913172;0.8333785773044379;0.7977580939747424;9.139514700502433e-05;-0.00012048311963583082;1.0448879851913198;9.99733834450855;0.8335086920404288;0.015564292566642697;0.015564019224904389;0.7976898464353464;-0.014894961863668682;0.7979001646858279
25.556384;1.0444848733517615;0.8333784479332419;0.7977567449638997;9.1259159665102e-05;-0.00012055248425590337;1.0448897649890567;9.99733297326955;0.8335076241575635;0.015564314650648092;0.01556398850644404;0.7976921309423637;-0.014894961380469411;0.7978965567756073
25.566384;1.0444834275614392;0.8333783118900489;0.7977554570441714;9.1061906416101e-05;-0.0001205362842783479;1.0448915281142241;9.997326802731664;0.8335064715080727;0.015564339190493421;0.015563958087843681;0.7976944864162407;-0.01489496089764619;0.7978929549103287
25.576384;1.044481978118199;0.8333781716170962;0.7977542366887065;9.080253886086491e-05;-0.00012043109136584028;1.0448932739887142;9.997319938290415;0.833505234234493;0.015564366185369553;0.01556392808007629;0.7976969131700145;-0.014894960417308164;0.7978893664966855
25.586384;1.044480526848353;0.8333780297458825;0.7977530892007644;9.048095429743257e-05;-0.00012023421750697962;1.0448950015693346;9.997312504859249;0.8335039136983815;0.015564395618265812;0.01556389857567267;0.7976994122752299;-0.01489495994187742;0.7978857964709999
25.596384;1.0444790758936011;0.8333778886074535;0.7977520193933616;9.009752297990431e-05;-0.00011994438009204387;1.0448967095057728;9.997304630922693;0.833502511704919;0.015564427468351476;0.01556386962955244;0.7977019848488972;-0.014894959473876052;0.7978822463628624
25.606384;1.0444776279324506;0.833377749540103;0.797751032612243;8.965280824514795e-05;-0.00011956219919519237;1.0448983966684429;9.997296434473613;0.8335010303734596;0.01556446170172469;0.01556384126684713;0.7977046317219244;-0.01489495901580482;0.7978787153832753
25.616384;1.0444761859299865;0.8333776127258667;0.7977501343799156;8.914776837716164e-05;-0.00011908967679927022;1.0449000625561269;9.99728802150466;0.8334994726332301;0.01556449825354339;0.015563813500688025;0.7977073541589599;-0.014894958570279792;0.79787520208118
25.626384;1.0444747523625686;0.8333774775079472;0.7977493292463215;8.858358332561924e-05;-0.000118529843123193;1.0449017075068596;9.997279490927987;0.8334978421492759;0.015564537034579853;0.015563786339980252;0.7977101542042571;-0.014894958140170073;0.7978717043659023
25.636384;1.0444733286064345;0.8333773427448604;0.7977486206562939;8.796049900916349e-05;-0.00011788695249647583;1.0449033325720223;9.997270931054839;0.8334961428966786;0.015564577959636783;0.015563759781370694;0.7977130339415224;-0.014894957728533881;0.7978682191535991
25.646384;1.044471915233405;0.8333772069530563;0.7977480117517318;8.72770119772549e-05;-0.0001171658895243475;1.0449049391115122;9.997262412327771;0.8334943792380329;0.015564620947920866;0.015563733795864256;0.7977159948553576;-0.014894957338449952;0.7978647424281188
25.656384;1.0444705130582417;0.8333770683058184;0.7977475058533163;8.653045877993201e-05;-0.00011637133990460122;1.0449065288665287;9.997253992081362;0.8334925560735896;0.015564665893806793;0.015563708330263892;0.7977190379691235;-0.01489495697299705;0.797861268959683
25.666384;1.0444691241746835;0.8333769247634778;0.7977471064780488;8.571825996344207e-05;-0.00011550813124865683;1.044908104559628;9.997245719398272;0.8334906790384381;0.015564712659348667;0.015563683317585193;0.7977221640430746;-0.01489495663519811;0.7978577924130618
25.676384;1.0444677519667294;0.8333767743280278;0.7977468174363347;8.483884183549826e-05;-0.00011458205750240599;1.0449096696599696;9.99723763402358;0.8334887547513408;0.01556476109467338;0.015563658684720467;0.7977253729723103;-0.014894956327678703;0.7978543067748436
25.686384;1.0444664001383372;0.8333766152688744;0.7977466429039827;8.389178462788823e-05;-0.0001136001196019725;1.0449112274513657;9.99722977463046;0.8334867907049894;0.015564811053525819;0.01556363437243245;0.7977286627380006;-0.014894956052391642;0.7978508084952914
25.696384;1.0444650721489257;0.8333764462740125;0.7977465872049718;8.287734597292555e-05;-0.00011257055363961315;1.0449127809683605;9.997222180499966;0.8334847955252676;0.015564862392133809;0.015563610364559253;0.7977320292128391;-0.014894955810687586;0.7978472978413771
25.706384;1.044463771268407;0.833376266364667;0.797746654622991;8.17961735523184e-05;-0.00011150310892102738;1.0449143333204576;9.997214872127193;0.8334827792960584;0.015564914965570444;0.015563586688673976;0.7977354666987221;-0.014894955603497144;0.7978437783008838
25.716384;1.0444625004187784;0.8333760745912013;0.7977468490933793;8.064936400064204e-05;-0.00011040879719467882;1.044915887227965;9.997207838772256;0.8334807524474073;0.015564968634857183;0.01556356337951218;0.7977389681352136;-0.014894955431442867;0.797840255021395
25.726384;1.044461261951996;0.833375869805296;0.797747172939967;7.943827342482465e-05;-0.00010929842188913491;1.0449174444317784;9.997201053977912;0.8334787240867376;0.015565023267991382;0.015563540444792523;0.7977425248090864;-0.014894955294997025;0.7978367342715657
25.736384;1.0444600577041026;0.8333756507390004;0.797747624928232;7.816434057812002e-05;-0.00010818153239436007;1.044919005867036;9.997194501408162;0.8334767018602062;0.01556507872252343;0.015563517857575893;0.7977461262626384;-0.014894955194772868;0.797833223081399
25.746384;1.0444588890526827;0.833375416415943;0.7977481998114814;7.682955333289715e-05;-0.00010706711953881794;1.0449205722094432;9.997188189394194;0.8334746932510668;0.015565134838977918;0.015563495569864446;0.7977497611698988;-0.014894955131845935;0.7978297276620494
25.756384;1.044457756944521;0.8333751664938437;0.7977488901813702;7.543692307453523e-05;-0.00010596402819878175;1.0449221441428702;9.997182155030037;0.833472706476445;0.01556519145995784;0.015563473541669757;0.7977534185827397;-0.014894955107915631;0.797826252896223
25.766384;1.044456662113786;0.8333749011104729;0.797749688304992;7.399028878353086e-05;-0.00010487990906334123;1.0449237222797894;9.997176457186411;0.8334707495019033;0.015565248448447288;0.01556345176847026;0.7977570886988167;-0.014894955125222339;0.797822803663557
25.776384;1.0444556054158294;0.8333746204463671;0.7977505870725498;7.249414362603618e-05;-0.00010382029496540658;1.0449253070491662;9.99717115640964;0.833468827870534;0.015565305688526815;0.01556343029127417;0.7977607629566427;-0.014894955186237943;0.7978193850356197
25.786384;1.0444545881224303;0.8333743245070313;0.7977515811184379;7.09537168157505e-05;-0.00010278862884323538;1.0449268988265208;9.997166297245201;0.8334669439738208;0.015565363074903818;0.015563409190381556;0.7977644330231298;-0.014894955293109465;0.7978160012893163
25.796384;1.044453611947992;0.833374013213769;0.7977526673425672;6.937462297510686e-05;-0.00010178697578220346;1.0449284979281366;9.997161905636235;0.8334650983542484;0.015565420494482172;0.01556338856503659;0.7977680894778825;-0.014894955447168894;0.7978126558502678
25.806384;1.0444526785569692;0.8333736865124459;0.797753844151566;6.776214266115187e-05;-0.00010081676785921414;1.0449301041911732;9.997158001342592;0.8334632910300794;0.015565477806726992;0.015563368515841072;0.7977717216728119;-0.01489495564902306;0.7978093520937375
25.816384;1.0444517890280027;0.833373344495164;0.7977551102269124;6.612055898647173e-05;-9.987859860256448e-05;1.044931716738124;9.99715461455721;0.8334615218035772;0.015565534845906689;0.01556334914725095;0.7977753186515657;-0.01489495589913447;0.7978060946145055
25.826384;1.0444509438815075;0.8333729876181194;0.797756463539266;6.445278877188618e-05;-9.897185931901899e-05;1.0449333343755673;9.997151787984558;0.8334597896990485;0.015565591445448146;0.015563330575228832;0.797778870401665;-0.014894956198349485;0.7978028910372295
25.836384;1.0444501432753432;0.8333726165913591;0.7977579013740067;6.276070043678025e-05;-9.809551275989158e-05;1.0449349564308843;9.997149566325964;0.8334580923439946;0.015565647455572266;0.015563312922688286;0.7977823688674621;-0.014894956548027168;0.7977997530097976
25.846384;1.0444493870011773;0.8333722318311073;0.7977594211526414;6.104621893530978e-05;-9.724914857855567e-05;1.0449365834106894;9.997147989444883;0.8334564265591615;0.01556570275006032;0.015563296302570527;0.7977858079998293;-0.014894956949735874;0.7977966950733422
25.856384;1.0444486745704027;0.8333718330991013;0.7977610209194389;5.931257384077743e-05;-9.643373123799462e-05;1.0449382169725523;9.997147089787042;0.8334547896802141;0.01556575723214339;0.015563280800341459;0.7977891828381873;-0.014894957404804777;0.7977937321643471
25.866384;1.0444480053264342;0.8333714197001711;0.7977626990844244;5.756458949622675e-05;-9.565183757538163e-05;1.0449398594932906;9.997146891603448;0.8334531800204054;0.01556581083073745;0.01556326647559051;0.7977924888470037;-0.014894957914019607;0.7977908777636742
25.876384;1.0444473783726342;0.833370990762355;0.7977644538028492;5.580763450867851e-05;-9.490621275598125e-05;1.0449415138965985;9.997147413763306;0.8334515967806695;0.015565863480178469;0.015563253385031306;0.7977957224551603;-0.01489495847742723;0.7977881439358147
25.886384;1.0444467924677212;0.83337054512311;0.7977662829992185;5.4046282967930585e-05;-9.419762399397953e-05;1.0449431838837404;9.997148668903359;0.8334500405232724;0.015565915094267907;0.015563241600921497;0.7977988815639842;-0.01489495909425787;0.7977855413587802
25.896384;1.0444462461015231;0.8333700812724211;0.7977681848688419;5.228400550274595e-05;-9.352450036355001e-05;1.0449448740010112;9.997150657525678;0.8334485137386615;0.015565965552954118;0.015563231201804487;0.7978019647899441;-0.01489495976316227;0.7977830775760186
25.906384;1.0444457375788485;0.8333695976173985;0.797770157194067;5.0523802758775134e-05;-9.288423527049403e-05;1.044946589033531;9.997153371490588;0.8334470204280393;0.015566014713722466;0.01556322224765034;0.7978049709030454;-0.01489496048265009;0.7977807556468908
25.916384;1.0444452648755838;0.8333690927157127;0.7977721957503383;4.876853644178456e-05;-9.227439578519989e-05;1.044948332897753;9.997156808391036;0.8334455642530025;0.0155660624453447;0.015563214762850204;0.7978078992074061;-0.01489496125135365;0.7977785752029674
25.926384;1.0444448256849135;0.8333685655587447;0.7977742936439353;4.702060206180417e-05;-9.169358752966724e-05;1.0449501075501608;9.997160983185413;0.8334441462765917;0.015566108654832713;0.015563208727978709;0.7978107493008814;-0.014894962068054109;0.7977765348184725
25.936384;1.044444417811311;0.8333680160033331;0.7977764415617687;4.528172146343908e-05;-9.114244292387924e-05;1.0449519125256705;9.997165931185386;0.8334427642991703;0.015566153275815358;0.015563204075409343;0.797813520185157;-0.014894962931498548;0.7977746332674688
25.946384;1.044444039483505;0.8333674451050641;0.7977786280565258;4.355296708228519e-05;-9.062403558614227e-05;1.0449537454266618;9.99717169877411;0.8334414140640938;0.015566196238065003;0.015563200693552564;0.7978162101976067;-0.014894963839953207;0.7977728691377471
25.956384;1.0444436895208171;0.8333668550374062;0.7977808403456823;4.183485681583462e-05;-9.014336668415615e-05;1.0449556025265756;9.997178328784734;0.8334400908569322;0.015566237466093482;0.015563198445834694;0.7978188176788836;-0.014894964790996315;0.7977712406381802
25.966384;1.04444336737718;0.8333662484669438;0.7977830657814369;4.0127873572789075e-05;-8.970689234215562e-05;1.0449574788880518;9.997185858083276;0.83343879036544;0.01556627690520958;0.015563197197407052;0.7978213414602818;-0.014894965781956685;0.797769746327545
25.976384;1.0444430730777783;0.8333656278847053;0.7977852930255177;3.84328797785406e-05;-8.932270689154187e-05;1.0449593686831573;9.997194320395648;0.8334375086352147;0.01556631452944398;0.015563196821719022;0.797823780896855;-0.01489496681037987;0.7977683859935112
25.986384;1.0444428074288592;0.8333649953904381;0.7977875124693239;3.675075158386057e-05;-8.90008299096062e-05;1.0449612658374174;9.99720374284089;0.833436241873746;0.015566350325877864;0.015563197180657148;0.797826135429806;-0.014894967873981082;0.797767160747495
25.996384;1.0444425723822548;0.8333643527746369;0.7977897159248634;3.5081999920523414e-05;-8.875268091949208e-05;1.0449631648688102;9.997214145501841;0.8334349868815017;0.015566384284780336;0.015563198115938445;0.7978284042709195;-0.014894968970401606;0.7977660721823794
26.006384;1.044442370967645;0.8333637015704363;0.7977918957621161;3.342721289583343e-05;-8.858976005156794e-05;1.044965061846553;9.997225543818342;0.833433741554966;0.015566416394470654;0.015563199468334869;0.797830586683439;-0.014894970097086627;0.7977651215915811
26.016384;1.044442206834308;0.8333630429599737;0.7977940440726509;3.1787948255383766e-05;-8.852220745732529e-05;1.044966954241227;9.997237949957512;0.8334325048371124;0.015566446627328045;0.015563201098309044;0.7978326824630799;-0.014894971251151612;0.7977643085106103
26.026384;1.044442083512651;0.8333623777025906;0.7977961524340974;3.0167118090505603e-05;-8.85575703936238e-05;1.0449688392929988;9.997251376972944;0.8334312768495965;0.015566474923981723;0.015563202894763166;0.7978346925601448;-0.01489497242922424;0.7977636280864617
26.036384;1.044442003507594;0.8333617063301606;0.7977982123556959;2.8568509148035207e-05;-8.870029245536934e-05;1.0449707126241168;9.997265840223312;0.8334300594726795;0.01556650119295888;0.015563204773299833;0.7978366192715661;-0.014894973627450327;0.797763070826942
26.046384;1.0444419680131432;0.8333610293003467;0.7978002159174842;2.6995967560828395e-05;-8.895232360352706e-05;1.044972568394484;9.99728135322331;0.8334288562578921;0.015566525325499384;0.01556320665464124;0.7978384652248461;-0.014894974841660786;0.7977626252970046
26.056384;1.0444419775074694;0.8333603466908323;0.7978021560043274;2.5452793572099658e-05;-8.93143132743759e-05;1.0449744003871195;9.997297924653228;0.8334276712569713;0.01556654721296568;0.015563208440828443;0.7978402324104176;-0.014894976067720061;0.7977622789427844
26.066384;1.0444420322892531;0.8333596580132618;0.797804026143853;2.3941738372250393e-05;-8.9786396182795e-05;1.0449762026879936;9.997315559090767;0.8334265082295647;0.015566566767231773;0.015563210026594413;0.7978419219771019;-0.01489497730201704;0.7977620164234333
26.076384;1.0444421324010735;0.8333589627856568;0.7978058204776839;2.2465709016790316e-05;-9.036802749023617e-05;1.044977969507504;9.997334257449351;0.8334253707449732;0.015566583931722403;0.015563211333116117;0.7978435338345654;-0.014894978541755869;0.7977618193537537
26.086384;1.0444422774201487;0.833358261341834;0.7978075340609895;2.1028369126267515e-05;-9.1057628496696e-05;1.0449796949826136;9.99735401104205;0.8334242616467243;0.015566598666175317;0.015563212325173374;0.7978450665507508;-0.014894979784796633;0.7977616684447818
26.096384;1.0444424664357765;0.8333575550848757;0.7978091630539104;1.9634186740753773e-05;-9.185269629205777e-05;1.044981373591062;9.997374790138498;0.8334231820952038;0.015566610922442017;0.015563213008062935;0.7978465180379454;-0.014894981029233109;0.7977615460420118
26.106384;1.04444269811715;0.8333568460401403;0.7978107045005556;1.8288142001307728e-05;-9.274938621984045e-05;1.044983000526086;9.997396539737192;0.8334221315491442;0.015566620634377465;0.015563213415122025;0.7978478861787989;-0.014894982273167523;0.7977614369554544
26.116384;1.0444429708763654;0.8333561361587438;0.79781215632104;1.6994967022824128e-05;-9.374136759763389e-05;1.0449845715874204;9.997419186165354;0.8334211084403991;0.015566627728366842;0.015563213588232571;0.7978491692610835;-0.014894983514785663;0.7977613274494166
26.126384;1.0444432831022954;0.8333554269516833;0.7978135176822218;1.575867220908015e-05;-9.481979230848235e-05;1.0449860830500823;9.997442643097719;0.8334201109322925;0.015566632144313107;0.015563213555664854;0.7978503662889831;-0.014894984752475648;0.7977612047341154
26.136384;1.0444436332817468;0.83335471952826;0.7978147889210097;1.4583078615533648e-05;-9.597498769666076e-05;1.0449875314333656;9.997466820532225;0.8334191369328953;0.015566633843420344;0.015563213320208156;0.7978514772667257;-0.014894985984835908;0.7977610578686851
26.146384;1.0444440198840395;0.8333540147075725;0.7978159710821991;1.3472302970553263e-05;-9.719810052732738e-05;1.0449889128880894;9.997491642076717;0.8334181832948414;0.01556663280654123;0.015563212868878018;0.7978525036236906;-0.014894987210577757;0.7977608784795078
26.156384;1.0444444411114913;0.833353312989719;0.7978170656759715;1.2430540423873222e-05;-9.84814498725538e-05;1.0449902226958743;9.997517050865062;0.833417245954419;0.015566629042938391;0.015563212186155138;0.7978534477916619;-0.014894988428424995;0.7977606602807346
26.166384;1.0444448946853362;0.8333526146049977;0.7978180745555732;1.1461809962506663e-05;-9.981775797945292e-05;1.0449914554970148;9.997542994972477;0.8334163213758501;0.015566622604527923;0.015563211250643864;0.7978543119044738;-0.014894989637037191;0.7977603980998317
26.176384;1.0444453778473468;0.8333519200690181;0.79781899971583;1.056987920840679e-05;-0.0001011989646243152;1.0449926067698987;9.997569413731949;0.8334154077110894;0.015566613592252478;0.015563210034131407;0.7978550974145565;-0.014894990834891913;0.7977600878855995
26.186384;1.0444458877057523;0.8333512308460513;0.7978198432894943;9.758181231526379e-06;-0.00010261558644462759;1.044993674691129;9.99759624427108;0.8334145050085934;0.015566602137041214;0.015563208519072776;0.7978558060627171;-0.0148949920202232;0.7977597276403477
26.196384;1.0444464217192255;0.8333505491753851;0.7978206078226949;9.029856758832314e-06;-0.00010405709237258312;1.0449946603375284;9.997623440929372;0.8334136145454341;0.015566588351995682;0.01556320671104693;0.7978564409105876;-0.01489499319120638;0.7977593176741996
26.206384;1.0444469781880035;0.8333498771810592;0.7978212963595727;8.38786361702337e-06;-0.00010551320701889609;1.0449955664408157;9.997650985002993;0.8334127373762388;0.015566572296469636;0.01556320462807689;0.797857006294728;-0.014894994346325836;0.7977588597350647
26.216384;1.0444475568269533;0.8333492163157545;0.7978219121372214;7.835018926852593e-06;-0.00010697541483514425;1.0449963963081708;9.997678876229426;0.8334118733098231;0.015566553989634281;0.015563202294980606;0.7978575064960993;-0.01489499548464933;0.797758356452666
26.226384;1.0444481590079888;0.8333485674926866;0.7978224584625032;7.373891043461419e-06;-0.00010843731157263922;1.0449971534509868;9.997707115173338;0.833411021317953;0.01556653345549941;0.015563199760315978;0.7978579445550683;-0.014894996605945437;0.7977578121063963
26.236384;1.0444487871488377;0.8333479312121777;0.7978229389485161;7.0063636045826884e-06;-0.0001098935281112314;1.044997841749644;9.997735691764772;0.8334101805961843;0.015566510750476086;0.015563197097696147;0.7978583224370397;-0.014894997710684353;0.7977572331838464
26.246384;1.0444494435069198;0.8333473074489772;0.7978233573702258;6.7333451413362955e-06;-0.00011133883127894682;1.0449984654128859;9.997764590462529;0.8334093511950037;0.015566485954518877;0.01556319438040251;0.7978586414048654;-0.014894998799806684;0.7977566277058161
26.256384;1.0444501292636754;0.8333466958213952;0.7978237174433067;6.555073824133222e-06;-0.00011276823257576792;1.0449990284654822;9.997793803180302;0.833408534044234;0.015566459146226144;0.015563191672590194;0.7978589019480098;-0.01489499987432427;0.7977560050760003
26.266384;1.0444508443817957;0.8333460959900186;0.7978240232620288;6.471258716980293e-06;-0.0001141765538162789;1.0449995345322791;9.997823332291976;0.8334077309421494;0.015566430387353896;0.015563189037621992;0.7978591038393664;-0.014895000935139756;0.7977553769665833
26.276384;1.0444515878930052;0.8333455078532018;0.797824279364647;6.480752911298502e-06;-0.0001155571373597534;1.0449999870102111;9.997853178791729;0.8334069447531148;0.015566399721623277;0.015563186529886933;0.7978592460988947;-0.014895001983190334;0.7977547568947615
26.286384;1.0444523581114253;0.8333449314637043;0.7978244897866156;6.5815443400027096e-06;-0.00011690182000798974;1.0450003889081008;9.997883325502473;0.8334061792683021;0.0155663671721323;0.015563184182703353;0.797859327176417;-0.014895003019517641;0.797754158173248
26.296384;1.0444531527054637;0.8333443666264785;0.797824657291684;6.771038940561469e-06;-0.00011820233185047358;1.0450007424468002;9.997913729468852;0.8334054389440262;0.01556633273002464;0.01556318201465791;0.7978593455735421;-0.014895004044966957;0.7977535932783066
26.306384;1.0444539689764085;0.8333438122764657;0.7978247832005569;7.046119291080279e-06;-0.0001194512419397631;1.045001048945715;9.997944327193073;0.8334047291645338;0.015566296339753469;0.015563180045008897;0.7978593003337744;-0.014895005059785771;0.7977530747405488
26.316384;1.0444548041573591;0.8333432662799154;0.797824867456855;7.4031571679775225e-06;-0.00012064247780924034;1.045001308811715;9.997975047486658;0.8334040560409252;0.015566257900462406;0.015563178310113815;0.7978591913691799;-0.014895006063551075;0.7977526144459454
26.326384;1.044455655365791;0.8333427261441115;0.7978249093034606;7.838230307237889e-06;-0.00012177202589463934;1.0450015215997996;9.998005827634321;0.8334034251766552;0.015566217310092043;0.015563176875298726;0.7978590189555013;-0.01489500705525394;0.7977522216620917
26.336384;1.0444565195935605;0.8333421900438127;0.7978249081967255;8.347183676176255e-06;-0.00012283775256947184;1.045001686416925;9.998036623122765;0.8334028409913369;0.015566174530150655;0.01556317583176798;0.797858782503;-0.01489500803325929;0.7977519031529909
26.346384;1.0444573937286796;0.8333416570691876;0.7978248641385471;8.925251809437163e-06;-0.0001238383083546684;1.0450018023246426;9.998067403004477;0.8334023069999764;0.015566129620089336;0.015563175285695296;0.7978584802830629;-0.014895008995424605;0.7977516657171072
26.356384;1.0444582746145386;0.8333411265738028;0.7978247776752324;9.566733189527828e-06;-0.0001247722608043442;1.0450018684113147;9.998098139642634;0.8334018259944079;0.01556608272404948;0.015563175350175451;0.7978581097132325;-0.01489500993944636;0.7977515173541796
26.366384;1.0444591596097448;0.8333405977526698;0.7978246499523377;1.026498068510724e-05;-0.00012563752057943755;1.0450018837371504;9.998128802313381;0.8334014001578542;0.015566034023186006;0.015563176133436742;0.7978576670970349;-0.014895010863169323;0.7977514658285519
26.376384;1.0444600470789571;0.8333400700625238;0.7978244828718777;1.101240594051251e-05;-0.00012643133983204256;1.0450018473603795;9.998159355316483;0.8334010310048914;0.015565983695129126;0.015563177719848116;0.7978571478350639;-0.014895011764772786;0.7977515179115171
26.386384;1.0444609362599817;0.833339543654803;0.7978242792011461;1.1800351387290625e-05;-0.0001271512500490805;1.0450017584558409;9.998189758733808;0.8334007187190159;0.015565931913157338;0.01556318015466102;0.7978565474836591;-0.014895012642689982;0.7977516800244814
26.396384;1.0444618270238422;0.8333390191561844;0.7978240425154559;1.2619193401213487e-05;-0.00012779584828804603;1.0450016164247795;9.998219970209862;0.8334004616871497;0.01556587885603619;0.01556318344413507;0.7978558623057735;-0.014895013495266472;0.7977519581275496
26.406384;1.044462719857822;0.8333384970693706;0.7978237770939159;1.3459150427599001e-05;-0.00012836453570256608;1.0450014211023657;9.99824995120922;0.8334002570397916;0.015565824699704852;0.01556318756857941;0.7978550888665638;-0.014895014320608949;0.7977523572703086
26.416384;1.0444636157750642;0.8333379773376741;0.7978234876623974;1.431089347111491e-05;-0.00012885643167721874;1.0450011732312519;9.998279669450998;0.8334001019563027;0.015565769611431916;0.015563192495497912;0.7978542237054528;-0.014895015116700381;0.7977528827527617
26.426384;1.0444645159055068;0.833337459378462;0.7978231790300742;1.5165105058148255e-05;-0.00012926942291904378;1.0450008747867583;9.998309087241406;0.8333999945756181;0.01556571375417149;0.015563198188006324;0.7978532635253305;-0.014895015881451427;0.7977535418725845
26.436384;1.0444654211381899;0.8333369423556246;0.7978228559679689;1.6012203643594285e-05;-0.00012960048452886652;1.0450005286905428;9.99833815260151;0.8333999336103858;0.015565657277633357;0.015563204607771764;0.7978522049238483;-0.014895016612831897;0.7977543430043107
26.446384;1.044466332109167;0.8333364253906336;0.7978225233465934;1.6842865373659083e-05;-0.00012984652924441398;1.0450001383339398;9.998366806304176;0.8333999176203346;0.015565600298332262;0.015563211712626993;0.7978510434856981;-0.014895017309084877;0.7977552926359534
26.456384;1.0444672492400822;0.833335907751755;0.7978221863495183;1.7648415092935943e-05;-0.00013000443609715489;1.0449997074403061;9.998394998614094;0.833399945146076;0.015565542898488537;0.015563219460745329;0.7978497737368409;-0.014895017968784152;0.7977563944435637
26.466384;1.0444681727492184;0.8333353889712484;0.7978218503899949;1.8421042677324686e-05;-0.0001300712889600172;1.044999239999018;9.998422708260344;0.8334000156586396;0.015565485149800811;0.0155632278250668;0.7978483904339471;-0.014895018590864721;0.7977576504671187
26.476384;1.0444691025860635;0.83333486868434;0.7978215204946587;1.915426853580404e-05;-0.00013004572663302;1.0449987402899978;9.998449949319868;0.8334001304556905;0.015565427138709355;0.015563236801446187;0.7978468897439319;-0.014895019174507406;0.7977590615095648
26.486384;1.044470038253228;0.8333343465018236;0.7978212007584139;1.9843232450454053e-05;-0.00012992859980293878;1.044998213176669;9.998476756324735;0.8334002924428644;0.01556536897180313;0.015563246396382433;0.7978452693055317;-0.014895019718794176;0.7977606271626397
26.496384;1.044470979043768;0.8333338223455606;0.797820894419258;2.048453940707729e-05;-0.0001297217544425918;1.0449976638192917;9.99850316450106;0.833400504759671;0.015565310757704254;0.015563256594498536;0.7978435276885447;-0.01489502022253651;0.7977623461442129
26.506384;1.0444719246864902;0.8333332968327507;0.7978206040883568;2.1075700573717532e-05;-0.00012942711039334994;1.0449970967653641;9.998529204284774;0.8334007694475466;0.015565252582832038;0.015563267329972078;0.7978416642529478;-0.014895020684401059;0.7977642151645008
26.516384;1.044472875713838;0.833332771167037;0.7978203315519247;2.1613978960042426e-05;-0.00012904764613025442;1.0449965156919616;9.998554903177787;0.8334010874748466;0.015565194504589422;0.01556327849445633;0.797839679482376;-0.014895021103143457;0.7977662276714597
26.526384;1.0444738333071981;0.8333322468011553;0.7978200774941729;2.2095442302114362e-05;-0.00012858850970095303;1.0449959237198194;9.998580287598518;0.8334014594566657;0.015565136561236441;0.015563289972598598;0.7978375749173124;-0.014895021477797381;0.7977683755154553
26.536384;1.0444747987299543;0.8333317253133976;0.797819841994686;2.2515694098380487e-05;-0.00012805666165132185;1.0449953234091476;9.998605389894102;0.8334018852961222;0.015565078777479585;0.015563301666303264;0.7978353527124653;-0.014895021807630993;0.7977706517680091
