time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.546384;1.044475772851837;0.8333312083071793;0.797819625864507;2.287178480977658e-05;-0.00012745953025058014;1.0449947167550233;9.998630254743738;0.8334023632263259;0.015565021159543519;0.015563313500890347;0.7978330157632845;-0.014895022091947896;0.7977730515328213
26.556384;1.044476756504815;0.8333306971854574;0.7978194317496446;2.3163360687179283e-05;-0.00012680378607314027;1.0449941057083665;9.998654932569771;0.8334028896654284;0.015564963693648865;0.015563325429742415;0.7978305682402607;-0.014895022330132344;0.7977755707494837
26.566384;1.0444777512887458;0.8333301931397274;0.797819264061146;2.3392397842032642e-05;-0.00012609494436965376;1.0449934929278817;9.99867946267848;0.8334034599770502;0.015564906355966864;0.015563337431565358;0.7978280154812698;-0.014895022521971698;0.7977782049498836
26.576384;1.0444787597505307;0.8333296972385966;0.7978191281361721;2.3562055910888836e-05;-0.00012533751064114026;1.044992881943814;9.9987038656102;0.8334040698214243;0.01556484911907761;0.015563349490519402;0.7978253633088273;-0.014895022667823292;0.7977809496206958
26.586384;1.0444797850865137;0.8333292103215262;0.7978190297532085;2.3675367666127127e-05;-0.00012453465261921996;1.0449922762687154;9.998728150044089;0.8334047165501866;0.015564791945068743;0.015563361569333538;0.7978226178506068;-0.014895022768558315;0.7977838009394852
26.596384;1.0444808308602838;0.833328733064604;0.7978189751724813;2.3734581172053204e-05;-0.00012368732411441465;1.0449916780272765;9.998752317025687;0.8334053999895216;0.015564734779191501;0.015563373596772807;0.7978197860526832;-0.014895022825487929;0.7977867546863546
26.606384;1.0444819005138464;0.8333282662748496;0.7978189710509705;2.3741324753427937e-05;-0.00012279416019447885;1.0449910872643111;9.99877636271709;0.8334061224654965;0.015564677551814794;0.015563385480118134;0.7978168759675941;-0.014895022840186123;0.7977898048272809
26.616384;1.0444829972311365;0.8333278108193405;0.7978190239756198;2.3696940843622098e-05;-0.00012185197018753125;1.0449905026535924;9.998800287020668;0.8334068884037927;0.015564620186738744;0.015563397122569649;0.7978138962398708;-0.014895022814356914;0.7977929439013655
26.626384;1.0444841246197585;0.833327367323672;0.7978191396930817;2.3602635256463737e-05;-0.00012085609900094798;1.0449899225728088;9.99882409209536;0.8334077040957596;0.015564562608654086;0.015563408433211924;0.7978108551949205;-0.014895022749933895;0.7977961634039763
26.636384;1.0444852867761714;0.8333269363123587;0.7978193224425608;2.3459574698719176e-05;-0.000119801478107561;1.044989345180276;9.998847770158173;0.8334085773030144;0.015564504746512024;0.015563419338915094;0.7978077603107236;-0.01489502264903667;0.7977994527901905
26.646384;1.0444864868226402;0.833326518550316;0.7978195749231691;2.3269155632348667e-05;-0.0001186832017129448;1.0449887683356394;9.99887130040517;0.8334095161315266;0.015564446549583454;0.015563429792276288;0.7978046186872608;-0.01489502251371191;0.7978027989064251
26.656384;1.0444877253271068;0.8333261149791025;0.7978198984776272;2.3033646922523226e-05;-0.00011749550754343291;1.044988190303395;9.998894659420895;0.8334105279993395;0.015564388009593552;0.015563439771082033;0.7978014377584685;-0.014895022345998932;0.7978061866038128
26.666384;1.0444890001673155;0.8333257263866432;0.7978202928981957;2.275655892517293e-05;-0.00011623184714152275;1.0449876103523827;9.998917831046198;0.8334116195299821;0.01556432915896192;0.01556344927674444;0.7977982248521682;-0.014895022148155367;0.7978095997212984
26.676384;1.0444903078719636;0.8333253531165841;0.7978207563180874;2.244190865446395e-05;-0.00011488677894477641;1.0449870285113638;9.998940798388352;0.8334127970145595;0.015564270053985639;0.015563458327675223;0.797794986570124;-0.01489502192236019;0.7978130225253353
26.686384;1.0444916451801558;0.8333249949587107;0.7978212854370771;2.2093101870096207e-05;-0.00011345653773487786;1.0449864449280224;9.998963527143536;0.8334140666689595;0.015564210761599643;0.015563466949553744;0.7977917292983465;-0.014895021670343307;0.7978164412917212
26.696384;1.0444930095134202;0.833324651427985;0.797821875885105;2.1712517461415542e-05;-0.00011193793193737265;1.0449858596752655;9.998985966495711;0.8334154342836605;0.015564151340036334;0.015563475173220813;0.797788460015328;-0.014895021393727339;0.79781984439249
26.706384;1.0444943985021817;0.8333243221998675;0.7978225230067751;2.130171337581744e-05;-0.00011032834279909097;1.0449852731445062;9.999008063170159;0.8334169043334451;0.015564091815972191;0.015563483035120639;0.79778518637294;-0.014895021094570112;0.797823220788227
26.716384;1.0444958097316017;0.833324007114037;0.7978232227534185;2.086193326985482e-05;-0.00010862658151231241;1.0449846862079473;9.999029769624041;0.8334184790795927;0.0155640321801524;0.015563490578535882;0.7977819161232667;-0.01489502077535702;0.7978265587574616
26.726384;1.04449724092928;0.8333237057090717;0.7978239718789608;2.03945515516605e-05;-0.00010683292213967076;1.0449840998407396;9.999051043158254;0.8334201579404158;0.015563972414351738;0.015563497858723668;0.7977786567743751;-0.014895020438713918;0.7978298456552907
26.736384;1.0444986897912438;0.8333234169125948;0.7978247675784891;1.990107494885555e-05;-0.00010494929213061398;1.0449835146883237;9.999071839125955;0.8334219370450857;0.015563912525726573;0.01556350494194141;0.7977754153696804;-0.0148950200873015;0.7978330683515878
26.746384;1.0445001534124805;0.8333231394052955;0.7978256073900604;1.9383088304663495e-05;-0.00010297964130144068;1.0449829308658019;9.999092109700827;0.8334238097730872;0.015563852548095117;0.015563511893152328;0.7977721979778405;-0.01489501972368652;0.797836214269597
26.756384;1.0445016280494563;0.8333228723859346;0.7978264897044749;1.884206871379064e-05;-0.00010092951077154032;1.044982348213679;9.99911181350215;0.8334257683198211;0.015563792524671908;0.015563518762608893;0.7977690098215614;-0.01489501935024044;0.7978392724575722
26.766384;1.0445031094680417;0.8333226159869506;0.797827414164179;1.8278560362054928e-05;-9.880557673826015e-05;1.0449817669055705;9.99913092031129;0.833427804991555;0.015563732507283202;0.015563525584322377;0.7977658558077603;-0.014895018969440985;0.7978422336224252
26.776384;1.0445045934810708;0.8333223711909129;0.7978283811127069;1.769166761917053e-05;-9.661478786867669e-05;1.044981187684333;9.999149410104444;0.8334299131395492;0.015563672562724399;0.015563532380848703;0.7977627406203791;-0.014895018584151001;0.7978450891800887
26.786384;1.044506076154351;0.8333221396445911;0.7978293904340429;1.7079810792666134e-05;-9.43631449191754e-05;1.0449806113393192;9.99916727999979;0.833432087760995;0.015563612773574632;0.015563539163514313;0.7977596688048906;-0.01489501819730698;0.7978478302186303
26.796384;1.0445075536727182;0.833321923415384;0.797830441094339;1.6441909379978777e-05;-9.205620895422435e-05;1.0449800379040293;9.99918454614317;0.8334343250625139;0.015563553240227554;0.015563545941782343;0.7977566448692696;-0.014895017811292047;0.7978504468609426
26.806384;1.0445090220724742;0.8333217247088336;0.7978315316905267;1.577793872984524e-05;-8.970034898537143e-05;1.0449794666352428;9.999201227323072;0.8334366213331033;0.01556349408189478;0.015563552743019772;0.797753673203557;-0.014895017427671986;0.7978529286712953
26.816384;1.0445104769843938;0.8333215455684658;0.7978326608615744;1.5088661651015986e-05;-8.73022415260607e-05;1.0449788969218858;9.999217330263551;0.833438972127423;0.015563435423132222;0.015563559610897549;0.7977507578989037;-0.014895017047470677;0.7978552666060633
26.826384;1.0445119135611782;0.8333213872735492;0.7978338270887047;1.4374819615080495e-05;-8.486733519983303e-05;1.0449783286805892;9.999232851113097;0.8334413720790367;0.015563377371189827;0.015563566579610388;0.7977479026396926;-0.014895016671410834;0.7978574547234815
26.836384;1.0445133265097242;0.8333212500777546;0.7978350280911586;1.3636755205661636e-05;-8.239900407471089e-05;1.0449777618887797;9.999247779621784;0.8334438150128891;0.01556332001048183;0.01556357365523889;0.7977451111009998;-0.014895016299892249;0.7978594898044398
26.846384;1.0445147102926258;0.8333211340418237;0.7978362603922097;1.2875109591820314e-05;-7.989910807987926e-05;1.0449771963894194;9.999262095589579;0.8334462942860796;0.015563263412104634;0.015563580815255986;0.7977423875439553;-0.01489501593306336;0.7978613704388648
26.856384;1.0445160594671115;0.8333210398604636;0.7978375196081796;1.209169068508822e-05;-7.736989072750727e-05;1.044976632129485;9.999275767660452;0.8334488032207303;0.015563207633835582;0.015563588022709048;0.7977397369182808;-0.014895015571008984;0.7978630970834649
26.866384;1.0445173687581837;0.8333209685137514;0.7978388006635321;1.1289607764739309e-05;-7.481551198509937e-05;1.0449760696561825;9.999288763750025;0.8334513349903524;0.015563152713104059;0.015563595247603229;0.7977371645410863;-0.014895015213885466;0.7978646716358666
26.876384;1.0445186332214937;0.8333209204485698;0.7978400976661965;1.0472884021898997e-05;-7.22416349973497e-05;1.0449755108780492;9.999301064562886;0.8334538821928711;0.015563098666813534;0.015563602481330178;0.7977346757566415;-0.014895014862015492;0.7978660957362861
26.886384;1.0445198489012242;0.8333208955184277;0.7978414042550279;9.646095005430156e-06;-6.965426807153125e-05;1.0449749594143738;9.999312668799172;0.8334564371154705;0.015563045500331761;0.015563609744265487;0.797732275636153;-0.014895014515943421;0.7978673700787425
26.896384;1.0445210132257838;0.8333208934390567;0.7978427142178519;8.8140046546895e-06;-6.705912272698523e-05;1.0449744200707982;9.999323585216073;0.8334589927006124;0.015562993223894046;0.015563617089676036;0.7977299684192174;-0.01489501417637701;0.7978684963491492
26.906384;1.04452212472002;0.833320913775748;0.7978440218502912;7.98089663660431e-06;-6.446137340740584e-05;1.0449738978984162;9.999333821490715;0.8334615430773971;0.015562941867945015;0.015563624596541396;0.7977277565489627;-0.014895013844075515;0.797869479499801
26.916384;1.0445231826395547;0.8333209556225412;0.7978453221838857;7.1499727230544875e-06;-6.186638782011548e-05;1.044973397597156;9.999343388509107;0.8334640828290173;0.015562891484677745;0.015563632349068249;0.7977256397688094;-0.014895013519894296;0.7978703279840272
26.926384;1.044524186735527;0.8333210175232825;0.7978466109401194;6.323119711187893e-06;-5.928104033803005e-05;1.0449729233914655;9.999352309404877;0.8334666057334014;0.01556284214251821;0.015563640417413468;0.7977236152197444;-0.01489501320475578;0.7978710528510387
26.936384;1.0445251367792552;0.8333210976398558;0.7978478839787315;5.501102997486056e-06;-5.671405958836341e-05;1.0449724791055328;9.99936061403315;0.8334691041635696;0.015562793938056978;0.01556364885515009;0.7977216787861984;-0.014895012899215469;0.7978716669082769
26.946384;1.0445260321756098;0.8333211942308244;0.7978491366709789;4.684176957359039e-06;-5.417521115875057e-05;1.044972068260844;9.999368330442108;0.833471568813619;0.015562747012664167;0.015563657706665452;0.797719826428389;-0.014895012603074055;0.797872183604593
26.956384;1.0445268723184216;0.8333213062267729;0.7978503637820583;3.872485842068016e-06;-5.167416142226687e-05;1.0449716935252584;9.999375484328066;0.8334739886512776;0.015562701531585144;0.015563667014533376;0.7977180543658581;-0.014895012315510228;0.7978726150756795
26.966384;1.0445276573561297;0.8333214330560726;0.7978515598611824;3.0659384989098238e-06;-4.92198372600194e-05;1.0449713553927966;9.999382101332687;0.8334763522219794;0.015562657639005153;0.01556367682187913;0.7977163587574377;-0.014895012035428524;0.7978729699426887
26.976384;1.0445283886148236;0.8333215736471409;0.7978527196202162;2.2638729632357004e-06;-4.6820248895475724e-05;1.0449710512666777;9.999388206769588;0.8334786494604292;0.015562615439251222;0.015563687163606559;0.7977147359483908;-0.01489501176163645;0.7978732529626605
26.986384;1.0445290684937478;0.8333217258497492;0.797853838349148;1.465077951671963e-06;-4.448236088858882e-05;1.0449707756363642;9.999393816383636;0.8334808724695966;0.015562575009016527;0.01556369805346561;0.7977131829595985;-0.014895011492912594;0.7978734671456185
26.996384;1.044529700265063;0.83332188681028;0.797854912723561;6.686136983419592e-07;-4.221256556584073e-05;1.044970521146166;9.999398926598834;0.8334830158170239;0.015562536412004935;0.015563709474884927;0.7977116973854789;-0.01489501122818528;0.797873615082691
27.006384;1.0445302880052734;0.8333220535679999;0.7978559414580656;-1.2499693373993777e-07;-4.00177128031795e-05;1.0449702798649858;9.999403517448062;0.8334850763304421;0.015562499698616358;0.01556372138284167;0.7977102769759479;-0.014895010966758333;0.7978736974345482
27.016384;1.0445308363086059;0.8333222234677939;0.7978569251128346;-9.13084439681331e-07;-3.790523454201855e-05;1.0449700437438694;9.999407557963695;0.8334870518999491;0.015562464901236637;0.015563733721048058;0.7977089194189021;-0.014895010708409932;0.797873711707684
27.026384;1.044531349993371;0.8333223942931693;0.797857865225464;-1.691271822569256e-06;-3.588197961971241e-05;1.0449698045767664;9.999411008527522;0.8334889401631652;0.01556243204496741;0.015563746437020973;0.797707622051853;-0.014895010453315908;0.797873653928051
27.036384;1.0445318342482877;0.8333225640595855;0.797858763522066;-2.4547029118977216e-06;-3.395289001437134e-05;1.0449695545818403;9.999413829250548;0.8334907377495983;0.015562401159372317;0.015563759487214996;0.7977063814246075;-0.014895010201820373;0.7978735214816146
27.046384;1.0445322945132607;0.8333227310767293;0.7978596216729489;-3.198844148555953e-06;-3.212071695476726e-05;1.0449692869849174;9.999415990486792;0.8334924401887495;0.015562372264762358;0.015563772841289833;0.7977051930703805;-0.014895009954287025;0.7978733142690314
27.056384;1.0445327356880314;0.8333228944282115;0.7978604412752199;-3.919394026260297e-06;-3.038714275221001e-05;1.0449689955999673;9.999417473819266;0.8334940423101099;0.01556234534474965;0.015563786480357918;0.7977040517086814;-0.01489500971119693;0.7978730332621952
27.066384;1.0445331617133418;0.8333230538562346;0.7978612238506395;-4.612126635407326e-06;-2.875409656206971e-05;1.044968674175858;9.999418260223026;0.8334955388757304;0.015562320334197962;0.015563800383825337;0.7977029519394382;-0.014895009473226663;0.7978726778313734
27.076384;1.0445335757832213;0.83332320897888;0.7978619708574775;-5.273371462846121e-06;-2.722386615479541e-05;1.0449683163415078;9.999418316122926;0.8334969252894079;0.01556229712852519;0.015563814522430905;0.7977018889572618;-0.01489500924118502;0.7978722443911892
27.086384;1.0445339803340739;0.8333233591245826;0.7978626830827107;-5.90040730082689e-06;-2.5798602657840555e-05;1.0449679158584029;9.99941759187104;0.8334981980018339;0.015562275601663043;0.015563828871539226;0.7977008584614846;-0.014895009016140588;0.7978717282605323
27.096384;1.0445343770102098;0.833323504012346;0.7978633594778132;-6.490873380028266e-06;-2.448012319915209e-05;1.0449674668738385;9.999416029555164;0.8334993548091032;0.015562255629181683;0.01556384342622355;0.797699855978093;-0.014895008799725001;0.7978711266793034
27.106384;1.0445347670746192;0.8333236441692583;0.7978639968131487;-7.04203906169618e-06;-2.326922795035866e-05;1.0449669637513328;9.999413570427144;0.8335003952072412;0.015562237115902143;0.015563858210495277;0.7976988765132941;-0.014895008594276785;0.7978704393615912
27.116384;1.044535151647034;0.8333237806987156;0.797864590651972;-7.55095599219891e-06;-2.216463095838217e-05;1.0449664003378334;9.999410160657986;0.8335013202701889;0.015562220006113315;0.015563873286054587;0.7976979145167069;-0.014895008402784241;0.7978696671509402
27.126384;1.0445355315317304;0.8333239149318782;0.7978651365993047;-8.014992085137733e-06;-2.116313795435713e-05;1.0449657700926176;9.999405751919184;0.8335021320976261;0.01556220426401917;0.015563888737106096;0.7976969639179752;-0.014895008228635117;0.7978688116481484
27.136384;1.044535907144752;0.8333240482046884;0.7978656308158212;-8.43216540227199e-06;-2.026116348866222e-05;1.0449650676194688;9.99940029669349;0.8335028330756608;0.015562189854712135;0.015563904636877606;0.7976960183922449;-0.014895008075101064;0.7978678768634199
27.146384;1.0445362787622459;0.8333241817487463;0.7978660698270904;-8.80143045681555e-06;-1.9455849949469814e-05;1.0449642896445916;9.999393745691147;0.8335034251419582;0.015562176752185096;0.015563921035537434;0.7976950717124739;-0.014895007944803324;0.7978668705572253
27.156384;1.0445366469857091;0.8333243165857199;0.7978664506182178;-9.122823263848347e-06;-1.874481537967583e-05;1.0449634345557004;9.999386048801036;0.8335039094316179;0.015562164957404107;0.015563937964248927;0.7976941180162542;-0.014895007839683167;0.7978658024755078
27.166384;1.0445370128202613;0.8333244532861016;0.7978667715617452;-9.39711299202468e-06;-1.812575423488624e-05;1.0449625016783752;9.999377157756042;0.8335042859991616;0.015562154502864295;0.015563955432649157;0.7976931520333393;-0.014895007761397887;0.7978646815579459
27.176384;1.0445373771808593;0.8333245919196639;0.7978670329563163;-9.62523523304635e-06;-1.7597147220147712e-05;1.0449614911489862;9.999367032424539;0.8335045536737603;0.015562145442725626;0.015563973431794163;0.7976921692304303;-0.014895007711406323;0.7978635156143896
27.186384;1.0445377408135428;0.8333247322817892;0.7978672360943309;-9.80819961037846e-06;-1.7159002973679797e-05;1.0449604044335794;9.99935564819104;0.8335047103212515;0.01556213783467113;0.015563991952676813;0.7976911655835663;-0.014895007690502223;0.7978623123750519
27.196384;1.0445381046673305;0.8333248739049507;0.7978673820497534;-9.94751359864508e-06;-1.681199893025885e-05;1.0449592447151446;9.99934299981971;0.8335047526677395;0.015562131721321615;0.015564011000482717;0.7976901373321115;-0.014895007698355318;0.7978610793500475
27.206384;1.044538469717059;0.8333250158488587;0.7978674716063241;-1.0045331611174233e-05;-1.6555601281349248e-05;1.0449580165266477;9.999329104289126;0.8335046755988221;0.015562127123060668;0.015564030589343076;0.7976890814533051;-0.014895007733765581;0.7978598227934172
27.216384;1.0445388366328372;0.8333251565783883;0.7978675059910472;-1.0104051781785684e-05;-1.638729059134964e-05;1.044956725193063;9.9993139969169;0.8335044721217505;0.015562124041823274;0.015564050726011955;0.7976879963881214;-0.014895007795369133;0.7978585471140859
27.226384;1.0445392060713787;0.8333252939343095;0.7978674875299329;-1.0126247504081951e-05;-1.6303146935372418e-05;1.0449553764141382;9.999297715900736;0.8335041349803495;0.015562122461525484;0.015564071399356371;0.797686881937409;-0.01489500788187107;0.7978572549686237
27.236384;1.044539578889879;0.8333254252311921;0.7978674197011717;-1.0115089901520948e-05;-1.6297716460636604e-05;1.0449539759749287;9.999280292625688;0.8335036593343913;0.015562122336403719;0.015564092579624106;0.7976857382882648;-0.014895007991811232;0.7978559478196287
27.246384;1.0445399559032758;0.833325547491664;0.7978673065268058;-1.0074280731880788e-05;-1.636326558267963e-05;1.0449525296885087;9.999261759667272;0.833503043755715;0.015562123580924996;0.01556411422226243;0.7976845655378481;-0.014895008123397188;0.7978546260500988
27.256384;1.0445403379427847;0.8333256576847764;0.7978671519084491;-1.0007633666231734e-05;-1.649026761984742e-05;1.0449510430686382;9.99924216643896;0.8335022886139136;0.01556212607702471;0.015564136283835362;0.7976833643030314;-0.014895008274469589;0.7978532882043933
27.266384;1.0445407260058828;0.8333257529848979;0.7978669595214158;-9.919043548994002e-06;-1.666832255235567e-05;1.044949520630493;9.99922158398634;0.8335013948838698;0.015562129687957985;0.0155641587387536;0.7976821361740104;-0.014895008442491952;0.7978519309712573
27.276384;1.0445411208556794;0.8333258311012748;0.7978667330880378;-9.812428222992592e-06;-1.6886219863075222e-05;1.0449479654440261;9.999200094601761;0.8335003653436077;0.015562134272264263;0.01556418156990326;0.7976808834600034;-0.014895008624570622;0.7978505503789975
27.286384;1.0445415228787491;0.833325890552545;0.7978664764113281;-9.691300688278014e-06;-1.713167373508896e-05;1.0449463792812173;9.999177787777656;0.8334992061699245;0.01556213969929929;0.015564204754885175;0.7976796088712887;-0.014895008817677318;0.797849143167813
27.296384;1.0445419326441614;0.8333259305105039;0.7978661931550176;-9.558689711748023e-06;-1.7391778358370687e-05;1.0449447633479867;9.999154767531481;0.8334979266396104;0.015562145855390975;0.015564228275057579;0.7976783153288654;-0.014895009019212948;0.7978477081866936
27.306384;1.04454235117588;0.8333259499757252;0.7978658868918472;-9.417654435376734e-06;-1.7654572934149878e-05;1.044943119023411;9.999131150021096;0.8334965377028549;0.015562152640117642;0.015564252121810819;0.79767700553684;-0.014895009227464458;0.797846246846014
27.316384;1.0445427797720956;0.8333259470540568;0.7978655615946126;-9.271435787444938e-06;-1.791017797935579e-05;1.0449414480457755;9.999107052697534;0.833495051080845;0.015562159951553295;0.015564276288612993;0.797675681600212;-0.014895009441474871;0.7978447617873603
27.326384;1.0445432197861573;0.8333259193678765;0.7978652219761747;-9.122828868223767e-06;-1.8150447681381458e-05;1.0449397522775778;9.999082591048612;0.8334934786489905;0.015562167667097183;0.015564300772845551;0.7976743455777149;-0.014895009660618514;0.7978432560549831
27.336384;1.044543672184344;0.8333258651722646;0.7978648728612256;-8.973648691500727e-06;-1.836907119580878e-05;1.0449380334298637;9.99905788251502;0.8334918314765686;0.015562175648870606;0.0155643255822908;0.7976730005674364;-0.014895009884465517;0.7978417337054231
27.346384;1.0445441372196036;0.8333257840463169;0.79786451821571;-8.824805862269394e-06;-1.8562715308096768e-05;1.0449362929958748;9.999033046833633;0.8334901187625733;0.015562183768601209;0.015564350723731482;0.7976716508469254;-0.01489501011299847;0.7978401993485336
27.356384;1.0445446143856276;0.8333256769289293;0.7978641609511009;-8.67658103828049e-06;-1.873078470304902e-05;1.0449345323294066;9.999008198063528;0.8334883474423226;0.015562191918106276;0.01556437618696847;0.7976703009701664;-0.014895010346507174;0.7978386569792624
27.366384;1.0445451022265384;0.8333255456852184;0.7978638029902172;-8.52894503113137e-06;-1.8873982208713987e-05;1.0449327528931558;9.998983438855177;0.8334865230004872;0.015562199995792161;0.015564401942000788;0.7976689549118675;-0.014895010585004259;0.7978371102499823
27.376384;1.044545598590067;0.8333253922990933;0.7978634454549859;-8.38205639577909e-06;-1.899435160694911e-05;1.0449309565260447;9.998958862028646;0.8334846506340136;0.015562207891766797;0.015564427931346438;0.7976676158431469;-0.014895010828052219;0.7978355631031794
27.386384;1.0445461016636075;0.8333252181539585;0.7978630891729621;-8.236353933380105e-06;-1.909597485442089e-05;1.0449291453529426;9.998934546123541;0.8334827357230632;0.015562215492040177;0.015564454049920306;0.7976662866129139;-0.014895011075048677;0.797834018808165
27.396384;1.0445466107451484;0.8333250240537304;0.7978627343256154;-8.091787612359197e-06;-1.9184025466972326e-05;1.0449273216797317;9.998910542388476;0.8334807840437647;0.015562222692467114;0.015564480138352354;0.7976649702993807;-0.014895011325204313;0.7978324782941464
27.406384;1.044547126085797;0.8333248110225825;0.7978623794520049;-7.947451682994016e-06;-1.9263613135227467e-05;1.044925488143742;9.998886871784942;0.8334788021049655;0.015562229413355404;0.0155645060030875;0.7976636700567106;-0.014895011577271093;0.7978309401217841
27.416384;1.0445476479932903;0.8333245810633757;0.7978620213594861;-7.802514899394275e-06;-1.9340056256636398e-05;1.0449236476316126;9.998863541225395;0.8334767968625673;0.015562235611834833;0.015564531442675748;0.797662388593373;-0.014895011829482777;0.7978294022287497
27.426384;1.0445481756701231;0.8333243370425057;0.7978616559931923;-7.656736659948498e-06;-1.941928170837356e-05;1.0449218027250955;9.998840557505366;0.8334747749653588;0.015562241279042202;0.015564556259551518;0.7976611277595302;-0.014895012079740531;0.7978278640747709
27.436384;1.0445487066537267;0.8333240818333489;0.797861279434635;-7.509538618973264e-06;-1.95074489106543e-05;1.044919955251617;9.998817921261256;0.8334727425161965;0.015562246422446373;0.015564580271200884;0.7976598885524978;-0.014895012325773055;0.7978263275614237
27.446384;1.044549237362373;0.833323817600764;0.7978608883448275;-7.359332920228754e-06;-1.961026189375959e-05;1.0449181064921564;9.99879562283159;0.8334707053996975;0.015562251054838803;0.015564603336434954;0.7976586719118381;-0.014895012565271116;0.7978247960413754
27.456384;1.0445497640894528;0.833323545702969;0.7978604797425582;-7.20411018878786e-06;-1.9732190643717637e-05;1.044916257694718;9.998773656038397;0.8334686694969052;0.015562255197296225;0.015564625373303812;0.7976574796386212;-0.014895012796019286;0.7978232735992666
27.466384;1.0445502835346963;0.8333232668622144;0.7978600507397348;-7.042062700953375e-06;-1.98758439272687e-05;1.0449144102638679;9.998752028792058;0.8334666403615878;0.015562258880944462;0.015564646346125408;0.7976563144717835;-0.01489501301578556;0.7978217658785084
27.476384;1.044550792558687;0.8333229814158679;0.7978595984986662;-6.871219690498624e-06;-2.004197962215631e-05;1.044912565460453;9.998730758654553;0.8334646229490419;0.015562262143950715;0.015564666236248336;0.7976551793585263;-0.014895013222311654;0.7978202807310443
27.486384;1.0445512877893868;0.8333226896405347;0.7978591200266449;-6.689001805053116e-06;-2.023046298948143e-05;1.044910723952804;9.998709866748754;0.8334626216558666;0.015562265028163064;0.015564685021392284;0.7976540766680116;-0.014895013413846518;0.7978188280569416
27.496384;1.044551766284564;0.8333223918286023;0.7978586116580015;-6.4929687508773905e-06;-2.0441968320472433e-05;1.0449088857565105;9.998689377184117;0.8334606404127127;0.015562267566030798;0.015564702677459834;0.7976530081946386;-0.014895013589554938;0.797817419614877
27.506384;1.044552226500656;0.8333220882385234;0.7978580687790094;-6.2818433009166596e-06;-2.0678705559951018e-05;1.044907050575327;9.998669313093568;0.8334586833701768;0.01556226975827225;0.01556471919634786;0.7976519757630424;-0.01489501374922489;0.7978160689147692
27.516384;1.0445526676169603;0.8333217791408029;0.7978574862629902;-6.0553438751242295e-06;-2.094308285523379e-05;1.0449052181341578;9.998649688080965;0.8334567555812451;0.015562271571621695;0.015564734601547402;0.797650981222754;-0.014895013892890531;0.7978147907925617
27.526384;1.0445530881993268;0.8333214649478622;0.7978568590385104;-5.8133834770597685e-06;-2.123663878856454e-05;1.044903388424631;9.998630509833317;0.8334548625262084;0.015562272966874542;0.015564748948743419;0.7976500256150636;-0.014895014020937004;0.79781360023588
27.536384;1.0445534860256445;0.8333211465115562;0.7978561821853118;-5.555669089515079e-06;-2.1560804194188666e-05;1.044901561844989;9.99861179416476;0.8334530095359113;0.015562273918582607;0.0155647623033617;0.7976491087889596;-0.014895014134404973;0.7978125109451614
27.546384;1.0445538583330594;0.8333208252425003;0.7978554508722377;-5.281689993413763e-06;-2.1917790006905122e-05;1.0448997392286443;9.998593568301587;0.8334512018582793;0.015562274401918198;0.015564774713533716;0.797648230035483;-0.014895014235175216;0.7978115351358686
27.556384;1.044554201889473;0.8333205028275158;0.7978546606827799;-4.990919758768677e-06;-2.2310509226843884e-05;1.0448979220135275;9.998575866701987;0.8334494442523358;0.01556227437502601;0.01556478620511152;0.7976473886418286;-0.014895014326015043;0.7978106851309188
27.566384;1.0445545133162895;0.8333201809956434;0.7978538082400772;-4.683305306867314e-06;-2.274182320830114e-05;1.0448961122517184;9.998558734625426;0.8334477398715106;0.015562273786495006;0.015564796791800034;0.7976465837812964;-0.014895014410344869;0.7978099745261495
27.576384;1.044554789188032;0.8333198615704718;0.7978528914372177;-4.359825036812652e-06;-2.3213139231937546e-05;1.044894312088155;9.99854223604227;0.8334460897093948;0.015562272598546353;0.015564806486340774;0.7976458142686363;-0.014895014491688032;0.7978094168662814
27.586384;1.0445550255844187;0.8333195465804042;0.7978519094886981;-4.022591361688286e-06;-2.3723122689104257e-05;1.044892523307678;9.99852644796608;0.8334444935447833;0.01556227080231877;0.01556481530569844;0.7976450782930338;-0.014895014573170419;0.7978090233417742
27.596384;1.0445552181308848;0.8333192383696183;0.7978508633908354;-3.6742759479246286e-06;-2.4268589510318645e-05;1.0448907474571383;9.99851143977496;0.8334429515450299;0.015562268421994157;0.015564823271788963;0.7976443732764882;-0.01489501465742334;0.7978088012557573
27.606384;1.0445553629492537;0.8333189396916892;0.7978497559482591;-3.317631915314626e-06;-2.4847413578302933e-05;1.0448889861530843;9.998497263800697;0.8334414649113877;0.015562265509873947;0.015564830419759345;0.7976436963250507;-0.014895014746814516;0.7978087537511506
27.616384;1.0445554572272628;0.8333186535418928;0.7978485910268763;-2.9557252930141968e-06;-2.5459828979676125e-05;1.0448872411153671;9.998483960393774;0.8334400352053042;0.015562262128286786;0.015564836802263879;0.7976430449267198;-0.014895014843807943;0.7978088818988363
27.626384;1.044555498852649;0.8333183828238834;0.7978473729376578;-2.5920963987768715e-06;-2.610678755228877e-05;1.0448855137786164;9.99847155800605;0.8334386632372368;0.01556225833756577;0.015564842474693964;0.7976424171566725;-0.01489501495130634;0.7978091877701595
27.636384;1.0445554859792907;0.8333181300640617;0.7978461061618553;-2.230534191270971e-06;-2.6788431143089846e-05;1.0448838047515476;9.99846007000241;0.8334373484904025;0.015562254207950398;0.015564847483316128;0.7976418114446031;-0.014895015072733352;0.7978096743976536
27.646384;1.0445554170545888;0.8333178971471678;0.7978447955870512;-1.8749897989274167e-06;-2.7504644583774946e-05;1.044882113768164;9.99844949428225;0.833436089068962;0.015562249836816616;0.01556485187179646;0.797641226326642;-0.014895015211740813;0.7978103420861672
27.656384;1.0445552915323983;0.8333176853462385;0.7978434473149223;-1.5295487216619007e-06;-2.8255985433443948e-05;1.0448804400114526;9.998439812370021;0.833434881561763;0.015562245347046049;0.015564855685760482;0.7976406602421864;-0.014895015371831237;0.7978111856830001
27.666384;1.0445551110483746;0.8333174957891886;0.7978420688987862;-1.1983685762288172e-06;-2.9043471148915197e-05;1.0448787821369565;9.998430990944556;0.8334337213287095;0.015562240864003051;0.015564858966191598;0.797640111697697;-0.014895015556429197;0.7978121961757437
27.676384;1.0445548797266435;0.8333173298143427;0.797840668448311;-8.855532151908465e-07;-2.9868228625419448e-05;1.0448771380587851;9.998422992932504;0.8334326036810622;0.015562236494456849;0.015564861749309844;0.7976395799692746;-0.014895015769203448;0.7978133640988041
27.686384;1.04455460305388;0.833317188979717;0.7978392536026058;-5.948707050687799e-07;-3.073165770083622e-05;1.0448755049602947;9.998415793696173;0.8334315247991039;0.015562232327913275;0.01556486408082935;0.7976390653868534;-0.014895016013880233;0.7978146809910275
27.696384;1.0445542864803687;0.833317075041211;0.7978378315421336;-3.2973116802871355e-07;-3.1635489435774025e-05;1.044873879600504;9.99840938609328;0.8334304817405981;0.01556222844490183;0.015564866029178654;0.797638569080248;-0.014895016293866619;0.7978161396064316
27.706384;1.044553934664187;0.8333169898251274;0.797836410173389;-9.338185998516134e-08;-3.258203559621726e-05;1.0448722586940526;9.998403768350046;0.833429471956734;0.015562224908888934;0.015564867683949695;0.7976380933872359;-0.014895016612339771;0.797817734548568
27.716384;1.0445535513347377;0.8333169348870287;0.7978349993278215;1.112450753104935e-07;-3.357465709421746e-05;1.0448706391118767;9.99839892919044;0.8334284923429993;0.015562221753776554;0.015564869148782103;0.7976376424864253;-0.014895016972332623;0.797819461798618
27.726384;1.0445531393268235;0.8333169112765708;0.7978336107311712;2.8192588650719813e-07;-3.4617756901662146e-05;1.0448690177408837;9.998394841796285;0.8334275385276949;0.015562218988641553;0.015564870534443906;0.797637221706809;-0.014895017376453889;0.7978213169357283
27.736384;1.0445527007098792;0.8333169194538177;0.797832256817359;4.172140407890003e-07;-3.5716223781941025e-05;1.0448673913433006;9.998391460471336;0.8334266055057223;0.01556221660786934;0.015564871937562015;0.7976368358917454;-0.014895017826655105;0.7978232941658691
27.746384;1.04455223754104;0.8333169591874522;0.7978309493885181;5.160666767952765e-07;-3.687400028078273e-05;1.0448657567866426;9.998388714213146;0.833425688689957;0.015562214596769802;0.015564873411497357;0.7976364884329364;-0.014895018324136904;0.7978253863016953
27.756384;1.0445517527479138;0.8333170297246846;0.7978296988895719;5.77580572524197e-07;-3.809257848790505e-05;1.0448641111048635;9.998386503535585;0.833424784093802;0.015562212944496008;0.015564874961328279;0.7976361812251099;-0.014895018869170105;0.7978275858727052
27.766384;1.0445512500712946;0.8333171303583842;0.7978285144173778;6.011662971724808e-07;-3.9370859062172687e-05;1.044862450861269;9.99838471149409;0.8334238881709378;0.01556221165439959;0.01556487656857781;0.7976359148565187;-0.014895019460994205;0.7978298869729812
27.776384;1.0445507332076298;0.8333172608031415;0.7978274040420497;5.868773319477954e-07;-4.070578372867797e-05;1.0448607716300216;9.998383228532093;0.8334229978253707;0.01556221073232089;0.015564878215645195;0.7976356890612779;-0.01489502009799515;0.7978322848497095
27.786384;1.0445502049865638;0.8333174209578154;0.797826375033862;5.35789564613195e-07;-4.209364638989511e-05;1.044859068873759;9.998381969135949;0.8334221103572687;0.015562210170618313;0.015564879886928626;0.7976355034136541;-0.014895020778026789;0.7978347734939962
27.796384;1.044549666979993;0.8333176103692083;0.7978254340544882;4.5039926111983624e-07;-4.353207372196785e-05;1.0448573396692282;9.998380864219348;0.8334212231699372;0.015562209951679026;0.01556488155336081;0.7976353576759855;-0.014895021498727562;0.7978373449728883
27.806384;1.0445491193190226;0.8333178281016957;0.7978245873747616;3.346203164336874e-07;-4.5020292419242174e-05;1.0448555833174458;9.998379848276567;0.833420333756293;0.01556221005583872;0.015564883160016803;0.7976352514905034;-0.014895022257694688;0.7978399911972158
27.816384;1.0445485607664389;0.8333180731637136;0.797823840951159;1.9329959427903248e-07;-4.655757407123396e-05;1.0448538008385837;9.998378861760807;0.8334194404899538;0.015562210463190711;0.015564884633590546;0.7976351836720301;-0.014895023052458633;0.7978427058368973
27.826384;1.0445479892767795;0.8333183449555387;0.797823200326688;3.160699293786431e-08;-4.814287273543377e-05;1.0448519947184798;9.99837785933533;0.8334185432664004;0.015562211166921941;0.015564885905357219;0.7976351518274761;-0.014895023880530264;0.7978454845433395
27.836384;1.0445474026370907;0.8333186435421576;0.7978226707096604;-1.4559872063364666e-07;-4.9775571846179266e-05;1.044850168534774;9.998376813511573;0.8334176434032318;0.015562212192971216;0.015564886923132532;0.7976351526718884;-0.01489502473960635;0.7978483229881742
27.846384;1.0445467989189845;0.8333189697009535;0.7978222574335279;-3.341992492253106e-07;-5.145518204815844e-05;1.0448483261395287;9.998375714885965;0.8334167434937625;0.01556221359800742;0.015564887644553395;0.7976351827099271;-0.014895025627662395;0.7978512139380172
27.856384;1.0445461766985427;0.8333193244902587;0.7978219661562944;-5.30749360914412e-07;-5.317976659621711e-05;1.0448464712802752;9.998374561723077;0.8334158473595443;0.015562215452728479;0.015564888027674726;0.7976352390473608;-0.01489502654289842;0.7978541464622247
27.866384;1.0445455349714645;0.8333197086435644;0.7978218027780544;-7.323163427927083e-07;-5.494399191071526e-05;1.0448446074717126;9.998373342654492;0.8334149600847939;0.015562217837596157;0.015564888028804484;0.7976353201236505;-0.014895027483614291;0.7978571090876332
27.876384;1.04454487306763;0.8333201224684023;0.7978217737963019;-9.364698486026893e-07;-5.673851239922297e-05;1.04484273778877;9.998372038349686;0.8334140876445043;0.015562220840214356;0.015564887606471125;0.7976354258431372;-0.014895028447975507;0.7978600933117589
27.886384;1.0445441905474593;0.8333205662951966;0.797821886408985;-1.1409799021377867e-06;-5.855136640334507e-05;1.044840865179376;9.998370640579806;0.8334132352580578;0.015562224536550063;0.015564886722605812;0.7976355568661871;-0.014895029433855175;0.7978630929684054
27.896384;1.044543487141178;0.8333210408663153;0.7978221476338168;-1.3434289533692433e-06;-6.037006916394202e-05;1.0448389931038478;9.99836916431513;0.8334124060706882;0.01556222897151625;0.015564885336539349;0.7976357136790067;-0.014895030439072188;0.7978661010543355
27.906384;1.0445427632072295;0.8333215470459242;0.7978225632642512;-1.5414111417992068e-06;-6.21832711476533e-05;1.044837125904047;9.998367652126388;0.833411602167615;0.015562234155660536;0.01556488340174068;0.7976358960682025;-0.014895031461840413;0.7978691081361943
27.916384;1.0445420201840498;0.8333220848990218;0.7978231375531886;-1.7330211847896456e-06;-6.398129980097621e-05;1.0448352690470006;9.998366172689373;0.8334108263079182;0.015562240075304906;0.01556488087030004;0.7976361029872133;-0.014895032500933521;0.7978721029621899
27.926384;1.0445412602536754;0.833322653006776;0.7978238736396703;-1.916755843729348e-06;-6.575604545697316e-05;1.044833429259125;9.99836480549952;0.8334100817818861;0.01556224670522791;0.015564877699741088;0.7976363328432804;-0.014895033555505687;0.797875073864793
27.936384;1.0445404855718787;0.8333232485656294;0.7978247740058256;-2.090753866954432e-06;-6.750121130064724e-05;1.0448316142603373;9.998363623786602;0.8334093707813315;0.015562254015040609;0.015564873860324468;0.797636583928444;-0.014895034624875923;0.7978780103359647
27.946384;1.0445396977591994;0.8333238679885819;0.7978258404125721;-2.2523215646198853e-06;-6.921297541809204e-05;1.0448298323518495;9.998362692856658;0.8334086937557982;0.015562261967042409;0.01556486934296395;0.7976368544395213;-0.014895035708568694;0.7978809043861026
27.956384;1.0445388978476606;0.8333245076074748;0.7978270738076887;-2.398473297325065e-06;-7.089050639110546e-05;1.044828092487244;9.998362077475893;0.8334080504247439;0.015562270514302127;0.015564864162579788;0.7976371421285299;-0.014895036806653572;0.7978837508988921
27.966384;1.044538086401715;0.8333251640860462;0.7978284748947548;-2.5269562138852206e-06;-7.253556301295316e-05;1.0448264046956885;9.998361842802888;0.8334074405674872;0.015562279606272841;0.015564858348517212;0.7976374439417265;-0.01489503792006929;0.7978865468386351
27.976384;1.0445372636960313;0.8333258344493092;0.7978300447454795;-2.6366695787627642e-06;-7.415129438503806e-05;1.0448247799309238;9.998362048566017;0.8334068639628374;0.015562289190258866;0.015564851931413572;0.7976377560316235;-0.014895039050709746;0.7978892904288131
27.986384;1.0445364300607167;0.8333265162864371;0.7978317845801545;-2.727235855561489e-06;-7.574066399169285e-05;1.044823229102592;9.99836274921049;0.8334063207320435;0.015562299200617758;0.015564844951695503;0.7976380742495205;-0.014895040201194044;0.7978919808852226
27.996384;1.044535585970544;0.8333272082906167;0.7978336952426776;-2.798295704381865e-06;-7.730517099409435e-05;1.0448217620845472;9.998364002563765;0.8334058118709279;0.015562309548320918;0.015564837484575331;0.7976383949172607;-0.014895041374216055;0.7978946176000542
28.006384;1.044534731722385;0.833327910291486;0.7978357768405473;-2.849017924136082e-06;-7.884506147542688e-05;1.0448203873219646;9.998365871831062;0.833405338789963;0.015562320119503419;0.015564829644423737;0.7976387155088566;-0.014895042571840132;0.7978971987965257
28.016384;1.0445338672749558;0.8333286222799848;0.7978380280730908;-2.8778893041589976e-06;-8.036031243478735e-05;1.0448191116965984;9.99836841092931;0.8334049025920364;0.015562330775127909;0.01556482155948885;0.797639034845089;-0.014895043795187687;0.7978997210552278
28.026384;1.0445329922637379;0.8333293432373241;0.7978404454668259;-2.8827109008145023e-06;-8.185092444603487e-05;1.0448179403368802;9.998371649472956;0.8334045040639781;0.015562341350040415;0.015564813345307436;0.7976393532573881;-0.014895045044399601;0.7979021796885605
28.036384;1.0445321059816057;0.8333300709050325;0.7978430235293373;-2.860824935799849e-06;-8.331658654526071e-05;1.0448168768141566;9.998375598158212;0.8334041437724626;0.015562351662752574;0.015564805091879087;0.7976396731113805;-0.014895046318774792;0.7979045697853117
28.046384;1.044531207526342;0.8333308023976826;0.7978457557276615;-2.8095129011979855e-06;-8.475631285399297e-05;1.0448159236422772;9.998380263999312;0.8334038221885947;0.015562361537443198;0.015564796865139357;0.7976399987608039;-0.014895047617035036;0.7979068875610005
28.056384;1.0445302963168057;0.8333315344030946;0.7978486351212881;-2.726483533781434e-06;-8.616847899891312e-05;1.0448150825948648;9.998385654784935;0.8334035402860852;0.015562370825059233;0.015564788724940957;0.7976403353346103;-0.014895048937476216;0.7979091302918616
28.066384;1.044529372815394;0.8333322626612102;0.7978516543778812;-2.610281130860833e-06;-8.755138844665896e-05;1.0448143548677151;9.998391772947038;0.8334032999336688;0.015562379412663117;0.01556478074146833;0.7976406870504537;-0.014895050277982248;0.7979112952460186
28.076384;1.0445284385824172;0.8333329819557751;0.7978548057200252;-2.460443264887469e-06;-8.890398115695184e-05;1.0448137411719616;9.998398607625235;0.8334031035352524;0.015562387225533682;0.015564772991504251;0.7976410558472802;-0.014895051636031597;0.7979133795803164
28.086384;1.044527495545522;0.8333336870496884;0.7978580811761459;-2.2775339173026075e-06;-9.022569504877226e-05;1.0448132420107987;9.998406132325169;0.8334029537221446;0.015562394227375976;0.015564765545861474;0.7976414409203323;-0.014895053008791551;0.7979153812218694
28.096384;1.0445265454606874;0.8333343734107602;0.797861473247826;-2.0631539096597586e-06;-9.151535763306297e-05;1.0448128581368024;9.998414306602935;0.8334028536746021;0.015562400412564369;0.015564758463073447;0.7976418395490384;-0.014895054393313784;0.7979172996278057
28.106384;1.0445255896718657;0.8333350371334095;0.7978649754018664;-1.8198706434228054e-06;-9.277085765912423e-05;1.0448125904564343;9.99842307775288;0.8334028073116486;0.015562405796172388;0.01556475179027138;0.7976422485931259;-0.014895055786727193;0.7979191351950742
28.116384;1.0445246289230181;0.833335674698037;0.7978685817365317;-1.5509056043787697e-06;-9.399021335329337e-05;1.0448124394885936;9.998432388763897;0.8334028188099226;0.015562410408902359;0.015564745559349433;0.7976426653944552;-0.014895057186363114;0.7979208875094346
28.126384;1.0445236633405939;0.8333362830052733;0.7978722863374731;-1.2595169310226277e-06;-9.51723126998852e-05;1.0448124052941359;9.99844218587549;0.8334028918706445;0.015562414288458419;0.015564739770334866;0.7976430880339671;-0.01489505858977907;0.797922554517151
28.136384;1.044522692454191;0.833336859558995;0.7978760830006579;-9.484529466346179e-07;-9.631674387786907e-05;1.0448124876448819;9.998452421345046;0.8334030290870527;0.01556241747106202;0.015564734385044554;0.797643515907711;-0.014895059994587269;0.7979241336893105
28.146384;1.0445217154307596;0.8333374028022076;0.7978799650588829;-6.198232837761052e-07;-9.742388848764554e-05;1.0448126858365656;9.998463063338718;0.8334032314326997;0.015562419992912618;0.01556472934562344;0.7976439502473762;-0.014895061398142243;0.7979256243352655
28.156384;1.0445207316562066;0.833337912618735;0.7978839254004749;-2.752233113945529e-07;-9.849525459437465e-05;1.044812998404945;9.998474101103795;0.8334034980709658;0.015562421893808796;0.015564724584763859;0.7976443936346752;-0.01489506279746021;0.7979270294650568
28.166384;1.0445197409823805;0.8333383904992573;0.7978879569246795;8.41860014076163e-08;-9.953358490228707e-05;1.0448134229670756;9.998485536285395;0.8334038269447454;0.01556242321252924;0.015564720008056502;0.7976448492288883;-0.014895064189426233;0.7979283557716225
28.176384;1.0445187433872596;0.83333883906019;0.7978920526664434;4.575524100192027e-07;-0.0001005435605056863;1.044813956218635;9.99849737972127;0.833404216102806;0.015562423979711828;0.015564715482814176;0.7976453207518311;-0.01489506557087443;0.7979296122056966
28.186384;1.044517738756243;0.8333392615152031;0.7978962055018414;8.438259704449348e-07;-0.00010153260602130244;1.044814593805121;9.998509654892567;0.8334046646564244;0.015562424217647208;0.015564710860390825;0.7976458131704541;-0.014895066938491656;0.7979308088205821
28.196384;1.044516727052624;0.8333396615282394;0.7979004082785811;1.2409400571133713e-06;-0.00010251001321672023;1.044815329723158;9.998522394493937;0.8334051720199434;0.015562423945355994;0.01556470601154041;0.7976463332256654;-0.014895068288956106;0.797931955606324
28.206384;1.0445157083824737;0.8333400430365423;0.7979046543611391;1.6452966040829035e-06;-0.00010348509448408656;1.044816156179654;9.998535635139113;0.833405736131242;0.015562423186606254;0.015564700846285666;0.7976468888939997;-0.014895069619461023;0.7979330608480227
28.216384;1.044514682765684;0.833340409904651;0.7979089378846306;2.0519972448518057e-06;-0.00010446669427113602;1.0448170644770969;9.998549416225343;0.8334063531193002;0.015562421971912533;0.015564695310311287;0.7976474882998195;-0.014895070928193596;0.797934130357575
28.226384;1.0445136500191117;0.8333407658106686;0.7979132535710685;2.455491603057332e-06;-0.0001054641570166139;1.0448180457812815;9.998563777895162;0.8334070184597068;0.015562420327759294;0.015564689359380013;0.7976481390640047;-0.014895072214248111;0.7979351677532798
28.236384;1.0445126101434858;0.8333411143183839;0.7979175968312714;2.8502925375994537e-06;-0.00010648799557516327;1.0448190915614761;9.998578762087806;0.8334077275261013;0.015562418278420942;0.015564682926751054;0.7976488479846779;-0.014895073477124517;0.7979361752014811
28.246384;1.044511564113634;0.8333414589043212;0.797921964161908;3.231599643079982e-06;-0.00010754961521370585;1.044820194367358;9.998594422015554;0.8334084754190692;0.015562415870176968;0.015564675907359545;0.7976496210013208;-0.014895074716445394;0.7979371547310452
28.256384;1.044510514389484;0.8333418030405562;0.7979263527686846;3.595397525110281e-06;-0.00010866067934046774;1.0448213481276152;9.998610826847798;0.8334092572604203;0.015562413182385545;0.015564668163090305;0.797650463261732;-0.014895075932090026;0.7979381089984582
28.266384;1.0445094646453292;0.8333421501446521;0.7979307596633319;3.93824074968929e-06;-0.00010983239366484028;1.0448225473598045;9.998628052540289;0.8334100689009128;0.015562410313474504;0.01556465953927199;0.7976513787479788;-0.014895077124337242;0.7979390399605709
28.276384;1.044508419170899;0.8333425031350395;0.7979351815592521;4.256867248871464e-06;-0.00011107430786627917;1.044823786660604;9.998646167687195;0.8334109072570773;0.015562407362461872;0.015564649884885585;0.7976523697552175;-0.014895078293740734;0.7979399464728432
28.286384;1.0445073824570703;0.8333428639497431;0.7979396154605704;4.5472482788175954e-06;-0.00011239316034697321;1.0448250612723915;9.998665218757333;0.8334117703264576;0.015562404418094776;0.015564639069122912;0.7976534367196658;-0.014895079440817511;0.7979408241065244
28.296384;1.0445063587663808;0.8333432336708243;0.7979440589567439;4.803762653881863e-06;-0.00011379358279394628;1.0448263673874774;9.998685222400633;0.8334126571513324;0.01556240156531249;0.015564626989514887;0.7976545783757978;-0.014895080565675593;0.7979416674176998
28.306384;1.044505351695935;0.8333436133179356;0.7979485100931233;5.019092322108677e-06;-0.0001152795342452436;1.044827701430809;9.9987061790828;0.8334135675545203;0.015562398904354333;0.015564613574121288;0.7976557920737508;-0.014895081667853268;0.7979424707563422
28.316384;1.0445043641546772;0.8333440045464032;0.797952967216408;5.184328192914805e-06;-0.00011685373990220682;1.0448290595323724;9.998728092106024;0.8334145018486768;0.015562396562240425;0.015564598783423601;0.7976570741996428;-0.014895082746506761;0.7979432274388046
