time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.326384;1.044503398703413;0.8333444098260572;0.7979574288311897;5.289234126608352e-06;-0.00011851684861621651;1.0448304379667503;9.99875096789385;0.8334154607404325;0.015562394690395718;0.015564582606665722;0.7976584209626785;-0.014895083800652058;0.7979439301788835
28.336384;1.0445024579738897;0.8333448324821366;0.7979618934494684;5.323182946180108e-06;-0.00012026856507818735;1.0448318339138072;9.998774809964365;0.8334164459086487;0.015562393448782592;0.015564565046101602;0.7976598296133386;-0.014895084829367614;0.7979445717756114
28.346384;1.04450154485288;0.8333452767215466;0.7979663597183668;5.276589705821318e-06;-0.00012210924873715763;1.044833246164233;9.998799619456426;0.8334174614822563;0.015562392987184268;0.015564546103560109;0.7976612993059945;-0.014895085832113398;0.7979451450219681
28.356384;1.0445006619986559;0.833345747340963;0.7979708266118911;5.142006341549591e-06;-0.00012404063013254655;1.0448346754731117;9.998825392294359;0.8334185145233314;0.015562393447111961;0.015564525779696718;0.7976628308832016;-0.014895086808913514;0.7979456428100069
28.366384;1.0444998110223525;0.8333462490975375;0.7979752932769892;4.914348120244041e-06;-0.0001260660327354766;1.0448361237546875;9.998852118607292;0.8334196135094265;0.015562394979390845;0.015564504072361356;0.797664426251595;-0.014895087760061832;0.7979460581646328
28.376384;1.0444989920696408;0.833346786100822;0.7979797586797425;4.590476806927628e-06;-0.00012819008505774487;1.0448375926699969;9.998879798106657;0.8334207669297452;0.015562397748607447;0.015564480966183656;0.7976660882646782;-0.014895088685692923;0.7979463846989167
28.386384;1.04449820414392;0.8333473616948378;0.7979842212508448;4.168691384414568e-06;-0.00013041751775816766;1.0448390831455991;9.998908453750929;0.8334219830601786;0.015562401918805379;0.015564456427791997;0.7976678205807116;-0.014895089585768727;0.7979466175930601
28.396384;1.044497446230711;0.8333479790445322;0.7979886791559528;3.648460950871817e-06;-0.00013275183223449;1.0448405957946234;9.99893811946468;0.8334232699694929;0.01556240763714806;0.015564430421768135;0.7976696269476139;-0.014895090460430868;0.7979467536363185
28.406384;1.044496718375413;0.8333486417274223;0.7979931312130276;3.03026245459171e-06;-0.0001351949143985121;1.0448421312423914;9.998968811313041;0.8334246355785822;0.015562415035914092;0.015564402936419261;0.7976715106878878;-0.014895091310313528;0.7979467906944149
28.416384;1.0444960215257886;0.8333493535444234;0.7979975767737584;2.31503981840822e-06;-0.00013774780029308405;1.044843690183643;9.9990005096391;0.8334260879876071;0.015562424255779672;0.0155643739892819;0.7976734748822667;-0.014895092136516238;0.7979467274529874
28.426384;1.044495356487063;0.8333501180198827;0.7980020141637812;1.5037815350456681e-06;-0.00014041207380184755;1.044845273343261;9.999033172485293;0.8334276358088979;0.015562435456475825;0.01556434360957461;0.7976755225804149;-0.014895092940364368;0.7979465632064636
28.436384;1.044494723409763;0.8333509381929911;0.7980064395505133;5.980113464393284e-07;-0.00014319050158062552;1.0448468810132752;9.999066774092926;0.8334292877791751;0.015562448799760865;0.01556431182821776;0.7976776564976883;-0.014895093723310058;0.7979462974299241
28.446384;1.0444941222457806;0.833351816416772;0.7980108474725389;-3.9974733981289545e-07;-0.0001460868694798214;1.0448485122235074;9.999101329887887;0.8334310510638385;0.015562464432387894;0.0155642786865497;0.7976798785436285;-0.014895094486914657;0.7979459292035413
28.456384;1.044493553379428;0.8333527539816955;0.7980152325408585;-1.4864176640680316e-06;-0.00014910609957735453;1.0448501646114101;9.999136887860278;0.8334329295872602;0.01556248248031005;0.015564244245853828;0.7976821900874292;-0.014895095232684542;0.7979454569814218
28.466384;1.0444930177016944;0.8333537508920481;0.7980195909637371;-2.6591182955693523e-06;-0.00015225385275521606;1.0448518353448784;9.999173510941361;0.833434924460481;0.015562503049133971;0.01556420858228602;0.7976845931145339;-0.014895095962033417;0.7979448785428958
28.476384;1.0444925160584912;0.8333548061421063;0.7980239204901446;-3.915810365029441e-06;-0.00015553527786494025;1.0448535220789006;9.999211267384572;0.8334370358327022;0.01556252622878617;0.015564171776334753;0.797687090914715;-0.01489509667658493;0.7979441910343344
28.486384;1.0444920484451714;0.833355918358926;0.7980282187077081;-5.255874157572515e-06;-0.0001589544196672072;1.0448552233686095;9.999250218459908;0.8334392638172385;0.015562552099191928;0.015564133913410681;0.79768968733824;-0.014895097378442175;0.7979433920659195
28.496384;1.044491613454396;0.8333570860704547;0.7980324814741733;-6.680338385444547e-06;-0.00016251439568227945;1.0448569387627789;9.999290407352516;0.8334416085247853;0.015562580734445197;0.015564095083637623;0.797692385353329;-0.014895098070231597;0.797942481216066
28.506384;1.0444912084832774;0.8333583074879453;0.7980367029903255;-8.191532422699858e-06;-0.00016621730482630723;1.0448586686514747;9.999331866326507;0.8334440706236073;0.01556261219438761;0.015564055376091271;0.7976951863348717;-0.014895098754954272;0.7979414596718785
28.516384;1.0444908304293365;0.8333595805539491;0.7980408773370232;-9.792196657228913e-06;-0.00017006418183258197;1.044860413774583;9.999374632333842;0.8334466519216773;0.015562646506946772;0.015564014880996534;0.7976980900859905;-0.014895099435692763;0.7979403279350286
28.526384;1.044490475609101;0.8333609033932722;0.7980450001772998;-1.1484771160426361e-05;-0.0001740555822416426;1.0448621745843638;9.999418749318696;0.8334493550170446;0.015562683666255888;0.0155639736841668;0.7977010944271018;-0.014895100115511853;0.7979390833390213
28.536384;1.044490139096353;0.8333622748217642;0.7980490694131521;-1.327157708718405e-05;-0.00017819256343664617;1.0448639511078959;9.999464258041282;0.8334521823061867;0.015562723653419418;0.015563931844701253;0.7977041951248012;-0.014895100797484526;0.7979377188741215
28.546384;1.0444898151683684;0.8333636947820646;0.7980530850004929;-1.515507533185035e-05;-0.00018247741794872002;1.0448657434217574;9.999511191205038;0.8334551351744527;0.015562766456587544;0.015563889381580712;0.7977073874639518;-0.01489510148447307;0.7979362245168989
28.556384;1.0444894985782316;0.8333651644621908;0.7980570485301928;-1.7137704908921807e-05;-0.00018691326954252348;1.0448675517656218;9.99955957838276;0.8334582144295234;0.015562812065910855;0.015563846280207195;0.7977106680153481;-0.014895102178867577;0.797934590129012
28.566384;1.0444891851254618;0.8333666858211469;0.7980609623653703;-1.9222328942809948e-05;-0.00019150296063305858;1.044869376009427;9.999609446677262;0.8334614216443474;0.015562860457565707;0.01556380251228621;0.797714034942048;-0.014895102882563996;0.7979328074933387
28.576384;1.0444888714842735;0.8333682608131884;0.7980648285695989;-2.141307043548088e-05;-0.0001962486529831815;1.0448712154423179;9.999660816187745;0.8334647595681414;0.015562911597173854;0.015563758058840551;0.7977174876764463;-0.014895103597187128;0.7979308711070036
28.586384;1.044488554843776;0.8333698909385056;0.7980686486918717;-2.3715159455617607e-05;-0.00020115208501981735;1.0448730691783845;9.999713697571378;0.8334682312715536;0.01556296545480482;0.015563712918208438;0.7977210267837307;-0.014895104324504742;0.7979287786304075
28.596384;1.044488232542424;0.8333715772068842;0.7980724247690886;-2.6134313930682303e-05;-0.000206214733138924;1.0448749365357906;9.999768089292708;0.8334718395828973;0.015563022006063023;0.015563667104844942;0.797724653867372;-0.014895105066694309;0.797926531294804
28.606384;1.0444879020890878;0.8333733203000109;0.7980761603846042;-2.8676831523474013e-05;-0.00021143853663028168;1.0448768171206277;9.999823978452271;0.8334755877168063;0.0155630812237832;0.015563620654855885;0.797728371755099;-0.014895105826294691;0.7979241336681261
28.616384;1.0444875616978573;0.8333751209393079;0.7980798607401308;-3.134954521257258e-05;-0.00021682728454096626;1.0448787108799282;9.999881344748914;0.8334794802092609;0.015563143073693997;0.015563573624502084;0.7977321847043546;-0.014895106606138702;0.7979215919160766
28.626384;1.0444872106356164;0.8333769802165262;0.7980835321332678;-3.4158951443871084e-05;-0.00022238675807244922;1.0448806183165171;9.999940154796775;0.8334835229124822;0.015563207515432182;0.015563526079302727;0.797736097896774;-0.014895107409444878;0.7979189116659294
28.636384;1.0444868488734564;0.8333788995523923;0.7980871816567778;-3.711062079088937e-05;-0.0002281232985629216;1.0448825406698292;10.000000351816427;0.8334877221318238;0.015563274521199821;0.015563478092792706;0.7977401162178103;-0.01489510823994684;0.7979160971680928
28.646384;1.044486476555851;0.8333808804603703;0.7980908174734701;-4.020941288712661e-05;-0.00023404241607645026;1.0448844798796477;10.000061861200395;0.8334920841471753;0.015563344099537198;0.015563429746658133;0.797744243475006;-0.01489510910170752;0.7979131514285926
28.656384;1.0444860940467964;0.8333829244393202;0.7980944491430447;-4.3459944474899024e-05;-0.00024014842250853492;1.0448864384434702;10.00012461292604;0.8334966156395361;0.015563416287502062;0.015563381113944272;0.7977484827445588;-0.014895109998452455;0.7979100762774451
28.666384;1.0444857022618272;0.8333850332677049;0.7980980870955666;-4.686702720438664e-05;-0.00024644482860875807;1.0448884192191057;10.000188559697827;0.8335013241423358;0.01556349112634349;0.015563332235972584;0.7977528365412928;-0.014895110933015713;0.797906872279197
28.676384;1.044485302375179;0.8333872095660319;0.7981017414197251;-5.0435766292978874e-05;-0.00025293431495894967;1.0448904250785989;10.000253676612756;0.8335062179986454;0.015563568660403539;0.015563283116029418;0.7977573065789205;-0.014895111907449306;0.7979035386476913
28.686384;1.0444848953534411;0.8333894568063606;0.7981054210655765;-5.417148644885667e-05;-0.000259618253203167;1.0448924586456163;10.00031995004706;0.8335113056158747;0.015563648950193805;0.015563233732496023;0.7977618943632268;-0.01489511292351032;0.7979000725541354
28.696384;1.0444844822652444;0.8333917787943681;0.7981091339498528;-5.808041845906578e-05;-0.00026649696143769917;1.044894522753356;10.000387371872042;0.8335165938507172;0.01556373206769763;0.015563184052707249;0.7977666018622256;-0.014895113982957162;0.7978964681904023
28.706384;1.0444840646015079;0.8333941794724022;0.7981128875266874;-6.217089448401443e-05;-0.0002735710510441062;1.0448966211116018;10.00045594182878;0.8335220872647594;0.015563818080952752;0.015563134033734554;0.7977714311225416;-0.014895115087425912;0.797892717249335
28.716384;1.0444836439413445;0.8333966629039598;0.7981166893295613;-6.645374750314228e-05;-0.0002808424586961891;1.0448987578590465;10.000525667597671;0.8335277893415961;0.015563907049533952;0.015563083615369979;0.797776383535628;-0.014895116238108496;0.7978888110989808
28.726384;1.0444832216727165;0.8333992329666958;0.7981205470356626;-7.094141317378931e-05;-0.00028831387399488114;1.0449009366613542;10.000596557764702;0.8335337038372618;0.015563999031821126;0.01556303273018232;0.7977814598135378;-0.01489511743564336;0.7978847430555107
28.736384;1.0444827989592316;0.8334018928480901;0.798124468035121;-7.564636119297563e-05;-0.0002959884236847251;1.0449031606840693;10.000668617608369;0.8335398349394995;0.015564094109586512;0.015562981341453976;0.7977866607434635;-0.01489511868037235;0.7978805093180537
28.746384;1.0444823767096727;0.8334046447030847;0.7981284593733305;-8.058007220562398e-05;-0.0003038710804983137;1.0449054329999374;10.000741859757778;0.8335461867063412;0.015564192416873552;0.015562929473778318;0.7977919878777295;-0.014895119972691112;0.7978761088473917
28.756384;1.044481955614746;0.8334074899932362;0.7981325286124362;-8.575311734058712e-05;-0.0003119694283641519;1.0449077567327076;10.00081632170022;0.8335527630045042;0.015564294132733506;0.01556287720244412;0.7977974439665584;-0.014895121313168704;0.7978715430175701
28.766384;1.0444815362359476;0.8334104302628015;0.7981366847424102;-9.117539789696507e-05;-0.000320291983888394;1.0449101348083136;10.000892068798242;0.8335595682022584;0.015564399437369083;0.015562824614495636;0.7978030332709755;-0.014895122702464129;0.7978668152606812
28.776384;1.044481119267009;0.8334134674595154;0.7981409378296916;-9.685557784618848e-05;-0.00032884606808055263;1.044912569270236;10.00096917920539;0.8335666072658601;0.015564508468902259;0.015562771775634233;0.7978087611424587;-0.014895124141199872;0.7978619305759709
28.786384;1.044480705958989;0.8334166036456818;0.7981452978877297;-0.00010280067595911846;-0.000337637539054381;1.0449150607881108;10.0010477278521;0.8335738853193035;0.015564621303123317;0.015562718710011463;0.7978146328652888;-0.01489512562976392;0.7978568946072655
28.796384;1.044480298290862;0.8334198404653851;0.7981497746154834;-0.0001090168104042168;-0.0003466716301851003;1.0449176091546006;10.001127780716821;0.8335814078109599;0.015564737953472746;0.01556266538373468;0.7978206524763979;-0.014895127168194657;0.7978517126095441
28.806384;1.0444798986963162;0.8334231787330953;0.7981543782145027;-0.00011550986107108578;-0.0003559535668072256;1.0449202140474847;10.001209397127981;0.8335891808181861;0.015564858373682893;0.015562611709485454;0.797826822362662;-0.014895128756530955;0.797846388752974
28.816384;1.0444795097039827;0.8334266183910052;0.7981591205411651;-0.0001222853757553276;-0.00036548855498601593;1.0449228749123822;10.001292638711313;0.8335972105430787;0.015564982457833828;0.015562557579582708;0.7978331442603985;-0.014895130395356278;0.797840926218082
28.826384;1.0444791339379642;0.8334301586142653;0.7981640157944828;-0.00012934858257956775;-0.0003752806322565086;1.0449255907340895;10.001377575879378;0.8336055021028397;0.015565110052249784;0.015562502896902211;0.79783962107248;-0.014895132085857635;0.7978353285732454
28.836384;1.0444787742949366;0.8334337979061867;0.7981690800577402;-0.00013670469267578882;-0.00038533175114099737;1.044928360528051;10.001464278485502;0.8336140588229567;0.015565240980011646;0.015562447587839806;0.7978462579444177;-0.014895133829499807;0.7978296011648947
28.846384;1.0444784337206412;0.8334375345912163;0.7981743302657789;-0.00014435916476957788;-0.0003956427828333063;1.044931183701257;10.001552805712679;0.8336228831831223;0.015565375060146033;0.015562391605847908;0.7978530616635836;-0.014895135627746376;0.7978237512748023
28.856384;1.0444781146598283;0.833441367755268;0.7981797835780431;-0.0001523173001197311;-0.0004062148964331435;1.0449340597420282;10.001643217628114;0.8336319784552906;0.015565512114216012;0.015562334925600592;0.7978600391545906;-0.014895137481892057;0.797817787442045
28.866384;1.0444778189172286;0.8334452976937359;0.7981854570571499;-0.00016058318569460542;-0.0004170499288173912;1.0449369881330999;10.001735595320431;0.8336413491032583;0.015565651967632037;0.015562277525150305;0.7978671965348033;-0.014895139393144676;0.7978117188670742
28.876384;1.044477548250687;0.8334493253261523;0.7981913672065475;-0.0001691594343683386;-0.00042815080584157367;1.044939969346386;10.001830047108653;0.833651000162943;0.015565794456953427;0.015562219367230776;0.7978745391835549;-0.014895141362993778;0.79780555603894
28.886384;1.0444773051046359;0.8334534513861003;0.79819752953574;-0.00017804798921736582;-0.00043952218966847724;1.0449430058974611;10.001926701360894;0.8336609369029149;0.015565939445396675;0.015562160399506543;0.7978820724346811;-0.014895143393447052;0.7977993115441221
28.896384;1.0444770927682128;0.8334576762321493;0.7982039584708048;-0.0001872506337956658;-0.0004511705298801598;1.0449461021735198;10.002025696161013;0.8336711644439904;0.015566086827357745;0.015562100569576883;0.7978898023987253;-0.014895145486834953;0.7977929993318675
28.906384;1.0444769148158735;0.8334620001669432;0.7982106675147361;-0.00019676870687052842;-0.0004631039120039723;1.0449492636436852;10.002127169990755;0.8336816870875979;0.015566236515578367;0.015562039820773215;0.7978977366335888;-0.014895147645387054;0.79778663358093
28.916384;1.044476774222888;0.8334664237214915;0.798217669686599;-0.0002066027340595521;-0.00047533188142031565;1.04495249619543;10.002231251032185;0.8336925083806872;0.015566388429420744;0.015561978068169273;0.7979058844044722;-0.014895149871037919;0.7977802275784995
28.926384;1.0444766730596204;0.8334709477776978;0.7982249779480631;-0.00021675276214465748;-0.0004878644714643519;1.0449558055164674;10.00233804878383;0.8337036319477652;0.015566542489923813;0.015561915194234461;0.7979142563039827;-0.01489515216554653;0.7977737918622675
28.936384;1.044476613228267;0.8334755737962628;0.7982326049152326;-0.00022721931539657016;-0.0005007107314436775;1.0449591965447065;10.002447655909444;0.8337150623427652;0.01556669862553988;0.01556185106364702;0.7979228638797107;-0.014895154530528384;0.7977673327871576
28.946384;1.0444765972288332;0.8334803039007884;0.7982405624350881;-0.00023800395200642544;-0.0005138783129015337;1.0449626732908988;10.002560156505707;0.8337268053880255;0.015566856790029627;0.01556178552624946;0.7979317192795481;-0.014895156967287155;0.7977608525328668
28.956384;1.044476628006202;0.8334851403883687;0.7982488618573593;-0.0002491089931172459;-0.0005273746475177761;1.0449662393719812;10.002675630019768;0.8337388679553659;0.015567016963788413;0.015561718418686008;0.7979408336480017;-0.014895159476636796;0.7977543505851965
28.966384;1.0444767083797746;0.8334900850600552;0.798257514412409;-0.00026053709597799777;-0.0005412077677680888;1.0449698986204634;10.002794148641208;0.833751258110635;0.015567179135375128;0.015561649573808027;0.7979502153809326;-0.014895162058859546;0.7977478260881695
28.976384;1.0444768405542197;0.83349513888546;0.7982665311842022;-0.0002722912372646514;-0.000555385604616017;1.0449736546869335;10.002915784099567;0.8337639852631071;0.015567343299350877;0.015561578813986645;0.7979598703870792;-0.014895164713951999;0.7977412794101321
28.986384;1.0444770256717495;0.8335003020579222;0.7982759229033373;-0.00028437497708053405;-0.0005699156273063141;1.0449775101885692;10.003040631737218;0.8337770592705915;0.015567509465480387;0.015561505943348484;0.7979698034201826;-0.014895167442071543;0.7977347124453308
28.996384;1.0444772639175057;0.8335055744416126;0.7982856996249537;-0.0002967924566707051;-0.0005848052764584253;1.044981466475522;10.003168821729572;0.833790489438527;0.015567677654328272;0.015561430766758203;0.797980019206927;-0.014895170243781546;0.7977281279174041
29.006384;1.0444775555017825;0.8335109561321319;0.7982958704856439;-0.0003095478429053871;-0.0006000616971795472;1.0449855237814722;10.00330049651383;0.8338042840296259;0.01556784788757352;0.015561353114516471;0.7979905233065255;-0.014895173120035243;0.7977215274971775
29.016384;1.0444779016805192;0.833516447641825;0.7983064442093247;-0.00032264459678829535;-0.0006156916183505357;1.0449896813788495;10.00343578590396;0.8338184495493808;0.015568020182227353;0.015561272854569527;0.798001322088995;-0.014895176072245657;0.7977149106911688
29.026384;1.0444783048942472;0.8335220497521619;0.7983174302391672;-0.000336085662176909;-0.0006317023684649369;1.0449939379202617;10.003574810864306;0.8338329904771258;0.015568194550848513;0.015561189898079841;0.7980124220446055;-0.014895179102364799;0.797708275879278
29.036384;1.0444787683943209;0.8335277634892267;0.7983288392930014;-0.000349874598317349;-0.0006481025175493119;1.0449982921451582;10.00371769963522;0.8338479108554443;0.015568371010117167;0.015561104196651219;0.7980238292859065;-0.014895182212732326;0.7977016212858776
29.046384;1.0444792962485137;0.8335335903023001;0.7983406830706223;-0.00036401579954556786;-0.000664901129502757;1.0450027435678086;10.00386459449322;0.8338632166213031;0.015568549588478088;0.015561015731660712;0.798035549164225;-0.014895185405865725;0.7976949448574105
29.056384;1.0444798932539845;0.8335395322022728;0.7983529739206428;-0.00037851383473951365;-0.0006821065128987563;1.0450072923140308;10.004015655604112;0.8338789161508884;0.015568730323084175;0.015560924503365613;0.7980475858209913;-0.01489518868436734;0.7976882441603023
29.066384;1.0444805641360388;0.8335455917818687;0.7983657244521414;-0.00039337368497132595;-0.0006997256687290507;1.045011938296584;10.004171064998117;0.8338950189856451;0.015568913247722992;0.015560830528675147;0.7980599421064156;-0.014895192051039726;0.7976815162489995
29.076384;1.0444813129905948;0.8335517720499028;0.7983789465864091;-0.00040860121176493136;-0.0007177645392443318;1.0450166807630796;10.004331019910481;0.8339115345393444;0.015569098382256672;0.015560733850392638;0.7980726204224746;-0.014895195509049355;0.7976747571205766
29.086384;1.044482143569284;0.8335580762263943;0.7983926508882412;-0.0004242026986311827;-0.0007362288278447876;1.0450215184785208;10.004495718061387;0.8339284715112201;0.015569285729923289;0.015560634535747492;0.7980856241250116;-0.014895199061809064;0.7976679613992185
29.096384;1.044483059501184;0.833564507977128;0.7984068470474214;-0.00044018443707984295;-0.0007551252692383464;1.0450264503561049;10.00466534915801;0.8339458379368982;0.015569475282414393;0.015560532652031901;0.7980989582409693;-0.014895202712867402;0.7976611229763004
29.106384;1.0444840637380235;0.8335710718305198;0.7984215444356648;-0.00045655278707382933;-0.0007744623325741504;1.0450314763358923;10.004840091633612;0.833963641106267;0.015569667029882673;0.015560428241826059;0.7981126288069655;-0.014895206466051268;0.7976542365163527
29.116384;1.0444851579022463;0.8335777730612712;0.7984367518034146;-0.0004733140000789833;-0.0007942499571152672;1.045036597919487;10.005020107540066;0.8339818866060815;0.015569860966131865;0.015560321311406174;0.798126641517093;-0.014895210325545374;0.7976472981667242
29.126384;1.0444863426392266;0.8335846172642302;0.7984524767950464;-0.0004904739369860226;-0.0008144990326842197;1.0450418179246397;10.005205543287016;0.8340005778494481;0.015570057092800026;0.015560211832425083;0.7981410010159502;-0.014895214295829833;0.7976403044815535
29.136384;1.0444876184167187;0.833591610097278;0.7984687258737874;-0.0005080380678044241;-0.0008352210624361291;1.0450471397074637;10.00539653670668;0.8340197168999931;0.015570255435116961;0.01556009975376046;0.7981557114529113;-0.01489521838155249;0.7976332514297997
29.146384;1.0444889853655277;0.8335987570175849;0.7984855042557376;-0.0005260115410230574;-0.0008564282682047614;1.0450525666531438;10.00559321918536;0.8340393051560333;0.01557045605634982;0.015559985008056465;0.7981707778444387;-0.014895222587213158;0.797626134058081
29.156384;1.0444904425519073;0.8336060629452349;0.798502815712418;-0.00054439934347995;-0.0008781339335909232;1.0450581024775507;10.005795717670415;0.8340593438209274;0.015570659048942663;0.015559867505757262;0.7981862068357558;-0.014895226916821495;0.7976189454119198
29.166384;1.0444919879497054;0.8336135322502538;0.7985206630602333;-0.0005632066596817817;-0.0009003528050848085;1.0450637517104389;10.006004162605773;0.8340798353509105;0.015570864512548752;0.015559747129060787;0.7982020057389667;-0.014895231374009244;0.797611675736406
29.176384;1.044493619115939;0.8336211690325802;0.7985390495521725;-0.0005824392108153037;-0.0009231016369071947;1.0450695194448383;10.00621868797499;0.8341007850229928;0.015571072552425147;0.015559623737088255;0.7982181810738287;-0.014895235962540235;0.7976043140247256
29.186384;1.0444953336848022;0.8336289771346829;0.7985579798191816;-0.0006021035958253848;-0.0009463989798929553;1.0450754106598437;10.006439422152484;0.8341222013065444;0.0155712832949335;0.015559497171590159;0.7982347386633375;-0.014895240686627485;0.797596850823493
29.196384;1.0444971295720256;0.8336369600399113;0.7985774592741943;-0.0006222076889471041;-0.0009702638307310645;1.0450814302224563;10.006666486009678;0.8341440957153032;0.01557149688652333;0.015559367249293847;0.7982516848150939;-0.014895245550878627;0.7975892791251519
29.206384;1.0444990053846688;0.833645121183499;0.798597493085572;-0.0006427604793725695;-0.0009947148668694602;1.0450875834204822;10.00689999834801;0.8341664828106462;0.015571713478598828;0.01555923375377943;0.7982690268695963;-0.014895250560068189;0.7975815931186516
29.216384;1.0445009604990738;0.8336534644506758;0.7986180860755475;-0.000663770782112453;-0.0010197713339838072;1.0450938756863173;10.007140076739626;0.8341893795860593;0.015571933219360424;0.015559096436468776;0.7982867728755275;-0.01489525571880121;0.797573787434134
29.226384;1.044502994544621;0.8336619945583845;0.7986392429110402;-0.0006852460134132113;-0.0010454541500603653;1.0451003117559363;10.007386833435271;0.8342128035627051;0.015572156250947319;0.015558955016612738;0.7983049308406315;-0.014895261031199212;0.7975658571226
29.236384;1.0445051072366713;0.8336707172160231;0.7986609680393661;-0.0007071922956472926;-0.001071785738433136;1.0451068955061424;10.007640377540431;0.8342367711430456;0.015572382708375786;0.01555880918712747;0.7983235081721317;-0.014895266500822563;0.7975577965646653
29.246384;1.044507298774352;0.8336796387058519;0.7986832660126241;-0.0007296149395435855;-0.001098788735744464;1.0451136302737345;10.00790082230896;0.8342612980103372;0.015572612728383712;0.01555865863851103;0.7983425118598959;-0.0148952721309424;0.7975495979188958
29.256384;1.0445095702460812;0.8336887650210787;0.7987061423340214;-0.0007525188247861104;-0.0011264849690199776;1.0451205191201933;10.00816828170987;0.8342863999379041;0.015572846460288026;0.015558503083133172;0.7983619491412982;-0.014895277925038796;0.7975412509974454
29.266384;1.0445119235843074;0.833698101388936;0.798729604284325;-0.0007759091743091013;-0.0011548956893583848;1.045127564817312;10.008442854828399;0.8343120925984702;0.015573084056813714;0.015558342257018336;0.7983818281480625;-0.01489528388706742;0.7975327442805237
29.276384;1.0445143608370973;0.8337076523007476;0.798753661268161;-0.0007997922044177081;-0.0011840423523674615;1.0451347694035307;10.008724613636604;0.8343383917574863;0.015573325655362198;0.01555817590341287;0.7984021576881963;-0.014895290021241087;0.797524066060346
29.286384;1.0445168833911203;0.8337174216392745;0.798778324789505;-0.0008241752257536613;-0.0012139473023979682;1.0451421342042648;10.009013605562139;0.8343653136621577;0.01557357137566099;0.015558003749066147;0.7984229458023444;-0.014895296331685456;0.7975152059296158
29.296384;1.0445194920492717;0.8337274129570172;0.7988036084896603;-0.0008490661312749589;-0.001244634028583693;1.0451496609818018;10.009309868688371;0.8343928742550489;0.015573821332253164;0.01555782548437745;0.7984441987713823;-0.014895302822380852;0.7975061559486668
29.306384;1.044522187594093;0.8337376296562589;0.7988295278851585;-0.0008744726061016589;-0.0012761269499314775;1.045157352911312;10.009613449120005;0.8344210879946652;0.015574075644894297;0.01555764077787522;0.7984659218564253;-0.014895309497432986;0.7974969103755346
29.316384;1.0445249710739606;0.8337480748420137;0.7988560993560677;-0.0009004020356729557;-0.0013084518617301223;1.0451652140467396;10.009924410616856;0.8344499674596854;0.015574334431065559;0.01555744932350231;0.7984881201047723;-0.014895316361337015;0.7974874649378609
29.326384;1.0445278439241967;0.8337587514360457;0.7988833390921682;-0.0009268619882188589;-0.0013416364522300652;1.0451732479825206;10.010242833123025;0.8344795233567056;0.01557459778768152;0.015557250865793371;0.7985107978709663;-0.01489532341872131;0.7974778165258757
29.336384;1.0445308079475835;0.8337696625928063;0.7989112630281772;-0.0009538604428298362;-0.0013757088609276146;1.0451814570391555;10.010568809189103;0.8345097645815437;0.015574865790069533;0.015557045189380288;0.7985339584640403;-0.014895330673668536;0.7974679625198985
29.346384;1.044533865076645;0.8337808117342376;0.7989398875204413;-0.0009814059596846714;-0.0014106949810505877;1.0451898425234356;10.01090244297969;0.8345406991334682;0.015575138511257592;0.015556832110136835;0.7985576048898646;-0.01489533812937648;0.7974578992530258
29.356384;1.0445370173394304;0.8337922022306801;0.7989692291295274;-0.0010095081100866105;-0.0014466170693763943;1.0451984057760726;10.011243842119715;0.8345723356150965;0.015575416029970871;0.015556611467568517;0.7985817408470527;-0.014895345788454206;0.7974476203676568
29.366384;1.0445402669674364;0.8338038371754849;0.798999303351419;-0.0010381775748967187;-0.0014834944316873505;1.0452071488729533;10.011593108679863;0.8346046834356978;0.01557569841792739;0.015556383097921954;0.7986063711117862;-0.014895353653446344;0.7974371163911133
29.376384;1.0445436161831487;0.8338157193594066;0.7990301242775489;-0.001067425645898944;-0.0015213448216506238;1.0452160744623948;10.011950346414874;0.8346377517351509;0.015575985736944763;0.015556146816625047;0.798631501388684;-0.01489536172735657;0.797426375982381
29.386384;1.0445470668577643;0.8338278514241343;0.7990617054954885;-0.001097263834024336;-0.0015601852634753936;1.0452251857021675;10.012315671535031;0.8346715489751038;0.015576278046742031;0.01555590243657182;0.798657138265717;-0.014895370014025928;0.7974153875132304
29.396384;1.044550620321911;0.8338402359624028;0.7990940606167154;-0.0011277039203841065;-0.0016000320483049776;1.0452344868412935;10.012689203807303;0.8347060838611032;0.015576575392920629;0.015555649779932755;0.7986832893775508;-0.014895378518067551;0.7974041394394917
29.406384;1.044554277413026;0.8338528754031554;0.7991272029707542;-0.0011587581933608906;-0.0016409005117028821;1.0452439835747152;10.013071049404694;0.8347413665415465;0.01557687778650136;0.015555388656897966;0.798709963368165;-0.014895387244548145;0.797392620725504
29.416384;1.044558038810186;0.8338657720906159;0.7991611452636384;-0.0011904396598458368;-0.0016828056420453454;1.0452536827123444;10.01346129843543;0.8347774086046968;0.015577185208410687;0.01555511885371233;0.7987371695402401;-0.014895396198753548;0.7973808228761936
29.426384;1.0445619051750736;0.8338789285468113;0.799195899779938;-0.0012227618744228795;-0.0017257634121794502;1.0452635916814843;10.0138600355792;0.8348142221285447;0.01557749763540354;0.015554840152611743;0.7987649176606517;-0.014895405385998253;0.7973687408978387
29.436384;1.0445658772598903;0.8338923473113719;0.7992314788689785;-0.0012557383288366723;-0.0017697911286744111;1.0452737179675313;10.014267354819236;0.8348518196671433;0.01557781506149103;0.015554552361504267;0.7987932179647226;-0.014895414811361111;0.7973563710095217
29.446384;1.0445699567152738;0.8339060305377226;0.7992678951402685;-0.0012893818713686812;-0.0018149065313630163;1.0452840685087421;10.014683368298877;0.8348902149383736;0.015578137499544068;0.015554255333407324;0.7988220807281946;-0.014895424479481046;0.7973437080669955
29.456384;1.0445741467010343;0.8339199798448435;0.7993051612645806;-0.0013237043290120574;-0.0018611275949688899;1.0452946495949444;10.015108196828885;0.8349294226715799;0.015578464969324827;0.015553948960802652;0.7988515158027067;-0.014895434394720667;0.7973307451548652
29.466384;1.0445784512581149;0.8339341962025416;0.7993432895528285;-0.001358716274591876;-0.0019084732190140308;1.0453054672597004;10.01554195475958;0.8349694581336455;0.01557879748908471;0.01555363314629559;0.7988815328412434;-0.014895444561518442;0.7973174745862575
29.476384;1.0445828744489853;0.833948679724886;0.7993822917246675;-0.001394427127176853;-0.001956963452530253;1.0453165273695721;10.015984752957209;0.8350103367729711;0.015579135076599505;0.0155533077864012;0.7989121416625985;-0.014895454984492951;0.7973038898195279
29.486384;1.044587420361797;0.8339634296514057;0.7994221791353389;-0.0014308457072789201;-0.0020066194984340127;1.0453278350599382;10.016436708398512;0.8350520732928555;0.01557947775215267;0.015552972788481861;0.7989433519835872;-0.014895465668420937;0.7972899872614165
29.496384;1.0445920933770525;0.8339784445957088;0.7994629628961459;-0.0014679807617494966;-0.0020574638036031283;1.0453393939337194;10.016897942015742;0.8350946808456593;0.015579825535586539;0.015552628082291721;0.798975172407613;-0.014895476618285126;0.79727576608123
29.506384;1.0445968979655063;0.8339937231173687;0.799504653489484;-0.0015058408398982669;-0.0021095198475136207;1.0453512057964969;10.01736857471005;0.835138171534453;0.015580178436039694;0.015552273592192058;0.799007609091829;-0.014895487839287855;0.7972612261695161
29.516384;1.0446018384028914;0.8340092643616144;0.7995472604088826;-0.001544433875395696;-0.0021628116414148186;1.0453632714072885;10.017848721195888;0.8351825579101636;0.015580536443001633;0.015551909198679055;0.7990406648328059;-0.014895499336817641;0.7972463664971415
29.526384;1.0446069187715052;0.8340250681291482;0.7995907919686871;-0.0015837670700796012;-0.0022173627502250397;1.045375591381256;10.018338476496794;0.8352278540689112;0.015580899530747521;0.015551534731918054;0.7990743391011244;-0.014895511116348277;0.7972311855088031
29.536384;1.0446121429142343;0.8340411345342801;0.7996352550212391;-0.0016238468698338898;-0.0022731949377199356;1.0453881662240267;10.018837913659226;0.8352740756679553;0.01558126766674443;0.015551149995635343;0.7991086288885857;-0.014895523183245022;0.7972156819419336
29.546384;1.0446175141762017;0.8340574639183829;0.7996806554138837;-0.0016646788834031748;-0.0023303270727582847;1.0454009961993813;10.019347093533359;0.8353212399155615;0.015581640800723998;0.015550754795208557;0.7991435293207543;-0.014895535542579904;0.7971998541807715
29.556384;1.0446230353261665;0.8340740569224073;0.7997269991080658;-0.0017062680375759338;-0.0023887746023690225;1.0454140817085327;10.01986606624417;0.8353693657663054;0.015582018837915653;0.015550348951421746;0.7991790333589038;-0.014895548198990343;0.7971836994218815
29.566384;1.04462870870703;0.834090914139408;0.7997742920570579;-0.0017486188074842491;-0.0024485499334044158;1.0454274233414516;10.02039486307043;0.835418473098645;0.015582401621687171;0.015549932303118371;0.7992151315924476;-0.01489556115661999;0.7971672136089573
29.576384;1.0446345362857943;0.8341080353761503;0.7998225391500704;-0.0017917351617855154;-0.002509663426037277;1.0454410211745495;10.020933490323767;0.8354685814112265;0.015582788935454985;0.015549504712018524;0.7992518128904206;-0.014895574419158132;0.797150391209491
29.586384;1.0446405195908046;0.8341254192436034;0.7998717444021747;-0.0018356205655906453;-0.0025721236200865975;1.0454548740717533;10.02148193693704;0.8355197094154698;0.015583180511018178;0.015549066064095018;0.7992890650975614;-0.014895587989848651;0.7971332251453334
29.596384;1.0446466595314388;0.8341430632204853;0.7999219121954858;-0.001880278344171582;-0.002635936630881668;1.0454689798797785;10.02204019277124;0.8355718750483155;0.015583576034059677;0.015548616264015984;0.799326874928205;-0.01489560187136285;0.7971157077298033
29.606384;1.0446529562964209;0.8341609636390017;0.799973047819124;-0.0019257117926274065;-0.002701105598497099;1.0454833368014878;10.022608254607563;0.8356250953570219;0.015583975152678484;0.01554815523350968;0.799365227408919;-0.01489561606569606;0.7970978314248821
29.616384;1.0446594098160948;0.8341791157051035;0.800025157192548;-0.001971923492258771;-0.00276762988513224;1.0454979448638428;10.023186118988061;0.8356793869590909;0.01558437748824823;0.015547682909142357;0.7994041058312705;-0.014895630574413747;0.797079588647462
29.626384;1.0446660200865014;0.8341975137378999;0.8000782469167166;-0.0020189144820344476;-0.0028355041050862435;1.0455128060731724;10.023773779612128;0.8357347671536283;0.015584782643198566;0.015547199226280574;0.7994434919867984;-0.014895645399047417;0.7970609719375601
29.636384;1.044672786151612;0.8342161510669043;0.8001323247003856;-0.0020666841632695537;-0.0029047178908115203;1.0455279233522037;10.024371226024675;0.8357912550291868;0.015585190199297697;0.015546704102151301;0.7994833656724186;-0.014895660541203391;0.7970419745367374
29.646384;1.0446797048126661;0.8342350196410989;0.8001873990112325;-0.002115230792922739;-0.0029752563146896653;1.0455432993430134;10.024978435974354;0.8358488713736726;0.015585599694736899;0.015546197446064046;0.7995237037327705;-0.014895676002467318;0.7970225900137184
29.656384;1.04468677081102;0.8342541100466414;0.8002434776006302;-0.002164551846580189;-0.003047100280116138;1.0455589358129511;10.025595366246867;0.8359076362500254;0.015586010599174345;0.015545679183661332;0.7995644796502849;-0.01489569178416783;0.797002812069404
29.666384;1.0446939776217534;0.8342734119360063;0.8003005661034928;-0.002214643674903665;-0.0031202263521105792;1.0455748337024993;10.02622194875732;0.8359675662926476;0.015586422325967771;0.015545149260454012;0.7996056642107092;-0.01489570788693646;0.7969826365580998
29.676384;1.0447013177465803;0.834292914292302;0.8003586676949309;-0.002265500711903053;-0.0031946064284667695;1.0455909933183862;10.02685809258647;0.8360286744925096;0.01558683427129135;0.015544607634126167;0.7996472267383143;-0.014895724310521155;0.7969620634788345
29.686384;1.0447087833580588;0.8343126052651745;0.8004177832121999;-0.0023171152578197306;-0.003270208372406865;1.0456074142019292;10.027503686365772;0.8360909716843977;0.015587245829560363;0.015544054282743592;0.7996891358400385;-0.01489574105414036;0.7969410961144536
29.696384;1.0447163672242232;0.8343324718950365;0.8004779112384371;-0.002369477722082238;-0.003346996814151403;1.0456240949653666;10.028158598781747;0.8361544677903915;0.015587656376393935;0.015543489225762671;0.799731359466739;-0.014895758116916616;0.7969197397233558
29.706384;1.0447240624780758;0.8343524998890487;0.8005390484367619;-0.0024225764127054476;-0.0034249322288306145;1.0456410334494992;10.028822677668538;0.836219171559479;0.015588065252019973;0.015542912534677369;0.7997738640532099;-0.014895775497920098;0.7968980030083823
29.716384;1.044731861259686;0.8343726731737733;0.8006011895080922;-0.0024763970848043124;-0.0035039690446097157;1.0456582266296626;10.029495749779853;0.8362850887179425;0.015588471748476287;0.015542324327678174;0.7998166128481687;-0.014895793195704846;0.7968759006350316
29.726384;1.0447397534718859;0.8343929733604251;0.8006643260964496;-0.002530922639608575;-0.003584055117909983;1.0456756699455958;10.030177624797627;0.8363522206341524;0.015588875095503423;0.015541724764489305;0.7998595650654968;-0.014895811207712892;0.7968534531102409
29.736384;1.0447477264049938;0.8344133797493046;0.8007284456372533;-0.0025861329142982063;-0.003665132227653942;1.0456933568250497;10.030868094166998;0.8364205651380093;0.015589274458317547;0.015541114037494053;0.7999026762150562;-0.014895829530136457;0.7968306840493067
29.746384;1.0447557652049018;0.8344338698188345;0.8007935310458144;-0.002642004480297745;-0.0037471358821299936;1.045711278948191;10.031566917674045;0.8364901182070519;0.015589668939373589;0.01554049234217743;0.7999458983844083;-0.014895848158144624;0.7968076173979025
29.756384;1.0447638537599369;0.8344544194069988;0.800859560745006;-0.0026985099968691926;-0.0038299947866358474;1.045729427026176;10.03227381128314;0.8365608745263448;0.015590057579474246;0.015539859846650262;0.7999891802907819;-0.01489586708613872;0.7967842762627482
29.766384;1.0447719755918785;0.8344750024457125;0.8009265086444598;-0.002755617296295396;-0.003913630363658457;1.045747791620628;10.032988447647718;0.8366328266625536;0.015590439366767635;0.015539216690042322;0.800032467238531;-0.014895886307827932;0.7967606834189251
29.776384;1.0447801141575;0.8344955906271173;0.8009943442025331;-0.002813289447725034;-0.003997956446291228;1.045766363724876;10.033710465226942;0.8367059638066742;0.015590813237987458;0.015538562992431695;0.8000757005604519;-0.014895905815723913;0.7967368628303605
29.786384;1.0447882522763565;0.8345161530032034;0.8010630326040236;-0.002871485988447736;-0.004082879802716471;1.0457851352583545;10.034439472955988;0.8367802711537092;0.015591178060449667;0.015537898851593115;0.8001188171926519;-0.014895925600436035;0.7967128415914603
29.796384;1.044796371253982;0.8345366556466526;0.8011325353666285;-0.002930163914116609;-0.004168300411008459;1.0458040990333353;10.035175041820995;0.8368557301958186;0.015591532613988102;0.015537224337864168;0.8001617499061879;-0.014895945650839364;0.7966886511375558
29.806384;1.044804450461112;0.8345570615657198;0.8012028115192779;-0.002989277699859949;-0.004254110121230651;1.0458232478111196;10.035916687567088;0.836932319043598;0.015591875592393856;0.015536539504327257;0.8002044269522876;-0.01489596595478545;0.7966643273262624
29.816384;1.0448124676465895;0.8345773305922041;0.8012738181044382;-0.003048778609135921;-0.004340190711051583;1.0458425735304975;10.036663858157285;0.8370100119700573;0.015592205617465132;0.015535844417639756;0.8002467709446611;-0.014895986499126445;0.7966399096479626
29.826384;1.0448203993781104;0.8345974192310236;0.8013455087679456;-0.003108613429336298;-0.004426413304549218;1.045862067293968;10.037415935675234;0.8370887786797268;0.015592521241158945;0.015535139193812225;0.8002886982570923;-0.014896007269335196;0.7966154395152909
29.836384;1.044828220984913;0.834617280848293;0.8014178315001903;-0.0031687233679300077;-0.004512639020916542;1.0458817193201713;10.03817224387142;0.8371685841323108;0.015592820935876344;0.01553442399772292;0.8003301192172237;-0.01489602824964789;0.7965909589261206
29.846384;1.0448359064566193;0.8346368661882309;0.8014907272034029;-0.0032290437502334596;-0.004598718887540641;1.0459015184297922;10.03893205117968;0.8372493888837342;0.015593103098285961;0.015533698995878076;0.8003709386637639;-0.014896049423348543;0.7965665102911167
29.856384;1.0448434286814232;0.8346561239332555;0.8015641293066735;-0.0032895041046314072;-0.004684492911382849;1.0459214513491035;10.039694571863036;0.8373311498101677;0.015593366045075534;0.015532964317982366;0.800411056243343;-0.014896070772656367;0.7965421369350175
29.866384;1.0448507595474585;0.8346750009691152;0.8016379641126485;-0.003350028321222034;-0.004769789664863858;1.0459415021248797;10.040458967962502;0.8374138208896609;0.015593607960304645;0.01553222006793066;0.800450365708549;-0.014896092278607219;0.7965178843212396
29.876384;1.044857869710714;0.8346934419463616;0.8017121512497415;-0.0034105345003495723;-0.004854426274516205;1.045961652020538;10.041224347432317;0.8374973530017298;0.015593826836997426;0.015531466352828517;0.8004887535720642;-0.014896113921093423;0.7964938017209481
29.886384;1.0448647283155121;0.8347113881494025;0.8017866033525989;-0.0034709340990376238;-0.004938207860835061;1.0459818800890661;10.041989748892439;0.8375816927551457;0.015594020468741986;0.015530703297888724;0.8005260984446988;-0.014896135678689889;0.7964699434645092
29.896384;1.0448713029103285;0.8347287766197296;0.8018612250480708;-0.0035311310350943656;-0.005020926266070744;1.0460021637954344;10.042754112311798;0.8376667816035526;0.015594186466609736;0.015529931066741554;0.8005622712558519;-0.014896157528155795;0.796446369175998
29.906384;1.0448775595376092;0.8347455403069991;0.8019359120597868;-0.0035910214967379266;-0.005102358821870507;1.0460224789585428;10.043516253615767;0.8377525552685064;0.015594322264036327;0.015529149893516527;0.8005971352691864;-0.014896179443851396;0.7964231430668913
29.916384;1.0448834625284311;0.8347616084231751;0.8020105508681588;-0.0036504940290473823;-0.005182268024134049;1.0460427990791423;10.044274863405576;0.8378389428568558;0.015594425114985648;0.015528360085160575;0.8006305454096329;-0.01489620139744438;0.7964003325681599
29.926384;1.044888973921091;0.8347769060111687;0.8020850185889624;-0.0037094289194636028;-0.005260401704982693;1.0460630946878084;10.045028529622694;0.837925866107523;0.015594492090854633;0.015527561988358229;0.8006623472960944;-0.014896223358066557;0.7963780065784588
29.936384;1.0448940531384758;0.8347913530916282;0.8021591822410087;-0.00376769678997691;-0.005336492277923492;1.0460833332003352;10.04577576143969;0.8380132390422312;0.01559452006571346;0.015526755966953189;0.8006923763087371;-0.01489624529262495;0.796356234604439
29.946384;1.044898657159136;0.8348048640917772;0.8022328977227625;-0.0038251572455924743;-0.005410255236319366;1.0461034792060846;10.046514993031058;0.8381009680937305;0.015594505702273257;0.015525942410275278;0.8007204568413705;-0.014896267165984037;0.7963350877331866
29.956384;1.044902740847425;0.8348173478548865;0.8023060096280246;-0.0038816581335441754;-0.005481388632504924;1.046123494726941;10.047244570217309;0.8381889523083709;0.015594445453668856;0.015525121758419363;0.8007464017581433;-0.014896288940977588;0.7963146400420649
29.966384;1.0449062573718322;0.8348287080011592;0.8023783511568996;-0.003937035283521892;-0.0055495732258179315;1.0461433391452084;10.047962736155636;0.838277082423418;0.015594335575209787;0.015524294518097502;0.8007700117061806;-0.014896310578158893;0.7962949690392507
29.976384;1.044909158589504;0.834838842897684;0.8024497431052986;-0.003991112315343409;-0.005614471237199231;1.0461629688039824;10.04866762319516;0.8383652395997214;0.0155941721425298;0.015523461249572802;0.8007910741806529;-0.014896332035406573;0.7962761554404467
29.986384;1.0449113947524702;0.8348476451149152;0.8025199930667353;-0.004043700214686841;-0.005675723662823196;1.0461823364419183;10.04935724504464;0.8384532952427848;0.015593951060671518;0.01552262254466309;0.8008093626973437;-0.01489635326778037;0.7962582825882215
29.996384;1.0449129136246549;0.834855000891139;0.8025888955129616;-0.0040945970728054806;-0.005732947636289948;1.0462013909018797;10.050029484003323;0.8385411105315368;0.015593668052960261;0.015521779027129865;0.8008246362119916;-0.01489637422754223;0.7962414363086944
29.999994;1.0449136596765267;0.8348607893045514;0.8026562314997546;-0.004143588127894458;-0.005785734880599592;1.0462200771250976;10.050682080940929;0.8386285344992122;0.015593318645726053;0.015520931373214255;0.8008366390131333;-0.014896394863885228;0.7962257063436461
29.999994;0.46651082685083645;0.3733735682266914;0.8027217676133512;-0.004190676884662983;-0.005834249060161119;0.4680613359107921;10.051312633416075;0.8387154020821329;0.015592898150910516;0.015520080334098733;0.8008451009210462;-0.014896415122402504;0.7962111886593323
29.999995;0.4665088477259424;0.3733753627043501;0.8027859716705985;-0.004238692199955018;-0.005884424242841293;0.4680791033880772;10.051918593030015;0.8388015335192361;0.015592401637478976;0.015519226751899316;0.8008497366579552;-0.014896434944761646;0.7961979869658254
29.999996;0.4665068980157701;0.37337545033631814;0.8028467561665376;-0.004284192053716267;-0.005929047594307532;0.4680953104159648;10.052497256926925;0.8388867351667922;0.015591823902225833;0.01551837156587611;0.800850244421316;-0.01489645426878486;0.7961862121350127
29.999998;0.4665029120127171;0.3733729808978754;0.8029057651279796;-0.004330831123803685;-0.005976042928065389;0.4681108819530206;10.053045758296912;0.8389708003061886;0.015591159448152852;0.015517515805023158;0.8008463047841458;-0.014896473028591563;0.796175980558635
30.000002;0.4664968294335719;0.3733670398040153;0.8029611155241868;-0.004381501354333919;-0.006031735358082409;0.46812374805007273;10.053561080906887;0.839053501140152;0.015590403184075775;0.015516660798983261;0.8008375940040725;-0.014896491153243707;0.7961674167748475
30.00001;0.46648863800894386;0.37335812334269036;0.8030139976542329;-0.004443095370565073;-0.006111142816310891;0.4681338878270692;10.054040128699672;0.8391345671196685;0.015589552446399379;0.015515808796618394;0.8008248260847394;-0.01489650856412016;0.796161670334734
30.000026;0.466475355222434;0.37334360740766603;0.8030640121724012;-0.004530665833354821;-0.006246923999398906;0.46813837595073143;10.054479765212099;0.8392136756081038;0.015588608160493652;0.01551496340761916;0.8008057773312042;-0.014898525171401795;0.7961569968305421
30.000058;0.46645401782486806;0.3733220545352004;0.8031130244838028;-0.0046693226232582975;-0.006493415351238343;0.46813336284662455;10.05487681688023;0.8392904801634347;0.015587573681122884;0.015514129073980885;0.8007852468048894;-0.014902540869573294;0.7961587220313309
