time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000122;0.4664193008011526;0.37329365479176274;0.8031701331382357;-0.0049110805360499535;-0.0069628216249884665;0.4681100067215568;10.055228141093677;0.8393646855187507;0.015586453703023587;0.015513310107931435;0.8007680249059274;-0.014921555541875612;0.7961724736601179
30.00025;0.46636251615195495;0.37326447954447;0.8032627403039894;-0.0053319350948771915;-0.007819009931167638;0.4680544320742955;10.055530523311448;0.8394361519504335;0.015585253872343314;0.015512510908112861;0.8007859308002228;-0.014995569058865744;0.7962312932307445
30.000506;0.46627196911301894;0.3732833429234657;0.8035153362970148;-0.00601919786604671;-0.009250329286770208;0.4679547395254721;10.055780607517804;0.8395049513809298;0.015583980033268788;0.015511736874768504;0.8009588145642094;-0.015284581236338213;0.7964582982347578
30.000762;0.46619946889961744;0.3733831016578624;0.8039096738197623;-0.00653011384339468;-0.010306690653778561;0.4678830594205476;10.055975571976381;0.8395713719716728;0.015582638120549601;0.015510994060173689;0.801267457020981;-0.015755591796996923;0.7968338677138542
30.001018;0.46614408821129166;0.3735631249978065;0.8044460565952882;-0.006878157476196551;-0.011016976319761038;0.4678385986983087;10.056114090196953;0.8396359279121705;0.015581235308024697;0.015510287627018414;0.8017094952802627;-0.016400600408596852;0.7973556766597487
30.001274;0.4661041320420747;0.3738215773483068;0.8051234946679394;-0.007074712219061673;-0.01140548767390674;0.467819610509881;10.0561968116809;0.83969930748429;0.015579781774663806;0.01550961977944502;0.8022824574990741;-0.017210606769392452;0.7980213019034926
30.00153;0.4660787598068587;0.374157259001984;0.805940720772242;-0.007131116688475918;-0.011496326885070234;0.4678233074129587;10.056226700561975;0.8397622154466198;0.015578291524244541;0.01550898838305226;0.8029858570687364;-0.018177610663499575;0.7988304546558559
30.001784;0.46606691701360586;0.3745663095617776;0.8068907421590288;-0.007059329167721066;-0.011314946910594514;0.46784979767127083;10.0562087883899;0.8398252278642265;0.015576781091899134;0.01550838841828559;0.8038103205056719;-0.019285611961395166;0.7997739397915592
30.001784;0.46604729110005355;0.37453596000241424;0.8069083277898805;-0.007033967737666245;-0.011236443463903973;0.4678660612939454;10.056148338497895;0.8398887605002513;0.015575267320935065;0.015507815121435604;0.8037246799132888;-0.01928561059157533;0.7997904908598479
30.001785;0.46602634140518573;0.37450637420951155;0.8069263691775179;-0.007002676192054954;-0.011148481050049648;0.4678829409368798;10.056048911709311;0.8399531040110149;0.015573765179643633;0.015507265332665488;0.8036349303362545;-0.019289606509778533;0.799811753066242
30.001786;0.4660039584384621;0.37447526140279064;0.8069391560758512;-0.0069658297799480885;-0.011052343958799574;0.46790015543901103;10.055912296260042;0.840018422686056;0.01557228586203064;0.015506736442927042;0.8035371288579655;-0.019294599676295633;0.7998334001582518
30.001788;0.46598023280523254;0.3744454963117895;0.8069519819041123;-0.006921989988408718;-0.010945645123299208;0.46791735475875473;10.055739475279008;0.8400847013641318;0.015570835941880815;0.015506225161085309;0.803435382821368;-0.01930359004808501;0.7998591372808059
30.001792;0.46595615819559755;0.3744201232698479;0.8069691201966608;-0.006872497682602662;-0.010831960517270535;0.4679342139257075;10.055531078409949;0.8401517397150003;0.015569417591042078;0.015505727363343836;0.8033328955409936;-0.019322577579781133;0.7998917657853253
30.0018;0.46592989391464257;0.3744002615023214;0.8069956882359898;-0.006816620987558085;-0.010710272353733246;0.46795152792405054;10.055287096821724;0.8402192365428964;0.015568029387077192;0.015505238251922796;0.8032379593739486;-0.01936056222463308;0.7999392183294486
30.001816;0.4659039094161118;0.3743970607595307;0.8070511274216097;-0.0067499107156032065;-0.010571340233301238;0.46796924571485515;10.055006514357284;0.8402868693438265;0.015566667228786343;0.015504752353581085;0.8031679222872895;-0.019437543944463686;0.8000185824849573
30.001848;0.4658774350503991;0.37442397742380396;0.8071656900774236;-0.006667031031772034;-0.010403946994203052;0.4679874076375722;10.054687567396352;0.8403543271101782;0.015565324864600752;0.01550426376559705;0.8031542147432732;-0.01959652273050379;0.8001611911199239
30.001912;0.465855037600774;0.37451846757733637;0.8074121629297742;-0.00654768074880387;-0.010164640940438046;0.4680110236789903;10.054328945797192;0.8404213498013323;0.01556399492533736;0.01550376635101764;0.8032664012122697;-0.019936498603062458;0.8004375273530114
30.00204;0.4658437340135901;0.37475968080380073;0.80794871666154;-0.006325063089018851;-0.009710152617725842;0.4680520008461794;10.053930900267654;0.840487817893874;0.015562670829328225;0.01550325314175857;0.8036531379559592;-0.020699471581387685;0.8010009690531199
30.002296;0.4658715273902964;0.3753448563928861;0.809150889975216;-0.005768000541651186;-0.00854420132563231;0.4681481638932794;10.05349450605894;0.8405539041185789;0.015561346822100945;0.015502714857313082;0.8046720511047162;-0.022547441675905448;0.8022269947985287
30.002552;0.46592508749770173;0.3760209433764282;0.8104986718624525;-0.004978022668301657;-0.00688542398365883;0.4682823015796554;10.053020016025163;0.84062015352036;0.015560015620306338;0.015502138405868225;0.8058166655542791;-0.024811408918501855;0.8035944716306734
30.002808;0.4660058906739504;0.3767870241244603;0.8119879230644287;-0.003966324796346159;-0.0047583584369237705;0.4684521884725291;10.05250636985484;0.840687345822157;0.015558667684001699;0.01550150723882684;0.8070863983632793;-0.02747237337937385;0.8051046784991832
30.003064;0.46610990458458706;0.3776398513610345;0.8136189528413886;-0.0027479922818256174;-0.00219599160199246;0.46865557146267883;10.051951521433569;0.8407563239231521;0.015557293391231677;0.015500804107139915;0.8084795561736955;-0.030512335143611135;0.8067586371827609
30.00332;0.46623753871256723;0.37857867223602426;0.8153895226079351;-0.0013320396539698827;0.0007814656630326612;0.4688891375032955;10.051353268873775;0.8408279697843541;0.015555885180362324;0.01550001401506782;0.8099943502334743;-0.03391229426597331;0.8085579203118483
30.003576;0.4663875976068651;0.37960106640764435;0.8172963282396021;0.0002686650086816938;0.004145069103558749;0.46915153653847297;10.050710731921365;0.8409032129866;0.015554437706546301;0.015499125339565281;0.8116299302307709;-0.03765425074099291;0.8105054867159867
30.003832;0.46655690883250883;0.38070352304400973;0.8193370529981023;0.0020441827570524982;0.007871794242644026;0.46944045288673597;10.05002528728359;0.8409830654951232;0.015552946940152778;0.01549812921624824;0.8133834036019331;-0.04172220450594535;0.812602567668172
30.004088;0.4667461236296087;0.38188622977094394;0.821510571983864;0.0039843503048141065;0.011937993238867699;0.46975360018334233;10.04930084446557;0.841068735285074;0.015551409559434229;0.015497018290427652;0.8152528296980892;-0.04609815545085554;0.8148513105210856
30.004344;0.4669528139692785;0.3831463322837801;0.8238144498900497;0.006080078232042192;0.01632264902907487;0.47008964744529863;10.048543990380404;0.8411616188779878;0.015549822172052438;0.015495785774118823;0.8172371952428865;-0.05076710343145083;0.8172548174782129
30.0046;0.46717463450091473;0.3844810382108177;0.8262461652239047;0.008322980248455826;0.02100665785105846;0.47044521202113404;10.047762992786655;0.8412630466849963;0.015548180067430575;0.015494425996954426;0.8193334560354698;-0.055713048301827266;0.81981388348923
30.004856;0.4674119686298889;0.38588927609618556;0.8288021076791949;0.010702483113782392;0.025966494148723623;0.4708209162268863;10.04696597195454;0.8413739871412104;0.015546476403019219;0.015492936048291588;0.8215386818233782;-0.06092198993652549;0.8225292913849929
30.005112;0.46766112912532753;0.3873329752125832;0.8314066473938295;0.013210449846856586;0.0311844605532193;0.4712124367188868;10.046160033905537;0.8414949257504762;0.015544702507046988;0.015491315487921075;0.823780122553005;-0.06637792822064202;0.8253318227184817
30.005368;0.4679224617805985;0.388801497222491;0.834035547346607;0.015838554453168348;0.03664242751762016;0.4716185550704291;10.045351502319944;0.8416259297947365;0.015542849011984864;0.015489564302613381;0.826030090425503;-0.07206886303994525;0.8281973841690633
30.00588;0.46850783841117394;0.39181361965614847;0.8393739110235385;0.02131496290648701;0.0481290515363447;0.4724981726369782;10.044546533358673;0.8417668550209023;0.015540907108040868;0.015487683112824228;0.8307258208294557;-0.08408179429022206;0.8341473331111046
30.006341;0.46906699784350275;0.3945781947493975;0.8442117406091334;0.026599112497656556;0.05917079392232479;0.4733382624269217;10.043751664815561;0.8419175653602478;0.015538870273317901;0.015485675423025109;0.8349354549343527;-0.095563721882149;0.8397126529964257
30.006802;0.4696539877646944;0.39738977389815633;0.849080331164901;0.03217555059394726;0.07079366885472908;0.4742198372726206;10.042974014799496;0.8420779781301314;0.015536736051321807;0.015483547520172336;0.8391441181236546;-0.10760764572259682;0.8454916153906064
30.006885;0.46972790995644126;0.3978841752140398;0.849926102370436;0.03329707130964702;0.07299482475467403;0.4743529671100582;10.042220968705132;0.8422479769703932;0.015534505332820537;0.015481305839319198;0.8397390004552843;-0.10983856570816877;0.8465222116232405
30.006885;0.4696820183752619;0.39786246421133015;0.849880566303201;0.03340184749566303;0.07304421251927985;0.4743118060609961;10.04149907536931;0.8424273622538092;0.015532178907071845;0.015478956269880467;0.8395353760980644;-0.10983848175719527;0.8464779374239734
30.006886;0.469633393056922;0.39784762087111236;0.8498450808561989;0.033518964850982526;0.07311302721640033;0.47426858861324067;10.04081293042402;0.8426158956156317;0.015529754638181615;0.015476506530204558;0.8393405737228278;-0.10986539383580021;0.8464496698595997
30.006887;0.469581758318903;0.3978345030634846;0.8498086877598329;0.0336353192499185;0.07317425093351534;0.4742216034100832;10.040164621393242;0.8428133636528391;0.015527227892780389;0.015473967764645352;0.8391449257819243;-0.10989230195623309;0.8464250671479117
30.006889;0.46952636779764406;0.39782705838752563;0.8497808835687413;0.033764025000347024;0.07325659705951551;0.47417320933220686;10.039553183154354;0.8430195680239642;0.015524594402667605;0.015471352993749818;0.8389577324533048;-0.10994620617668431;0.846417669444959
30.006893;0.4694709754105903;0.39783483859384766;0.8497751861812481;0.033915677058766136;0.073382416101827;0.4741258676907082;10.038974808169302;0.8432343225912059;0.015521852361184169;0.015468674374810072;0.8387893034680843;-0.11005410659829791;0.8464421214253
30.006901;0.4694168004225971;0.3978675932613872;0.8498101393450812;0.03411488086605286;0.0736040254828274;0.47408509096816814;10.03842425411782;0.8434575037441555;0.015519002516047141;0.015465942175684104;0.8386600299151528;-0.11026900334170127;0.8465264065190994
30.006917;0.4693688137980727;0.3979510159305797;0.8499314500226146;0.034411479310493015;0.07402678395248653;0.4740583237909875;10.037896095577722;0.8436890082320564;0.01551604823047137;0.01546316632486003;0.8386073734892671;-0.11070189653393406;0.8467228033585159
30.006949;0.46934033702448386;0.3981363452473194;0.8502241627234782;0.03490305448250145;0.07485624360058234;0.4740618959525728;10.037384464335567;0.8439286225482051;0.015512995666438389;0.015460359122951345;0.8387088275508557;-0.11156678632080771;0.84713679801018
30.007013;0.4693521823061352;0.39852081425850056;0.8508576024144057;0.035792622971578765;0.07652068566541977;0.4741320900542934;10.03688179925931;0.8441759681721224;0.015509852391649969;0.015457536601974482;0.8391179287956386;-0.11330567286638552;0.8479805557866935
30.007141;0.4694529054608552;0.3993095163152743;0.8521800587968401;0.03748740973674338;0.07987673234294207;0.47433517218467114;10.03637917950184;0.8444305718835518;0.015506625202340635;0.01545471797563789;0.8401422523460526;-0.11680955633695357;0.8496849790692714
30.007397;0.4697368487569551;0.40090686720272845;0.8548788398729964;0.0408370276891716;0.0867080341499649;0.4748123243717054;10.035868296796579;0.8446919634902574;0.01550331871184241;0.015451924757816565;0.84239533504986;-0.12391943690589681;0.8531407807387971
30.007909;0.47040979370979275;0.4041498662714236;0.8603494482808655;0.04764020120160868;0.10076978433098666;0.4758595884014241;10.035342363455012;0.8449596483764008;0.015499935077304959;0.015449179216342371;0.8471005812726036;-0.13850531477780884;0.8602477034473763
30.008421;0.4711023078334867;0.4074184088460324;0.8658115360941259;0.05468058301002877;0.11528306809972125;0.47694286501781014;10.034795569435737;0.8452329717922495;0.015496474728686814;0.015446501608805818;0.8517782590061073;-0.15352819019120126;0.867624956202221
30.008933;0.47181346446818073;0.4106104946062633;0.8710504898496035;0.06192046084237339;0.13016577089191558;0.47805295213703997;10.034222900610358;0.8455110795433352;0.015492937416724278;0.015443908524258778;0.8562126086408893;-0.1689230633830922;0.8750629898325192
30.009445;0.4725377865338789;0.41364230900989485;0.8758999592831229;0.06933018769358694;0.1453547131227769;0.479185619513496;10.033621357364355;0.8457930129878939;0.01548932311702617;0.015441413384454318;0.8602399385332745;-0.1846249345746706;0.8824016990265852
30.009957;0.4732731213852334;0.41645188923753756;0.8802349975888183;0.07688323210014703;0.1607930713628981;0.48033569292519424;10.032991371901597;0.8460778006060509;0.015485632358559952;0.015439027101440734;0.8637346028498878;-0.20057480402399092;0.8895177868339518
30.010469;0.4740177614278471;0.4190256528826796;0.8840327574393657;0.08455694617198087;0.17643242915909693;0.48150009648646863;10.0323362866905;0.8463645181576758;0.015481865774543156;0.015436757454646653;0.8666799162235538;-0.21671467207694078;0.8963925587986908
30.010981;0.4747693283095317;0.421365204261603;0.8873040536144466;0.09233221271194095;0.1922324222894887;0.48267380589661485;10.03166025147432;0.846652332176703;0.015478023323598666;0.01543460767370038;0.8690881085390586;-0.2329955391537584;0.9030347633867466
30.011493;0.4755272974043244;0.4234793718342888;0.8900716633458593;0.10018855312184427;0.208149548879358;0.4838537471419817;10.030967118202442;0.8469404797068046;0.015474103840198981;0.015432575464028146;0.8709883173578316;-0.24936740570183272;0.909466507314608
30.012005;0.4762893682951988;0.4253773683190866;0.8923624673590557;0.10810920015068885;0.22414915836296206;0.4850387602824867;10.030260682903215;0.8472282174919156;0.015470105597222474;0.015430654315834375;0.8724095766080363;-0.2657862721405206;0.9157085688413529
30.013029;0.47792180341080015;0.4285834930900575;0.8957477815010554;0.12399975605999042;0.25625849558951624;0.4874856535093369;10.029544427729995;0.8475147882647394;0.015466026563272665;0.015428837432445854;0.8741408750127564;-0.29856313881452495;0.9276286152552118
30.014053;0.47955259732773114;0.43104008530546256;0.897549639464761;0.13998085790926768;0.2883322072548297;0.4899262567051478;10.028821067364087;0.8477993816779201;0.015461863262019739;0.015427121069137037;0.8742973332095566;-0.3311420059894759;0.9390038313655257
30.01406;0.4794581617283651;0.43105892911932353;0.8974806653468809;0.14013744833509725;0.28849792176504874;0.4898584577434184;10.028093085341935;0.8480811301087937;0.015457611016443518;0.015425504988624746;0.8741493404877845;-0.33136087387422114;0.9391972701820188
30.01406;0.47935185435237704;0.43106626837371115;0.8974042172531378;0.14018331931208108;0.28844698636568683;0.48977123330347955;10.027363090252058;0.8483591310680765;0.015453267106834931;0.01542399109247291;0.8740114884664417;-0.3313607426601466;0.9393238744583264
30.014061;0.4792475023024389;0.43107853604703866;0.8973288652586606;0.14024222832023533;0.28842705356375875;0.48968362213936634;10.026633079037243;0.8486324313044;0.015448833487246941;0.015422582024789709;0.8738793811424073;-0.33139261258302966;0.9394665274477042
30.014062;0.4791420728623595;0.4310924624073489;0.8972537636551766;0.14029830748560487;0.2884066159308081;0.4895946775914843;10.025904026662342;0.8489000292578044;0.01544431637711258;0.015421280633209068;0.8737555251942738;-0.3314244839394157;0.9396147901578168
30.014064;0.47903957845199385;0.43111195494380294;0.8971800853305575;0.1403671260005052;0.2884155722849415;0.48950547580915904;10.025176833511368;0.849160873719633;0.015439724286776226;0.015420089660401062;0.873638338666731;-0.33148735703865745;0.9397766684844032
30.014068;0.4789390929519648;0.4311373326935288;0.8971107449522483;0.1404638689015933;0.2884861186491314;0.4894191266878078;10.024453371268542;0.8494138033239331;0.015435066266935775;0.015419011080049472;0.8735281965535469;-0.3316142321655068;0.9399628109265211
30.014076;0.4788467430364778;0.43117421036228526;0.8970464817354639;0.14062060350779143;0.2886810583162825;0.48933975708033123;10.023736506164186;0.8496575716808609;0.015430350279263823;0.015418045963459075;0.8734234760901151;-0.3318681095792876;0.9401927875152872
30.014092;0.47876743917186343;0.4312299870453843;0.8969939369401857;0.14089785012521816;0.2891228252153997;0.48927950950100935;10.023029871415423;0.8498909656801831;0.015425582202973995;0.015417195052475395;0.8733245291726236;-0.332375989537416;0.9405109867425788
30.014124;0.4787161566147569;0.4313207191246882;0.896959046431772;0.1414209993864315;0.29006226487877357;0.48925552423149676;10.022337480278047;0.8501128586818665;0.015420766797852552;0.015416458711543192;0.87322359320009;-0.33339087231945;0.9409994447226145
30.014188;0.478719073538176;0.4314733325271204;0.8969495243685434;0.1424419934917031;0.2920056305528562;0.48930990754477205;10.021663077722211;0.8503222347306668;0.01541590978162259;0.015415836102700158;0.8731067590698982;-0.3354227582073354;0.941827620339567
30.014316;0.4788309894194704;0.43174058227102075;0.8969735316218765;0.1444627100568715;0.295958309983807;0.4895207500170066;10.021010342904914;0.8505182378972513;0.015411018338406796;0.015415323899526462;0.8729289885183427;-0.3394896474344407;0.9433248441183177
30.014572;0.4791622708602253;0.43219892258870896;0.8969853719453742;0.1484981702012926;0.30394765077830554;0.4900471602262978;10.020383212536027;0.8507001862815273;0.01540609932762452;0.015414915047730139;0.8725481485991012;-0.34763454016232953;0.9461307938704864
30.015084;0.47993337993246227;0.43289997673296293;0.8966848083995509;0.15660366765473183;0.3200558892265558;0.491208278360471;10.019785420989486;0.8508675512751673;0.01540115690576324;0.015414600052092428;0.871462065848159;-0.36395443650279685;0.9514347639883918
30.016108;0.4815894949636805;0.43356809644862987;0.8946878112984935;0.17295491204486438;0.3524792656095886;0.493646278286418;10.019220798603849;0.8510199390389152;0.015396192032049807;0.015414370890840606;0.8678975572503461;-0.3966033365606158;0.9613319048307625
30.017132;0.48324792936343286;0.4333429016647727;0.8908681439685766;0.1894409453360034;0.3849474314029744;0.49608433677699304;10.01869412006122;0.8511570889890051;0.01539120439740621;0.015414223978717742;0.8625384464897833;-0.4291312404671663;0.9705677286940899
30.018156;0.48490288297588985;0.4322879605330866;0.8853871027503007;0.20598021768981123;0.41729841870518647;0.498510613637191;10.018210248309432;0.8512788693558012;0.015386194187563223;0.01541416072528013;0.8555676012996185;-0.46137214837685847;0.9792603580551825
30.018687;0.485708799550448;0.4314602904690557;0.8819336086602895;0.21454329401658362;0.4339239996316158;0.499705319864964;10.017772012340261;0.8513852553680473;0.015381162010811926;0.0154141866421955;0.8513859723989782;-0.47792106042428967;0.9836588748378409
30.018687;0.4856132949786804;0.4315096619226985;0.8819001399026208;0.21453403408208013;0.43382876584403873;0.4995938232830065;10.017379022174325;0.8514763231488227;0.015376108968757888;0.015414309511457972;0.8513815815417873;-0.47792097669785927;0.9837851247446276
30.018688;0.4855216571619135;0.4315567016861665;0.8818599324156124;0.21453649628731522;0.4337613199566076;0.4994856660143637;10.01702805888478;0.8515522088570485;0.015371038503354044;0.01541453731218046;0.8513774543683859;-0.4779518972725851;0.9839140142978087
30.018689;0.4854310070503444;0.43160342551502157;0.8818229593052426;0.2145361528508237;0.43369533967640067;0.49937749019345057;10.016714184113221;0.8516129823257247;0.01536595767514095;0.015414876973347657;0.8513815767174513;-0.47798282224868516;0.9840366793455861
30.018691;0.4853450337973244;0.431648996966874;0.8817817883937542;0.21454787977103756;0.43365894501658636;0.49927395730608604;10.01643162578889;0.8516585357796193;0.015360875917776814;0.015415333923562086;0.8513849245782237;-0.47804475173827565;0.9841595770500547
30.018695;0.48526381244561734;0.43168994476274447;0.8817303166814515;0.2145891368632237;0.43368923165514084;0.49917768244436844;10.016174173819861;0.8516886034587418;0.015355802609825208;0.015415911500068607;0.851380527555465;-0.4781686858268829;0.9842909361789541
30.018703;0.48519107810889456;0.43172327147027906;0.8816567901981279;0.21468996176090208;0.43384590037986137;0.4990942013751469;10.01593483727914;0.8517029037585623;0.015350745648371066;0.01541661063205228;0.8513514966761093;-0.47841762455107995;0.9844458233009429
30.018719;0.48513392660822713;0.43174002076786777;0.8815309092454144;0.21491667165554226;0.4342594839832517;0.49903299678451096;10.015705171834933;0.8517012524047561;0.015345712236081341;0.015417431642509385;0.8512639787663893;-0.4789145678967697;0.9846538773965141
30.018751;0.4851057609566327;0.431726468008256;0.8813008522922261;0.2153974737569184;0.4351806842026451;0.4990145381533838;10.015475480311238;0.8516835805574025;0.015340710055431025;0.01541837753449943;0.8510540564014739;-0.4799075158039667;0.984980204268782
30.018815;0.4851327192677408;0.43165126884844507;0.8808557139646862;0.21638742601664349;0.43710681233146725;0.499079278969581;10.015235668395057;0.8516499596927306;0.0153357468992738;0.015419454413657776;0.8505886800268272;-0.48188846817285885;0.9855511334209477
30.018943;0.48526919287651127;0.43145592244358977;0.87997890019048;0.21839747589383918;0.4410297836860759;0.4993036084243224;10.014975966263762;0.851600633456682;0.015330829051910253;0.015420667530477133;0.8496086911272976;-0.48583142487506215;0.9866275659491411
30.019199;0.4856190731658711;0.43102121143329714;0.8782431173129258;0.22243011318783826;0.44889199209600267;0.49983980359885316;10.014687684265704;0.8515359957572849;0.015325958572927368;0.01542201761809756;0.8476068526231216;-0.49364338576581546;0.9887464859615245
30.019711;0.48638466119745544;0.4301125671717256;0.8748163898856056;0.23042347537894553;0.464424753808763;0.5009800175058597;10.014363643424478;0.8514565386090868;0.01532113230117957;0.015423501549778677;0.8436098285272153;-0.5089713506926407;0.9930310313805151
30.020735;0.4879358009077263;0.4282731841052285;0.8681394409924978;0.24599434874494364;0.4945146652136789;0.5032612830598784;10.013997804636972;0.8513627693584089;0.015316345467833307;0.015425115256033168;0.8358392092196788;-0.5384873194965719;1.0018979252629814
30.021759;0.48941441431518423;0.4264651550404342;0.8617064375795708;0.26093384437214606;0.5232239502210593;0.5054375300593423;10.01358499655634;0.8512551352291926;0.015311596752232925;0.015426854894787475;0.8284676193532662;-0.5665342920219953;1.0111006356227163
30.022783;0.4908196556468682;0.4246943047982512;0.8555257471641156;0.2752406776149169;0.5505767850157832;0.5075126309148811;10.013121132277826;0.8511340893892311;0.015306890349694952;0.01542871622505472;0.8214757844033994;-0.5931822681489375;1.0205249226096038
30.023807;0.492154807999021;0.4229669974638863;0.8495996283908698;0.2889249305299825;0.5766140935449531;0.5094874576501356;10.01260274823729;0.8510002618286294;0.015302234730108397;0.015430694162547517;0.8148444679425605;-0.6185002478039605;1.0300739776151813
30.024831;0.49342291992803755;0.4212874623847933;0.8439265553523323;0.30200004924199103;0.601381582839167;0.5113679248826185;10.012025694793897;0.8508545057748238;0.015297640191619832;0.01543278291187953;0.8085563733583127;-0.642553230921304;1.039666186057626
30.025748;0.49449655177663115;0.41982918520088625;0.8390618273867503;0.3131963197717709;0.6225209363870116;0.5129690042089209;10.011384789730736;0.8506977650278618;0.01529311630639946;0.015434975961066582;0.8032171146111797;-0.6630712174104173;1.0482336766398945
30.025748;0.4944320990253949;0.4198571776798723;0.8390948130370306;0.3131210784219843;0.622514862410767;0.512924713636956;10.010674949792481;0.8505309533381749;0.015288670223815635;0.015437265740410369;0.8033492118451412;-0.6630712071802842;1.0481922348115968
30.025855;0.49449909845503937;0.41971212155777116;0.8385709617661519;0.3143281105262599;0.6249233974483689;0.5130730990961235;10.009891825566022;0.8503549346367306;0.015284307623939335;0.015439644020620247;0.8028640879006588;-0.6654052001699758;1.049137235634899
30.027903;0.4967953451110397;0.41657741377385527;0.8283994476691859;0.3377054712728529;0.6686595776676014;0.5164472515625483;10.009031379391185;0.8501705011292711;0.015280035759981273;0.015442103469531258;0.7917051122905411;-0.707813196323818;1.0680357208016025
30.029951;0.49886341182221405;0.41365914589838193;0.8191290129407967;0.35897670901850154;0.7081541181909053;0.5194953614276854;10.008089823847628;0.8499783701735535;0.015275865360109575;0.015444638899135936;0.7816466697863869;-0.7461081955514974;1.086320575472002
30.031999;0.5007261561089567;0.41095683085976126;0.8106976646891902;0.3783032957129621;0.7437993315480766;0.5222467125220744;10.007064524980635;0.8497792693132779;0.015271809287130442;0.015447246996919097;0.7725841982383819;-0.7806721977235802;1.103758776226861
30.034047;0.502401958109482;0.4084634020698104;0.8030421852317096;0.3958402646985798;0.7759591905912834;0.524730600826193;10.005955294852008;0.8495739492556746;0.015267879916738796;0.015449924832256311;0.7644241686264136;-0.8118632026838377;1.1202140974369585
30.036095;0.5039115023735805;0.4061711429307207;0.7960985895543766;0.4117403959345736;0.8049715544257587;0.5269742979336323;10.004764461025545;0.8493630577373167;0.015264087870038343;0.015452668192925631;0.7570760290334857;-0.840008210266671;1.1356118139446045
30.038143;0.5052695140235476;0.404066863138489;0.7898052663192456;0.42614600337274816;0.8311478388625099;0.5290020850168713;10.003495148107366;0.8491471075758948;0.015260441565365351;0.015455471284042566;0.750463165353645;-0.8654052203270693;1.1499282915437843
30.040191;0.5064938901941376;0.402139987781438;0.7841038754225373;0.43919233634727034;0.8547681831255657;0.5308362512520413;10.002149734667283;0.8489266205885866;0.01525694695965262;0.015458328148198027;0.7445108936421664;-0.8883212327456319;1.163166301514069
30.042239;0.5075964430232816;0.4003775979403855;0.7789432030318515;0.45099801387795546;0.8760800971225987;0.5324970346347313;10.000729317981065;0.8487022273970563;0.015253608579019733;0.015461233875990124;0.7391544879510985;-0.9089982473933731;1.1753532746298747
30.044287;0.5085911447250573;0.3987682918235499;0.7742734800619743;0.4616780777648914;0.895312502346474;0.5340025529730603;9.999233318044515;0.8484746204447716;0.015250431436768427;0.015464184021516931;0.7343362161183533;-0.9276562641148192;1.186532639461515
30.046335;0.5094889514491848;0.3973001522770389;0.7700499028160979;0.47133529886421555;0.9126688610213132;0.5353677158719093;9.997659535129463;0.8482444493960686;0.015247421187890697;0.015467172650753527;0.7300023585313538;-0.9444912827348767;1.1967536294245558
30.048383;0.510300643885469;0.39596350771083505;0.7662333343972711;0.480064196547553;0.9283313539399042;0.5366071670958642;9.996004843253814;0.8480122526995895;0.015244582442588753;0.015470191232470369;0.7261032789733225;-0.9596813030393836;1.2060709814303245
30.050431;0.5110342184842421;0.39474528840547024;0.7627830014433069;0.4879509989735724;0.9424665474968255;0.5377343183562852;9.994266108027055;0.847778538902888;0.015241918066301614;0.015473230674207243;0.7225975038221915;-0.973387324763793;1.214544425410813
30.052479;0.5116974806569062;0.3936361786141258;0.7596664194317574;0.49507324739819986;0.9552209814525402;0.5387574178515728;9.99244148809201;0.8475439383814636;0.015239430370405899;0.015476284961831671;0.7194456613577364;-0.9857553476420929;1.2222336789088
30.056575;0.5128624138205198;0.39169144086849084;0.7542303030233581;0.5074956642472479;0.9772170469188903;0.5405046345696344;9.990531196549476;0.8473091840535346;0.015237123110611019;0.015479352184270236;0.7138913731669699;-1.007126371446613;1.235906735697295
30.060262;0.5137244354633943;0.390238379260669;0.7502099462049239;0.5166918527475207;0.9934955367186005;0.5418091823544919;9.988536872114402;0.8470749559469092;0.015235002940105024;0.015482431756552773;0.7098142328855778;-1.0229383959526286;1.2460787181960435
30.063948;0.5144454159282494;0.3890186082179154;0.7468637483219699;0.5243476778422154;1.007036181129215;0.5429044347078255;9.986460610723206;0.8468417804781394;0.01523307950209763;0.015485521117233659;0.7064418039032228;-1.0360874208893103;1.2545639577039804
30.067634;0.5150476370719181;0.38799596937915665;0.7440853581961493;0.5307022461686738;1.018274823787429;0.5438239840728216;9.984304549792562;0.8466100407640333;0.015231365137276196;0.01548861582480045;0.7036606504565;-1.0470004459399764;1.2616002504464363
30.071321;0.5155515732461684;0.38713863580855645;0.7417809805561888;0.5359709022231418;1.0275980123313901;0.5445956457099426;9.982070642124036;0.8463800406889908;0.015229874931350062;0.015491712533584709;0.7013704628900083;-1.0560544707816906;1.2674101535394415
30.075007;0.5159768203175376;0.3864217730837633;0.7398725527469947;0.540337209139693;1.0353280269473593;0.5452474020499797;9.979760067761351;0.8461520175397392;0.015228625953778668;0.015494810714845132;0.6994871387027608;-1.0635624951277054;1.2721849980021451
30.078694;0.5163361028661344;0.38581906089588947;0.7382896075346401;0.5439533277956096;1.0417371474333064;0.5457982874103519;9.977373208074884;0.8459260995579997;0.015227635755775619;0.015497911539350035;0.6979397112683312;-1.0697885187502671;1.2760912487144738
30.08238;0.5166420724972739;0.3853136368515313;0.7369804471583529;0.5469458945793575;1.0470464390464491;0.5462662660238969;9.974911154887863;0.8457023176115994;0.01522692109911304;0.015501016236868026;0.6966702704600352;-1.0749505414918428;1.27926986048398
30.086066;0.516904458714978;0.38488871964541277;0.7358980478423044;0.5494211724627841;1.0514417849041209;0.5466661644397588;9.972377009557503;0.8454807091394994;0.015226497082449037;0.01550412582548174;0.6956320164531591;-1.0792305632726629;1.2818413761625405
30.089753;0.517131988389741;0.38452884928885955;0.7349995767531543;0.5514707765839164;1.055081403923945;0.5470086904585508;9.969775224336304;0.8452614123749359;0.015226377334286195;0.01550724081894313;0.6947833292993411;-1.08277958410614;1.2839055254949376
30.097126;0.5174704077968818;0.383979774671673;0.7335949417598342;0.5546807482898123;1.0606988286631436;0.5475075306805063;9.967110386333953;0.8450446266611945;0.015226575176431728;0.015510359442403842;0.6934136809599338;-1.0882706041138723;1.28732670730037
30.104498;0.517719553429931;0.38359259259758904;0.7326342555743187;0.5568831656922166;1.0645560688683622;0.5478714251293922;9.964387195419889;0.8448304737350112;0.015227104040821745;0.015513477342373773;0.6924964373636628;-1.092053623494781;1.2895601307821074
30.111871;0.5179064203356308;0.3833163435900093;0.7319814525160199;0.5583754393049137;1.067168528362325;0.5481411401515861;9.961610939449685;0.8446188876847983;0.015227975919020089;0.015516590944223434;0.6918947585988254;-1.094631642461035;1.2909493636469989
30.119244;0.5180511661333773;0.38311607008748877;0.73154132058454;0.5593797811911836;1.0689201197016813;0.5483434113351252;9.958787506876497;0.8444095639319935;0.015229199240455083;0.015519699645560324;0.6915127069169266;-1.0963806611955804;1.291757626587285
30.126617;0.5181691139431369;0.3829681558219955;0.731247294299123;0.560053143684888;1.0700790880396818;0.5485019703610954;9.955923112844753;0.8442019544986765;0.015230778748383812;0.01552280370491466;0.6912774119917388;-1.0975616798374779;1.2921655603235713
30.13399;0.518267707926706;0.38285192384963634;0.7310493925508068;0.5605020713120672;1.0708330291314834;0.5486296258055058;9.953023947976625;0.8439952984566979;0.015232717416280463;0.015525901671782246;0.6911420731445884;-1.0983576984882644;1.2923027053960265
30.141362;0.5183554089460384;0.38275758277195077;0.7309170174959031;0.5608026038140703;1.0713088894533902;0.5487372582478143;9.95009614714066;0.8437886585235037;0.015235018213510544;0.015528989643425181;0.6910728332387042;-1.0988937172443296;1.292256819886772
30.148735;0.5184356706262928;0.38267633742797214;0.7308284162999594;0.5610045493635869;1.0715937661419337;0.5488297518938249;9.947146122466922;0.8435809987864489;0.015237684275451708;0.015532061329753745;0.6910477137883451;-1.0992547362286218;1.2920883204442348
30.156108;0.5185120533164969;0.38260307950838246;0.730768606746161;0.5611426326296075;1.071745831889663;0.5489130096226609;9.944180314956387;0.8433713474144516;0.015240717653375405;0.015535108734291874;0.6910506461646584;-1.0994977555812642;1.2918370277683628
30.163481;0.5185852061469682;0.38253351128886026;0.7307280422437101;0.5612383974083845;1.0718041217104333;0.5489900201955653;9.941204394768691;0.8431589520295165;0.015244117667357584;0.015538123798928483;0.691072497836933;-1.099660775422392;1.2915301010675069
30.170854;0.518657012243132;0.3824638151656762;0.7306962937934942;0.5613098535084635;1.0717984240860152;0.549062825728509;9.938223344821244;0.8429432689308944;0.015247880625114943;0.015541100306733125;0.6911040738685851;-1.0997707958301888;1.2911851448101397
30.180854;0.5187291300211425;0.38239439155396066;0.730671256328485;0.5613782593733929;1.0717653191669985;0.5491334177293796;9.935242214469682;0.8427238043064051;0.015252001198140627;0.015544033956708917;0.6911371618027767;-1.0998668168327448;1.2908305217221714
30.190854;0.518800603639102;0.382325360609957;0.730653811446753;0.5614300723337737;1.0716805932356608;0.5492007267643476;9.932265736797977;0.8425000427932794;0.01525647280341933;0.015546920906520264;0.6911765753597645;-1.0999228383965882;1.2904467623786735
30.200854;0.5188723523549214;0.3822553689512809;0.7306392487702863;0.5614756853330839;1.071562140282257;0.5492656923454448;9.929296974066006;0.8422715532869728;0.015261285858280382;0.015549757703853062;0.691218131787147;-1.0999548604261398;1.2900452899165233
30.210854;0.5189432887538484;0.3821822243131692;0.7306240005472904;0.5615190668531246;1.0714200546449517;0.5493302754832793;9.926337301112504;0.8420380532509395;0.015266426628445344;0.015552542695525246;0.6912596353200503;-1.0999738827964107;1.2896343653176856
30.220854;0.519016489438958;0.3821096437474005;0.7306102388480867;0.5615663596938795;1.0712604201500207;0.5493924024908557;9.923388050853204;0.8417992913942752;0.015271878700529332;0.01555527676237943;0.6912999095655449;-1.099983905408187;1.289216758659493
30.230854;0.5190901851186711;0.38203446666169577;0.7305940936636914;0.5616177127403791;1.0710883406182863;0.5494539251374939;9.920451203828648;0.8415548962916554;0.015277624972971445;0.015557963013527557;0.6913358364198096;-1.099988928212574;1.2887941207942024
30.240854;0.519165806317405;0.3819567486660399;0.7305735598883668;0.5616760351625046;1.0709080618513593;0.5495146463951635;9.917528932118946;0.8413043627712212;0.01528364787250254;0.015560605961161059;0.6913683692895151;-1.0999919511772713;1.288369497934756
30.250854;0.5192436756098191;0.3818788669828548;0.7305525831636429;0.5617402081307298;1.0707187352497451;0.5495743714330248;9.914623869339087;0.8410471552206334;0.015289928656245308;0.01556321021656779;0.6913975507245407;-1.09999397423363;1.2879439608332073
30.260854;0.5193244159965754;0.3818001827337881;0.7305289074809274;0.5618109571661897;1.0705226096876728;0.549632935271997;9.911739132855496;0.8407828066301359;0.015296446990595366;0.015565779890333512;0.6914225638900533;-1.0999949972487053;1.2875174881864957
30.270854;0.5194086010986643;0.3817210538842598;0.7305021830111901;0.5618887968127251;1.070321637075975;0.5496902172589105;9.908877083919434;0.8405109667757872;0.01530318120729622;0.015568319797478063;0.6914437412357551;-1.099995020031904;1.2870908550409348
30.280854;0.5194967558518682;0.3816418922532539;0.7304721377974353;0.5619736208414008;1.0701165745392909;0.5497461365236318;9.906038320769678;0.8402314239451609;0.015310108870016305;0.015570836936040252;0.6914604761004016;-1.0999960423710644;1.28666628945182
30.290854;0.5195894617167093;0.3815620738906848;0.73043646704592;0.5620660138976002;1.0699094763487638;0.5498006174101487;9.903221960822165;0.8399441011352021;0.015317206385293854;0.01557334063615726;0.691475143018508;-1.0999960640831818;1.286244517142352
30.300854;0.5196860990827167;0.38148321579786393;0.7303989003268025;0.5621630443182745;1.0696983487099616;0.5498535616371136;9.900426576722793;0.8396490272826352;0.015324448346934243;0.015575841100286678;0.6914871257751533;-1.0999960850484065;1.2858272589237678
30.310854;0.5197891925541219;0.3814056764934527;0.7303564133873114;0.5622672546532385;1.069485089942505;0.5499048522329912;9.897651089699842;0.8393463402594972;0.015331808526336008;0.015578347017608414;0.691496871123093;-1.0999961052094;1.285415698317317
30.320854;0.5198980921391383;0.38132954479531217;0.7303097754858657;0.562378056504274;1.0692718888396855;0.5499543850413156;9.894895587427472;0.839036326298642;0.015339261254424525;0.01558086473782497;0.6915048639727652;-1.099996124550492;1.2850107786127407
30.330854;0.5200130485153872;0.3812552512921692;0.7302590012879107;0.5624940791860572;1.0690573628395512;0.5500011038174657;9.892161721600274;0.8387194091375754;0.015346781524686392;0.015583398482225492;0.691511567059222;-1.0999961430821537;1.2846133596836111
30.340854;0.5201342211246728;0.38118303312247714;0.7302037417873897;0.5626161760807332;1.0688442619894836;0.5500470006669327;9.889452785372663;0.8383961235248836;0.015354344968795033;0.015585948689173847;0.6915174161366938;-1.099996160850212;1.284224179459764
30.350854;0.5202616753426407;0.3811132677944523;0.7301440020088551;0.5627428022896784;1.0686305300154795;0.5500910753406114;9.88677439379442;0.8380671754405491;0.015361927449271172;0.015588511310986106;0.6915228573225932;-1.099996177940304;1.2838436570850702
30.360854;0.5203954416840658;0.3810451268311004;0.7300775130651964;0.5628755504896412;1.0684197337600876;0.5501332672120992;9.88413503619125;0.837733485191767;0.01536950380206746;0.015591080648342906;0.6915283417841336;-1.0999961944272991;1.2834718579218558
30.370854;0.5205351947027858;0.38098034654563845;0.730007392239556;0.563011863366603;1.0682079467197558;0.5501734036149336;9.881544878906194;0.8373961212215588;0.015377047968795266;0.015593651199371604;0.6915342916202109;-1.0999962103213976;1.283108596317741
30.380854;0.5206806620397965;0.38091927700283407;0.7299340388605606;0.563151717198624;1.067995799225567;0.5502112239616125;9.879013660625331;0.8370562203999671;0.0153845349217725;0.015596216225338104;0.6915411063196533;-1.0999962255977047;1.2827535153987832
30.390854;0.5208313584043184;0.3808608172855053;0.7298553111071202;0.5632958490279641;1.0677856428504091;0.5502464664153401;9.876549590516767;0.8367149010917903;0.015391942753798026;0.015598766839404464;0.6915491833344777;-1.0999962402694514;1.2824062441217572
30.400854;0.5209867061820206;0.3808063041345917;0.7297737704094236;0.5634434351142851;1.067576792421946;0.550278953214254;9.874159242854395;0.8363731426625327;0.015399255009338926;0.015601293196924472;0.6915588838623623;-1.0999962544028867;1.282066628205268
30.410854;0.5211460752514946;0.3807546644679904;0.7296874989067199;0.5635941144247063;1.067369206641915;0.5503086037026448;9.871847890435346;0.8360317398373952;0.015406462872220984;0.01560378543211118;0.6915704359801749;-1.0999962680667306;1.281734740218172
30.420854;0.521308805146257;0.380706486198087;0.7295979988884073;0.5637477377638003;1.067162918399352;0.5503353589719295;9.869620324031311;0.835691375324483;0.015413565158848072;0.015606233400325704;0.6915838668681223;-1.0999962813038284;1.2814105843252663
30.430854;0.5214742591665577;0.3806616411393665;0.7295057559230449;0.563904806296279;1.066958944594619;0.5503591278956416;9.867481200536082;0.8353527089173016;0.015420566123005752;0.015608625504722808;0.6915990545755004;-1.099996294161585;1.2810938112974748
30.440854;0.5216418810919603;0.3806200503344601;0.7294116822922346;0.564064174557755;1.0667550920048114;0.5503798232476658;9.865434304755066;0.8350164099451495;0.01542747278758056;0.015610947536830634;0.6916158713074786;-1.0999963067206369;1.2807837534695525
30.450854;0.5218111929916113;0.38058148535234876;0.7293165579809497;0.5642264915355814;1.0665526817227438;0.550397397735627;9.863481913250475;0.8346831426457123;0.015434293122965735;0.015613184041129349;0.6916343273758518;-1.0999963190811466;1.2804796687373519
30.460854;0.5219807871062303;0.3805449764041282;0.7292211223662244;0.564390841206147;1.0663521944786658;0.5504118445748247;9.861624627102591;0.8343535084864971;0.015441036002964077;0.015615321586588604;0.691654594822226;-1.0999963313369108;1.2801808467594404
30.470854;0.5221523282134861;0.3805119204944248;0.7291265181301312;0.5645599962939826;1.0661550415269705;0.5504222140060234;9.85986125215055;0.8340279770508846;0.015447711636478678;0.0156173502329207;0.6916768826212614;-1.099996343576728;1.2798865439268048
30.480854;0.5223245532364639;0.3804808027061395;0.7290326365431249;0.5647318494770267;1.0659596073461728;0.5504306050774976;9.858189308161542;0.833706838358153;0.015454330861678436;0.015619261951327925;0.6917013247436166;-1.0999963558956398;1.279595925841616
30.490854;0.5224972224611955;0.38045243718677324;0.7289425378544498;0.5649076884390447;1.0657689473382903;0.5504361317845631;9.856606365286142;0.8333901849556279;0.015460904872973727;0.01562104780392962;0.6917279741568433;-1.0999963683739828;1.2793080395420175
30.500854;0.5226701116034158;0.38042606796699496;0.7288562402623447;0.5650863119966398;1.0655816294262177;0.5504389432395691;9.855111231579267;0.8330780116472767;0.015467445883152336;0.015622696893579601;0.6917568207461082;-1.099996381047822;1.2790219008175
30.510854;0.5228430750957321;0.3803998194090374;0.7287713584593387;0.5652695979735686;1.0654022147005056;0.5504392621391705;9.853704356641622;0.8327703915624234;0.015473966824221903;0.01562419837657611;0.691787773961313;-1.0999963939038941;1.2787367545436488
30.520854;0.5230157107538377;0.3803768926968915;0.7286952956397142;0.565454704014304;1.065226958925783;0.5504373738609526;9.852387750866765;0.832467537340936;0.015480480740159508;0.0156255442475833;0.6918206432912419;-1.099996406874534;1.2784521902420176
30.530854;0.5231877615400795;0.3803550145549862;0.7286245068660098;0.5656432118037918;1.0650603456664502;0.5504335735573179;9.8511645363893;0.8321697315096616;0.015487000968639864;0.015626730951699846;0.6918551835146713;-1.0999964198260863;1.278167937130195
30.540854;0.523358880070138;0.38033548754929736;0.7285620974510963;0.5658336409059137;1.06490136865888;0.5504281354271379;9.850038241996689;0.8318772073522765;0.015493540565799937;0.01562775997247442;0.6918911940061654;-1.0999964325590699;1.277883636829485
30.550854;0.5235287383880846;0.38031719141425124;0.7285062344660032;0.5660266355392226;1.0647532208037098;0.5504213791245782;9.849012195697838;0.8315900563819119;0.015500110227544706;0.01562863624878793;0.6919285639597716;-1.0999964448342605;1.2775988620419219
30.560854;0.5236969868913887;0.3803015131056141;0.7284596158065912;0.5662212830718624;1.0646161258419817;0.5504137297172581;9.848089058103932;0.8313082546176442;0.015506716132446639;0.015629364550630992;0.6919672309634444;-1.0999964564320797;1.277313285089581
30.570854;0.5238632275160918;0.3802875238864253;0.7284203892809235;0.5664165086940518;1.0644899357918787;0.5504056274385286;9.84727067025754;0.8310317627117173;0.015513359546079157;0.015629947601163693;0.6920071186742556;-1.0999964672076137;1.2770267903512957
30.580854;0.5240270714046265;0.3802764236015306;0.7283907448880365;0.5666130997394204;1.0643781036496982;0.5503974015960199;9.846557856603013;0.8307605700387891;0.015520038588351128;0.015630387053555583;0.6920480971375602;-1.0999964771051274;1.2767395014884464
30.590854;0.5241882244519065;0.3802670974441032;0.7283684890811335;0.5668098868353785;1.0642803854863405;0.5503892551528682;9.845949578842923;0.8304946383346926;0.01552675027687959;0.0156306847496097;0.6920899827867893;-1.0999964861435547;1.2764517220044582
30.600854;0.5243465144023922;0.3802600835168577;0.7283546182722943;0.5670058147421072;1.0641965875725468;0.55038131965;9.845442420526334;0.8302338067371635;0.015533490932043158;0.01563084320564128;0.692132594946173;-1.0999964943841447;1.2761638444224963
30.610854;0.5245018376865326;0.38025574395516054;0.7283498825605882;0.567201564731991;1.064129560558037;0.5503736962171745;9.84503136186646;0.8299778406475945;0.01554025546627745;0.015630865648410285;0.6921758633302574;-1.099996501894057;1.2758763528492125
30.620854;0.5246540920147217;0.380252774392341;0.728351979447666;0.5673959492125481;1.064078326131946;0.5503664785696751;9.84471067584433;0.8297266575967525;0.015547036982440891;0.01563075557173096;0.6922199064228698;-1.0999965087411296;1.2755898426483896
30.630854;0.5248031279963186;0.3802515158364204;0.7283618656097001;0.5675885143523077;1.0640429804959743;0.5503597675224619;9.844473623275153;0.829480463829118;0.015553826958237456;0.01563051586219878;0.6922649982574595;-1.0999965150198343;1.275304948801071
30.640854;0.524948696797837;0.3802516926529702;0.7283794663413093;0.5677787994832707;1.0640232083783976;0.5503536285839123;9.84431182630502;0.829239698534001;0.01556061642862845;0.015630147979809546;0.6923114602262724;-1.0999965208604952;1.2750222340081525
30.650854;0.5250904563874932;0.3802536763489048;0.7284060052650758;0.5679658080425541;1.0640173384104321;0.5503480316698117;9.844215948484294;0.8290049118156182;0.01556739761948529;0.015629651764156434;0.6923595591163396;-1.0999965263933025;1.2747421386234443
30.660854;0.5252280607912788;0.38025606029846054;0.7284391514719002;0.5681501485198777;1.064026602236287;0.5503428564556437;9.844177200836786;0.8287766555949403;0.015574163040246948;0.01562902576007902;0.6924094930673972;-1.0999965316950415;1.274465019453967
30.670854;0.5253612085678712;0.380259429186208;0.7284800498949657;0.5683308494129923;1.064049167962359;0.5503378918038999;9.844187960551565;0.8285554521244146;0.015580902559263638;0.015628267596392752;0.6924614922640802;-1.0999965367646818;1.2741912082261049
30.680854;0.5254896316910762;0.3802638718717834;0.7285285850239944;0.5685075799337292;1.064084340412038;0.5503327538808087;9.844241615810587;0.8283417936781808;0.015587603683205819;0.01562737405918105;0.6925158795719505;-1.0999965415523556;1.2739210863807362
30.690854;0.5256131037490476;0.3802701270849206;0.7285857171359142;0.5686801642672727;1.064131453303121;0.550326801388893;9.844332860543107;0.8281360553194704;0.015594254905340535;0.015626341014068304;0.692572974778507;-1.0999965460337147;1.2736551569686225
30.700854;0.5257314421335546;0.38027715543555096;0.7286489835694446;0.5688484226800727;1.0641893366163004;0.5503191613584582;9.844458430634813;0.8279383823933848;0.015600846945411988;0.01562516351019214;0.6926329880265727;-1.0999965502656253;1.273393977228555
30.710854;0.5258444758515118;0.38028557772580646;0.7287190558897108;0.5690124440528617;1.0642568538137633;0.5503088804895093;9.844617745505213;0.8277486851066099;0.015607371858518066;0.015623835153079055;0.6926960584237781;-1.0999965543666617;1.2731379821444935
30.720854;0.5259520140053269;0.3802954515876265;0.7287954680018212;0.5691717906434237;1.06433175761715;0.5502950920499423;9.844812519791647;0.8275667649909578;0.015613823065227366;0.015622348111785948;0.6927623469087854;-1.0999965584679643;1.2728873933076903
