time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.730854;0.5260538605865119;0.3803067763316658;0.72887757840559;0.5693277296905831;1.064415355745598;0.5502770823257629;9.845044625699282;0.8273924873486725;0.015620196249082004;0.015620696832021786;0.6928320452818393;-1.099996562701662;1.272642260527289
30.740854;0.5261498905282455;0.38031975305631455;0.7289650549284119;0.5694796309448169;1.064505761997425;0.5502542802815864;9.845314529353605;0.8272258538743995;0.015626489356062593;0.015618881932557194;0.6929053633197597;-1.0999965672057923;1.2724025704252833
30.750854;0.5262401144232004;0.380334532274537;0.7290574445375967;0.5696272804073601;1.0646021655685067;0.5502262398435553;9.845622621157052;0.8270669584314682;0.015632700816868177;0.015616909546812687;0.6929825394170087;-1.0999965721058653;1.2721683181607728
30.760854;0.5263246633126794;0.3803511938708756;0.7291542586125495;0.5697703761960707;1.0647036898347646;0.5501926182556969;9.845971153720596;0.8269159253154553;0.015638827971313805;0.015614788725945064;0.6930637948557903;-1.099996577505062;1.2719395022083708
30.770854;0.5264037534109876;0.3803703583011151;0.7292561927110603;0.5699086448956246;1.0648095656171983;0.5501531759651977;9.8463639512749;0.826772816311702;0.01564486760974217;0.015612529797205276;0.6931492585971595;-1.099996583517832;1.2717162180366863
30.780854;0.5264776897837523;0.380390906179075;0.7293607159035335;0.5700416873478589;1.064918904582976;0.5501078135840988;9.846805045432063;0.82663751768332;0.01565081639317724;0.015610143543949268;0.6932389403875984;-1.09999659029824;1.2714988523128765
30.790854;0.526546837924826;0.3804134617956497;0.7294686606958468;0.5701691839126901;1.06503123163423;0.5500565722871088;9.847298173212147;0.8265097627543342;0.01565667029224887;0.015607642017551417;0.6933327645554546;-1.0999965980042103;1.2712880889797664
30.800854;0.5266115366873818;0.380438044444407;0.7295798085219151;0.5702907030396784;1.0651462252869712;0.5499995703382514;9.847846818187184;0.8263892996358105;0.01566242485752024;0.0156050395156973;0.6934306313340498;-1.0999966067379994;1.2710846588485885
30.810854;0.5266720393952912;0.38046463126916824;0.7296940685279328;0.5704058076111921;1.065263811263071;0.5499369463809517;9.848454301101688;0.8262759976976837;0.01566807510448211;0.015602350975501665;0.6935324241442304;-1.099996616535688;1.270889051196493
30.820854;0.5267285101270224;0.38049318093323176;0.7298114640864775;0.5705141593298546;1.0653841300069637;0.5498688361194933;9.849124191697692;0.8261697993703875;0.015673614928117648;0.01559959058272481;0.6936379523823177;-1.0999966274001063;1.2707014333114028
30.830854;0.5267810541711304;0.3805236728457735;0.729932047622402;0.5706155739980182;1.0655074762884744;0.5497953780416367;9.849860354537054;0.8260706638995481;0.01567903852189306;0.015596772900444113;0.6937469248963742;-1.0999966393324963;1.2705218168536117
30.840854;0.5268297791705916;0.3805561401729637;0.73005588793062;0.5707094371335497;1.0656330620262247;0.5497167490096606;9.850665966739777;0.8259785831651095;0.01568434258053579;0.01559391278721097;0.6938590333742897;-1.0999966523481648;1.2703502084217317
30.850854;0.5268748646890884;0.380590457703298;0.7301827066172578;0.5707969678777751;1.0657633008278362;0.549633173647719;9.851542718466133;0.8258935828175801;0.015689527232024714;0.015591022479216303;0.6939740728638292;-1.0999966664673388;1.2701865814740791
30.860854;0.5269166139705092;0.3806265505553186;0.7303124023214527;0.570877647877957;1.0658970339825469;0.5495449090334348;9.852491222997278;0.8258156928045811;0.015694595641071497;0.015588108912308165;0.6940919542471768;-1.0999966816728792;1.2700308294902445
30.870854;0.5269554639549675;0.38066422830081953;0.7304448153168482;0.5709515384955121;1.0660338796232518;0.5494522543882303;9.853511807924038;0.8257449419029257;0.01569955212859513;0.015585174238482928;0.6942126452962862;-1.0999966978911393;1.2698828057820162
30.880854;0.5269919360938574;0.3807032887013951;0.7305798664567339;0.5710187702722658;1.0661730879293352;0.5493555594644219;9.854604529662023;0.8256813788085693;0.015704400477609275;0.015582219107102908;0.6943361520040836;-1.0999967150421155;1.2697423064078732
30.890854;0.5270265502631564;0.38074358089893634;0.7307175614053468;0.5710795638712967;1.0663135270358977;0.5492552285586474;9.855768551611753;0.8256250702761817;0.015709143822832172;0.015579244728619891;0.6944625213944903;-1.0999967330989764;1.2696089664136194
30.900854;0.5270597591040596;0.38078500062758747;0.7308579020749909;0.5711341932567288;1.066453782104397;0.5491517171477179;9.857001968641892;0.8255760765663168;0.015713785019886312;0.0155762526215424;0.6945918147716208;-1.0999967521055445;1.2694823104772524
30.910854;0.5270919416326639;0.3808280131123856;0.7310018893202342;0.5711830160682517;1.0665924354145144;0.5490454930168707;9.858302695553505;0.8255344898780373;0.01571832687378972;0.015573245298408235;0.6947240640458706;-1.0999967721617394;1.2693619821337838
30.920854;0.527123442831002;0.38087128786510244;0.7311470671340172;0.5712263146144049;1.0667278838426912;0.5489370323394018;9.85966971876757;0.8255004899941599;0.015722771591164877;0.015570228424447772;0.6948592600755158;-1.0999967933810924;1.2692478799733344
30.930854;0.5271545979257021;0.3809151882100049;0.7312942472536195;0.5712645232055802;1.0668588723955932;0.548826846717725;9.861103135349541;0.8254742918896324;0.015727119558438127;0.015567211973486565;0.6949973876887653;-1.099996815838307;1.269140136759848
30.940854;0.5271856983363413;0.38095945297357997;0.7314431773127638;0.5712980098340998;1.066984199578271;0.5487154262635102;9.862603123584545;0.8254560874763578;0.01573136819711782;0.015564209046938827;0.6951384600721692;-1.0999968395445534;1.2690390681755706
30.950854;0.5272169541959048;0.3810037594554905;0.7315936528440329;0.5713270551133347;1.0671028150418191;0.5486031697616546;9.864169301770449;0.8254460945930827;0.015735510870972268;0.015561232985840353;0.6952825212428119;-1.0999968644475324;1.2689450669826852
30.960854;0.5272485068572809;0.38104770703504476;0.7317454253531084;0.5713518114433458;1.0672139105965495;0.5484904244875327;9.865800583175334;0.8254445931139021;0.01573953752502257;0.015558294744469486;0.6954295956296748;-1.0999968904315194;1.2688584493897173
30.970854;0.5272804459198793;0.3810908451129167;0.7318981174586198;0.5713723409094472;1.067316992554041;0.5483775664968628;9.867495500716254;0.8254518670686926;0.015743437540544115;0.015555402281788472;0.6955795767016156;-1.0999969173286646;1.2687794354248922
30.980854;0.5273127868630126;0.38113277167233595;0.7320512065786987;0.5713887232002327;1.067411743883686;0.5482650547585607;9.869253233255328;0.8254681268972835;0.015747202343881442;0.01555256212538468;0.6957321610849895;-1.0999969449543596;1.2687081887734983
30.990854;0.5273454351403433;0.38117320559794543;0.7322041071377351;0.5714011467457465;1.067497837768442;0.5481534765799805;9.871074841448833;0.825493469924696;0.015750826475572226;0.015549781317021893;0.6958869000008212;-1.0999969731467463;1.2686447087250923
31.000854;0.5273782014029866;0.3812119525907123;0.7323562845975603;0.5714099221264729;1.0675749560318561;0.5480435414866227;9.872963800090789;0.8255278734074526;0.015754307242431192;0.015547068010922264;0.6960432804131307;-1.099997001799035;1.268588738437765
31.010854;0.5274109026554089;0.3812488571920801;0.7325072485172673;0.5714154218225452;1.0676428571711083;0.5479360099143847;9.874925203772397;0.8255712172861094;0.015757643940912353;0.015544431235388121;0.6962007761132205;-1.0999970308674618;1.2685398690394232
31.020854;0.5274434812199718;0.38128378297556137;0.7326564225663753;0.5714180004336975;1.0677013161500757;0.5478316366361177;9.87696403713713;0.8256233497147663;0.015760837783211624;0.015541880400082095;0.6963588650915247;-1.0999970603200442;1.26849767586801
31.030854;0.5274760294998799;0.3813165778804113;0.7328030637312651;0.5714179543717554;1.067750056502876;0.5477311421949174;9.879083153250518;0.8256841938487386;0.015763891578249225;0.015539424015281937;0.6965170226602667;-1.0999970900862572;1.2684617509632634
31.040854;0.5275086939121556;0.3813470839405836;0.7329463047257836;0.5714155056799651;1.0677887750528972;0.5476351918193763;9.881281813181467;0.8257538222869549;0.015766808500868378;0.015537068611775059;0.6966747571257726;-1.0999971201094776;1.2684316658803036
31.050854;0.5275415415546467;0.38137522668137;0.7330852531364748;0.5714107884465344;1.0678172355335984;0.5475443827657572;9.883555804756455;0.8258323771168099;0.015769592637558283;0.015534819365310907;0.6968316767745486;-1.099997150426873;1.268406902854381
31.060854;0.5275744919249092;0.381401085918208;0.7332191121431145;0.5714038780857116;1.0678353756019858;0.5474592002650958;9.885898992135006;0.8259198985664779;0.01577225207997653;0.015532681540991371;0.6969874775762975;-1.0999971811529339;1.2683868850648374
31.070854;0.5276073453730826;0.3814248774367774;0.7333472895315586;0.5713948505110465;1.0678433274636554;0.5473799667708853;9.888305373644572;0.8260162886284568;0.01577480017036692;0.015530661182053785;0.6971418568092941;-1.0999972124271333;1.268371110914834
31.080854;0.527639859656121;0.38144685273849416;0.7334694171567148;0.5713838348388137;1.0678413206037485;0.5473068620331677;9.890771096361432;0.8261214298319165;0.01577725333796466;0.015528764721013857;0.6972944978800314;-1.0999972443957657;1.2683592143459839
31.090854;0.5276717998505518;0.3814671880754762;0.7335853085060192;0.571371038321925;1.0678295795051103;0.5472399875448162;9.89329598266307;0.8262352185960152;0.015779628779984317;0.015526998133820287;0.6974451556899887;-1.09999727719499;1.2683510054590297
31.100854;0.5277029387353356;0.38148597358927366;0.7336949536828459;0.5713566918728612;1.0678083276998296;0.5471793887746542;9.895883361864986;0.8263574539034001;0.015781942558257767;0.01552536662285319;0.6975937037213558;-1.0999973109493486;1.2683465161180127
31.110854;0.5277330436883136;0.38150327152548374;0.733798516353115;0.5713409865978207;1.0677778732800742;0.5471250227412912;9.898538056473502;0.8264878440035449;0.015784206508267288;0.015523874751534236;0.6977400939120275;-1.0999973458155854;1.2683459680070988
31.120854;0.5277618880178022;0.38151912219774176;0.7338962862748083;0.5713241127337042;1.067738683286071;0.5470767749910839;9.90126447146081;0.8266261480839261;0.015786425317287467;0.01552252578136262;0.6978843007370406;-1.0999973820244466;1.268349748564506
31.130854;0.5277892648552307;0.3815335214825201;0.7339886658586136;0.5713063186501458;1.0676914101755206;0.547034587304182;9.904065479467704;0.8267721709451363;0.015788597103154656;0.01552132036935251;0.6980262799229332;-1.099997419855823;1.2683584223383775
31.140854;0.5278149529880094;0.3815464453114874;0.7340761766070667;0.5712878725557863;1.0676369151674994;0.5469985657131333;9.906941859374795;0.8269256317814316;0.01579071755804147;0.015520256423959617;0.6981659267689536;-1.0999974595739679;1.2683727459259881
31.150854;0.5278386721139401;0.3815578903956344;0.734159374310659;0.5712689727384949;1.0675763219583227;0.5469689458604496;9.909893024777318;0.8270861416826576;0.015792782983667913;0.015519330159345986;0.6983030264260204;-1.0999975014150285;1.2683936506632458
31.160854;0.5278600861058123;0.3815678875306209;0.7342387225942001;0.5712497375317278;1.0675110380837833;0.5469459726523157;9.912918390018513;0.8272532624602918;0.015794789824769447;0.01551853691194835;0.6984372231628906;-1.0999975456100612;1.2684221648410554
31.170854;0.5278788440416187;0.3815764953441563;0.7343145300375352;0.5712302864285951;1.0674426655114642;0.5469297852590869;9.916017627028129;0.8274265230399944;0.015796733347003267;0.015517872061795205;0.6985680638211297;-1.0999975923796417;1.2684592670625254
31.180854;0.5278946633885947;0.38158378976449214;0.7343869333782304;0.5712107762617556;1.067372774941169;0.5469203455361853;9.919189650486853;0.8276054526868395;0.01579860736419112;0.015517332409255319;0.6986951098231055;-1.0999976419324455;1.268505705681067
31.190854;0.5279074384212806;0.381589865014525;0.7344559511518625;0.5711913463360155;1.0673026624950828;0.5469174334237112;9.92243174583729;0.8277896235537445;0.015800404389011386;0.015516916426489051;0.6988180081011881;-1.0999976944697285;1.2685620102995674
31.200854;0.5279173094221586;0.3815948496837856;0.7345216464006297;0.571172082678168;1.0672333127143463;0.5469207024393309;9.925739682330795;0.8279786268344798;0.015802115536429736;0.015516623717530062;0.6989364428179314;-1.0999977501622737;1.2686287011694632
31.210854;0.5279246679469984;0.3815989169584971;0.7345842765750531;0.5711530905537594;1.0671655675145448;0.546929767364889;9.929108049422606;0.8281720642202407;0.01580373070647365;0.015516455864234592;0.699050041459785;-1.0999978091366522;1.2687063812743302
31.220854;0.5279300816487456;0.3816022656255221;0.7346442892243102;0.5711346035282574;1.0671002648691705;0.5469442748463638;9.932530579699092;0.828369574382608;0.01580523913816957;0.015516418056474237;0.6991583231213451;-1.0999978714706744;1.2687956366802486
31.230854;0.5279341743182544;0.38160506353712714;0.7347021744968413;0.5711169783332888;1.0670381862038014;0.5469639134938621;9.936000979610133;0.8285708185698334;0.015806629315602335;0.015516518956394169;0.6992606932341259;-1.0999979371526378;1.2688968959749292
31.240854;0.5279375568695258;0.3816073988180511;0.7347583192950556;0.5711006112030282;1.066979882487022;0.5469884004966359;9.939513775999133;0.8287754361398859;0.015807888311321103;0.015516768088539102;0.6993564761950046;-1.0999980060490482;1.2690103230122332
31.250854;0.5279407910150762;0.3816093009757759;0.7348129698602722;0.5710859126280736;1.0669256181614206;0.5470174849570967;9.943064707919184;0.8289829903948756;0.01580900130095699;0.015517173309630138;0.6994449757948338;-1.0999980779547363;1.2691358001285944
31.260854;0.5279443315278475;0.3816107995497994;0.7348662295169096;0.5710732849079895;1.066875545405302;0.5470509412671146;9.946650718858654;0.8291929437701596;0.015809951592645474;0.015517740342999862;0.6995255679086975;-1.099998152683462;1.2692730532841052
31.270854;0.5279484914981191;0.38161194252234676;0.7349180315149306;0.5710630109036242;1.0668298910097733;0.5470885385186948;9.950269429125465;0.8294047132907262;0.01581072140688727;0.015518472679101709;0.6995977748603701;-1.0999982300930617;1.2694218421692378
31.280854;0.5279534701594809;0.38161276883467043;0.7349681981126105;0.5710551720362226;1.0667888697416827;0.5471300462239083;9.95391893563962;0.8296177494240434;0.01581129272471789;0.015519371381786764;0.6996612388667426;-1.0999983100361586;1.2695820818165593
31.290854;0.5279594234590125;0.38161327638369774;0.7350165840454627;0.5710497034753433;1.0667524104141812;0.5471753053413569;9.957598462811434;0.8298315506251446;0.015811647392973548;0.015520436309456643;0.6997156711573604;-1.0999983923166727;1.2697538398065273
31.300854;0.52796650904847;0.3816134049786351;0.7350631289901904;0.5710464832957319;1.0667200883554169;0.5472242527609287;9.961308417918175;0.8300455937232192;0.015811767616104134;0.015521667870730855;0.6997608580414688;-1.0999984766857476;1.2699372984272206
31.310854;0.5279748667780174;0.38161303145148684;0.7351078379143421;0.5710453657636435;1.0666913815923917;0.5472768503555089;9.965049616882341;0.8302592328409505;0.015811638128075654;0.015523068129213138;0.6997966546726233;-1.0999985628498117;1.2701327741553812
31.320854;0.5279845986966998;0.3816119733040853;0.735150848838179;0.571046186071061;1.0666659586738398;0.5473330282464326;9.968823026821777;0.8304716773838111;0.01581124783655121;0.015524641058969543;0.6998229676922679;-1.0999986504827381;1.2703406917576374
31.330854;0.527995773879299;0.38161000606782375;0.7351925292707873;0.5710487586985502;1.0666437460661249;0.547392664440671;9.972630028911732;0.8306821053150496;0.015810588457719484;0.015526391310945147;0.699839792512309;-1.0999987392505948;1.2705614180108231
31.340854;0.5280083921479239;0.3816068975056344;0.7352334372328648;0.5710528904060399;1.0666248187995166;0.54745555580901;9.976472494649514;0.8308897896388181;0.01580965185173771;0.015528322258525868;0.6998472513728089;-1.0999988288361402;1.270795110107328
31.350854;0.5280223213343451;0.3816024366963471;0.7352742245243574;0.5710584155181199;1.0666092769389253;0.5475214283775637;9.980352961936182;0.8310940840406161;0.015808429143007816;0.015530435400936167;0.6998455735827046;-1.0999989189468955;1.2710417553071076
31.360854;0.5280372972165136;0.3815964518374315;0.7353156374590557;0.5710652175784356;1.066597133840859;0.5475899882837193;9.984275229549732;0.8312943509112495;0.015806912396585455;0.015532731526162552;0.6998350473727685;-1.0999990093225238;1.271301292669621
31.370854;0.5280529816742864;0.3815888187134381;0.7353585060572668;0.5710732301130054;1.066588208123023;0.5476609392852974;9.98824430603834;0.8314899693558565;0.015805096256144915;0.015535212141974257;0.6998159721078738;-1.099999099767811;1.2715736179726267
31.380854;0.5280690275820485;0.3815794251265093;0.7354036262874826;0.5710824392435874;1.0665821138458542;0.5477339859875174;9.992265131862368;0.8316803714288735;0.015802977221522015;0.015537879984814266;0.6997885890037845;-1.0999991901833683;1.271858521823028
31.390854;0.5280851449991094;0.3815681325234714;0.7354516992555338;0.5710928648706943;1.0665783748529614;0.5478088571581868;9.996341357609923;0.831865117852398;0.015800551983567408;0.015540738330635835;0.6997529650991018;-1.0999992805494354;1.2721557134790833
31.400854;0.5281011419006214;0.3815548284400859;0.7355033872331366;0.5711045006204937;1.0665765481395797;0.5478853216644551;10.0004752398601;0.8320440206137364;0.015797816376826552;0.01554378950463637;0.6997089309629895;-1.099999370869751;1.2724649062044053
31.410854;0.5281169112701641;0.3815395012587026;0.7355593356300927;0.5711172756982608;1.0665762661345435;0.5479632059933636;10.004668047340877;0.83221709076103;0.01579476530737504;0.01554703401843203;0.6996562046657601;-1.0999994611130475;1.2727858588680392
31.420854;0.5281323667675931;0.38152222104925415;0.735620118976059;0.5711310709742069;1.066577221265332;0.5480423935243234;10.00891997483116;0.8323843193523414;0.015791393772753543;0.015550471423474755;0.6995946173144958;-1.0999995511971996;1.2731183329573743
31.430854;0.5281473492855878;0.38150309226927;0.7356861987219245;0.5711457252535003;1.066579151359169;0.5481227714006752;10.013229558829636;0.8325456154895056;0.015787698446603493;0.01555410154640158;0.6995242346784034;-1.0999996410271375;1.2734620616162649
31.440854;0.5281615944569992;0.3814822521336013;0.7357579282925532;0.5711610286002644;1.066581847492493;0.5482041972541323;10.017593060120829;0.8327009261938166;0.015783679078055526;0.015557923908630126;0.6994453141804836;-1.0999997305221119;1.2738168793681421
31.450854;0.5281748036555465;0.38145985889013406;0.735835612408422;0.5711767720848538;1.0665851781480933;0.5482865372997751;10.02200432356725;0.832850268608348;0.01577933779958418;0.015561935572685459;0.6993581983960109;-1.0999998195789265;1.274182868507979
31.460854;0.5281867257593218;0.38143604182411683;0.7359196095936025;0.5711928347434202;1.0665891121528965;0.548369746432285;10.026455365261535;0.8329936484205865;0.0157746765091231;0.01556612962433205;0.6992632356336721;-1.099999908024815;1.274560299844091
31.470854;0.5281971811175177;0.3814108258978693;0.7360103922846899;0.5712092142560967;1.0665936704393952;0.5484539221470751;10.030937051397638;0.833131051134273;0.015769696475669642;0.015570495355543959;0.699160731426313;-1.0999999956292124;1.2749494975938647
31.480854;0.5282060307073602;0.3813840709040406;0.7361085018785517;0.5712259611983298;1.0665987984353216;0.5485392655286445;10.035439401845219;0.8332625234999156;0.015764401329586595;0.015575019311194729;0.6990509407041158;-1.1000000821509601;1.275350802802252
31.490854;0.5282131044572518;0.3813555165869861;0.736214415498042;0.5712430707558398;1.0666042945388925;0.5486260314210561;10.039952412329821;0.8333882201294097;0.01575879948013318;0.015579686623295919;0.6989341107361821;-1.1000001673653075;1.2757645341855859
31.500854;0.5282181541442282;0.38132490977045785;0.7363284033821648;0.5712604191977;1.066609838679214;0.5487145562168244;10.044467482378533;0.8335083770301481;0.01575290357379644;0.015584482246371309;0.6988105098070664;-1.1000002510687326;1.2761908413837153
31.510854;0.5282208851530746;0.3812920782588009;0.7364505070516795;0.5712777692178167;1.0666150875728473;0.5488052695747602;10.0489775109444;0.8336232896108194;0.015746728692248517;0.015589390909306654;0.6986803972283064;-1.1000003330969257;1.2766296260671464
31.520854;0.5282210127146075;0.3812569168294294;0.7365806708269775;0.5712948193032464;1.066619820393272;0.5488986163355367;10.053475534767806;0.8337333351216905;0.015740290783588608;0.015594395867476539;0.6985439910852056;-1.1000004133561192;1.2770806606302298
31.530854;0.5282182794334422;0.381219362532532;0.7367188696231919;0.5713112859083874;1.0666240143607661;0.5489949268982208;10.057954188952229;0.8338390085478712;0.015733605929897473;0.015599477835993424;0.6984014920844607;-1.1000004918218484;1.2775437419409201
31.540854;0.528212450518646;0.3811794002640753;0.7368651084047044;0.5713269597506635;1.0666278092770045;0.5490942935970786;10.062406788076196;0.8339409717802199;0.015726691240010582;0.015604614869965736;0.6982531427466478;-1.1000005684850698;1.2780187660485915
31.550854;0.5282033281872787;0.3811370714354527;0.7370193807001524;0.5713416746823197;1.0666314525357699;0.5491965323267681;10.066829018124059;0.8340400828217879;0.01571956631739032;0.015609783300219561;0.6980992533273324;-1.1000006432892293;1.278505711284598
31.560854;0.5281907854296888;0.38109248109645666;0.7371816655928597;0.5713552667348085;1.0666352257738136;0.5493012665682357;10.071219796624217;0.8341373608758365;0.015712253559117127;0.015614959164764472;0.6979401693733696;-1.1000007161054144;1.2790045504006797
31.570854;0.5281747788068232;0.38104579939456984;0.737351926135211;0.5713675846487651;1.066639351558669;0.5494080431611569;10.075579880104279;0.834233954407493;0.015704776822550462;0.015620119268564851;0.6977762437468694;-1.1000007867468788;1.2795152153556395
31.580854;0.5281553305354055;0.3809972436244789;0.7375301101192815;0.5713784889495874;1.0666439419183333;0.5495163955706136;10.07990912865048;0.834331152409779;0.015697159034344745;0.015625241990508017;0.6976078321210859;-1.1000008549996712;1.2800376237327988
31.590854;0.5281325164028089;0.3809470669955485;0.7377161542363522;0.5713878496854236;1.0666490141026783;0.5496258878182011;10.084205828367407;0.834430334011067;0.015689420254747462;0.015630308543438394;0.6974352559021858;-1.1000009206471404;1.2805716488752685
31.600854;0.5281064605649309;0.3808955490055348;0.7379099627405243;0.571395571546613;1.0666545924382191;0.5497361410871946;10.08846833240935;0.8345327973523563;0.015681577367012915;0.015635304173233576;0.6972587779499041;-1.1000009835059323;1.2811170175471183
31.610854;0.5280773081928648;0.3808429682364936;0.7381113516246705;0.5714015592724953;1.0666608691700576;0.549846815328527;10.092695741595362;0.8346395884127247;0.015673645349186395;0.01564021790744607;0.6970786739819913;-1.1000010434845648;1.2816732592814282
31.620854;0.5280451978916815;0.3807895916839044;0.7383199623934904;0.5714056214559211;1.0666682708230795;0.5499575913541023;10.096887438657252;0.8347514394158599;0.015665639221393277;0.01564504147264632;0.696895327446401;-1.1000011006079522;1.2822398408269966
31.630854;0.5280102784361352;0.38073568665604557;0.7385352210688708;0.5714074348004498;1.0666773192517756;0.5500681635139155;10.101043202237772;0.8348687953959893;0.01565757506447983;0.01564976884218751;0.6967092287230734;-1.1000011549955786;1.2828163587379635
31.640854;0.5279727548775086;0.38068150963199365;0.7387563936436402;0.5714066097963049;1.0666884230525022;0.550178234079657;10.105163026438584;0.8349918965078907;0.015649469566867375;0.01565439530088614;0.6965208893115858;-1.1000012068251166;1.2834025218634593
31.650854;0.527932900045979;0.38062728458489503;0.7389826370779523;0.5714027890389982;1.066701817339652;0.5502875271982686;10.109246327071002;0.8351209208007955;0.015641339474889427;0.015658915704194285;0.6963307650662341;-1.1000012562760668;1.2839979486100899
31.660854;0.5278910105408736;0.38057323003990445;0.7392129865716083;0.5713957102932534;1.066717612525512;0.5503958002880155;10.113291954373727;0.8352561184826068;0.015633202061708904;0.015663324123133822;0.6961392380270409;-1.1000013034885676;1.2846020358829653
31.670854;0.5278473646814222;0.3805196019646098;0.7394463766055894;0.571385226406254;1.0667357892730287;0.5505028381127424;10.117298826051487;0.8353978175298836;0.01562507566530716;0.015667615221291842;0.6959466293406168;-1.1000013485853508;1.2852140279327822
31.680854;0.5278022201225376;0.3804666881215313;0.7396817431495016;0.5713712706393094;1.0667561756983786;0.5506084415227234;10.121266397978745;0.8355463509441765;0.015616978940247007;0.01567178522535522;0.6957532256735846;-1.1000013917279545;1.2858331638450422
31.690854;0.5277558114224249;0.3804147768078296;0.7399181189028782;0.5713537807021657;1.0667784841470727;0.5507124257189243;10.125194600019086;0.8357020516193087;0.015608929810837625;0.01567583195481378;0.6955593392228138;-1.1000014331388062;1.2864587093898963
31.700854;0.527708323458818;0.38036412454437696;0.7401546694269238;0.5713326792547778;1.066802353552926;0.5508146339222874;10.12908228478938;0.8358652716431427;0.015600945093862235;0.015679755837166683;0.6953653396735329;-1.1000014730583636;1.2870898725303352
31.710854;0.5276598678579937;0.3803149107736923;0.7403906984391441;0.5713079035713513;1.0668273525789604;0.5509149243720004;10.13292499909222;0.8360362966651089;0.015593040181038721;0.015683561152693603;0.6951715647577006;-1.100001511693753;1.2877257901978736
31.720854;0.5276104846830341;0.38026718373872237;0.7406256348862987;0.5712793578025104;1.0668529913057387;0.5510131278351962;10.136714450593848;0.8362152140634788;0.01558522880727867;0.015687254657792072;0.6949781942564363;-1.100001549213858;1.288365581769121
31.730854;0.5275601808581023;0.38022082868494717;0.7408590056831499;0.5712467955116455;1.0668788014768051;0.5511090551165296;10.140439909297319;0.8364018713463326;0.015577522899502995;0.015690842398544822;0.6947852481823759;-1.1000015857613026;1.2890082666308156
31.740854;0.5275089933250872;0.38017559887514885;0.7410903913333174;0.5712097670533746;1.066904422803839;0.5512025276015932;10.144089877133453;0.8365959019750986;0.01556993218785652;0.015694328049358972;0.6945926919953658;-1.1000016214415704;1.2896526581344232
31.750854;0.5274570350676377;0.3801312076609022;0.741319342864094;0.571167684627022;1.0669295471470281;0.5512933521848618;10.147653112393467;0.8367967382300571;0.015562463797200879;0.01569771330863685;0.6944005432381971;-1.1000016562945882;1.290297515798271
31.760854;0.5274045008238297;0.3800874263770507;0.7415452905733865;0.5711199299365536;1.0669537582003954;0.5513812977890085;10.151119434043;0.8370036390730897;0.015555122112090158;0.01570099784885523;0.6942089391438144;-1.1000016902913452;1.2909418194280595
31.770854;0.5273516255134209;0.38004413417192157;0.7417675260595787;0.5710659475815115;1.0669764889231705;0.5514661150382764;10.15447999510297;0.8372157933431301;0.015547909222826976;0.015704178435416702;0.6940181342325193;-1.1000017233659902;1.2915848463051454
31.780854;0.5272986037614245;0.3800013283514084;0.7419852700063517;0.571005329740575;1.0669971437203072;0.5515475756629337;10.157726217693643;0.837432417565094;0.015540826265384158;0.01570724907188238;0.6938284499853122;-1.1000017554254928;1.2922261476729182
31.790854;0.5272455529562459;0.3799591303459895;0.7421977423377951;0.570937856932863;1.0670151837136206;0.5516255268155625;10.160848840959932;0.8376527060442506;0.01553387511409247;0.015710202334853252;0.693640256179137;-1.1000017863306972;1.2928655825092839
31.800854;0.527192573828854;0.3799177645327955;0.7424041935768226;0.5708634651833414;1.0670300537355275;0.5516999145994138;10.163838420416598;0.8378757354316035;0.015527058540615393;0.015713030476769717;0.6934539608063188;-1.1000018158922267;1.2935031723640145
31.810854;0.5271398143145185;0.3798775098389896;0.7426039204582837;0.5707821880669532;1.0670410846938188;0.551770750860197;10.16668600231931;0.8381005372875634;0.01552037846672775;0.015715725657857955;0.6932699813780335;-1.1000018438789951;1.2941387838707066
31.820854;0.5270874599323477;0.3798386782597866;0.7427962580819029;0.570694125274988;1.067047474684303;0.5518380594727909;10.1693833024559;0.8383262508076584;0.015513835328253945;0.015718279813171563;0.6930887752673932;-1.1000018700430658;1.2947719928316113
31.830854;0.5270357119178912;0.3798015977933245;0.7429805509853575;0.5705994233670981;1.0670483013785494;0.5519018063251397;10.17192300601778;0.8385521582151534;0.015507430304147663;0.015720684464565676;0.6929108928275086;-1.1000018941526775;1.295402189076413
31.840854;0.5269848006333725;0.37976657505932004;0.7431561247816104;0.5704982493197931;1.0670426019847588;0.5519618365403564;10.174299021303737;0.8387776580763368;0.015501168051181815;0.01572293094921287;0.6927369359078716;-1.1000019159865437;1.2960287945350633
31.850854;0.5269349910128895;0.37973388343592057;0.743322272925629;0.5703908192111;1.067029523761674;0.5520178899996062;10.176506543957798;0.8390022635578357;0.01549505746757558;0.015725011480970184;0.692567451410115;-1.1000019353076127;1.2966514046073763
31.860854;0.5268865567447679;0.37970375096669606;0.7434782913875004;0.5702774877378959;1.0670083871132117;0.5520696695685114;10.178541884440117;0.8392255775310382;0.015489110468134764;0.015726919812261955;0.6924028266333114;-1.100001951877135;1.297269733021773
31.870854;0.5268397419009836;0.37967631953469494;0.7436235357247174;0.5701587610057983;1.0669786348334978;0.5521168691407323;10.180401776369163;0.8394472537756188;0.015483339603698422;0.015728650423950018;0.6922432175596209;-1.100001965489137;1.2978835777211033
31.880854;0.5267947443376365;0.3796516452980906;0.7437574156798273;0.5700351925327724;1.0669398363623015;0.5521591724227242;10.182083220302236;0.8396669666006471;0.015477755917071442;0.0157301972812378;0.6920885472166772;-1.1000019759633355;1.2984928767358472
31.890854;0.5267517372585074;0.3796297465354455;0.7438793235657374;0.5699072952285203;1.0668917816275942;0.552196289095286;10.183584580929727;0.8398843727572103;0.015472369030626508;0.015731553224818038;0.691938570536747;-1.100001983114836;1.2990976509568186
31.900854;0.5267108623149395;0.3796106291800272;0.7439885859978229;0.5697755398338906;1.0668345047574674;0.5522280065471756;10.184905983062524;0.8400991495304331;0.015467188850655192;0.015732710547340004;0.6917930030750592;-1.1000019867408763;1.2996978593695867
31.910854;0.5266721660805033;0.3795942833426587;0.7440845101870522;0.569640384050106;1.0667682185387057;0.5522541969797194;10.186047604103727;0.8403111413838924;0.015462225692247497;0.01573366318502518;0.6916516470992777;-1.1000019866172848;1.3002933472515463
31.920854;0.5266355604568108;0.3795806698280011;0.7441665013965123;0.5695022893722052;1.0666933015701479;0.5522748066260225;10.187007806548099;0.8405204657870453;0.015457488863142514;0.015734408596223576;0.6915143581444366;-1.1000019825220184;1.3008838851632085
31.930854;0.5266008700215886;0.37956969206186375;0.7442341402356873;0.569361730077987;1.0666102871820835;0.5522898711955525;10.18778340269663;0.8407274513795908;0.015452986990056693;0.015734947198681654;0.6913808743956209;-1.100001974285034;1.3014691570688735
31.940854;0.5265679382829485;0.37956117855307303;0.744287133175631;0.5692191835740241;1.0665197115184963;0.5522995177379704;10.188371346041658;0.8409324598242276;0.015448729112422486;0.015735280928969114;0.6912507296978966;-1.1000019618134298;1.3020487032065258
31.950854;0.5265366933324651;0.3795549026496736;0.7443251870273141;0.5690750926522835;1.0664219497792495;0.5523039431600442;10.188769758356981;0.8411357510736532;0.015444723489289654;0.015735412435521342;0.6911233318676179;-1.1000019450919571;1.302621969388091
31.960854;0.5265071226006398;0.37955062194946126;0.744347946255341;0.5689298482778127;1.0663172449580711;0.5523034085338866;10.18897794759127;0.8413374460016163;0.015440976431488947;0.015735344143087898;0.6909981050830339;-1.1000019241768295;1.3031884899483401
31.970854;0.5264792081154163;0.37954812259187154;0.7443550468651219;0.5687838236901124;1.0662058622667197;0.5522982282186439;10.188995670503948;0.8415375213473001;0.015437493185235893;0.015735077712456233;0.6908746260013493;-1.1000018991650171;1.3037480565102415
31.980854;0.5264528626780773;0.37954726524206;0.7443461899625522;0.5686374095064564;1.0660881518689909;0.5522887416189566;10.188821502692479;0.8417358222849073;0.015434278698930187;0.015734614587400383;0.6907526942055209;-1.1000018701715262;1.3043007137452043
31.990854;0.5264278926496968;0.3795480115459626;0.7443211385825977;0.5684910345800268;1.065964486013437;0.5522753000040547;10.1884522679113;0.8419321058076399;0.015431337055816568;0.015733956491571374;0.6906322652536252;-1.10000183736646;1.3048465807714276
32.000854;0.5264040520063753;0.37955041561290126;0.7442796774026361;0.5683451932902567;1.0658352244351166;0.5522582569659026;10.187884992971348;0.8421260831340212;0.015428669920496574;0.015733105220140143;0.6905133049985964;-1.100001801012944;1.3053856601047116
32.010854;0.526381144925908;0.37955458482245713;0.744221615835274;0.5682004198707816;1.0657007596452432;0.5522379305943192;10.187119027298682;0.8423174241029189;0.01542627557017704;0.01573206243364663;0.6903957112879845;-1.1000017614360218;1.3059177372713409
32.020854;0.5263590362583815;0.37956061130562807;0.7441468289885388;0.5680571858416082;1.0655615243235164;0.5522145704026165;10.18615644548412;0.8425057222381034;0.01542414971846197;0.015730829713189655;0.690279321393358;-1.1000017189727311;1.3064423613658918
32.030854;0.5263375907445983;0.3795685153397464;0.7440553190885415;0.5679158310279043;1.0654179212692234;0.552188379635746;10.185001217320945;0.8426904613249832;0.01542228626280829;0.015729407864313948;0.6901639146693639;-1.1000016739377787;1.3069589520190497
32.040854;0.5263166650104438;0.3795782617008318;0.7439472695350079;0.5677765910880758;1.0652703536489099;0.5521595539218105;10.183657923774257;0.8428710355960067;0.015420677245629778;0.015727795349012242;0.6900491906403847;-1.1000016265763553;1.3074669776138146
32.050854;0.5262961536340158;0.3795898055992784;0.7438229942647356;0.5676396520373085;1.0651193905986012;0.5521282796959615;10.182130966015407;0.8430468381942426;0.015419313786696594;0.015725987845487403;0.6899347865995055;-1.1000015770391325;1.3079659715096421
32.060854;0.5262760139229145;0.3796031030823804;0.7436828182054125;0.567505190480905;1.0649658361732002;0.5520947279219781;10.180424084767743;0.8432174023779954;0.015418187107607275;0.015723980263369068;0.6898203758778402;-1.100001525408476;1.308455348608245
32.070854;0.5262562483628711;0.3796181071745623;0.7435270538566671;0.5673734050034156;1.0648106376626552;0.5520590843446156;10.178539714492727;0.8433825179255953;0.015417288067844266;0.015721769552456157;0.6897057477115598;-1.1000014717255666;1.3089342564707873
32.080854;0.5262368644384978;0.3796347604628079;0.7433560848442262;0.5672444925462969;1.0646547417941554;0.5520215882479144;10.176479603668144;0.8435422341437139;0.015416606700351401;0.015719356089133867;0.6895907777263439;-1.1000014160035276;1.3094016681306528
32.090854;0.5262178238135334;0.3796529714440737;0.7431704488649693;0.5671185770756071;1.0644990104777934;0.5519825380102079;10.174246890888218;0.843696814942234;0.015416132300252813;0.015716743291253554;0.6894753958380995;-1.1000013582466805;1.3098566830231335
32.100854;0.5261990172895081;0.3796726025504461;0.7429708463844336;0.5669956870807135;1.0643442827614806;0.5519422513459106;10.171847293195578;0.8438467119103645;0.015415852835731924;0.015713935928745325;0.6893596263175815;-1.1000012984621985;1.3102987679760363
32.110854;0.5261802953174831;0.3796934874280795;0.7427580621788834;0.5668757921601522;1.0641914691131453;0.5519010048671962;10.169288628579805;0.8439925188265353;0.01541575467886207;0.01571093790617034;0.6892436002608427;-1.100001236654164;1.3107277220531885
32.120854;0.5261615348331451;0.3797154364796685;0.7425328632452223;0.5667588146457089;1.0640415221437023;0.5518589906693834;10.166579974076262;0.84413493923445;0.015415823873883683;0.015707751301958357;0.6891274709813603;-1.1000011728062857;1.3111434732804526
32.130854;0.5261426910716512;0.3797382255305193;0.7422959455572338;0.5666446000016233;1.0638953234887762;0.5518163204336604;10.16373078083276;0.8442747736550352;0.015416047385814518;0.01570437781620269;0.6890113227356303;-1.1000011068670128;1.311545971282134
32.140854;0.5261237681202435;0.37976161969639505;0.742047955149907;0.5665329262265184;1.0637536287433618;0.5517730861709365;10.16074994181339;0.844412877934123;0.015416413261035551;0.01570082030395873;0.688895194284146;-1.1000010387515935;1.3119352163169224
32.150854;0.5261047300075494;0.3797854111323905;0.741789559628669;0.5664235700101878;1.0636171120035298;0.5517294061505218;10.157645692934617;0.8445501040509672;0.015416910717779257;0.015697082448895717;0.6887791592719049;-1.1000009683539695;1.3123113010813694
32.160854;0.5260854528791871;0.3798094185764131;0.7415214670271093;0.5663163318977641;1.0634863331328201;0.5516853938187495;10.154425857833337;0.8446872337643632;0.015417530347369306;0.015693168763057028;0.6886633128741819;-1.1000008955509633;1.3126744307088913
32.170854;0.5260657447722423;0.3798334616469558;0.7412443466271194;0.5662109966297592;1.0633615930425928;0.5516411286386231;10.151097174554774;0.8448249594125626;0.01541826347244698;0.015689085968898155;0.6885476977068498;-1.1000008201996063;1.3130249074138474
32.180854;0.526045380910603;0.379857329388433;0.7409587896777345;0.5661073234274993;1.063242956439442;0.5515966931428934;10.14766464968916;0.8449639365089494;0.01541910119489666;0.015684843832488977;0.6884322783004214;-1.1000007421575726;1.3133630680387987
32.190854;0.5260241127229691;0.3798807537197024;0.740665366203784;0.5660051165972566;1.0631304622120608;0.5515522228951037;10.144132408558841;0.8451048021478291;0.015420035198687353;0.015680454431883997;0.6883169238979362;-1.1000006613267004;1.313689274827335
32.200854;0.5260016636699054;0.3799033975170282;0.7403646555411264;0.5659043153921159;1.063024202109451;0.5515079394916085;10.14050505565519;0.8452481261769063;0.015421059955222572;0.01567593055100256;0.6882013861199846;-1.1000005776781303;1.3140040146113228
32.210854;0.5259777550974196;0.3799248576256584;0.7400572328778886;0.5658050077791268;1.0629241853761904;0.5514641522970026;10.136788222540599;0.845394316758278;0.015422173604754206;0.015671284285263935;0.6880853397181133;-1.1000004912492238;1.314307920242264
32.220854;0.5259521612048996;0.37994468444454244;0.7397436754782685;0.5657073730828913;1.0628302346501697;0.5514212135589526;10.132988809349824;0.8455435223689868;0.015423377597711419;0.015666526398615172;0.6879684542950877;-1.1000004021328924;1.314601598493281
32.230854;0.5259247150866245;0.379962406044341;0.7394245764799997;0.565611640491441;1.0627420709337687;0.5513795239696849;10.129115221471924;0.8456956577564356;0.015424676841881231;0.015661665985360156;0.6878504201740481;-1.100000310489474;1.3148854985425817
32.240854;0.5258952308230443;0.37997755833051533;0.7391005605069216;0.5655180891590491;1.0626595207449552;0.5513396114009943;10.12517739561256;0.8458504985993031;0.015426079516260868;0.01565671056951517;0.6877309367782706;-1.1000002165585374;1.3151599848494007
32.250854;0.5258634619051482;0.3799897290684529;0.7387723172701962;0.5654270349208277;1.0625826907293043;0.5513021196712798;10.121186293342078;0.8460076870018174;0.015427595476056684;0.01565166764424322;0.6876097535635914;-1.1000001205953263;1.3154254626411264
32.260854;0.5258291724214752;0.3799985808130271;0.7384406231671069;0.565338787206255;1.062511913957782;0.5512676736307721;10.117152417001085;0.8461667318802225;0.015429233987061527;0.015646546066485193;0.6874867426597805;-1.1000000227820819;1.315682433181207
32.270854;0.5257922255126105;0.38000383857454045;0.7381063043373759;0.5652536376021917;1.0624475204227832;0.5512367884710377;10.113084696738058;0.8463270944313903;0.015431001743935193;0.015641355350921798;0.6873618670035132;-1.0999999232356596;1.315931501900253
32.280854;0.52575260427775;0.3800052726264182;0.7377701820144199;0.5651719005276855;1.0623897253417944;0.5512099303722612;10.108990596462256;0.8464882512154615;0.015432902961646287;0.015636104851963345;0.6872351045596947;-1.099999822087149;1.3161733764910934
32.290854;0.525710369345094;0.3800026875821969;0.7374330905628722;0.5650939474316705;1.062338691302917;0.5511876126364833;10.104875941153104;0.8466496852250952;0.015434942000479799;0.01563080372676856;0.6871064720842911;-1.0999997195380582;1.316408876666118
32.300854;0.525665596877027;0.37999591643264025;0.7370959145398833;0.565020169620237;1.062294669670668;0.5511703597379956;10.10074466970023;0.8468108747564211;0.015437124484957461;0.015625459489277328;0.6869760773600377;-1.0999996158558418;1.316638846004864
32.310854;0.5256183565512547;0.37998482005576356;0.7367595274627661;0.5649508839117311;1.0622581265840998;0.551158611500732;10.096599855629426;0.846971294834084;0.015439454624273532;0.015620076447949688;0.6868440831638383;-1.0999995113228767;1.3168639363177936
32.320854;0.5255687717191282;0.3799692859100386;0.7364246651653273;0.5648862640908596;1.0622297278004087;0.551152706123958;10.09244484682482;0.8471303997993794;0.01544193226250793;0.01561465675613112;0.6867106110024823;-1.0999994061956888;1.317084606107746
32.330854;0.5255170812951917;0.37994922696133576;0.7360918263782719;0.5648263527468168;1.0622102607685187;0.5511528800629624;10.08828330372534;0.8472875829833283;0.015444552759093422;0.01560920195726061;0.6865756880529145;-1.0999993007076534;1.3173013846702781
32.340854;0.5254635777427813;0.3799245895051817;0.7357612174024958;0.5647711521657608;1.0622006489615867;0.5511592394643542;10.084118696275766;0.8474421701545356;0.0154473093224074;0.015603713129745749;0.6864392802587946;-1.0999991950793437;1.3175149648327003
32.350854;0.5254085211105123;0.3798953569892341;0.7354327610396011;0.564720711664285;1.0622019891051075;0.551171792530464;10.079953699090993;0.8475935044501922;0.015450196326315368;0.015598191717068562;0.6863013267902697;-1.0999990895011285;1.3177260921792326
32.360854;0.5253521842915941;0.3798615158844508;0.7351062175118207;0.5646751349370224;1.0622154911451103;0.5511905286035219;10.07578976824548;0.8477410207583596;0.01545321194310871;0.015592641809113988;0.6861617408784179;-1.0999989841039328;1.3179355001016964
32.370854;0.525294942685599;0.3798230005230459;0.7347813601108389;0.5646345520764557;1.0622424014755074;0.5512154570250832;10.071626955977523;0.8478841953856779;0.015456358616492931;0.015587071524971846;0.6860204686625551;-1.099998878952663;1.3181438773851677
32.380854;0.5252372828317878;0.3797796890123495;0.7344580898497647;0.564599077577907;1.0622840063044128;0.5512466316254324;10.067464084919717;0.8480224805309915;0.015459641490378073;0.01558149197786491;0.6858775852947381;-1.0999987740677792;1.3183518282132085
32.390854;0.5251797515295513;0.3797314675485884;0.7341364708112175;0.5645687244686441;1.062341618126868;0.5512841836890547;10.063299979331706;0.84815538280579;0.015463066425207875;0.015575915800785113;0.6857333045104285;-1.099998669461992;1.3185597848420052
32.400854;0.5251229167295347;0.37967830082656867;0.7338167164135132;0.5645433442342621;1.0624164423292686;0.5513283131879881;10.059135100980342;0.8482826285288955;0.015466638423637484;0.015570357516260675;0.6855878950093497;-1.0999985651820263;1.3187679041064786
32.410854;0.5250673805317158;0.37962025869225957;0.7334991575339538;0.5645226620401984;1.0625093622865445;0.551379237953627;10.054972382670814;0.8484042193837765;0.01547036088717662;0.015564834024918978;0.6854415816799202;-1.0999984613239993;1.3189760898453031
32.420854;0.5250137908559614;0.37955749596669885;0.7331842317860945;0.5645063604920666;1.0626208153540244;0.5514371452240896;10.05081717689242;0.8485203365882613;0.01547423624963085;0.015559362731285034;0.6852944873380362;-1.099998358003551;1.3191840906667758
32.430854;0.5249627943390457;0.3794901936706983;0.732872460603908;0.5644941321982536;1.0627508720492393;0.5515021591564816;10.046676046879677;0.8486312336314459;0.015478265884580695;0.015553958785568332;0.6851466548678464;-1.0999982553278418;1.3193915989431266
32.440854;0.5249149854372837;0.37941849826845286;0.7325643619401381;0.564485672413383;1.0628993591793399;0.5515743261075897;10.04255500269446;0.8487372071044229;0.015482447944370531;0.015548633525989695;0.684998136086318;-1.0999981533969647;1.3195983306730292
32.450854;0.5248708468227095;0.37934251534339486;0.7322603613124892;0.5644806490188892;1.0630658947107094;0.5516536298666186;10.038459503311108;0.8488385999910463;0.015486776165272768;0.015543394155879894;0.6848490647119546;-1.0999980523005992;1.3198039282096254
32.460854;0.524830654899215;0.3792623411759633;0.731960795332843;0.5644786886295999;1.06324987773161;0.5517400111328036;10.03439624894512;0.8489357527905081;0.015491241577563675;0.015538244875193096;0.6846996610770256;-1.099997952099241;1.3200077039330513
32.470854;0.5247944933381661;0.3791780633129221;0.7316659848329847;0.5644793667980962;1.0634504652306915;0.5518333564298732;10.030374106417826;0.8490289305961003;0.015495834982587775;0.015533188342126242;0.6845501869450112;-1.0999978528005192;1.3202086268692719
32.480854;0.5247624144850056;0.37908972974387184;0.731376250422215;0.5644822034178147;1.0636666390296494;0.5519335013458466;10.026403379495912;0.8491183426623078;0.015500547289552077;0.015528225317131049;0.6844008904201306;-1.0999977543542985;1.32040571934226
32.490854;0.5247345609527941;0.3789973385292338;0.7310918228224319;0.5644867108333379;1.06389737542671;0.5520402672196932;10.022494556673598;0.8492042419812649;0.015505367895787207;0.015523353667966425;0.6842519804627648;-1.0999976567080825;1.3205983181042276
32.500854;0.5247111665258269;0.3789008644515378;0.7308128132421988;0.5644924695016089;1.0641417145451981;0.5521534737405582;10.01865706850678;0.849286984257868;0.01551028402183623;0.015518568786880547;0.6841036568220341;-1.0999975598750849;1.3207858458755792
32.510854;0.5246925250667532;0.3788003135473784;0.7305393200168713;0.5644991504116919;1.064398717577781;0.5522729378179432;10.014898029554525;0.8493669931017563;0.015515282410744773;0.015513864405252221;0.6839561550375026;-1.0999974639327323;1.3209675689538252
32.520854;0.5246789731496593;0.3786957789478051;0.7302714791794088;0.5645065043658787;1.0646674333151231;0.5523984814389197;10.011221349016218;0.8494446622882142;0.015520352092642478;0.015509232743961284;0.6838097457370174;-1.0999973689837577;1.321142667602255
32.530854;0.5246708358054194;0.378587457123784;0.730009422972577;0.5645143568182089;1.0649468660105021;0.5525299051738431;10.007628208157115;0.8495202822197832;0.015525485450397667;0.015504665293111071;0.683664714668031;-1.0999972751301925;1.3213103382202518
32.540854;0.5246683228396526;0.3784756142004193;0.7297532730110855;0.56452257296055;1.0652359559117741;0.5526669399502759;10.00411898153316;0.8495940590838271;0.015530676478660868;0.015500154418310156;0.6835213974835622;-1.0999971824533372;1.321469711550253
32.550854;0.524671458372954;0.3783605329595955;0.7295031227836217;0.5645309936617205;1.0655335738126837;0.5528092300375393;10.000694782281489;0.8496661617813221;0.015535919004804041;0.015495693705426538;0.6833802375290433;-1.0999970909997678;1.3216197852565321
32.560854;0.5246800828552589;0.3782424873589897;0.7292590080600128;0.564539407686339;1.0658385173745293;0.5529563282243745;9.997356958842;0.8497367108757558;0.015541206873384814;0.015491276984435191;0.6832417482746175;-1.0999970007825082;1.3217596235476152
