time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.570854;0.5246939106624599;0.3781217502166058;0.7290209617677371;0.5645475950887715;1.066149581390321;0.5531076741747036;9.994105651069546;0.84980576087366;0.015546534469830694;0.0154868975893264;0.6831064001414946;-1.099996911802912;1.3218886536272125
32.580854;0.5247126178758286;0.37799861614218744;0.7287890795874155;0.5645554038666205;1.0664656831924093;0.5532625924709753;9.990940080551615;0.8498733358344914;0.015551896463903016;0.015482548116696058;0.6829745627876634;-1.0999968240841724;1.3220067259335926
32.590854;0.524735901516696;0.37787343294642217;0.7285635110398162;0.5645628061098532;1.066785918555447;0.5534203477731154;9.987860394606775;0.8499394741392252;0.015557287772927591;0.01547822035973497;0.6828465432005705;-1.0999967376803617;1.3221139371478496
32.600854;0.5247634962253037;0.37774660263382454;0.7283444425327592;0.564569898439912;1.0671095383467522;0.5535802415471083;9.984868445733927;0.8500042158322779;0.015562703856888911;0.015473904595392418;0.6827226502699097;-1.0999966526445553;1.3222104267508976
32.610854;0.5247951704434621;0.3776185562767702;0.7281321075224068;0.5645768481088784;1.0674359304724372;0.5537417123868461;9.98196698797509;0.8500675307071291;0.015568139908193633;0.015469589265070733;0.6826032089775119;-1.0999965689825286;1.322296273462318
32.620854;0.5248307101103307;0.3774897735634568;0.7279268013786135;0.5645838465990917;1.06776460963375;0.5539043906252569;9.979158830161184;0.8501292594297946;0.015573589253071979;0.015465262934901592;0.6824885503411265;-1.0999964866147587;1.322371498964532
32.630854;0.5248698890497595;0.37736082854331904;0.7277288744039783;0.564591081211547;1.0680951740851352;0.5540680660183404;9.976446705231576;0.8501891307638679;0.015579043637213224;0.015460916132318711;0.6823790519262274;-1.0999964053670763;1.3224361660501092
32.640854;0.5249124132746069;0.3772323732102644;0.7275386731737264;0.5645986620328277;1.0684272822883853;0.5542326223587227;9.973833740662768;0.8502468412291093;0.015584495344026703;0.015456540892610213;0.682275235143028;-1.0999963250126483;1.3224904542708105
32.650854;0.5249579015949385;0.3771050728451287;0.7273564892107124;0.5646065456535457;1.0687606899536515;0.5543980117110645;9.971324052347462;0.8503021351316333;0.015589938047841173;0.01545212992820695;0.6821778264173578;-1.099996245329434;1.3225345545636842
32.660854;0.5250059267799227;0.3769795723560543;0.7271825594108547;0.5646145673599451;1.0690952781344145;0.5545642245145744;9.968922156793399;0.8503548377971578;0.015595366087871276;0.015447676760769047;0.6820876709273309;-1.0999961661232696;1.322568510335336
32.670854;0.5250560203273886;0.3768564969146943;0.7270170585766978;0.5646225533815283;1.0694310599069052;0.5547312269747727;9.966631132878113;0.8504048181309911;0.015600774465860653;0.015443176079842755;0.6820055530300828;-1.0999960872345325;1.3225921870909638
32.680854;0.525107649988202;0.3767364421910472;0.7268600987079126;0.564630371879606;1.069768198832551;0.5548989152662441;9.964451668599775;0.8504519005092583;0.015606159964211436;0.0154386238325009;0.6819320684219646;-1.0999960085547535;1.3226052850640506
32.690854;0.5251602195629682;0.3766199375575255;0.7267118111744116;0.5646379231147951;1.0701069600839541;0.5550671039341967;9.96238257074218;0.8504958341735851;0.015611521867060812;0.015434017942239895;0.6818675975540903;-1.0999959300387285;1.3226073200028232
32.700854;0.5252130549243939;0.3765074134659399;0.7265724489230896;0.5646451801882951;1.070447568973408;0.5552355427024112;9.960421080655202;0.8505363742676281;0.015616861607828512;0.01542935948213624;0.6818123609103812;-1.0999958516911472;1.3225976074743602
32.710854;0.5252654044566002;0.37639921698650164;0.7264424009285994;0.5646522130186366;1.0707900942827768;0.5554039537996004;9.958562571691774;0.8505733625195353;0.015622181782647009;0.015424651997874055;0.6817665046880419;-1.0999957735387196;1.3225752557369248
32.720854;0.525316497038371;0.3762956615218808;0.7263221735557572;0.5646591019641964;1.0711344177582725;0.555572068926393;9.95680099133767;0.8506067270006065;0.015627485587500146;0.01541989935162582;0.6817301762319004;-1.0999956956272414;1.3225392076975648
32.730854;0.5253655954884342;0.3761970555567384;0.72621239805968;0.5646658785485539;1.0714802672190773;0.555739647563572;9.955130230822501;0.8506364673994357;0.01563277668179588;0.015415105293818185;0.6817035491732043;-1.099995618048404;1.322488358454515
32.740854;0.5254120019958227;0.37610367522668603;0.7261137616847025;0.5646726003169673;1.0718272841570091;0.5559064832772733;9.95354453100607;0.8506626401690652;0.01563805760738984;0.015410275231157605;0.6816867396485108;-1.0999955409535165;1.322421694806562
32.750854;0.5254550575099672;0.37601570954462565;0.7260268282174556;0.5646794417101014;1.0721750853899443;0.5560724127218203;9.952037553679084;0.8506853075782839;0.015643328150028776;0.01540541860932988;0.6816796843855755;-1.0999954645426233;1.3223384209972895
32.760854;0.5254941283629351;0.3759332462608884;0.7259519027396658;0.5646866945232607;1.0725232780591112;0.5562373066001979;9.950601718712484;0.8507045211515949;0.015648586855708024;0.015400550352378709;0.6816821349112382;-1.099995389062704;1.3222380224459835
32.770854;0.5255285581234665;0.37585629444211305;0.725889038071549;0.5646947104414579;1.0728714343135648;0.5564010555574712;9.949228270321232;0.8507203401554242;0.015653833229859828;0.015395689375677016;0.6816937693181472;-1.099995314799496;1.3221202295708823
32.780854;0.5255576545712506;0.37578479828295447;0.725838124413254;0.5647038490314887;1.0732190595428;0.5565635959421259;9.9479075178633;0.850732822441808;0.015659066999246542;0.015390855423232304;0.6817143008470088;-1.0999952420346828;1.3219849649332283
32.790854;0.5255807281200683;0.3757186424873343;0.7257989525171022;0.5647144714125498;1.0735655736790202;0.5567249260220085;9.946628814976046;0.8507420176924941;0.015664285957120737;0.01538606731185921;0.6817435216914242;-1.0999951710231017;1.3218323434038035
32.800854;0.5255971180472818;0.37565765600202433;0.7257712050124535;0.5647269536250245;1.0739103236821887;0.5568850743475716;9.945381013378478;0.8507479240988965;0.015669485000443746;0.015381342068814745;0.6817812943763392;-1.0999951019987397;1.321662661893095
32.810854;0.525606213444449;0.37560162440233497;0.7257544688277572;0.5647416648405118;1.0742526409104212;0.5570440755455776;9.944154171382142;0.8507504203931187;0.015674657110537865;0.015376693934414088;0.681827500964412;-1.0999950351469068;1.3214763419653444
32.820854;0.5256074859263371;0.37555032589141174;0.7257483067074751;0.5647589078469644;1.074591908203284;0.5572019298918705;9.942940822879292;0.8507493429775453;0.015679795334358235;0.015372134592641083;0.6818819670938657;-1.0999949705725025;1.321273886722521
32.830854;0.525600460703644;0.37550355914991473;0.725752287489033;0.5647788260744113;1.0749275788669943;0.5573585099312759;9.941735740153597;0.8507446732356077;0.01568489318021744;0.01536767523229874;0.681944394138942;-1.0999949083167873;1.3210558500588976
32.840854;0.5255846236950058;0.3754611384172284;0.7257659829905375;0.5648013404331467;1.075259187884614;0.5575135315572938;9.940535736453176;0.8507366173178214;0.015689943013622896;0.01536332879293007;0.6820143435732499;-1.0999948484011395;1.320822767724242
32.850854;0.5255594205443386;0.3754228756323848;0.7257890375132976;0.5648262313440299;1.0755863894073052;0.5576666730005173;9.939339774683036;0.8507255093097548;0.015694935136777596;0.015359110633811023;0.6820913152897962;-1.099994790869863;1.320575122709917
32.860854;0.5255243743215106;0.37538855703200164;0.7258212498445183;0.5648532981694433;1.075908906529796;0.5578177080319617;9.93814799432469;0.8507116631635969;0.01569985820106224;0.015355037909326939;0.6821748736915054;-1.0999947357980804;1.320313402400006
32.870854;0.525479159866017;0.3753579493669839;0.7258625206636605;0.5648824277378167;1.0762263678928132;0.5579665152348948;9.936960129292709;0.8506953299092233;0.015704700058880163;0.015351129108690582;0.6822647143359213;-1.0999946832544871;1.3200381056014459
32.880854;0.5254235726347468;0.3753308723498348;0.7259127445950814;0.5649135856161814;1.0765382352050297;0.5581130190257125;9.935774870308258;0.8506767074262938;0.015709449216915757;0.015347403292934493;0.6823605864917566;-1.0999946332713944;1.319749613499983
32.890854;0.5253574663548654;0.37530726896569155;0.7259718128568989;0.5649467965249021;1.0768439301950505;0.5582571464993823;9.934590127932964;0.8506558968294801;0.015714095494533675;0.01534387792457268;0.6824621321141678;-1.0999945858477354;1.3194481160919505
32.900854;0.5252807388894928;0.3752871889961007;0.7260396533300679;0.5649820796896822;1.0771429986977117;0.5583988055151392;9.933403440220983;0.8506328960767032;0.015718629087713258;0.015340567186942785;0.682568865915438;-1.0999945409499916;1.3191337653351152
32.910854;0.5251933682734379;0.3752706992652974;0.7261161785073089;0.5650193646130992;1.0774351721117443;0.5585378753193213;9.93221227004722;0.8506076686698997;0.01572304021021235;0.015337482339288418;0.6826802988617411;-1.0999944984946848;1.3188068566363975
32.920854;0.5250954317495824;0.37525781480223097;0.7262012013354232;0.5650584795253436;1.0777203224676346;0.5586742111851162;9.931014335337853;0.8505802077968221;0.01572731985128688;0.015334632103004524;0.6827959823259528;-1.0999944583478325;1.3184677639437576
32.930854;0.524987095978138;0.37524851764318146;0.7262944194926083;0.5650992127945597;1.077998333458976;0.5588076694899698;9.929808136447924;0.8505505658432301;0.015731460491145904;0.015332021297384537;0.6829154585539592;-1.099994420358734;1.3181167864444898
32.940854;0.5248686261933161;0.3752428101986704;0.7263954665199985;0.5651413794900471;1.0782689909782899;0.5589381195643404;9.928593474480877;0.850518846983619;0.015735456998821763;0.015329649488230368;0.6830382322265822;-1.099994384394082;1.317754171299097
32.950854;0.5247404072108688;0.3752407360422203;0.7265039199443077;0.5651848613223253;1.078531988364175;0.5590654360693332;9.927371256048561;0.8504852072099072;0.015739307111409556;0.015327512873882081;0.6831637817966542;-1.0999943503440202;1.3173801774256408
32.960854;0.5246029236247808;0.3752423864794074;0.7266191884879907;0.5652296231510855;1.078786984529752;0.5591895140409734;9.926142221911608;0.8504499004923172;0.015743010063742145;0.01532560801031192;0.6832915756235892;-1.0999943181061334;1.3169949936258403
32.970854;0.5244567218022562;0.3752479070889536;0.7267404335291986;0.5652756801233486;1.0790336404954417;0.5593102622809137;9.924905852516625;0.8504133218973843;0.01574656480298161;0.01532393237745537;0.6834210775057882;-1.099994287577004;1.3165986288423084
32.980854;0.5243024163475996;0.3752574804587262;0.726866676383272;0.5653230063583763;1.0792716790407235;0.5594275284738733;9.923660803557194;0.8503759809731468;0.015749969604378564;0.01532248220840324;0.6835517587581142;-1.0999942586755114;1.316190986948489
32.990854;0.5241406910617694;0.37527128235330864;0.7269969702107908;0.5653714628321346;1.0795009744843282;0.5595410364179557;9.922406322997416;0.850338374355615;0.01575322250217327;0.01532125158661048;0.6836831315165153;-1.0999942313678999;1.3157721148400472
33.000854;0.5239722427043807;0.37528944643984674;0.7271304770860167;0.5654207970239797;1.0797215139042535;0.5596504259682309;9.921143278428952;0.8503007974338512;0.015756322214398516;0.015320233168246097;0.6838147949638498;-1.099994205655127;1.3153423677416722
33.010854;0.5237977397474795;0.3753120694149692;0.7272664694684926;0.5654706737314078;1.0799332042939669;0.55975534097506;9.919874494450756;0.8502631949482583;0.015759269378057838;0.015319419714505313;0.6839464199933415;-1.0999941815364618;1.3149023623943292
33.020854;0.5236178364604065;0.37533923557791715;0.7274043392041287;0.5655206817617009;1.0801358381171056;0.5598554592925047;9.918604843819642;0.8502251683993217;0.01576206714262372;0.015318805103252375;0.6840776331907281;-1.099994158967721;1.3144528394158326
33.030854;0.5234332032478323;0.3753710317870657;0.7275436090853237;0.5655703161778763;1.0803293704943797;0.5599505010192536;9.917340681991446;0.8501861675177754;0.015764720779498982;0.015318383176035733;0.6842079086100774;-1.0999941378351696;1.3139945456566895
33.040854;0.5232445311146015;0.37540754701876466;0.7276839051081979;0.5656189802702698;1.0805141011552457;0.5600402839613217;9.916088322472248;0.8501456727447391;0.015767236377909274;0.015318146476646378;0.6843365770827197;-1.0999941179762471;1.3135281772795133
33.050854;0.5230525023047164;0.3754488563016894;0.7278249277573244;0.5656660225886098;1.0806904237433115;0.5601247899546157;9.914852826273385;0.850103234609876;0.01576961986707027;0.015318086940604221;0.6844629496999759;-1.0999940992276556;1.3130544123366046
33.060854;0.5228577746724398;0.3754950102387239;0.7279664774302247;0.5657107966332398;1.0808584939671013;0.5602041724554044;9.913638261716486;0.8500585009713227;0.015771878413354992;0.015318197614622825;0.6845864713071766;-1.0999940814666878;1.3125739807740227
33.070854;0.5226609922051375;0.37554604351495435;0.7281084758742558;0.5657527165095091;1.0810182322385966;0.560278672038842;9.912448753142465;0.8500112714318694;0.01577402233856911;0.015318473586727398;0.684706825237145;-1.0999940646405533;1.3120876620844175
33.080854;0.5224627733086663;0.37560198274362605;0.7282508763172906;0.565791281568928;1.0811695442092393;0.5603484904604282;9.911288384363974;0.8499614510609768;0.01577606442537952;0.015318910838274462;0.6848239362939221;-1.0999940487675324;1.3115962396651204
33.090854;0.5222636954465545;0.3756628285693175;0.7283934918852746;0.5658260788161191;1.0813124918653552;0.5604137235974197;9.910159796090065;0.8499089183943456;0.015778018259473423;0.015319504686781208;0.6849378641866766;-1.099994033902628;1.3111005723755793
33.100854;0.5220643446580794;0.37572852998491413;0.7285359416431818;0.5658567520090431;1.0814472943100977;0.5604743747954088;9.909063759335224;0.849853426465126;0.01577989751536216;0.015320249501170499;0.685048699340177;-1.0999940200861587;1.3106017667844396
33.110854;0.5218654077462648;0.3757989922107038;0.7286778087638369;0.5658829685064771;1.081574170960458;0.560530390822985;9.907999929875167;0.8497945862559904;0.015781716006999322;0.015321138291223278;0.685156542043012;-1.099994007306005;1.3101012373300753
33.120854;0.5216677318934655;0.37587409769955626;0.728818802676668;0.5659044879808868;1.081693233757808;0.5605816890961814;9.90696702293944;0.8497319282604867;0.01578348830359137;0.015322162026613758;0.6852615009998235;-1.0999939955183131;1.3096006349903142
33.130854;0.5214722988905048;0.37595372399484944;0.7289587637283252;0.5659212780948629;1.08180459836687;0.5606281735288505;9.905962353553853;0.8496649943576842;0.015785229301178483;0.015323309433944197;0.6853636327807473;-1.0999939846973346;1.309101783140093
33.140854;0.5212800893249124;0.37603777680652106;0.7290976132260398;0.5659335070658024;1.0819085450171508;0.5606697489985228;9.904981479378188;0.8495934181099529;0.01578695252283928;0.015324566760196804;0.6854628229191643;-1.0999939748335592;1.3086065481596652
33.150854;0.5210919321674757;0.3761261966521144;0.729235304480005;0.5659414213769978;1.082005524464892;0.5607063408575302;9.904018492062958;0.849516988680712;0.015788669093111586;0.015325918742845826;0.6855587170163007;-1.099993965905;1.308116608715488
33.160854;0.5209084676109302;0.37621891738274504;0.7293717268884095;0.5659452567646341;1.0820961044291066;0.5607378889746543;9.903067192121512;0.849435656979342;0.015790387731232786;0.015327350345451891;0.6856508002174838;-1.0999939578912596;1.307633319016471
33.170854;0.5207301677513547;0.3763158406987792;0.7295066122062132;0.5659452413087394;1.0821809777652016;0.5607643035560427;9.902121903820046;0.8493494458575708;0.01579211558697931;0.01532884616249095;0.6857385727638626;-1.0999939508123573;1.3071577089485813
33.180854;0.5205573279602136;0.3764168678439918;0.7296395525722341;0.565941623000363;1.0822609744509486;0.5607854246841336;9.901176899791968;0.8492583319505291;0.01579385961095777;0.015330388725776469;0.6858217302273242;-1.0999939447362865;1.306690546145628
33.190854;0.5203900895026338;0.376521938848209;0.7297701246457173;0.5659346507153815;1.0823370193943966;0.5608010380596632;9.900225562762847;0.8491622394279131;0.015795626758689174;0.015331958473308786;0.6859002818787606;-1.0999939397490424;1.3062324703605737
33.200854;0.5202285236267045;0.37663102128273335;0.7298979999723599;0.5659245375735937;1.0824100407528758;0.5608109251386809;9.899259967495203;0.8490611858960758;0.015797422770107025;0.015333535147100008;0.6859745130469456;-1.09999393592618;1.3057841324686972
33.210854;0.5200727069012717;0.37674408221485617;0.7300229812476978;0.565911480887296;1.0824808846570197;0.5608148819953007;9.898270300932344;0.8489553816764196;0.015799251797101448;0.015335099303723313;0.6860448229796403;-1.0999939333290174;1.3053462215337652
33.220854;0.5199227358903357;0.37686107487442544;0.7301449659057796;0.5658957011380472;1.08255032989647;0.5608126928248889;9.897244945251295;0.8488451090562941;0.015801117533635705;0.015336632431346616;0.6861115817513871;-1.0999939320037342;1.30491941291692
33.230854;0.5197786644013697;0.37698192168603395;0.7302638803188087;0.5658774194272188;1.082619181116178;0.5608040777391778;9.896171950515678;0.8487305879222051;0.01580302317361578;0.015338116192709526;0.686175041506008;-1.0999939319657077;1.3045043509757326
33.240854;0.5196404231653232;0.3771065179531698;0.7303796854213854;0.5658568073737772;1.0826883459141308;0.5607886803096054;9.895040790754532;0.8486120177518207;0.01580496926776985;0.015339532025883163;0.6862353124095455;-1.0999939331889665;1.3041016611289076
33.250854;0.5195078487647093;0.37723475090978636;0.7304924434560702;0.5658339770544237;1.0827588213317954;0.560766144435438;9.893843708285882;0.8484896205887607;0.01580695230519131;0.015340860606787316;0.6862924216600337;-1.0999939356049673;1.3037119608219554
33.260854;0.5193808127033629;0.3773664716433439;0.7306023372722221;0.5658089875253732;1.0828315825211325;0.560736199656257;9.892576445734134;0.8483635906239513;0.01580896534251668;0.015342082023989866;0.6863463671412643;-1.0999939390945483;1.3033359229296155
33.270854;0.5192592991596884;0.3775014301515799;0.7307096322906633;0.5657818301005316;1.0829074916024395;0.5606986773585095;9.891237773384333;0.8482340766640166;0.015810998679493152;0.015343177310438506;0.6863970867901781;-1.0999939434990351;1.3029743111223042
33.280854;0.5191433619158446;0.3776392459054606;0.7308146523628326;0.5657524494052636;1.0829872619528929;0.5606535105531777;9.889827921858078;0.8481012243980623;0.015813039895848688;0.015344130070063767;0.6864444051162519;-1.0999939486752723;1.3026278024880726
33.290854;0.5190330315859316;0.377779440213848;0.7309177923226229;0.5657208132510283;1.0830714520803075;0.5606007542772663;9.88834700035517;0.8479651767331597;0.01581507558104651;0.015344927745639605;0.6864880773593806;-1.0999939545441288;1.3022967183928056
33.300854;0.5189282941509625;0.37792148588292473;0.7310195245404356;0.5656869423956413;1.083160538725151;0.5605405727422124;9.886794448087347;0.8478260315619509;0.01581709488065793;0.015345562077641732;0.6865279399629214;-1.0999939610805387;1.3019810006516357
33.310854;0.5188291397795958;0.37806484671593277;0.7311203511142684;0.5656508726330814;1.0832550179818883;0.5604732013499936;9.885169504901246;0.8476838391262301;0.01581909144462278;0.015346028824522092;0.6865640451575369;-1.0999939682784439;1.3016804066827061
33.320854;0.5187355350409731;0.3782090201316213;0.731220710338718;0.5656126033853431;1.0833554474681029;0.5603989331850685;9.883471405115227;0.8475385861092376;0.01582106187072101;0.015346327958087316;0.6865966665631056;-1.0999939761436512;1.3013946562090146
33.330854;0.5186472962694825;0.3783535512530207;0.7313209164294786;0.5655720735986639;1.0834624512913276;0.5603181208352143;9.881698444990723;0.8473901064968347;0.015823002166888908;0.01534646425646043;0.6866261891347648;-1.0999939846992997;1.3011235004292718
33.340854;0.518564020171626;0.3784980124463759;0.7314211724189063;0.5655291669142466;1.0835766771957216;0.5602311762740423;9.879847531702838;0.8472380175450802;0.01582490619716268;0.015346447041973079;0.6866529855407131;-1.0999939939658332;1.3008667366904816
33.350854;0.5184851704326688;0.378642023971136;0.7315216444055259;0.565483751920945;1.0836986986466137;0.5601385241121118;9.877915422429716;0.8470817769187743;0.015826767912707897;0.01534628789566802;0.6866773364504056;-1.0999940039405425;1.3006241110966834
33.360854;0.5184102395883304;0.3787853269573531;0.7316225753646507;0.5654357258111982;1.0838289592936325;0.5600405191606301;9.875899667097334;0.8469207837213044;0.01582858326036845;0.015345996726654374;0.6866993995438633;-1.0999940146080522;1.3003952002271078
33.370854;0.5183388240830398;0.37892782593210134;0.7317243239308272;0.5653850217736248;1.0839677197920046;0.5599374472160229;9.873798320016924;0.8467543856535107;0.015830349210409718;0.015345579048610246;0.6867192342354858;-1.0999940259506582;1.3001794481269928
33.380854;0.5182705899968537;0.3790695471964585;0.7318272634425711;0.5653315983562925;1.084114879872329;0.5598296026520125;9.87160991963222;0.8465818598091311;0.01583206291006593;0.015345036717916817;0.6867368675641388;-1.0999940379471687;1.2999763589280158
33.390854;0.518205243796572;0.37921055200829823;0.7319316905135093;0.5652753983115941;1.084269884034465;0.5597172807334615;9.869333887259938;0.8464025263632546;0.015833722117513393;0.015344369991425202;0.6867523404677789;-1.099994050577609;1.2997856616749053
33.400854;0.5181425403638141;0.3793508627646648;0.7320378676286194;0.5652162992142169;1.0844319496826884;0.5596006590158914;9.866970722686277;0.8462159160078611;0.015835324918645005;0.0153435773737008;0.6867656997458129;-1.0999940638331374;1.2996073287210548
33.410854;0.5180822962443858;0.37949040770265907;0.7321460892462519;0.5651541128602258;1.0846003294570652;0.559479759018458;9.864522097719608;0.8460217982558135;0.015836868222941308;0.015342655196360324;0.6867769816571496;-1.0999940777443;1.2994415124649785
33.420854;0.5180244009392836;0.37962900125725696;0.7322566275505314;0.5650885975649685;1.084774287200224;0.5593545672971536;9.861990702184077;0.8458200402487213;0.015838347026949272;0.015341600437955804;0.6867862129224935;-1.0999940924139509;1.299288463177321
33.430854;0.5179688159495776;0.3797663729360722;0.7323696078550751;0.5650194562009453;1.0849529698799183;0.5592251531084792;9.859379554205459;0.8456104633127166;0.015839756059611538;0.015340413459519218;0.6867933913248395;-1.0999941080154907;1.299148382246756
33.440854;0.5179155882375088;0.3799022019009103;0.7324849444544033;0.5649463502404858;1.085135449859341;0.5590916585914376;9.856691481653744;0.8453928826965251;0.015841091460210246;0.015339096675812323;0.6867984515821067;-1.0999941247697318;1.299021239440179
33.450854;0.5178648940085671;0.3800361331110436;0.7326024022969745;0.5648689402701906;1.0853208816436408;0.558954209236589;9.8539297796624;0.8451672249067027;0.015842349659581815;0.01533765218190359;0.6868012467461473;-1.0999941429222797;1.2989066895336494
33.460854;0.5178170638460342;0.3801677837111206;0.7327217693158906;0.5647869201529514;1.0855085216711895;0.5588128655319902;9.851098735660697;0.8449335268744758;0.01584352569763566;0.015336081901708905;0.6868015107572908;-1.0999941627068128;1.2988040974678479
33.470854;0.5177725467857135;0.3802967703191484;0.732843004628127;0.564700009400528;1.085697603725584;0.5586676572696807;9.848202402988642;0.844691893517523;0.015844613780987223;0.015334388664484248;0.6867988258786984;-1.0999941843063208;1.298712546403748
33.480854;0.5177318187706963;0.3804227751427426;0.7329662092656747;0.5646079582248609;1.0858872982195888;0.5585186156799917;9.845243418055643;0.8444424988717207;0.015845608513460112;0.015332576448867164;0.6867927047073487;-1.0999942078458687;1.2986308400977251
33.490854;0.517695300179405;0.3805455808524044;0.7330914868159799;0.5645106175041019;1.086076799338827;0.5583657544974066;9.842223644626237;0.8441855795428185;0.01584650543696965;0.015330650665912795;0.6867827302936985;-1.09999423340863;1.2985576243578856
33.500854;0.5176633271044254;0.3806650409752544;0.733218897765758;0.5644079896615989;1.0862654581778781;0.5582090531964823;9.839145204671048;0.8439214696949475;0.01584730160694358;0.01532861828119339;0.6867685910585425;-1.0999942610481055;1.2984915398063068
33.510854;0.5176361520118169;0.3807810454170928;0.7333485277459643;0.5643001988171669;1.0864529071212061;0.5580484618698327;9.836010560640752;0.8436506878117325;0.01584799514521313;0.015326487722326556;0.686750047140434;-1.0999942907752431;1.2984312464575536
33.520854;0.5176139585549671;0.3808934902697;0.7334805362525295;0.5641874465209528;1.0866390750044659;0.5578838994564408;9.832821575342647;0.8433739008761981;0.015848582942272572;0.015324269471972799;0.686726954442054;-1.0999943225261113;1.2983754549583169
33.530854;0.5175968821741815;0.38100224633942775;0.7336151266337371;0.5640699974323409;1.086824071838588;0.5577152506719613;9.829578004033865;0.8430917713887509;0.01584905845044866;0.015321975515123782;0.6866993094240333;-1.0999943561586103;1.298323076294891
33.540854;0.5175850137205983;0.38110714280114993;0.7337524711266785;0.5639481588662728;1.0870080940499514;0.5575423656814474;9.826277798265414;0.842804893437458;0.015849411222816117;0.015319616063535015;0.686667216599471;-1.0999943914901154;1.2982732963238346
33.550854;0.5175783692904448;0.3812079544576273;0.7338926332314132;0.5638222722091687;1.0871914470410087;0.5573650733305957;9.822919395434742;0.8425138140088712;0.015849628686710002;0.015317196770241164;0.6866308120329272;-1.0999944283311487;1.298225499350351
33.560854;0.5175768239785968;0.38130441085833594;0.734035508976703;0.5636927666913103;1.0873745428924986;0.5571832325805113;9.819502346551575;0.8422190240515104;0.01584969893245943;0.015314720618950034;0.6865902399957723;-1.0999944664930337;1.2981792095062883
33.570854;0.5175800693944526;0.381396249027793;0.7341808010905657;0.5635602009831983;1.087557770802208;0.5569968109055748;9.816026363039764;0.8419209484281274;0.015849611979816623;0.015312192022769419;0.6865456836585279;-1.0999945057854843;1.2981341528391734
33.580854;0.5175876665562098;0.3814832697109799;0.7343280438523718;0.5634252351655887;1.0877413684438078;0.5568059455985936;9.812492140245013;0.8416199772407892;0.01584935983739866;0.015309617032508606;0.6864973594027843;-1.0999945460161267;1.2980903612916364
33.590854;0.5175991498231121;0.3815653538347076;0.7344766949776251;0.5632885853765078;1.0879253905083979;0.5566109223529389;9.808903437442732;0.841316493981285;0.01584893711649302;0.015307000647220062;0.6864454180717121;-1.099994586999263;1.2980481537172388
33.600854;0.5176140870779601;0.3816424255122333;0.7346262819880404;0.5631509494486839;1.0881097615556763;0.5564120734128403;9.80526742990739;0.8410108472976666;0.015848342060013208;0.01530434556399622;0.6863898450349069;-1.0999946285810824;1.2980080029198877
33.610854;0.517632077952089;0.3817143845966544;0.7347765150724764;0.5630129341592783;1.0882943837031545;0.5562096841188215;9.801593166126404;0.8407033253568714;0.01584757786733606;0.015301652335205355;0.6863305236717541;-1.0999946706575756;1.2979704506910053
33.620854;0.5176527176199015;0.38178107652392373;0.734927256543251;0.5628750875986935;1.088479241239488;0.5560039603561114;9.797890146869053;0.8403942069697329;0.0158466541049223;0.01529892016264172;0.6862674341923106;-1.0999947131589474;1.2979360892928782
33.630854;0.5176755707611034;0.3818423222955354;0.7350784058383117;0.5627379597984176;1.0886644663705172;0.5557950521158388;9.794167745888751;0.8400838205892265;0.015845585772831176;0.015296147699418053;0.6862007839820452;-1.0999947560224546;1.297905536074941
33.640854;0.517700199669579;0.38189795462286835;0.7352298515376533;0.5626020746123015;1.088850370961573;0.5555831095931807;9.790434861981717;0.8397725716050277;0.01584438872173881;0.015293332759487013;0.6861309908578271;-1.0999947991924584;1.297879390985675
33.650854;0.5177262184771529;0.3819478175212369;0.7353814647006761;0.5624678723817114;1.0890374179861941;0.555368342163817;9.786699829134745;0.8394609591663035;0.015843074996876216;0.015290471872682024;0.6860585814547614;-1.0999948426279325;1.2978581657316843
33.660854;0.5177532960730336;0.3819917456591469;0.7355330546148989;0.5623357129747887;1.08922614694509;0.5551510206819695;9.782970954871928;0.8391495603227878;0.015841651891292472;0.015287560558901995;0.685984070049867;-1.0999948862738715;1.2978421595766627
33.670854;0.5177810918943193;0.382029575058874;0.7356843185793379;0.5622059322744952;1.0894171268261073;0.554931387932827;9.779256942170555;0.8388389864975916;0.015840123214499173;0.015284593457209665;0.6859078715108646;-1.0999949300368186;1.2978313769062693
33.680854;0.5178092188698953;0.38206118553355406;0.7358348199570388;0.5620788934898556;1.0896108885138849;0.554709600217501;9.775566372873886;0.8385298293696478;0.01583848971614576;0.015281564247122459;0.6858302669482254;-1.0999949738030197;1.2978256561655273
33.690854;0.5178372991783224;0.3820865305416081;0.7359840053616775;0.5619549992231013;1.0898077961980341;0.5544857888201447;9.771906795879621;0.8382225912943041;0.015836748809458213;0.015278466355927474;0.6857513909982014;-1.0999950174582491;1.2978249287111332
33.700854;0.5178650221344184;0.3821056507166657;0.7361312674648103;0.5618346619848;1.0900080243080983;0.5542601307979841;9.76828429101615;0.8379176223891794;0.01583489429289762;0.015275293716075137;0.685671224326121;-1.099995060896268;1.2978292805779141
33.710854;0.5178921264615916;0.3821186579764331;0.7362760575692684;0.5617182361733751;1.0902116798553092;0.5540328815138063;9.764703402766846;0.8376151380799701;0.015832916514040066;0.015272040101348278;0.6855896553189939;-1.0999951040542582;1.2978388094991178
33.720854;0.517918360985616;0.3821256879966863;0.7364179907409703;0.5616059542342081;1.0904188325808366;0.5538044215533688;9.761166970309528;0.8373153064229356;0.015830804992147895;0.0152686989670782;0.6855066134895397;-1.0999951469765819;1.2978536275353993
33.730854;0.5179434512404828;0.38212689430690616;0.7365568116307513;0.5614979431696644;1.090629389693656;0.5535752837691068;9.757676197112076;0.8370182864958086;0.015828552319454528;0.01526526581785159;0.6854221289759861;-1.0999951898300484;1.2978740320675022
33.740854;0.5179670634854311;0.382122486381797;0.7366922464023832;0.5613942969263807;1.0908430332076955;0.5533461138540795;9.754231650281866;0.8367242311739778;0.015826155084455985;0.015261739426316031;0.6853362915372738;-1.099995232829453;1.2979005385934426
33.750854;0.5179888155430827;0.3821127323212598;0.7368239149440484;0.561295117482248;1.0910592967009662;0.5531175978227403;9.750835013523474;0.8364333159978548;0.015823611573576438;0.015258118932597972;0.6852492418818871;-1.0999952761490939;1.297933685499406
33.760854;0.5180083256268794;0.3820979324271618;0.7369513525442114;0.5612005163379603;1.0912776189014168;0.5528903758279448;9.747490327177307;0.8361457525510843;0.015820919300592207;0.015254401129009134;0.685161224606008;-1.0999953198845034;1.297973801560659
33.770854;0.5180252215291837;0.3820784109121969;0.7370740855785725;0.5611105805996963;1.091497340523066;0.552664940645252;9.744203607410318;0.8358617832327913;0.01581807502999146;0.01525058118164572;0.6850726190124636;-1.0999953640475841;1.2980210089627937
33.780854;0.5180391394692705;0.3820545252721042;0.7371917059204328;0.5610253324034266;1.0917177791033834;0.55244159421405;9.740981368247578;0.8355816969846248;0.01581507686955471;0.015246654151579756;0.6849838950449498;-1.0999954085710846;1.2980755324806477
33.790854;0.5180497677962287;0.3820266754112267;0.737303872592502;0.5609447491218598;1.0919383457759912;0.5522204992374605;9.737829711543903;0.8353058672730371;0.015811925299351975;0.015242615890998444;0.6848955361917477;-1.099995453324883;1.298137951034039
33.800854;0.5180568621197091;0.3819952878514035;0.7374102433013779;0.5608688159229388;1.0921585872990587;0.5520017347492653;9.734754669176278;0.8350347647491867;0.01580862321185037;0.015238463371063216;0.6848079920756189;-1.0999954981500517;1.2982090731261324
33.810854;0.5180602035767272;0.3819607718198532;0.7375104616068585;0.5607975377192772;1.0923781817743017;0.5517853021923073;9.731762796492392;0.8347689084447484;0.015805176242657683;0.015234193517203412;0.6847216781394442;-1.0999955428957284;1.2982896943374607
33.820854;0.518059590717201;0.3819235070175065;0.7376042420248619;0.5607309153415726;1.092596924065015;0.5515711463059726;9.728861202974151;0.8345087731554162;0.015801591909280478;0.015229802564869792;0.6846370184036101;-1.0999955874281266;1.2983805138321365
33.830854;0.5180548645410448;0.3818838977351224;0.7376914000435528;0.5606689354206005;1.0928147480855936;0.5513592204397941;9.726057294851056;0.8342546965837242;0.015797877514405284;0.01522528757265107;0.684554480932646;-1.0999956316173933;1.2984820748421306
33.840854;0.5180458932824158;0.3818424150250575;0.7377717641093101;0.5606115718834402;1.09303180156425;0.551149511935928;9.723358623788409;0.8340068465640724;0.015794038609143975;0.015220647765557323;0.6844745673617025;-1.0999956753408897;1.2985946496996295
33.850854;0.5180325577696554;0.3817995681964531;0.7378451186099403;0.5605587428977017;1.0932484001374168;0.5509420073901816;9.720772719498425;0.8337652585701312;0.015790078967770196;0.015215884779257892;0.6843977624344011;-1.0999957185052873;1.2987181403090386
33.860854;0.5180147978610522;0.3817558472884757;0.7379112468585723;0.5605102446472107;1.0934648462286565;0.5507366831688963;9.718306208458145;0.8335299049295066;0.01578600221245849;0.01521100261534006;0.6843244652979203;-1.0999957610672741;1.2988520375667127
33.870854;0.5179926555761418;0.38171168926755145;0.7379699920530667;0.560465768242763;1.0936813076353697;0.5505335145922146;9.7159634614299;0.8333007507368384;0.015781813632766206;0.015206006955660108;0.684254981267102;-1.0999958030537607;1.2989955230589112
33.880854;0.5179662566089427;0.38166747527720923;0.7380213004818384;0.5604250170967794;1.0938977634745062;0.5503324533342353;9.713746653566423;0.83307777228764;0.015777520023862172;0.015200903866038467;0.684189601209485;-1.0999958445720452;1.2991476899975263
33.890854;0.5179357611840948;0.38162350887656127;0.7380652290611037;0.5603878189574568;1.094114024133883;0.5501334222712962;9.711657720633806;0.832860985923843;0.015773127977455392;0.01519569974532203;0.684128694679207;-1.0999958857778451;1.29930769004718
33.900854;0.5179013259414611;0.381579961980321;0.7381018644384459;0.5603541477316777;1.0943299085809353;0.5499363497490336;9.709699727779554;0.832650484666854;0.015768643595498608;0.01519040299152392;0.684072743946167;-1.0999959268184156;1.2994748040396646
33.910854;0.5178630872759212;0.3815368527139286;0.7381312278131928;0.5603240861172577;1.0945453798013725;0.5497411769707089;9.707876118228068;0.8324464317099777;0.01576407452450516;0.01518502466844926;0.6840222898451432;-1.0999959678156965;1.2996485971249763
33.920854;0.5178211385260479;0.3814940800055645;0.7381532876404578;0.5602977979238383;1.0947604124172778;0.5495478265917922;9.706190043740019;0.8322490590911454;0.01575943142757817;0.0151795771976814;0.6839778900225351;-1.0999960088824334;1.2998289731023271
33.930854;0.5177755148356331;0.38145147285318093;0.7381680459512715;0.5602754986920965;1.0949748006497986;0.5493561978340178;9.70464538233589;0.8320586721429573;0.01575472710186847;0.015174072790144157;0.6839401780473244;-1.099996050111457;1.3000160135580145
33.940854;0.5177262595881386;0.38140882419075184;0.7381756050681344;0.5602573847237529;1.0951882127893808;0.5491662350758361;9.703247797396418;0.8318756070088662;0.0157499747424267;0.015168522627052297;0.6839099055770697;-1.0999960915573757;1.300209942332197
33.950854;0.5176735363923233;0.38136592129117775;0.7381761759658119;0.5602435290812089;1.095400377452127;0.5489780425385122;9.702004520547556;0.8317002121959104;0.015745186305801684;0.015162936830846328;0.6838878659082079;-1.0999961332499433;1.3004111502538696
33.960854;0.5176176717918385;0.3813225762193276;0.7381700128783237;0.5602338050967174;1.0956111520527607;0.5487919557526982;9.700923213736795;0.8315328732843897;0.015740370939943012;0.015157324642628743;0.6838747784578717;-1.0999961752011134;1.3006199608862028
33.970854;0.5175591323829005;0.3812786310010304;0.7381573240089104;0.5602278947748957;1.095820493531019;0.5486084913694558;9.700010937554714;0.8313739896191065;0.01573553506554961;0.015151694670856298;0.6838712521307232;-1.099996217394433;1.3008364057327697
33.980854;0.5174984919427348;0.38123393298423686;0.7381382765756003;0.5602253423780473;1.0960284147349888;0.5484281943473763;9.69927353745691;0.83122391489146;0.015730684035049795;0.015146055810808525;0.6838778062565151;-1.0999962598025665;1.3010603238542418
33.990854;0.5174363723010835;0.3811883263774365;0.7381130754967834;0.5602256032418842;1.0962349756657634;0.5482515095067936;9.69871461090074;0.8310829217440884;0.015725822345699407;0.015140418229342208;0.6838948666769316;-1.0999963024212052;1.3012916004479504
34.000854;0.51737335126824;0.3811416840055682;0.738081966985744;0.5602281178455506;1.0964403565319192;0.5480787599283646;9.698335061924778;0.8309512130349764;0.015720952899349702;0.015134793422726556;0.6839227863416378;-1.0999963452740777;1.301530235370758
34.010854;0.517309898825405;0.3810939363675685;0.7380451642945652;0.5602324088257887;1.0966449312092876;0.5479101728650667;9.698134110567747;0.8308289957504048;0.015716078072936967;0.015129193133753467;0.6839618978099137;-1.099996388390625;1.301776174522836
34.020854;0.5172463762482031;0.3810450716030831;0.7380028120972262;0.5602381307570502;1.096849217446963;0.5477459123496768;9.698109800182603;0.8307165390354285;0.015711201401994324;0.0151236277510033;0.6840125139409611;-1.099996431780735;1.302029094172789
34.030854;0.5171830668223737;0.38099510575185225;0.7379550622298892;0.5602450318414488;1.0970537510983345;0.5475861272110655;9.698259383030365;0.8306141199527806;0.015706327492651547;0.015118106743273789;0.6840748815549037;-1.099996475422194;1.3022884025275425
34.040854;0.5171202154914172;0.38094403914331565;0.7379021938485985;0.560252878570857;1.0972590627214467;0.5474309504240804;9.698581096869674;0.8305219341545609;0.01570146090630804;0.015112641388872515;0.6841491092991467;-1.0999965192600236;1.302553440268838
34.050854;0.5170580673066196;0.38089184455533875;0.737844583305468;0.5602614397299293;1.097465735978138;0.5472804438376423;9.699075415241834;0.8304401023392172;0.01569660643497479;0.015107245547509782;0.6842351309753972;-1.0999965632026796;1.3028235752356099
34.060854;0.5169968736485637;0.38083848535927434;0.7377825496924564;0.5602705339309404;1.0976743449157413;0.5471345872030456;9.699744150937313;0.8303687224949701;0.015691770934857175;0.015101933456153458;0.6843327605660176;-1.0999966071171459;1.3030981362023335
34.070854;0.5169368395933227;0.38078393200556565;0.7377163026578932;0.5602800608642174;1.0978853013279608;0.5469933359334398;9.700588557809143;0.8303078449943476;0.015686963851352386;0.015096718140142705;0.6844417590052687;-1.099996650844581;1.3033763556366464
34.080854;0.5168780584563288;0.3807281758474396;0.7376459768411693;0.5602899833916442;1.0980988104719083;0.5468566732273781;9.701608776341923;0.8302574113454579;0.015682194696000018;0.015091611331312323;0.6845618490954937;-1.099996694225791;1.3036573772169704
34.090854;0.5168205309029347;0.3806712453199805;0.7375716254635772;0.5603003091451151;1.0983149262058296;0.5467245904379991;9.702805081771233;0.8302172854582947;0.015677469997091232;0.01508662325692978;0.684692694465766;-1.0999967371082726;1.3039403365359499
34.100854;0.5167642327161829;0.38061321144936827;0.7374931976058663;0.5603111386760756;1.0985335630662514;0.5465970234609988;9.70417870043689;0.8301873657774917;0.015672793043547944;0.015081762303047891;0.6848338787263623;-1.0999967793498162;1.3042244384099093
34.110854;0.5167091203904272;0.3805541562210662;0.7374105718532016;0.5603227158641432;1.09875446565591;0.5464738314576458;9.705731088675293;0.8301676351475932;0.01566816575209749;0.015077035297085288;0.6849849303425078;-1.09999682083111;1.304508950071486
34.120854;0.516655119027777;0.38049413302060403;0.7373236701541951;0.5603353592564019;1.098977250713187;0.5463548396580723;9.70746248284736;0.8301581385199591;0.015663590324001525;0.015072449028810943;0.6851453741146996;-1.0999968614734519;1.3047931765044294
34.130854;0.5166021606293945;0.3804331694298897;0.7372325631957903;0.5603493450636976;1.0992015075220956;0.5462398595581677;9.709371065241069;0.8301589623622351;0.0156590703774264;0.01506801241553121;0.6853147226576375;-1.0999969012698296;1.3050765100779427
34.140854;0.5165502061069844;0.38037127276116517;0.7371374925143334;0.5603648923100355;1.0994268358411652;0.546128651614732;9.711453965779539;0.8301701692428465;0.01565461212191424;0.015063736669466123;0.6854924106894579;-1.0999969402927192;1.3053585724593075
34.150854;0.5164992145256386;0.3803084040488372;0.7370388507285923;0.5603822107929918;1.0996528480987573;0.5460209379177642;9.713708981937014;0.8301917008875059;0.015650224925307984;0.015059633232835814;0.6856777729134124;-1.0999969786528714;1.305639305769038
34.160854;0.5164491312422261;0.380244460183803;0.7369371238086582;0.560401477963081;1.0998792199790166;0.5459164744683612;9.716134654410066;0.8302233177222278;0.015645919605416187;0.01505571222014899;0.6858700751253217;-1.099997016457259;1.3059188550358096
34.170854;0.5163999219432687;0.3801792868867571;0.7368328146173609;0.5604227778440654;1.1001057038884836;0.54581506052022;9.718728880085036;0.8302645717692212;0.01564170506488213;0.01505198217737743;0.6860685415408078;-1.0999970537934032;1.306197390465312
34.180854;0.5163515947654215;0.3801127192128323;0.7367264178824497;0.5604461018301492;1.1003320022737966;0.5457164824881775;9.72148795735787;0.8303148593263389;0.015637586499723154;0.01504845047863874;0.6862723784687633;-1.0999970907331234;1.3064751000407464
34.190854;0.5163041822487683;0.3800446336929748;0.736618405208845;0.5604713897730191;1.1005576500582865;0.5456204947521375;9.724406758699343;0.8303735396347306;0.0156335660861484;0.015045124255581778;0.6864807835812802;-1.099997127352275;1.306752237163567
34.200854;0.5162577239847927;0.3799749640595119;0.7365091740572607;0.5604985744299809;1.100782097020393;0.5455268647990905;9.72747893845381;0.8304400089298493;0.01562964430132353;0.015042011365584536;0.6866929396860333;-1.0999971637438728;1.3070290748975946
34.210854;0.5162122824839586;0.3799036560618803;0.7363990079663763;0.5605276405287991;1.1010048348803754;0.545435431959065;9.730696415337833;0.8305137531025735;0.015625820705203856;0.015039120326037408;0.686908030733278;-1.0999972000187634;1.3073059109689502
34.220854;0.5161679717358483;0.3798306136318818;0.7362880535978383;0.5605586620901016;1.1012253616588004;0.5453461385921843;9.734049582577736;0.8305944370759413;0.015622093824139966;0.015036458739388643;0.6871252550092991;-1.0999972363237904;1.3075831251684016
34.230854;0.5161249856755166;0.3797556913371947;0.7361763242228377;0.5605917571799249;1.1014431584442925;0.5452590048108469;9.737528741940826;0.8306819633526152;0.015618460488164218;0.015034032000803539;0.687343809214442;-1.0999972728550482;1.307861128640031
34.240854;0.5160836155729099;0.3796787288419748;0.7360637764933432;0.5606270063442172;1.101657844745313;0.5451740462542165;9.741124864888908;0.8307764142828146;0.015614915138154934;0.015031844264960422;0.6875628907455607;-1.0999973098122913;1.3081402693069581
34.250854;0.5160442274718373;0.37959959774421953;0.7359503996984118;0.560664406720317;1.10186928089828;0.5450912032106435;9.744829556710895;0.8308779097505822;0.01561144877592551;0.015029899797438953;0.6877817357500768;-1.0999973473236273;1.3084207549656368
34.260854;0.5160072318318846;0.3795182270473367;0.7358362299068029;0.5607038482359115;1.102077466566033;0.5450103373698614;9.748635324384754;0.8309865383085221;0.01560804806078125;0.015028202738096392;0.6879996246243861;-1.099997385414329;1.3087025618834605
34.270854;0.515973067865032;0.3794346111586425;0.7357213020123446;0.5607451173537873;1.1022824072402797;0.5449312663349343;9.752535335240395;0.8311023990380141;0.01560469614708486;0.015026756744645622;0.6882158236782129;-1.099997424038758;1.3089853983687283
34.280854;0.515942156227785;0.3793488128149234;0.7356055920402353;0.5607879346583096;1.1024840572613555;0.5448537958993408;9.756522631520399;0.8312256446429989;0.015601375191441577;0.015025565440875195;0.6884295349442096;-1.0999974631313412;1.3092687589852663
34.290854;0.5159148386637779;0.37926093128596233;0.7354890335641988;0.5608319874317667;1.1026823171836102;0.5447777557230117;9.760590567036582;0.831356520912894;0.015598068521387167;0.015024632966807653;0.6886399074847279;-1.0999975026307756;1.3095519744747446
34.300854;0.5158913542786433;0.379171064450044;0.7353716122649379;0.5608769422153983;1.1028770577076394;0.5447030366485092;9.764733818178337;0.8314953942074566;0.015594761468172853;0.015023964038920439;0.6888461015994249;-1.099997542474947;1.3098342045723288
34.310854;0.515871838929515;0.37907932659417054;0.7352533775605145;0.5609224209363052;1.1030681175036434;0.5446296066137493;9.76894785882691;0.8316427019779475;0.015591440841445123;0.015023563537109734;0.6890473829045485;-1.099997582586519;1.3101145085434072
34.320854;0.5158563428304351;0.3789858837888608;0.7351343411793734;0.5609679644024654;1.1032552475312747;0.5445575031372578;9.773227491176923;0.8317988677767442;0.015588093446991056;0.015023436021890045;0.6892431547381059;-1.0999976228654174;1.310392045619682
34.330854;0.515844859195852;0.37889095137958184;0.7350144386563081;0.5610130639605335;1.1034380431901065;0.5444868098598229;9.777565815927575;0.8319642293840219;0.01558470580899584;0.015023584790330103;0.6894328534337762;-1.0999976631886716;1.3106661730509208
34.340854;0.5158373163259129;0.378794779918305;0.7348936018257974;0.561057253778965;1.103615892026097;0.5444176132884836;9.781954121453072;0.8321389812608313;0.015581266483761838;0.01502401073833624;0.6896158476309655;-1.099997703405301;1.3109363889050616
34.350854;0.5158335588477926;0.378697648226042;0.7347718299923957;0.5611001855081484;1.103787976751893;0.544349975164643;9.786383071473491;0.8323231744133849;0.015577768324944261;0.015024712316723384;0.6897914763215667;-1.0999977433311061;1.3112023989312374
34.360854;0.5158334043914066;0.3785998401505519;0.7346492166781508;0.5611416470818698;1.1039533553188592;0.5442839449216796;9.790844291476779;0.8325167692401468;0.015574207301330217;0.015025686182159614;0.6899591260129645;-1.099997782766587;1.3114643167014208
34.370854;0.5158367401679086;0.37850161039006625;0.7345259500794932;0.561181515406137;1.1041110135891838;0.5442195618926756;9.795331126496619;0.8327196664886624;0.01557057943602972;0.015026927375070701;0.6901182747090745;-1.0999978215305772;1.3117226756706635
34.380854;0.515843531951618;0.37840317629927445;0.7344022850505526;0.561219673819432;1.1042598910078396;0.5441568397509166;9.799838723180885;0.8329317348210079;0.015566879751466006;0.015028429222166195;0.6902685164936183;-1.0999978594713562;1.3119781925000182
34.390854;0.515853723754471;0.37830474148573;0.7342784991091398;0.5612559690734308;1.1043989127900644;0.5440957714899581;9.804363611945726;0.8331528708494449;0.01556310314330101;0.015030184463712418;0.6904095077894747;-1.0999978964531312;1.3122315168737684
34.400854;0.5158671690216889;0.37820651618774037;0.7341548198190596;0.5612902254632898;1.1045268912142532;0.5440363375287554;9.808903349329332;0.8333829915142414;0.015559244980765729;0.015032187856330332;0.6905408690158115;-1.0999979323510098;1.3124830967084415
34.410854;0.5158837186386749;0.3781087304800165;0.7340313251987751;0.5613222838422872;1.1046423747145726;0.5439784998453696;9.813457534365313;0.8336219226018373;0.01555530150058177;0.015034437029574514;0.6906622077476557;-1.099997967061928;1.312733093642372
