time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.420854;0.515903371429748;0.3780116575273983;0.7339079254846516;0.5613520428443487;1.1047436965018433;0.5439222124269041;9.818029077098707;0.8338693087418665;0.01555127077833063;0.015036930250470351;0.6907732278091484;-1.0999980005142787;1.3129813014928444
34.430854;0.5159263155729849;0.377915631466107;0.7337844363463166;0.5613794783486217;1.1048292068450298;0.5438674432332202;9.822623169317154;0.8341246235872747;0.01554715311657087;0.015039664767271943;0.6908737080317117;-1.0999980326707441;1.313227168330757
34.440854;0.5159528813780094;0.3778210329841314;0.7336606055529858;0.5614046663796802;1.1048975361961382;0.5438141602000999;9.827244541574567;0.8343872681385455;0.015542949946414752;0.015042637831441339;0.690963380276992;-1.0999980635235966;1.313469984782402
34.450854;0.5159835179260951;0.37772823576503906;0.7335360796986508;0.5614278276367806;1.104947786031288;0.5437623070548475;9.83189576478343;0.8346567167864289;0.015538662857888243;0.015045847845560687;0.6910419353522244;-1.0999980930742317;1.3137090900123258
34.460854;0.5160187788140294;0.37763755666312565;0.7334103970694231;0.5614493153412864;1.1049795185840576;0.5437118317108117;9.836577133143408;0.8349326132891814;0.015534294580854733;0.01504929297288899;0.6911091507442115;-1.0999981213040249;1.3139439252693152
34.470854;0.5160592578265708;0.3775492572662809;0.7332830554140155;0.5614695000452894;1.1049925520427626;0.5436627420318652;9.841287067216028;0.8352147203909045;0.01552985043962566;0.015052968368959897;0.691164936909581;-1.0999981481570138;1.3141739503091718
34.480854;0.5161055055909232;0.3774635677401711;0.7331536309735293;0.5614886433823049;1.1049867749179223;0.5436151301864304;9.84602355802275;0.8355027843485598;0.015525337808681091;0.015056865217408885;0.6912093003902507;-1.0999981735328688;1.3143985344743203
34.490854;0.5161579821561778;0.37738069478187686;0.7330218481262872;0.561506863596342;1.1049620873569117;0.5435691726601681;9.850785715681793;0.8357964845155824;0.01552076514347947;0.01506097290219913;0.691242368092138;-1.0999981972715303;1.314616897947509
34.500854;0.5162170438561405;0.37730083499167655;0.7328875741591937;0.561524141569388;1.10491841740172;0.5435251436050397;9.85557283414308;0.8360954855629118;0.015516142817490489;0.015065282508421571;0.6912644183508858;-1.0999982191240838;1.3148281187532764
34.510854;0.5162829292335739;0.3772241812749369;0.7327507786716033;0.5615403168419519;1.1048557460783077;0.5434833963871537;9.860382509587634;0.8363994640700925;0.015511483910965788;0.015069788059569721;0.6912758192967596;-1.0999982387444807;1.3150311329592839
34.520854;0.516355750917794;0.37715090429692655;0.7326114833125525;0.5615551432957374;1.104774073155239;0.5434442818141995;9.865210278451602;0.8367080919013681;0.015506803253701414;0.015074484661706427;0.6912769550893954;-1.099998255748549;1.315224705775765
34.530854;0.5164355280038655;0.3770811680499689;0.7324697506275888;0.5615683913643218;1.1046733707711327;0.5434081273246179;9.870049595113374;0.8370210318194546;0.015502116565673836;0.0150793664998498;0.6912681898076646;-1.0999982697939785;1.3154075242731522
34.540854;0.5165222173229128;0.37701516824354786;0.7323257309090735;0.5615799149703739;1.1045536815240187;0.5433753000234157;9.874891768922778;0.8373379335766742;0.015497441120202817;0.01508442631659815;0.691249833150655;-1.0999982805892263;1.3155783898371933
34.550854;0.516615698450344;0.3769531214035684;0.7321797191550009;0.5615896731214373;1.1044153000049628;0.5433462122717156;9.879727846570942;0.8376584202968189;0.015492797026475012;0.015089655645190455;0.6912221527537779;-1.0999982878502927;1.315736265476279
34.560854;0.5167157596143048;0.3768952358404093;0.7320321453300427;0.5615977274127266;1.1042588385777723;0.5433212870490712;9.88455211037754;0.8379820611891725;0.015488207940163694;0.015095045712918496;0.6911854511949046;-1.099998291288025;1.3158802374878817
34.570854;0.5168221064235671;0.3768417251145857;0.7318834912937151;0.5616042214154424;1.1040852184151917;0.5433009572193995;9.889363534363856;0.8383083606934076;0.015483699713037887;0.01510058893243166;0.6911400726332175;-1.0999982906419128;1.3160095998166823
34.580854;0.516934382518194;0.37679285141282365;0.7317341890310708;0.561609344397034;1.1038956247691634;0.5432856480956131;9.894163999508146;0.8386368171687835;0.015479297373820505;0.015106279491823384;0.6910862943743682;-1.0999982857175532;1.3161239591445486
34.590854;0.5170522208321672;0.3767489540969441;0.731584523123127;0.5616133059254622;1.1036913501181003;0.5432757363436148;9.898956285526138;0.8389669527162203;0.015475023392794222;0.015112112655205252;0.6910242766628144;-1.0999982763911356;1.3162232222253576
34.600854;0.5171752957404236;0.37671045005983045;0.7314345740122992;0.5616163225689136;1.1034736685012188;0.5432715126051592;9.903743232299218;0.8392982503642816;0.015470897033455755;0.015118084690597031;0.6909541271585654;-1.099998262591092;1.3163074868626587
34.610854;0.5173033251883359;0.376677795256197;0.7312842067387016;0.5616185894754372;1.10324387011422;0.5432731582020901;9.908527055705799;0.8396301559904595;0.015466933165750459;0.015124193234811385;0.6908759268994187;-1.0999982442776275;1.3163769272679007
34.620854;0.5174360307940653;0.37665139733844644;0.7311330579955454;0.5616202747543215;1.1030032858606056;0.5432807795162087;9.913308859915027;0.8399621726881602;0.015463141994064214;0.015130436346977742;0.6907897266926085;-1.0999982214080692;1.316431778515855
34.630854;0.5175731053928717;0.376631528273046;0.7309805611622986;0.5616215615716054;1.102753196757584;0.5432944819832096;9.91808887762025;0.8402938989453261;0.01545953014823881;0.015136812056476224;0.6906956211243972;-1.099998193914235;1.3164723829295013
34.640854;0.5177142191210012;0.3766182832005736;0.7308260692684037;0.56162266060278;1.102494783864858;0.5433143961889924;9.922867502385468;0.8406250196023507;0.015456102701509083;0.015143318870890678;0.6905937856875957;-1.09999816173956;1.316499176924273
34.650854;0.5178590346263325;0.37661158374456366;0.7306690135352024;0.5616237492160645;1.10222920993451;0.5433405972399703;9.927646261509224;0.8409552997302755;0.015452865927581126;0.015149955099173369;0.6904844105880039;-1.0999981249010977;1.316512587498136
34.660854;0.5180072102348517;0.37661122069662534;0.7305089895735457;0.561624897194705;1.1019577018628615;0.5433729963486702;9.932427159161886;0.8412845514299151;0.015449827893963654;0.015156718434732545;0.6903676443004556;-1.0999980835136178;1.316512940454684
34.670854;0.5181583994492163;0.37661692456825197;0.7303457751734147;0.5616260395620183;1.1016814985065608;0.543411374430325;9.93721103719727;0.841612631053854;0.015446996688966817;0.015163606918210816;0.6902435673826532;-1.0999980377745222;1.3165005161941459
34.680854;0.5183122446975817;0.3766284267555629;0.730179319167631;0.5616270217603235;1.101401754953255;0.5434555206083539;9.941997168292929;0.8419394836067464;0.015444380193290301;0.015170619996382891;0.6901122075929741;-1.09999798793541;1.3164756974988523
34.690854;0.5184683854946237;0.3766454962525078;0.7300096551004512;0.5616277196417762;1.1011195542485483;0.5435052750748076;9.94678384591643;0.8422651241922153;0.015441986545160881;0.01517775952092425;0.6899736255016531;-1.0999979342619781;1.3164390187589348
34.700854;0.5186264948194528;0.3766679599921461;0.7298367946955272;0.5616281396557743;1.1008359433504784;0.5435604607578494;9.951568519241896;0.8425895537008612;0.015439822612736947;0.01518503045058696;0.6898279797509161;-1.099997876992193;1.316391105936649
34.710854;0.5187863079987494;0.37669567238533175;0.7296607524225105;0.5616283892177278;1.1005518894329411;0.543620861916306;9.956347794690442;0.8429127131761049;0.01543789331305976;0.015192441125828609;0.689675528965019;-1.0999978163264483;1.316332629068615
34.720854;0.5189476187088266;0.37672843854076554;0.7294816743569909;0.5616286062160069;1.1002682237009072;0.5436862803792312;9.961117964839529;0.8432344750998106;0.015436203493347967;0.015200002851104708;0.6895166189352891;-1.099997752463313;1.3162643305348865
34.730854;0.5191102786163503;0.3767659873778238;0.7292998928782717;0.5616289734683338;1.0999856655776394;0.5437565376174514;9.965875368514718;0.8435546095099329;0.015434759525220276;0.015207728269211162;0.6893516622849468;-1.0999976856648697;1.3161871267134508
34.740854;0.5192742122061239;0.37680801769385014;0.7291158138624512;0.5616297490572434;1.0997049209572352;0.5438313907452361;9.970615921137014;0.8438728072438793;0.015433569055185689;0.015215630204986914;0.6891811084204817;-1.0999976163006024;1.3161021583448052
34.750854;0.5194393773038475;0.3768542307300084;0.7289297592345997;0.561631240415582;1.0994266951591456;0.5439104734629293;9.975334617123305;0.8441888097383818;0.015432638845074271;0.015223721646288664;0.6890054469945898;-1.0999975448257873;1.3160107123477138
34.760854;0.5196056837893017;0.3769043121325799;0.7287419587244477;0.5616337569852675;1.099151578560091;0.543993315753942;9.980025919698079;0.8445024428156039;0.015431971966529307;0.015232015542779866;0.6888252694715884;-1.0999974717251877;1.315914064085485
34.770854;0.5197729777259219;0.3769579002050833;0.7285526700315463;0.561637580664398;1.098879958487125;0.5440794018233791;9.98468443557968;0.844813471663773;0.015431567401651573;0.015240524073079367;0.6886413004369739;-1.0999973974639363;1.3158132866196541
34.780854;0.5199410612352008;0.37701458226305706;0.7283622175654242;0.5616429947706079;1.0986119342632044;0.544168228379433;9.989305161698086;0.8451214831841027;0.015431421927861295;0.01524925670166308;0.6884543143393475;-1.0999973224496074;1.3157091620761114
34.790854;0.5201096496778337;0.3770739344441858;0.7281708765446167;0.5616503262078479;1.0983472077206697;0.5442593370724288;9.993883830889406;0.8454258826877648;0.015431531722217208;0.015258218199293487;0.6882650163796136;-1.0999972470188029;1.3156022463312655
34.800854;0.5202783143432137;0.3771355547730103;0.7279787540488429;0.5616598995083799;1.0980851319397755;0.5443523142650966;9.99841761245005;0.8457259233968621;0.01543189316215055;0.015267408868224188;0.6880740157120827;-1.0999971714430097;1.3154929743631927
34.810854;0.5204464912067496;0.37719905231616024;0.7277857773344569;0.5616719515244394;1.0978248516182643;0.5444467822913915;10.002905697091105;0.8460207668417807;0.01543250237685762;0.015276824610748415;0.6878818682067674;-1.0999970959235865;1.3153817945712367
34.820854;0.5206135507631667;0.37726404924387585;0.7275917477016424;0.5616866036415548;1.0975653253775997;0.5445424054122198;10.007349264344676;0.8463095857963168;0.015433353823493944;0.015286455756747737;0.6876890763040996;-1.0999970205944805;1.3152693661496886
34.830854;0.5207788768851539;0.37733022683108297;0.7273963924329501;0.561703862200464;1.0973053472143826;0.5446389229074605;10.011750359473123;0.846591657741014;0.01543444070035454;0.015296288643565602;0.6874960396703234;-1.099996945548903;1.3151567138330809
34.840854;0.5209418975571435;0.3773973595800393;0.7271994132418429;0.5617236103325483;1.0970436589727302;0.5447361608820656;10.016110225116648;0.8468664395469918;0.015435756823194039;0.015306309876310943;0.6873030015946343;-1.0999968708567704;1.3150451472734452
34.850854;0.5211020961795398;0.3774652860099137;0.7270005619922718;0.5617456482595157;1.0967790270317885;0.5448339711372193;10.020428057887319;0.8471336240126508;0.015437296844331668;0.01531650875445133;0.6871100409324796;-1.0999967965725643;1.3149359790240442
34.860854;0.5212590591425333;0.3775338372582809;0.7267996898854407;0.561769788638912;1.096510250319694;0.5449321763282096;10.024700427517844;0.8473931068317841;0.01543905543424143;0.015326876200178745;0.6869171885683744;-1.0999967227563006;1.314830347714623
34.870854;0.5214125088015253;0.3776028017357313;0.7265967268030198;0.5617959286647227;1.0962361841337096;0.5450305930947174;10.028921732657556;0.847644871718813;0.015441026855527062;0.015337401190676829;0.6867245878613496;-1.0999966494914906;1.31472922592246
34.880854;0.5215622688327054;0.37767195186909386;0.7263916535231925;0.561824067735939;1.0959558277162993;0.545129068697167;10.033085452618934;0.8478889416874342;0.015443204414698224;0.015348067773270285;0.6865325234289168;-1.0999965768814972;1.3146334333063625
34.890854;0.5217082141841825;0.37774107804009366;0.7261844910339534;0.5618542587959181;1.0956684129193268;0.5452274723595923;10.037185032508745;0.848125430516779;0.015445580374445898;0.015358855687655838;0.6863413361590575;-1.099996505036634;1.3145436355563307
34.900854;0.5218502698129647;0.3778100130931511;0.7259753055310715;0.5618865188277783;1.0953734213693982;0.5453256698484324;10.041214142446979;0.8483545659872509;0.01544814668939435;0.01536974240004499;0.6861513319627428;-1.0999964340657518;1.3144603560683807
34.910854;0.5219884361487679;0.3778786682908643;0.7257642170444609;0.5619208033109081;1.0950705062881758;0.545423536465828;10.045166596223844;0.8485766587594769;0.015450894783148093;0.015380703764126365;0.6859627316361656;-1.0999963640591968;1.314383941824546
34.920854;0.5221227825599395;0.3779470461577804;0.7255513347199903;0.5619570612855191;1.0947593513189606;0.5455209976868135;10.049036238023785;0.8487920918984093;0.015453814170688841;0.015391714851815941;0.6857757016496373;-1.0999962950513185;1.3143145212088032
34.930854;0.5222534143613319;0.37801520166123476;0.72533666581239;0.5619952917284059;1.0944395792647985;0.545618048365833;10.052817120220126;0.8490013268329594;0.015456893052278682;0.015402751928380403;0.6855904373512653;-1.0999962269974837;1.3142519170389915
34.940854;0.5223804490331603;0.37808320422715014;0.7251201730619706;0.5620355554439184;1.094110753276295;0.5457147803288115;10.056503417004365;0.8492048929812454;0.015460120904563416;0.015413793676526347;0.6854072170401546;-1.099996159811369;1.3141954475842965
34.950854;0.522504016069523;0.3781511448726006;0.7249019507166377;0.562077911670449;1.093772432519553;0.5458114114151662;10.0600889948878;0.8494033464368526;0.015463489012237977;0.015424820051021377;0.685226394825099;-1.099996093435782;1.3141439026702562
34.960854;0.5226243023332275;0.37821916020525065;0.7246822877174354;0.5621223148361135;1.0934242232011429;0.5459082315367615;10.063567616338185;0.8495971704698387;0.01546698921118951;0.015435810464862303;0.6850483431575687;-1.0999960278545347;1.3140958433385788
34.970854;0.5227416044205975;0.37828743892364186;0.7244615845944999;0.5621685559369869;1.0930657705898066;0.5460054979731913;10.066933340161974;0.8497866777661223;0.015470613737054334;0.015446743959100636;0.6848734030688401;-1.0999959630196607;1.3140498855355847
34.980854;0.5228562980676996;0.3783561987517509;0.7242402887936744;0.5622162545602237;1.0926968151227132;0.5461033584231968;10.070179833424028;0.8499720523979378;0.015474355260489476;0.015457600036622166;0.6847018768980301;-1.0999958987888654;1.3140047973822084
34.990854;0.5229687679222592;0.3784256541002355;0.7240188698810655;0.5622649064258093;1.0923173998484959;0.5462018242945961;10.073299534100071;0.8501535034730447;0.01547820583910672;0.01546835786216803;0.6845339931393815;-1.0999958349286427;1.3139595101716643
35.000854;0.5230793923045849;0.3784960174714227;0.7237977864209018;0.562313992687964;1.0919279756099511;0.5463008065035035;10.07628428380743;0.850331327867765;0.015482156076144464;0.015478995262097834;0.6843698220990768;-1.099995771148547;1.3139130423063636
35.010854;0.5231885428492515;0.37856749113670046;0.7235775108867907;0.5623630614084626;1.0915292181310354;0.5464001423429754;10.079126417222012;0.8505058076902472;0.015486195570947464;0.0154894902360056;0.6842092550195591;-1.0999957071558166;1.313864390803726
35.020854;0.5232965746113722;0.3786401993858785;0.7233586284318293;0.5624117233528527;1.0911217651942011;0.5464995706878174;10.08181894267684;0.8506770778472975;0.01549031332800646;0.015499823882833308;0.6840520592849595;-1.0999956426983897;1.3138125244356298
35.030854;0.523403861362505;0.3787141538304212;0.7231418729336742;0.56245963425753;1.090706098074931;0.5465987452051667;10.08435572071562;0.8508451060755515;0.015494497354472912;0.015509981071230418;0.6838979088867675;-1.0999955775521;1.3137563937448675
35.040854;0.5235108458216736;0.37878929930835087;0.7229280475483085;0.5625065153453337;1.0902825693612168;0.5466972899931266;10.086731837303383;0.851009782218621;0.015498735321958914;0.015519948353114866;0.6837463890120719;-1.0999955115004176;1.3136949302949659
35.050854;0.523618021908204;0.3788655561373506;0.7227179283753422;0.5625521760941455;1.089851507752834;0.5467948268236312;10.088942924995957;0.8511709760775242;0.015503016272834335;0.015529711426521889;0.6835969997501243;-1.0999954443509894;1.3136271890896842
35.060854;0.5237258459959778;0.3789428442858966;0.7225121860452121;0.5625965262684994;1.089413324945242;0.5468909766610753;10.090984089173476;0.8513284716933768;0.015507331174081112;0.015539254309076126;0.6834491703703092;-1.099995375959307;1.31355253665177
35.070854;0.5238346566195925;0.3790211373017424;0.7223113614676419;0.5626395706414684;1.0889685741450272;0.5469853588681587;10.092849883935175;0.8514818877818016;0.01551167215981956;0.015548560472900218;0.6833023189049012;-1.0999953062481838;1.313470718110453
35.080854;0.5239446704380234;0.3791005176972618;0.7221159407191525;0.5626813951460903;1.0885179679657782;0.5470776274798778;10.09453474606055;0.8516307165382978;0.015516032376419912;0.01555761326611176;0.683155917412455;-1.0999952352483202;1.3133818212766726
35.090854;0.5240560173305971;0.37918116599917756;0.7219264066131897;0.5627221894212685;1.0880623439452344;0.5471675443065995;10.096032575302832;0.8517744394180738;0.015520406930143456;0.015566394600105078;0.6830095084480279;-1.0999951631396956;1.3132861822900563
35.100854;0.5241687565167704;0.379263283812473;0.7217431790418072;0.5627622538062252;1.0876025566105318;0.5472549846933474;10.09733607174647;0.8519126275561583;0.015524792477968365;0.015574884869110591;0.6828627161576238;-1.0999950902411728;1.313184253323379
35.110854;0.5242829018645867;0.37934702310308;0.7215665286091539;0.5628019291002746;1.0871393839363017;0.5473398505650542;10.098437455702799;0.8520450117895495;0.015529185081481248;0.01558306518196991;0.6827152875105456;-1.0999950169519754;1.3130764466843514
35.120854;0.5243984465593824;0.37943248176357947;0.7213965505204483;0.5628414993160645;1.0866735430501264;0.5474220135447008;10.099329711864726;0.8521715318858879;0.015533579011857106;0.015590919068608513;0.6825670967373894;-1.0999949436826697;1.3129630511962103
35.130854;0.5245153211628006;0.3795197587077747;0.7212332094961198;0.5628811315654371;1.086205748715443;0.547501348157086;10.100006703539957;0.8522923575494543;0.015537966542069284;0.01559843252882299;0.6824180962059885;-1.0999948708032339;1.3128442683089896
35.140854;0.5246333304400443;0.37960899797387654;0.7210764002213557;0.5629208763270789;1.08573675753888;0.5475777861070341;10.100462924717421;0.8524078654003298;0.015542338017872574;0.015605594468867013;0.6822683008036274;-1.0999947986423475;1.3127203071128675
35.150854;0.5247521618173301;0.3797003700683403;0.7209259571866445;0.562960696244419;1.0852674380172758;0.5476513487699961;10.100693835102057;0.8525185719453532;0.01554668301687103;0.015612398031718608;0.6821178101893993;-1.0999947275264874;1.3125915375002093
35.160854;0.5248714508070208;0.37979402686327207;0.7207816340382063;0.5630005035930248;1.084798768177628;0.5477221752539136;10.100696554373808;0.8526250257769553;0.015550991234955383;0.015618840783856305;0.6819667869114217;-1.099994657786307;1.3124585792953376
35.170854;0.5249908400533264;0.3798900788586711;0.7206431303750985;0.5630402356883699;1.084331667398782;0.5477905281315757;10.100470416607594;0.8527276646791744;0.015555251715494087;0.015624922503257551;0.681815374499938;-1.0999945897188617;1.3123221578950768
35.180854;0.5251100057026042;0.37998859380011524;0.7205101485790905;0.5630799044311721;1.0838668457129137;0.5478567401979483;10.100016843784404;0.852826720983672;0.015559452343072929;0.015630641851215227;0.6816635930766217;-1.099994523573182;1.3121828378751077
35.190854;0.5252286361157433;0.38008959948477367;0.7203824188384503;0.5631195260754693;1.083404860686945;0.5479211296570639;10.099338602744181;0.8529222581511833;0.015563580981274923;0.015635994762392164;0.6815112746889538;-1.0999944595821283;1.3120408461122286
35.200854;0.5253463715260989;0.3801930784533004;0.7202596997101013;0.5631590130790604;1.0829462847502618;0.5479839364600525;10.098438856903812;0.8530142724605594;0.015567626207379951;0.0156409755185543;0.6813581235044146;-1.099994397982001;1.311896073742302
35.210854;0.5254627701817783;0.38029897879397273;0.7201417437627919;0.5631981521127661;1.0824917782640655;0.5480453013240272;10.09732058206248;0.8531027597680167;0.015571575889132959;0.015645578446122715;0.6812038738419212;-1.0999943389938394;1.3117482252811123
35.220854;0.5255773472675029;0.38040726122564106;0.7200282447105979;0.5632366389856462;1.0820420531988884;0.5481052839282299;10.095987134452757;0.8531877651039598;0.015575415917072313;0.01564979916577724;0.6810484199141407;-1.0999942828256923;1.3115970266463142
35.230854;0.5256896265250133;0.3805179276046057;0.7199188442064381;0.5632740992054995;1.0815978061963876;0.5481638929858877;10.09444331112661;0.8532694174776928;0.01557913205572631;0.015653635961806255;0.6808918421659054;-1.0999942297007301;1.3114424210521778
35.240854;0.5257991282268072;0.3806310101231353;0.719813212970741;0.5633100845230729;1.0811596185871761;0.5482211406196527;10.09269507732073;0.8533479147821614;0.015582712816261488;0.015657090516321796;0.6807343569257653;-1.0999941798469197;1.3112846359313688
35.250854;0.5259053585074202;0.3807465568395966;0.7197111493214292;0.5633440659895254;1.0807278416773902;0.5482771070076308;10.090748390600728;0.8534235280233197;0.015586150066537657;0.015660167563587356;0.6805763012074934;-1.0999941334597012;1.311124046634542
35.260854;0.5260078829680257;0.3808646043612929;0.7196126171165547;0.5633754820563384;1.0803025550666812;0.5483319126006518;10.088609348973;0.8534966248512734;0.015589438489055989;0.015662874644284435;0.680418165229188;-1.099994090686138;1.310961005852473
35.270854;0.5261064005371694;0.38098515510710174;0.7195177180006123;0.5634038543863016;1.0798836348645908;0.5483856455978915;10.086285508190945;0.8535675965127318;0.015592575245825484;0.015665221872343742;0.6802605591234789;-1.099994051630524;1.3107958345249628
35.280854;0.5262007146058643;0.38110820043121135;0.7194266549386383;0.5634288467729636;1.07947083454677;0.5484383837043877;10.083786711245066;0.8536367786204081;0.015595559251282783;0.015667220796763727;0.6801041075414552;-1.0999940163653912;1.3106288580812844
35.290854;0.5262906314799028;0.38123373938715477;0.7193396990709614;0.5634502111864739;1.079063784430546;0.5484902548379352;10.081124787882654;0.8537045350776113;0.015598390415223427;0.01566888326782469;0.6799493510933885;-1.0999939849322893;1.3104603179392393
35.300854;0.5263758827305428;0.38136175375259546;0.7192571557365303;0.5634677552506833;1.0786619946593101;0.5485414455364452;10.07831171680917;0.8537713838978824;0.015601069677738149;0.0156702211958543;0.6797967067514108;-1.099993957316861;1.3102902971023052
35.310854;0.5264561330904417;0.38149219541007295;0.7191793256357959;0.5634813679124534;1.078264975028652;0.5485921781354742;10.075357619147384;0.8538379782731726;0.01560359950989343;0.015671246032442042;0.6796465197013292;-1.0999939334196902;1.310118807800688
35.320854;0.5265310400721395;0.38162500007872696;0.7191064491075424;0.5634909944626622;1.0778723985002376;0.5486426783141138;10.072270899544433;0.8539049838503833;0.015605984025814883;0.01567196742830343;0.6794991420926116;-1.0999939130699716;1.30994589370682
35.330854;0.526600305629849;0.38176008877304457;0.7190386405869472;0.5634965808523787;1.077484180864345;0.5486931539066271;10.069059178454633;0.8539729628407939;0.015608228817224575;0.015672393657082413;0.6793549368002215;-1.099993896068925;1.3097715661099067
35.340854;0.5266637093671204;0.3818973609566819;0.7189758789092231;0.5634980935429494;1.0771004487199218;0.548743796157678;10.06572888391575;0.8540423006760096;0.015610340982290962;0.0156725349349489;0.6792142282352057;-1.0999938822192659;1.3095956723339428
35.350854;0.5267210991694494;0.3820366817720578;0.7189181125040737;0.563495615867012;1.0767214601616868;0.5487947644749861;10.062284516290394;0.8541131856822611;0.015612328954926688;0.015672405824701727;0.6790772566458344;-1.099993871343678;1.3094178455801742
35.360854;0.5267723307953248;0.38217785307264845;0.718865374757126;0.5634893946528505;1.0763475596222634;0.548846133365772;10.058728591555585;0.8541856446051825;0.0156142024269752;0.015672024595736633;0.6789441647418785;-1.0999938632931012;1.3092374711551342
35.370854;0.5268172232292173;0.38232060116031197;0.7188177889548291;0.563479774617335;1.0759791420706253;0.5488978548230378;10.055062148471016;0.8542596271798868;0.015615972486316776;0.015671411230698477;0.6788150528464996;-1.0999938579305897;1.3090536665900079
35.380854;0.5268555632150022;0.382464612210034;0.7187755210974676;0.563467148822632;1.0756166060873882;0.5489498011788101;10.051285586389756;0.8543351491256701;0.015617650439723766;0.015670585085765423;0.6786900737441087;-1.0999938551077382;1.3088653847266527
35.390854;0.5268871110335072;0.38260960348928386;0.7187387420129566;0.5634519617246336;1.0752602906805102;0.5490018425452414;10.047398985024289;0.8544124650079978;0.015619245370749501;0.015669563187842933;0.6785694919832403;-1.099993854657872;1.308671608514843
35.400854;0.5269116081467645;0.3827553891996588;0.7187076020956512;0.5634346527669681;1.0749103047197401;0.5490538661423949;10.043402063906035;0.854492118834965;0.015620763059311775;0.015668360455163875;0.6784536661314924;-1.0999938564039866;1.3084715387638968
35.410854;0.5269288303476243;0.38290187610757037;0.7186822623328838;0.563415583564297;1.0745663373428382;0.5491057473730144;10.039295071756822;0.8545747504095759;0.0156222072363736;0.015666991117434203;0.6783429543995712;-1.09999386016305;1.3082647362967461
35.420854;0.5269386401700784;0.3830489958463236;0.7186629482710237;0.563395061681221;1.0742276867723743;0.5491573390082599;10.035079894285474;0.854660876603056;0.015623580680796351;0.01566546944365208;0.6782376115257727;-1.0999938657313084;1.3080511768557617
35.430854;0.526941008618314;0.38319665389842766;0.7186499090202807;0.5633734181490078;1.0738934651775516;0.5492085073919998;10.030759894541532;0.8547509234903881;0.015624885049954388;0.01566380940845822;0.6781377909844493;-1.0999938728764396;1.3078311609099778
35.440854;0.5269360268232501;0.38334471788773095;0.7186432905023311;0.5633510416034753;1.0735627250960695;0.5492591854773811;10.026339113674467;0.8548453248012463;0.01562612135642722;0.01566202415464289;0.6780436658781896;-1.099993881374358;1.3076051382925145
35.450854;0.5269238517539719;0.38349304158011244;0.7186430540732386;0.563328352064379;1.0732344780898377;0.5493093939948668;10.021821709484277;0.854944447396765;0.015627291153331956;0.015660125947914525;0.6779555155339854;-1.099993891047655;1.3073736098796687
35.460854;0.5269045916102345;0.3836415091047958;0.7186489880540985;0.563305759844384;1.072907769616501;0.5493592369222144;10.017211731459915;0.8550485126828167;0.015628396833333037;0.01565812714834275;0.6778736351419107;-1.0999939017568319;1.307137152667237
35.470854;0.5268782369569901;0.3837900479734541;0.7186607874091451;0.5632836696126617;1.0725817694223827;0.5494088874483093;10.012513460353178;0.8551576956439364;0.015629440619299648;0.015656041252311313;0.6777981630126275;-1.0999939133883692;1.306896466964058
35.480854;0.5268446698914668;0.3839386276861842;0.7186781857096631;0.5632625347802551;1.072255736146435;0.5494585402932981;10.007732261667288;0.8552722614865788;0.015630422361637145;0.01565388195269769;0.6777290431176266;-1.0999939258714204;1.3066523267052832
35.490854;0.5268037233329946;0.38408728125126207;0.7187010484483205;0.5632428748004837;1.0719289649511423;0.5495083483004467;10.002875335184838;0.8553925374215142;0.015631337480082996;0.015651660518336465;0.677666134811469;-1.0999939391823756;1.3064054386856754
35.500854;0.5267552448842276;0.3842360950147609;0.7187293192814325;0.5632251845878624;1.071600847371193;0.5495583913653307;9.99795128927164;0.8555187891208993;0.015632177549772655;0.015649384365957985;0.6776093099681273;-1.0999939533112053;1.3061563834598648
35.510854;0.5266991190487571;0.3843851348469212;0.7187628451402762;0.5632098070871089;1.071270940565011;0.5496086706480571;9.992968621584426;0.8556511667957996;0.015632933299913495;0.01564705853973672;0.6775584520567955;-1.09999396822421;1.305905734232005
35.520854;0.5266352850789345;0.38453437550500186;0.7188012387788482;0.5631968959725149;1.070938958631058;0.5496591259995932;9.98793501816034;0.8557897076253054;0.01563359684267322;0.01564468786095957;0.6775133841377156;-1.0999939838627961;1.3056542730160319
35.530854;0.5265637715744861;0.3846836917234709;0.7188439090245375;0.5631864394951517;1.0706047239564003;0.5497097019742502;9.982857716235035;0.8559343669510389;0.015634162124115464;0.01564227649392512;0.677473815518936;-1.0999940001624364;1.3054031534340114
35.540854;0.5264846820125887;0.38483290695920236;0.7188902033624632;0.5631782379152387;1.0702681028418326;0.5497603971971943;9.977743300417911;0.8560850816241918;0.015634624992479557;0.015639826141659815;0.6774393892099332;-1.0999940170521472;1.305153894715421
35.550854;0.5263981483059338;0.3849818668072636;0.7189395240538686;0.5631718871607477;1.0699289517759547;0.5498112198890976;9.972597459389535;0.8562417949773338;0.015634983121096638;0.01563733568680259;0.6774097951617577;-1.0999940344451116;1.30490823240119
35.560854;0.5263043112018552;0.3851304754060263;0.7189913738049201;0.5631668394982012;1.069587146408598;0.5498621321726426;9.967426193872202;0.8564044247312426;0.015635234910820008;0.015634802172204615;0.6773848191816373;-1.0999940522651113;1.3046679118847977
35.570854;0.5262033082772463;0.38527866721287574;0.7190453460397923;0.5631624466533109;1.0692426560279886;0.5499130619498919;9.962237749875829;0.8565728423316338;0.015635377496281522;0.01563222274732015;0.6773642862291064;-1.099994070488975;1.3044344883115766
35.580854;0.5260952493181645;0.38542639485952396;0.7191010540750054;0.5631579633986747;1.0688955709881092;0.5499639325554047;9.95704373027925;0.8567468808372466;0.015635406249755762;0.015629596902873428;0.6773479729495355;-1.0999940891441606;1.304209199185967
35.590854;0.5259801745430086;0.3855736639489204;0.7191580598533521;0.5631526388370323;1.0685461181823888;0.5500146765687494;9.951858744743747;0.8569263331481074;0.01563531697030403;0.01562692667808742;0.6773355151945076;-1.0999941082769158;1.3039929501487004
35.600854;0.5258580100777183;0.38572052652943967;0.7192158938540493;0.563145864987824;1.0681946371589708;0.5500652293743392;9.946699298677215;0.8571109360970516;0.015635107838042103;0.015624215055754925;0.6773263286559118;-1.0999941279416698;1.303786396699031
35.610854;0.5257285766289446;0.3858670320146683;0.7192741349586088;0.5631372202095893;1.0678414674656909;0.5501155136210466;9.941583549331783;0.8573003547617685;0.015634779346810047;0.015621465736590963;0.6773196486659526;-1.0999941482044016;1.303590065017472
35.620854;0.5255916593471207;0.38601321697042873;0.7193324817842703;0.5631264080550435;1.0674868649915503;0.5501654388432194;9.936531546729165;0.8574941682425222;0.01563433416088971;0.015618684474305351;0.6773146833404979;-1.0999941691295156;1.3034043876682493
35.630854;0.5254470562873635;0.38615911150811105;0.7193907714366427;0.563113206768636;1.0671310135621472;0.5502148941158242;9.931563994442659;0.8576918527964945;0.01563377766760215;0.015615878895215488;0.6773107012068318;-1.0999941907616815;1.3032296077840397
35.640854;0.5252945831273033;0.38630470130956557;0.7194489412246223;0.5630974558683267;1.0667740382416533;0.5502637546772763;9.92669995226835;0.8578927902301016;0.015633118408826783;0.015613057015685763;0.6773070254412957;-1.0999942131424005;1.3030657122794649
35.650854;0.5251341162527842;0.3864498916980641;0.7195069960996786;0.5630790539814157;1.0664159898140624;0.5503119053764209;9.921955504836717;0.8580963259389636;0.01563236802536904;0.015610227473524134;0.6773030832379608;-1.0999942363510655;1.3029124907998992
35.660854;0.5249656605607906;0.38659453111553;0.7195649692577886;0.5630579810420063;1.0660568824115877;0.5503591993570369;9.917344111793142;0.8583017940270592;0.015631540454722842;0.015607400712618454;0.6772984996525383;-1.0999942605161395;1.3027696427189945
35.670854;0.5247893399470173;0.3867384511104346;0.7196228483473449;0.5630343263401458;1.0656967453841433;0.5504054202445;9.912877552078683;0.8585084620074118;0.015630651350332214;0.015604588467921779;0.6772930863895291;-1.0999942857847858;1.3026368445985357
35.680854;0.524605331267154;0.38688146416331753;0.7196805449406888;0.5630082541499377;1.0653356402634118;0.5504503506411207;9.9085659184822;0.8587155026604565;0.015629717745014166;0.015601802463189726;0.6772867275733826;-1.0999943122756966;1.3025137463703456
35.690854;0.5244138379308954;0.38702333297234087;0.7197379217469869;0.5629799250037394;1.064973745271871;0.5504938383546599;9.904417419518268;0.8589220319394996;0.015628756373151427;0.015599053686467286;0.6772793370835506;-1.0999943400381256;1.3023999618369817
35.700854;0.524215131089201;0.38716377479947806;0.7197948139993854;0.5629494709870267;1.064611496382272;0.5505357669960274;9.900439896133575;0.85912711398732;0.015627782068060165;0.015596352088210658;0.6772709448826856;-1.0999943690598606;1.3022951602021529
35.710854;0.5240096279077431;0.38730252370291257;0.7198510341421918;0.5629170213162903;1.0642496399883714;0.5505760050265611;9.8966424161631;0.8593297399341704;0.015626808161645505;0.015593707574060705;0.6772617456811006;-1.0999943993357073;1.3021991870002483
35.720854;0.523797893916711;0.38743940902791657;0.7199063905435212;0.5628827077392855;1.0638891550816476;0.550614414996108;9.893034124745807;0.8595288812092058;0.01562584665366738;0.015591132112634012;0.6772520293780442;-1.0999944309340297;1.3021120479909807
35.730854;0.5235805078796497;0.3875743970327921;0.7199607745783234;0.5628466655507565;1.0635311266844047;0.5506509072102583;9.889621704258516;0.8597235517539671;0.01562490644332598;0.015588640621003569;0.677242105903293;-1.0999944640211676;1.3020337751225128
35.740854;0.5233579635844303;0.38770754967988386;0.720014258251716;0.5628090477959683;1.0631766543170678;0.5506854758093951;9.886408564869058;0.8599127505060538;0.015623991957396974;0.015586249381315;0.6772322564290832;-1.0999944988336408;1.301964246264923
35.750854;0.5231307321875125;0.3878389246892403;0.7200670191465738;0.562770021211108;1.0628268279813082;0.5507181826050564;9.88339582467025;0.8600953767841747;0.01562310431320785;0.015583973234009313;0.6772226705777169;-1.099994535593764;1.3019030427555565
35.760854;0.522899348801252;0.387968516441101;0.7201191875117683;0.5627297702190956;1.0624827815459106;0.5507491079411344;9.880582718842618;0.8602702750139325;0.015622244160348766;0.015581823330335691;0.6772134291531802;-1.0999945744430222;1.3018495204581333
35.770854;0.5226644056492803;0.38809628074010283;0.7201708891959592;0.5626885049171088;1.062145783676092;0.5507783223353463;9.877966225574708;0.860436371498909;0.015621413463277768;0.015579806709524935;0.6772045846552734;-1.0999946154618478;1.3018030100335387
35.780854;0.5224265262748206;0.38822219449943546;0.7202223724106733;0.5626463925750859;1.061817285198132;0.5508058840647102;9.875541790224926;0.8605927666753398;0.015620614787237514;0.015577927973979565;0.6771962592327598;-1.099994658720371;1.3017628532279868
35.790854;0.5221864059782682;0.3883462787638256;0.7202739517648049;0.5626034812616744;1.0614988808912853;0.5508318200175173;9.87330482525257;0.8607387241703177;0.015619850214953724;0.015576191195743357;0.6771886336516157;-1.099994704286047;1.3017283129313904
35.800854;0.5219448251095886;0.38846860435338976;0.7203258980596828;0.5625591356668131;1.0611911623243173;0.5508561006285955;9.871251345978866;0.8608736343741897;0.015619121550667806;0.015574600306014085;0.6771818505008084;-1.0999947522148708;1.301698655733018
35.810854;0.5217025453693216;0.38858905771184643;0.7203779056933597;0.5625149547552952;1.0608993238556277;0.5508786486365148;9.869377608504985;0.8609970174711937;0.01561843011472643;0.015573157944053884;0.6771759657936424;-1.0999948025658015;1.3016734183203347
35.820854;0.5214602172662431;0.3887078337575797;0.7204299790927257;0.562468358256311;1.0606210213075449;0.5508993659004884;9.867679614826695;0.8611084978030048;0.015617775825189776;0.015571864484500963;0.6771709811282772;-1.099994855399058;1.301652552990893
35.830854;0.5212184285006092;0.3888248324991309;0.7204813637844686;0.5624213244401811;1.060362895377276;0.5509181281161752;9.866153103742654;0.8612077365405046;0.015617157372987371;0.015570719627041978;0.6771669025621958;-1.0999949107386955;1.3016363400210462
35.840854;0.5209778165990158;0.38894082193052265;0.7205329698568353;0.5623717651426395;1.0601238936891884;0.5509347405085547;9.864793454133986;0.8612944226746261;0.015616572719977555;0.015569724938732843;0.6771637959480448;-1.0999949685487582;1.3016252385767388
35.850854;0.5207391043819364;0.38905345018207216;0.7205798997765016;0.5623196820257147;1.0599068834056187;0.5509489342659702;9.863594797985522;0.8613683539976736;0.015616018380463417;0.015568883187523126;0.6771618204422984;-1.0999950287569993;1.3016197672491872
35.860854;0.5205030501314581;0.3891667350965006;0.7206295678025323;0.562264939679498;1.0597141980008737;0.5509604369170438;9.86254958207064;0.8614295256997387;0.01561548926312206;0.015568194860017917;0.6771612172945709;-1.0999950912994414;1.3016204015390056
35.870854;0.5202703846249999;0.3892765398178018;0.7206739747352788;0.5622062866539759;1.0595454888168052;0.5509690111876532;9.861649843099043;0.861478125335395;0.015614980775100191;0.015567655651863766;0.6771622718264854;-1.0999951561468817;1.3016275872661236
35.880854;0.5200417531878387;0.389384869905616;0.7207169618682522;0.5621460035177311;1.059406484589267;0.5509744106247921;9.860888329875124;0.8615144180207525;0.015614490841714592;0.01556725562033519;0.677165284302308;-1.0999952233153476;1.3016418443906084
35.890854;0.5198176906765858;0.3894919123251466;0.7207590211737804;0.562079472240731;1.0592892795883004;0.5509763475843935;9.860257797661827;0.8615386214925949;0.015614019599201298;0.015566979684514733;0.6771705620846836;-1.0999952928639167;1.3016637342378263
35.900854;0.5195986562686961;0.3895947680536921;0.7207949080184892;0.5620131109867391;1.0592068455159196;0.5509745148856254;9.859750606018393;0.8615508782330024;0.01561356846193636;0.015566811152252114;0.6771784362764189;-1.099995364877731;1.3016937838147418
35.910854;0.5193850929608166;0.38969847754879705;0.7208346302483344;0.5619410867624247;1.0591487151478602;0.5509685655697173;9.859360130589897;0.8615513183037876;0.015613140402791437;0.015566736233260962;0.6771892983371868;-1.0999954394475757;1.3017325855090653
35.920854;0.5191774911478222;0.389795752066685;0.7208646388909444;0.5618677428958427;1.0591236623193165;0.550958043643025;9.859082033343201;0.861540136237485;0.015612740386615595;0.015566745241184092;0.6772036699948571;-1.099995516641174;1.3017808990537953
35.930854;0.5189764422957364;0.3898955626255837;0.7209022218881562;0.5617915888214249;1.0591290334101253;0.5509423653259155;9.858913955332513;0.8615176182043165;0.015612374634644524;0.01556683131760578;0.677222257128953;-1.0999955964766324;1.3018395657296455
35.940854;0.5187826504920438;0.3899887949475235;0.7209299174744073;0.5617116309241098;1.0591628021632467;0.5509208772095427;9.858854854614401;0.8614841380412274;0.01561204894416829;0.015566989511734098;0.6772458958836228;-1.0999956789283154;1.3019093835098345
35.950854;0.5185968867548973;0.3900839328351193;0.7209637224884226;0.5616340230400682;1.0592362429665174;0.5508929623744278;9.858904932970189;0.861440202069328;0.015611767105467876;0.015567215986372904;0.6772754556525231;-1.0999957639578324;1.301991107267917
35.960854;0.5184199034616137;0.3901754802083532;0.7209930581871598;0.5615476027563187;1.0593272737079225;0.5508580960306455;9.859065454164526;0.8613864920322876;0.015611530800416034;0.015567506890532897;0.6773117722413111;-1.0999958515294668;1.3020854639546582
35.970854;0.5182523679347741;0.39026408613932057;0.7210192638554576;0.5614685145067602;1.0594657246368004;0.550815797745867;9.859337872142422;0.8613237986171507;0.015611341449667894;0.015567858342418273;0.6773555815720921;-1.0999959415908154;1.3021930921602838
35.980854;0.5180948538346051;0.39035624582905626;0.7210549587582893;0.5613794534001613;1.0596174946183257;0.5507656179551307;9.859722303607551;0.8612529005080904;0.015611202624444613;0.01556826759831242;0.6774074735200447;-1.0999960340579942;1.3023145081864553
35.990854;0.5179478345944549;0.39043730610276717;0.7210723916753932;0.561297210247673;1.0598133280256177;0.5507072103386492;9.860216617546604;0.8611744930947065;0.01561112068875278;0.015568733331471676;0.6774678690438218;-1.0999961288376545;1.302450110533331
36.000854;0.5178116566016115;0.390524462518912;0.7211044571834612;0.5612098736900938;1.0600289932058475;0.5506403671216095;9.860817516881744;0.8610891595433664;0.015611102564674817;0.015569253732630269;0.677537007190331;-1.099996225845997;1.30260010146523
36.010854;0.5176865697840527;0.3906055628047437;0.7211279359358482;0.5611243589166365;1.0602761401441296;0.5505649978877504;9.861522212403488;0.8609973639384136;0.015611152424616186;0.015569823734105094;0.6776149881299751;-1.0999963250025935;1.302764234856388
36.020854;0.5175727849024098;0.3906907054875171;0.7211619407082228;0.5610391671407997;1.0605504481440495;0.5504811102560645;9.862328848517869;0.8608995142480752;0.015611270600009598;0.015570434415202313;0.6777018488782506;-1.0999964262373854;1.3029415515678413
36.030854;0.5174704633155403;0.3907668407472996;0.7211812969343502;0.560950515177661;1.0608432119262043;0.5503887836527432;9.863236196509753;0.8607960614635255;0.015611455581495142;0.015571075927145284;0.6777975601513541;-1.0999965295060707;1.3031304660973373
36.040854;0.5173796781935643;0.3908473571102743;0.7212112084960282;0.5608687856654512;1.0611725594663133;0.5502881416125138;9.86424323691823;0.8606875225888662;0.015611706679071214;0.015571742016307772;0.6779019525457;-1.0999966347846588;1.3033291533139284
36.050854;0.5173004031414605;0.3909230194000923;0.7212337287620786;0.5607776423968629;1.061505484739951;0.5501783441618815;9.86534845088519;0.8605744376503665;0.015612025270228109;0.0155724327868625;0.6780147290061384;-1.099996742075271;1.3035358645061519
36.060854;0.5172325197599851;0.39099649498011874;0.7212536561430877;0.560697759099709;1.0618796714139551;0.5500625869382486;9.866549255086538;0.860457369571636;0.015612414014710545;0.015573154387187534;0.6781355567626435;-1.0999968514303717;1.3037490939502265
36.070854;0.517175832600174;0.39107464970922967;0.7212838250533565;0.5606068477533791;1.062251021163369;0.5499371050749933;9.86784206218715;0.8603369517134739;0.01561287454245923;0.01557391727143714;0.6782640753747834;-1.0999969629389776;1.3039675812592164
36.080854;0.5171300802573089;0.39113961472253844;0.7212898910421139;0.5605258251141461;1.0626578553484476;0.5498061732543229;9.869222579809412;0.8602138732759859;0.015613405710833394;0.015574734190577814;0.6783998288633247;-1.099997076667598;1.3041901428980107
36.090854;0.5170950264920916;0.3912188769977004;0.7213239799079949;0.5604401291284787;1.0630704742490558;0.549667062641967;9.870685809178406;0.8600887669239381;0.015614003607219864;0.015575618374084776;0.6785422212863421;-1.0999971926117642;1.304415546824748
36.100854;0.5170701609688074;0.39127883649404155;0.7213221653067601;0.5603531221810372;1.0634938428071838;0.5495199636211906;9.872226028181501;0.8599620948426153;0.015614662546946875;0.015576583064899431;0.6786905039652856;-1.0999973107087266;1.3046424979703648
36.110854;0.51705546668834;0.3913517352977474;0.7213456476291572;0.5602706437708115;1.0639367654646965;0.5493679564035268;9.873837412305095;0.8598341330232548;0.015615375709575342;0.015577642103374952;0.6788437543261753;-1.0999974308898128;1.3048696066375982
36.120854;0.5170506681767516;0.39141502389978095;0.7213515030027086;0.5601864268804831;1.0643855754043816;0.5492070558594053;9.87551521269962;0.859705005292928;0.015616134653091935;0.01557880934310759;0.6790008711336313;-1.099997553102737;1.3050954016747152
36.130854;0.5170555120573443;0.3914831552942128;0.7213672597034488;0.5601110918307913;1.0648587522815032;0.549041270006717;9.877257098260225;0.8595746392830325;0.015616928646727863;0.015580096113694724;0.6791606696596475;-1.0999976773202997;1.3053185388268547
36.140854;0.5170696819738572;0.3915453294111871;0.7213722772208163;0.560025366498354;1.065317888450436;0.5488666520807369;9.879064265655721;0.8594426833522384;0.015617744411885888;0.015581508945799285;0.6793220141507821;-1.0999978035636613;1.3055379886454435
36.150854;0.5170928171011078;0.3916049654369955;0.7213731641212725;0.5599559802269577;1.0658124627927026;0.5486873524363709;9.880941300962245;0.8593085601897341;0.015618565728455948;0.015583049522948516;0.6794838393366511;-1.0999979318884805;1.3057528963926561
36.160854;0.5171244883992153;0.39167009541797043;0.7213855142229145;0.5598728700537007;1.0662835689370012;0.5484996411570355;9.88289447753329;0.859171696178723;0.01561937407330243;0.015584715886107194;0.6796450846210398;-1.0999980623490782;1.305962394558842
36.170854;0.5171641979484698;0.3917192347337633;0.7213687981017458;0.5598064250910906;1.0667875305053791;0.5483078897102233;9.884930001898038;0.85903172355319;0.015620151327728518;0.015586503758420828;0.6798046796966583;-1.0999981950040962;1.3061657129794948
36.180854;0.5172115398637684;0.39178734434917434;0.7213903034362924;0.5597341677410486;1.067279656692771;0.5481095290027375;9.887053588596627;0.8588884478533582;0.015620882392920327;0.015588408825106034;0.6799616241478996;-1.099998329940674;1.3063623146401153
36.190854;0.5172659268300225;0.3918370578947776;0.7213799869178349;0.5596686468910422;1.0677828268980536;0.5479060032805022;9.88927077418758;0.8587416753105559;0.015621555646657011;0.015590428926752612;0.6801151052234499;-1.099998467268064;1.3065518094526682
36.200854;0.5173273712120082;0.3918919073654727;0.7213834697584008;0.5596065251456604;1.0682888609973158;0.5476977339509668;9.891586552124167;0.8585911310415794;0.015622162230652124;0.015592563094126065;0.6802645816602889;-1.099998607083529;1.3067337722222
36.210854;0.5173953482487816;0.3919360549717556;0.7213720297053164;0.5595421058044235;1.0687865485861452;0.547485107656288;9.894004778013809;0.8584364953421825;0.015622695375019993;0.015594808830326018;0.6804097699133933;-1.099998749447559;1.30690759685835
36.220854;0.5174698150526754;0.39198680119891305;0.7213793102332471;0.5594921426517864;1.069306594815273;0.5472684952854684;9.896528901080526;0.8582774593466229;0.015623149081868732;0.015597162139804197;0.6805505609722359;-1.0999988943846504;1.307072492066934
36.230854;0.5175494405615961;0.3920284698370754;0.7213776462220884;0.5594297537107749;1.0697989887791561;0.5470472809948627;9.899163326645374;0.8581137398306034;0.015623516310110646;0.015599619499924925;0.6806869640180458;-1.0999990418797712;1.3072275838075953
36.240854;0.5176380098712512;0.3920692523922713;0.7213777676483147;0.5593932482577718;1.0703276454109716;0.5468258585692518;9.901913363106026;0.8579450616829222;0.015623788735156826;0.0156021771415791;0.6808190989220981;-1.0999991918647476;1.3073719492586344
36.250854;0.5177284896201199;0.39211164202738746;0.7213945815964238;0.5593365991517354;1.0708181541606798;0.5465975800733313;9.90478360278876;0.8577711936390251;0.015623958664182345;0.015604827761481725;0.680947173399841;-1.0999993442263438;1.3075046264744135
