time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.260854;0.5178274810885198;0.39213679630024406;0.721383366093711;0.5593019665333768;1.0713365877012446;0.546369727825022;9.907776469574568;0.857592056232286;0.015624020545794147;0.015607558818655247;0.6810714040663656;-1.0999994988317519;1.307624703793917
36.270854;0.5179312553713583;0.3921724021560314;0.7214024106883938;0.5592606671413621;1.0718349332831067;0.5461385477200499;9.910892074008766;0.8574077604164415;0.015623969739978968;0.015610354369450264;0.6811919199813333;-1.0999996555421254;1.3077313436098108
36.280854;0.5180402039675482;0.3922022076714921;0.7214202663417844;0.5592272350198843;1.0723386991887904;0.5459052808653756;9.91412867966326;0.8572185215459601;0.015623799750644162;0.015613199534413742;0.6813087118691361;-1.0999998141983036;1.3078236852618321
36.290854;0.5181539033855793;0.39222683775135164;0.7214385628103556;0.5591946047966659;1.0728333463553537;0.5456701868458261;9.917482887606448;0.8570245723502407;0.015623501833783898;0.01561608420439431;0.6814216450833714;-1.0999999745895654;1.3079007920338181
36.300854;0.5182717032551503;0.39224511258100947;0.721455543616951;0.5591698831305686;1.0733313987189297;0.5454335815150454;9.920950287746082;0.8568261224422078;0.015623067692765126;0.0156190027138564;0.6815305071913678;-1.100000136440916;1.307961655441645
36.310854;0.5183928900201916;0.3922633847375972;0.7214837367981054;0.5591448714961829;1.0738162167951228;0.5451958619604106;9.924527224737554;0.8566233429629212;0.015622491293151061;0.015621950774556095;0.6816350798375614;-1.1000002994170734;1.3080052170139898
36.320854;0.5185168279799359;0.3922728992698825;0.7215067462020262;0.5591270586740126;1.0743013456756825;0.5449575003400492;9.928211950476545;0.8564163909008233;0.01562176845636924;0.015624923031478877;0.6817352051766763;-1.1000004631200013;1.308030464536141
36.330854;0.5186430437820774;0.39228497138952095;0.7215464286998498;0.5591129788664818;1.0747796649782944;0.5447189903256396;9.932003971256778;0.8562054492584708;0.015620895980640087;0.015627913227638075;0.6818307890248979;-1.1000006271004625;1.3080365317194025
36.340854;0.5187712045208978;0.3922863846512249;0.7215778313410809;0.559099136708726;1.0752440512387278;0.5444807698572528;9.935903300893996;0.8559907343117761;0.015619870985186064;0.015630916088225057;0.6819218074729402;-1.1000007909017668;1.3080226981596228
36.350854;0.5189010427486839;0.39228978385667734;0.7216253059358869;0.5590956068097704;1.0757132597866927;0.5442431978988673;9.939910678697654;0.8557724418665319;0.0156186906586891;0.015633927474749114;0.682008369007292;-1.1000009541143518;1.3079883086600856
36.360854;0.5190323024002169;0.3922858104983448;0.7216712117230566;0.5590852421173463;1.0761541306927065;0.5440056106120879;9.944027464964984;0.8555506794696621;0.01561735228333612;0.015636942437056833;0.6820907109206604;-1.1000011163982617;1.3079326933530713
36.370854;0.5191647510697959;0.3922768100480002;0.7217203171985216;0.5590908952584962;1.0766098836825388;0.5437714083335338;9.948254199160864;0.855325454303681;0.01561585397673606;0.015639954619695674;0.6821691154874734;-1.1000012774548797;1.3078552112045014
36.380854;0.5192982241759797;0.3922697698819675;0.7217864099076423;0.5590861420694455;1.077029854889033;0.54353710700267;9.952588581990012;0.8550966975435234;0.015614196191940748;0.015642957976349695;0.6822438744934839;-1.1000014369824795;1.3077554331764765
36.390854;0.5194326083894457;0.39224628523931654;0.7218349488315224;0.5590964922902418;1.0774626060440804;0.5433073135665172;9.9570250583056;0.8548643052283986;0.015612381667228102;0.015645948524345338;0.6823153017693854;-1.1000015946496553;1.3076333547623729
36.400854;0.5195678573162541;0.3922345618692441;0.7219201306259612;0.5591027045791305;1.077871263951748;0.5430796594277815;9.961556516680542;0.8546281914934052;0.015610413785575906;0.015648924698171418;0.6823837062679142;-1.100001750102741;1.307489503520941
36.410854;0.519703616619949;0.39220446828638883;0.7219850009608517;0.5591147030621034;1.0782752264915234;0.5428557861188555;9.966175591843113;0.8543883606259403;0.01560829641176933;0.01565188659966457;0.6824493431939705;-1.1000019030096817;1.3073247811566582
36.420854;0.5198399545588485;0.39217648881306266;0.722068373303984;0.5591297639669278;1.0786687910864277;0.5426364103840222;9.970874549218884;0.8541450158059007;0.015606035248283497;0.01565483554235321;0.682512403124108;-1.1000020530910692;1.3071401998483243
36.430854;0.5199766840064779;0.39213524565509655;0.7221409642284478;0.5591455887714686;1.0790474334038767;0.5424223700603009;9.975645081308533;0.853898591381983;0.01560363834005288;0.01565777426720991;0.6825729831159679;-1.1000022000944123;1.306936862287779
36.440854;0.52011375592548;0.39209673349419893;0.7222332968277018;0.5591729723264759;1.0794312930852807;0.5422145591349546;9.980478718320624;0.853649637847419;0.015601115218616669;0.01566070652257334;0.682631037065552;-1.1000023437582112;1.3067160362277908
36.450854;0.5202511667927858;0.3920475859582266;0.7223199446147749;0.559192583036151;1.0797830000958384;0.5420128221332472;9.985367813551218;0.8533986949718242;0.015598475736298606;0.01566363544217163;0.6826864367695402;-1.1000024838249105;1.3064790892038383
36.460854;0.5203889230682269;0.39199326202458346;0.722411315172169;0.5592326055609771;1.080155807319918;0.5418219178956184;9.990306492036721;0.8531462433134932;0.015595729552778867;0.015666561472101676;0.6827391005880235;-1.1000026200833832;1.3062274217788272
36.470854;0.5205271312077339;0.3919385819977645;0.7225162726329161;0.5592608011688324;1.080487505322837;0.5416355236944826;9.995290695890983;0.852892706376682;0.015592886250946432;0.015669481698086647;0.6827890129469762;-1.1000027523877474;1.3059624581523148
36.480854;0.5206655914046675;0.39186601120843106;0.7226012845565021;0.5593078167303527;1.080836739897351;0.5414612345022893;10.000317003539195;0.8526384535293068;0.015589955260940156;0.015672390988126193;0.6828361283457928;-1.1000028806302051;1.305685662854287
36.490854;0.5208048643404577;0.3917994469268956;0.7227106992994717;0.5593528482444019;1.081162813935305;0.5412955632709049;10.005381030013337;0.8523837751968719;0.015586945234677756;0.015675283171741994;0.6828802793285319;-1.1000030047013567;1.305398595814435
36.500854;0.5209448429615937;0.3917205634289462;0.7228092723404247;0.5594069320446325;1.0814874702316835;0.5411399370174894;10.010476839463022;0.8521288637476012;0.015583863510349355;0.015678152038244735;0.6829211720923315;-1.1000031244813702;1.3051029314188223
36.510854;0.5210858221939277;0.3916463793111854;0.7229287627098968;0.5594662914339277;1.0818034835265742;0.5409946946279249;10.015597564719014;0.8518738287083372;0.015580716043263769;0.015680992743685736;0.6829584778956015;-1.1000032398485564;1.3048003506143027
36.520854;0.5212280314417219;0.39155727190749834;0.7230310953959956;0.5595306108591627;1.0821102794046185;0.5408600888752539;10.020736410930029;0.8516187500224931;0.015577507236842595;0.015683802950348477;0.6829919442200951;-1.1000033506811155;1.3044923077251351
36.530854;0.5213716470551772;0.3914679758125374;0.723143570093794;0.5596014480264871;1.0824108484140746;0.5407362898173219;10.02588732315523;0.8513637292212133;0.015574239456218601;0.015686582421109044;0.6830214322506213;-1.1000034568636916;1.3041799188946903
36.540854;0.5215167490020233;0.3913703639630226;0.7232496616984252;0.5596740001648829;1.0826962792519939;0.5406234010534821;10.0310445969094;0.8511088717418733;0.015570913050474706;0.01568933062946355;0.6830468957619982;-1.1000035583037104;1.3038641387083043
36.550854;0.5216633370724476;0.391271623888622;0.7233618808824274;0.5597584781409524;1.0829866622063462;0.5405214676150607;10.036201784993311;0.8508542557321763;0.015567527696939346;0.01569204499909442;0.6830683539871885;-1.1000036549457421;1.3035459487868901
36.560854;0.5218113891563395;0.3911685599886126;0.7234727835052971;0.559839728283991;1.0832539950190574;0.5404304486786661;10.04135114423966;0.850599936476364;0.01556408414623289;0.01569472223589209;0.6830858491572073;-1.100003746780709;1.3032264007629883
36.570854;0.5219608811026031;0.3910591779767664;0.7235771811171811;0.5599353295094999;1.0835329225271015;0.5403502153371235;10.04648351513191;0.8503459435784068;0.015560584617849359;0.015697359876684754;0.6830994163187373;-1.100003833848494;1.3029065527805666
36.580854;0.5221117309545099;0.3909546864910899;0.7236951257370513;0.5600258595511641;1.0837875247292632;0.5402805848941892;10.051588341415634;0.8500923346216872;0.015557032144124624;0.015699954839597362;0.6831091208438262;-1.1000039162149429;1.3025872437938963
36.590854;0.5222637316720378;0.39083577651287577;0.7237884996536214;0.5601271108456062;1.0840488940905502;0.5402212841863487;10.056654429590061;0.8498392893005625;0.01555343038720045;0.01570250145659864;0.6831151247272972;-1.1000039939296478;1.3022689657102509
36.600854;0.5224166399737772;0.3907299870082981;0.7239085466439369;0.5602311235895878;1.084302465364459;0.5401718808370216;10.06167096678538;0.8495870544561328;0.015549782983429312;0.01570499187982663;0.6831176951446641;-1.1000040670147417;1.301952106767215
36.610854;0.5225698996430505;0.3906077426145609;0.7239980868808371;0.5603323197006671;1.0845387106374098;0.5401308209614303;10.066627707790927;0.8493358008735626;0.01554609089012729;0.015707418286428798;0.6831171735129676;-1.1000041354870775;1.3016372191027519
36.620854;0.5227233757766976;0.3904958766930142;0.7241071704973248;0.560443877440264;1.0847829258986967;0.540100529906277;10.07151443341962;0.8490856280481403;0.015542350702082928;0.015709775094321678;0.6831139756997424;-1.1000041993697625;1.30132497554294
36.630854;0.5228765927322915;0.3903777011051007;0.7242034081960985;0.5605549372498282;1.085015085861222;0.5400764746731567;10.076321043371442;0.848836672859169;0.015538556211473584;0.01571205884326387;0.6831086040878648;-1.1000042586781444;1.3010160427958157
36.640854;0.5230290738420503;0.39026257786116864;0.7243041042874848;0.5606766593096081;1.0852571580791417;0.5400621821325601;10.081038590818249;0.8485891482257192;0.015534700218337008;0.015714265987048375;0.683101639263669;-1.100004313394445;1.3007110974977865
36.650854;0.5231802912114946;0.39014563968911886;0.7243994313757023;0.5607905001235298;1.085474738687317;0.5400532242122403;10.085659520372126;0.8483433187002408;0.01553077593898699;0.015716392079999985;0.6830937071895512;-1.1000043634554808;1.3004109101266643
36.660854;0.523329735209798;0.3900248098019462;0.7244849303527615;0.5609200715304545;1.0857140804870866;0.5400532030745274;10.090177459949505;0.8480994659158448;0.015526779839669807;0.015718432788147853;0.6830854055376888;-1.1000044087651257;1.3001163878554662
36.670854;0.5234770886718794;0.3899133323660976;0.7245853410674865;0.5610407004532245;1.0859292157803222;0.5400587523214615;10.094588142155926;0.847857834890733;0.015522713696054485;0.015720383943953194;0.6830772361100982;-1.1000044492196455;1.2998284955584065
36.680854;0.5236218824524267;0.3897877386458914;0.7246558281248091;0.5611717707174128;1.0861588613008866;0.5400705289865766;10.09888998142872;0.8476185584073057;0.015518583340858174;0.015722240852461905;0.6830695902877413;-1.1000044847264367;1.2995481140279044
36.690854;0.5237641785828092;0.38968111544693473;0.7247588554202813;0.5613037333893834;1.0863854977743597;0.5400882200815572;10.103083171244187;0.8473816087687104;0.015514395702517055;0.01572399869083552;0.6830627401311089;-1.1000045152119489;1.299276042203991
36.700854;0.5239034164881674;0.38955510353347184;0.7248214618477448;0.5614313240148657;1.086600627374375;0.5401105700085558;10.107168886508164;0.8471468757021975;0.015510157121302597;0.01572565312457595;0.6830568363511864;-1.1000045406273657;1.299013106221373
36.710854;0.5240395113055458;0.389444331230828;0.7249093567348528;0.5615689367753242;1.0868316881945033;0.5401403865348764;10.111149584686636;0.8469143347672765;0.015505873992961612;0.015727200384136823;0.6830519803262377;-1.1000045609558726;1.2987601353423552
36.720854;0.5241721215093615;0.38932668067640724;0.7249805843880308;0.5617041536197476;1.0870552163131146;0.5401735263501041;10.115029245065003;0.8466841298321051;0.015501554506508627;0.015728637901732276;0.6830483286253486;-1.1000045762065669;1.2985177993026376
36.730854;0.5243009812251604;0.389213852615173;0.725057839028677;0.5618511317121895;1.0872982624354948;0.5402138969581025;10.118812342470429;0.8464565052626012;0.015497209375352821;0.0157299660694294;0.6830461066596917;-1.1000045863675723;1.2982865512999466
36.740854;0.5244257456977701;0.3890998559621112;0.7251301820239534;0.5619853275216035;1.0875140665619523;0.5402574661506743;10.122502688922287;0.8462316842338082;0.015492851175723474;0.015731189247287402;0.6830455326378415;-1.1000045913428373;1.2980667643047719
36.750854;0.5245459951612572;0.3889800108808446;0.7251892238160955;0.5621377768146791;1.0877618746410087;0.5403082295174225;10.126103781035143;0.846009802398708;0.015488494327879588;0.01573231316578479;0.683046791837669;-1.100004590942145;1.2978588502282131
36.760854;0.5246614194036472;0.388871931811502;0.725269123778376;0.5622760459198093;1.0879796304385547;0.5403621576809081;10.129619211227023;0.8457909117093956;0.015484156033602299;0.015733339876976046;0.6830500992693149;-1.100004584939562;1.2976632664354406
36.770854;0.5247714408853055;0.3887471710687351;0.7253168372932386;0.5624254204143215;1.0882160568606887;0.5404231717348574;10.133051482790426;0.8455750674667866;0.015479855831276356;0.015734264739030068;0.6830557323884121;-1.100004573144089;1.2974804778203635
36.780854;0.5248762662651415;0.3886433974226782;0.7254044319037388;0.5625747814029056;1.0884487330158792;0.5404881162666547;10.136401327837039;0.8453624471018087;0.0154756140643036;0.015735078000210873;0.6830639846757638;-1.1000045554417544;1.2973108484956057
36.790854;0.5249750212210459;0.3885211467557351;0.7254580463113747;0.562723259126345;1.0886768780542355;0.5405577357938075;10.139669001604718;0.8451533003258486;0.015471451829569076;0.015735769618275535;0.6830751312697725;-1.100004531815293;1.2971545015212285
36.800854;0.5250676913035369;0.38840720631472275;0.7255287864173982;0.5628758804039827;1.088909383438112;0.540631704514552;10.142855558816287;0.8449477567406688;0.015467391480664776;0.015736333696752956;0.6830894728969575;-1.1000045023232063;1.2970113016995801
36.810854;0.5251537415425547;0.38828397786721514;0.7255838058460434;0.5630206781760331;1.0891242805881365;0.540708665053076;10.145962975560343;0.8447457748282949;0.015463455312831876;0.01573677023224457;0.683107399146512;-1.1000044670357885;1.296880984449276
36.820854;0.5252332827104865;0.3881683989534853;0.7256553937162604;0.5631804974725755;1.0893650020106647;0.5407922508303824;10.148993768418187;0.8445473013670249;0.015459664203687584;0.01573708403312761;0.6831293855105799;-1.1000044260054345;1.296763231555455
36.830854;0.5253052576348084;0.3880488360223546;0.7257230736921458;0.563321474350362;1.0895691313700715;0.5408751308132761;10.15195017383731;0.8443523805861899;0.015456037907478397;0.015737282371789684;0.6831559276701187;-1.1000043792931267;1.2966575849164643
36.840854;0.5253737579110694;0.38792435414956195;0.7257796951787406;0.5634875024601965;1.0898118544509263;0.5409650089278701;10.154833137734613;0.8441610207374323;0.015452594755768812;0.015737373523602747;0.6831874843232737;-1.1000043269753168;1.2965633875704337
36.850854;0.5254329831617516;0.3878114151514942;0.725865021567739;0.5636297401855839;1.0900115133318167;0.5410535408541084;10.157642105986454;0.843973028872406;0.015449350540330921;0.01573736524250532;0.6832244458492488;-1.100004269112927;1.2964799061850711
36.860854;0.5254866728063301;0.387674796049436;0.7259069349719258;0.5637874048055703;1.0902344510098267;0.5411472934541792;10.160376128085888;0.8437880602386544;0.015446318871463334;0.01573726132834334;0.6832670911104181;-1.1000042057380597;1.2964064849281012
36.870854;0.525534222108736;0.3875572345544728;0.7259880705041648;0.5639381049729487;1.090438117572653;0.5412417705780587;10.163035724584725;0.8436057793296019;0.015443512317993785;0.01573705967377326;0.6833155453303137;-1.1000041368603983;1.2963425098113823
36.880854;0.5255752796676659;0.38743309659928643;0.7260602442531146;0.564092842438245;1.0906432492169507;0.541337431543612;10.165623981638893;0.8434259768825263;0.015440942078284902;0.015736754953114322;0.6833697587096207;-1.1000040624558172;1.2962872612156486
36.890854;0.5256098418283738;0.38730656247724465;0.7261315497885544;0.5642438251015657;1.0908345240092683;0.5414337330768709;10.168146024652739;0.8432486351787022;0.015438616811348104;0.015736341747199328;0.6834295161020041;-1.1000039824589831;1.2962398951980716
36.900854;0.5256378230661874;0.38717593483859875;0.7261987128908506;0.5643980701588682;1.0910256945879433;0.5415302051640578;10.170607333439996;0.8430739327377135;0.015436543325563984;0.015735814674137552;0.6834945089590647;-1.1000038968006152;1.2961994971069672
36.910854;0.5256591141390105;0.38704828571374833;0.7262749399857761;0.5645473330398308;1.0912018347638794;0.5416265025670912;10.173011661139746;0.8429021530461162;0.015434728607585243;0.015735168011212622;0.6835644403872798;-1.1000038054745929;1.296165025035141
36.920854;0.5256735656657755;0.3869134440259708;0.7263404680488448;0.5646967197691054;1.0913736789596333;0.541722404423596;10.175360208939393;0.8427335553182282;0.015433179919363802;0.015734396448008288;0.683639068996815;-1.1000037085800056;1.2961352883957804
36.930854;0.5256809658234084;0.3867844960874846;0.726420000804801;0.5648448657521992;1.091539761986483;0.5418177695128688;10.177652936997402;0.8425683148527184;0.015431902990595794;0.01573349567200702;0.6837181554353434;-1.1000036063086005;1.296109092954787
36.940854;0.5256810443163188;0.3866480464469376;0.7264878745178356;0.5649850890847655;1.0916886054523482;0.5419124657750215;10.179890005976173;0.8424065315787754;0.015430900694115806;0.01573246096162704;0.6838013709290819;-1.1000034989083707;1.2960853677769246
36.950854;0.5256735629124071;0.38651606321585247;0.7265669544577513;0.5651313791456086;1.0918481914790208;0.5420063085377003;10.182071932041996;0.8422482685555818;0.015430172368463318;0.01573128503650773;0.6838882527266796;-1.1000033866626027;1.2960632198944366
36.960854;0.5256584350443132;0.38638200655571475;0.7266448435072765;0.5652627434626512;1.0919796620145341;0.5420980567065935;10.184199665694349;0.8420935611932391;0.015429712649299175;0.015729958889879218;0.6839782594345837;-1.1000032698835391;1.296041978830812
36.970854;0.5256357468172584;0.3862436566211018;0.7267173733184188;0.5654041722302888;1.0921318197025172;0.5421904446888693;10.186274878404099;0.8419423308353562;0.015429510571551642;0.015728474469226834;0.6840708474523529;-1.1000031489106303;1.2960211572235132
36.980854;0.5256057533954629;0.3861143393323209;0.726809927707244;0.5655300967973887;1.0922568874334713;0.5422802231649336;10.188299184541826;0.8417943411056725;0.01542955066377797;0.01572682566973728;0.6841654544925565;-1.1000030241135177;1.2960003631170114
36.990854;0.5255684437849811;0.3859704927153762;0.7268778405881549;0.5656624860790969;1.0923983196084108;0.5423682273743692;10.19027282858061;0.8416493115882188;0.015429815496433056;0.01572500836561099;0.6842614746987653;-1.100002895878614;1.2959792071123957
37.000854;0.5255242279236986;0.385840378788529;0.726974532491971;0.5657855754504605;1.0925264788341007;0.5424543992758902;10.192194277019833;0.8415070133131551;0.01543028821894668;0.01572302102874228;0.6843583418665621;-1.1000027645782122;1.2959571692205951
37.010854;0.525473260306638;0.3857029550731289;0.7270595789417723;0.5659086840048784;1.0926598682746278;0.5425387467114114;10.194060392558214;0.8413672400147363;0.015430953868998183;0.015720865263631284;0.6844556082345966;-1.1000026305614097;1.2959335761743698
37.020854;0.52541587167689;0.38557489583514953;0.7271644175568036;0.5660307364397893;1.09279663671917;0.5426213383324299;10.195867079381658;0.8412297824030238;0.015431797509534355;0.015718545699624272;0.6845528940922396;-1.1000024941504167;1.295907790426968
37.030854;0.5253525334626971;0.38543830376187355;0.7272546797007415;0.5661435678774072;1.092921036068038;0.5427013087968047;10.197610662048229;0.8410944516904086;0.015432800697460222;0.015716070002286114;0.6846498475882108;-1.1000023556125211;1.2958793827524604
37.040854;0.5252838356987671;0.38530899160324744;0.727360509008211;0.5662647953803603;1.093066392926508;0.54278183208155;10.199288538810555;0.8409611099892442;0.015433941261664674;0.015713448926775644;0.6847462446196686;-1.1000022151620372;1.2958480613222516
37.050854;0.5252104494755705;0.38517839467346765;0.7274656597352345;0.5663687229947453;1.0931837235757662;0.5428591213169975;10.200898277687003;0.8408297418085455;0.01543519656317715;0.015710694619401444;0.6848420643448427;-1.1000020730046258;1.2958135166126576
37.060854;0.5251330964076891;0.3850448863091325;0.7275670780047049;0.5664871948503652;1.0933344143245307;0.542938439152053;10.20243625162687;0.8407005509839348;0.015436545747818001;0.015707818001053985;0.6849374206929303;-1.1000019293558436;1.2957754592732158
37.070854;0.5250525968718448;0.38492455687058175;0.7276952767081761;0.5665863596099079;1.0934548083746867;0.5430130702459103;10.20389703709593;0.8405739968788666;0.01543797005751947;0.01570482882408056;0.6850324912030785;-1.100001784443046;1.2957337484379867
37.080854;0.5249694624221992;0.38478717452743805;0.7277927623794391;0.5666935523073143;1.0935988282132176;0.543090293850825;10.20527409373712;0.8404507460409292;0.015439453335793829;0.015701737971085396;0.6851275003591493;-1.1000016385191216;1.2956883851024676
37.090854;0.5248850095331171;0.38466675074132495;0.7279234806060262;0.5667911203568804;1.0937329790342558;0.5431663719008438;10.206561204780922;0.8403315562522471;0.015440982547973554;0.015698558499305446;0.6852226688151813;-1.1000014918522052;1.2956394695298716
37.100854;0.5247998913517528;0.38454434560762324;0.7280511635170052;0.5668891743909191;1.0938779782266561;0.5432425046186669;10.207753678339406;0.8402171419189709;0.01544254768115967;0.015695304496184524;0.6853181386062399;-1.1000013447142611;1.2955871994616959
37.110854;0.5247150608259313;0.38442271014470897;0.7281802515571727;0.5669798622792384;1.0940192212288606;0.5433187807067977;10.208848543564848;0.8401080888712922;0.015444141309138298;0.015691988400164752;0.6854139335853242;-1.1000011973931467;1.2955317635216073
37.120854;0.5246312529708292;0.3843004817738564;0.7283073010050736;0.5670699687352845;1.094169830208288;0.5433952257745907;10.209843623830794;0.8400047890327631;0.015445757975884978;0.015688618847142097;0.6855099630705295;-1.100001050164274;1.295473208337688
37.130854;0.5245490565966586;0.3841848098983081;0.7284450223983132;0.5671534988976663;1.094318225142691;0.5434719153489919;10.210736758181133;0.8399073850052508;0.015447393827071136;0.015685201495485374;0.6856060535507165;-1.10000090322598;1.2954115011184817
37.140854;0.524468983826341;0.3840657647031273;0.7285735084764644;0.5672343719797536;1.094471436029738;0.5435489876845505;10.211526371410649;0.8398158025876712;0.015449045324832553;0.015681740790789586;0.6857019947362031;-1.1000007566850112;1.295346697292927
37.150854;0.5243915371363769;0.3839565049147714;0.728716901476212;0.5673117881603001;1.0946272353680864;0.5436265532381318;10.212212281210128;0.839729839202715;0.015450707199283452;0.015678239622339423;0.6857975967014187;-1.1000006106036169;1.2952789551525326
37.160854;0.5243172378872867;0.3838441052787888;0.7288495974442765;0.5673819483412672;1.0947775420407115;0.54370464774687;10.212795379003046;0.8396492402925385;0.015452372339528531;0.015674698551174957;0.6858927407804192;-1.1000004650391624;1.2952084116756535
37.170854;0.5242465922141218;0.38373911582024944;0.7289908507240543;0.5674550683115305;1.0949409192456745;0.5437832598428756;10.213276565020228;0.8395737517610785;0.015454033092982326;0.01567111694964747;0.6859874119603653;-1.1000003200413084;1.29513514558185
37.180854;0.5241799879783475;0.38363639209252126;0.7291301465758413;0.5675152369815933;1.0950859204601098;0.543861350327513;10.213655627132306;0.8395031411203253;0.015455682667077635;0.01566749479576422;0.6860817019621503;-1.100000175644738;1.295059246228923
37.190854;0.5241176073392705;0.38353395579531996;0.7292632669324458;0.5675830167164071;1.0952505780979083;0.543941823859636;10.213930986152224;0.839437187757383;0.015457316536625567;0.0156638333248377;0.6861757747260243;-1.1000000318781464;1.2949808614643743
37.200854;0.524059431589778;0.3834433197078697;0.7294119182671216;0.5676366735750946;1.0953922851967335;0.5440214975039701;10.214100365914009;0.8393756100286738;0.015458932006353208;0.01566013499325689;0.6862698656150434;-1.0999998887777123;1.294900211134874
37.210854;0.5240053148185652;0.38334200791712914;0.7295330415306183;0.5676963370692618;1.0955484244142109;0.5441011077318728;10.21416092206745;0.8393179647626232;0.015460526325732549;0.01565640316932138;0.6863643191250333;-1.0999997464058435;1.2948175334004002
37.220854;0.5239551402748326;0.3832613515252493;0.7296862550354967;0.5677506450004544;1.0956962200980225;0.5441803426495754;10.214109201469107;0.8392636402414575;0.015462096835819786;0.015652640861466248;0.6864595746214635;-1.0999996048555225;1.294732968547501
37.230854;0.5239084963532596;0.3831713724363396;0.7298147823698083;0.5678007500500513;1.0958374088764675;0.54425888973841;10.213942070575882;0.8392119256679839;0.015463643308356664;0.015648849271004607;0.6865561336592132;-1.0999994642226665;1.294646589673073
37.240854;0.523865347155144;0.38309041022532375;0.7299535865153453;0.5678494688719823;1.095976137515037;0.5443364837269982;10.213657494788448;0.8391620755629309;0.015465168297133618;0.01564502812044133;0.6866545224718323;-1.099999324569357;1.2945586667794131
37.250854;0.523825276513887;0.3830056326082521;0.7300786609133962;0.5678903210864151;1.0960996015125593;0.5444129138380341;10.213254295053195;0.8391134148067522;0.015466673738740744;0.015641176776088842;0.6867552185397736;-1.0999991859169014;1.2944698546501832
37.260854;0.5237879021695406;0.38293027328749857;0.7302156902928667;0.5679382649812407;1.0962358575915503;0.5444879846478492;10.212731670863713;0.8390654680268511;0.015468157784891875;0.01563729354528568;0.6868586211716333;-1.0999990482735267;1.2943810585966053
37.270854;0.5237528795243225;0.38285456967707565;0.7303464314839369;0.5679710642316464;1.0963418490567736;0.5445604797319298;10.212089364125173;0.8390180095714064;0.015469614935047145;0.015633374553741704;0.6869650662891228;-1.0999989116548494;1.29429325832771
37.280854;0.523719895425914;0.38277751750028866;0.7304691787495857;0.5680162337000376;1.0964690822705312;0.5446332201023776;10.211328291431458;0.8389710612549449;0.015471037236852437;0.01562941456345594;0.6870748263529123;-1.0999987760930756;1.294207471100357
37.290854;0.5236887160965567;0.38271174550162435;0.7306080214003418;0.568044826643977;1.0965608246402123;0.5447022111510967;10.210450651488333;0.838924866387386;0.015472414674338457;0.015625407948718615;0.6871881223081076;-1.099998641661105;1.2941245923807518
37.300854;0.5236587662374595;0.3826335223979727;0.7307182956671451;0.5680805126572196;1.0966612552775383;0.5447716584940361;10.209459481640044;0.8388797729483091;0.015473735956009786;0.015621348222666169;0.6873051706358506;-1.0999985084838015;1.294045190281877
37.310854;0.5236302227564673;0.382568697732123;0.7308491856866701;0.5681096091661723;1.096741883858774;0.5448387628483685;10.20835823208855;0.8388360743628825;0.015474990364865578;0.015617227900264456;0.6874262299170264;-1.099998376710462;1.2939695321151405
37.320854;0.5236026098141419;0.3824981523837114;0.7309651541443428;0.5681390246085322;1.0968152845766814;0.5449045530053352;10.207150112559235;0.8387939756542134;0.015476169616372399;0.015613039406486003;0.6875515605709723;-1.0999982464776092;1.2938977076645943
37.330854;0.5235758529309511;0.38243825128456865;0.7310977552046546;0.5681684822676155;1.096879910323535;0.5449689093909843;10.205837373828382;0.8387536888377413;0.015477267740881592;0.015608774811959655;0.6876812763673716;-1.099998117883122;1.2938296612275437
37.340854;0.5235497629040421;0.382369405537427;0.7312099338627865;0.568193079085971;1.0969257570873863;0.5450316175262101;10.204421207672876;0.8387154844821815;0.015478278807960603;0.015604424197897114;0.6878152058477925;-1.0999979909753528;1.2937651526166711
37.350854;0.5235240571016823;0.3823058473703449;0.7313290834453067;0.568217976073682;1.0969622632243032;0.5450923678905844;10.202901959928104;0.838679666979656;0.015479195163556083;0.01559997517602909;0.6879528987724981;-1.099997865765471;1.293703716369095
37.360854;0.5234984192853654;0.38223937195494634;0.7314396898970875;0.5682362180064067;1.096976045104474;0.5451507975414847;10.201279237101021;0.8386465830610841;0.015480008190426102;0.01559541449530611;0.688093766274976;-1.0999977422444762;1.2936446831302872
37.370854;0.5234725867567501;0.38217616333909865;0.7315535905656875;0.5682599395492461;1.096990352892166;0.5452065797593733;10.199552407056403;0.8386166397472553;0.015480711172501193;0.0155907306674497;0.6882371835074588;-1.0999976203817254;1.2935873106270195
37.380854;0.5234464042651079;0.38211497340809913;0.7316683269150726;0.5682744791988222;1.096977356379175;0.5452594689386735;10.1977215406823;0.8385902336205876;0.015481301192644764;0.01558591645568598;0.6883824847103359;-1.0999975001234394;1.2935308921676192
37.390854;0.523419844662153;0.3820500819147573;0.7317727547236127;0.5682952852707468;1.096966596874362;0.5453092959481496;10.19578816729937;0.8385676569616153;0.015481777722432657;0.015580970243025996;0.6885289545550745;-1.0999973814304218;1.2934746705410876
37.400854;0.523392959407838;0.38199431287662516;0.7318909923196009;0.5683076650443277;1.0969299611920957;0.5453559593759075;10.193755397889113;0.838549103375042;0.015482140268994379;0.015575895160306821;0.6886758600301849;-1.0999972643468652;1.2934177547843693
37.410854;0.5233658013528916;0.38192826420291465;0.7319856145680905;0.5683232553457938;1.096889358288296;0.5453994021311811;10.191626949807256;0.8385347243825755;0.015482387943833428;0.015570696590239219;0.6888225047997583;-1.0999971490303555;1.2933592306081725
37.420854;0.5233383948215765;0.3818774140683455;0.7321047390345483;0.5683388264395577;1.0968381029915757;0.5454395830099295;10.189405905982792;0.8385245877552556;0.015482520842268649;0.015565380562128342;0.6889682720668412;-1.0999970357113382;1.2932982861393372
37.430854;0.523310727537147;0.38181335842300834;0.7321935863508051;0.568345566383414;1.0967586090071566;0.5454754815139679;10.187095054077753;0.8385185319680963;0.015482541966772165;0.015559953748177993;0.689112604151861;-1.099996924642211;1.2932342533402286
37.440854;0.5232837234905457;0.38176340723677515;0.7323023174415717;0.5683677464030544;1.0966940984564426;0.5455111132934484;10.18469826984738;0.8385161396676251;0.015482458021049698;0.01555442395689654;0.6892549507076964;-1.0999968160836666;1.2931666487096178
37.450854;0.5232532388725599;0.38170776737498846;0.7323982968519559;0.5683655121824821;1.0965755476431474;0.5455395248917928;10.182220594075536;0.8385169362018569;0.015482278378625928;0.015548800342695322;0.6893947604117333;-1.0999967102919865;1.293095173328559
37.460854;0.523226061364821;0.38165219582837095;0.7324825094556133;0.5683944676619994;1.0964935200227777;0.545568775995317;10.17966658658182;0.8385205572374258;0.015482013651431568;0.015543092547109538;0.6895315416085237;-1.099996607491251;1.2930196158822407
37.470854;0.5231941304153287;0.38161078051754244;0.7325925054794088;0.568393312509705;1.096346261510838;0.5455909235213574;10.177038892546856;0.8385267173345596;0.015481675020532024;0.0155373090872836;0.6896649409130245;-1.099996507871319;1.2929397648811911
37.480854;0.5231640638463741;0.3815476641747463;0.7326502705581686;0.5684181700808754;1.096226128063345;0.5456130238331967;10.174338407120375;0.8385351473891066;0.015481273778558862;0.015531457028886251;0.6897947636817978;-1.099996411601483;1.292855384432856
37.490854;0.5231322822940405;0.38150901031682755;0.7327485007421473;0.5684322312545845;1.0960693344214048;0.5456311485718764;10.17156558606044;0.8385456044138833;0.015480820393070138;0.015525543866336611;0.689920940654076;-1.0999963188264519;1.2927661788704914
37.500854;0.5230995458967009;0.3814680704078628;0.7328348578804158;0.5684548689583045;1.0959107115579048;0.5456464050128464;10.16872161875621;0.8385579118323717;0.015480323257170683;0.01551957932504596;0.690043489736563;-1.099996229662683;1.292671759952285
37.510854;0.5230660639433276;0.3814277055327105;0.7329144464047956;0.568476476439377;1.0957315064425714;0.5456589678765331;10.16580815526984;0.838571985016154;0.015479787884219979;0.015513574846309382;0.6901624937358692;-1.0999961442135162;1.292571680753019
37.520854;0.523032069691387;0.3813862300884327;0.7329839208531389;0.5685066182513693;1.09555005675256;0.5456690930219977;10.162826047052816;0.8385877356889244;0.015479217067654445;0.01550754259794492;0.6902780703943684;-1.0999960625876062;1.2924655216143952
37.530854;0.5229979052613524;0.3813543876384454;0.7330637618585453;0.5685358440301338;1.0953486478139303;0.5456770830003584;10.159775702391853;0.8386049206574944;0.015478612284478716;0.015501496377808654;0.6903903189311297;-1.099995984895101;1.292352997576489
37.540854;0.522963991136943;0.38131713574845266;0.7331252881195635;0.5685720377845127;1.0951428492919526;0.5456832531799938;10.156659312724697;0.8386231632678836;0.015477976118275134;0.015495452680726515;0.6904993018934551;-1.0999959112194586;1.2922340332799516
37.550854;0.5229307240719467;0.38129224596628014;0.7332024733043214;0.568612485669915;1.0949282934553466;0.5456879458034883;10.153482113166257;0.8386420685185172;0.015477313422818035;0.015489428962553604;0.6906050710480727;-1.0999958415902844;1.2921087739432655
37.560854;0.5228984180355409;0.38126128275068916;0.7332603941620884;0.5686529402285503;1.094698014730276;0.5456905448356784;10.15025196339525;0.8386612398071673;0.015476629734226033;0.015483440004408936;0.690707657388508;-1.0999957759818193;1.2919775774286997
37.570854;0.5228673415480305;0.3812406500494925;0.7333307887998164;0.5687067471567762;1.0944788619516328;0.5456944451078528;10.146978485612378;0.8386802573318269;0.01547592932403854;0.015477496377389093;0.6908070369867064;-1.0999957143385302;1.2918409761774177
37.580854;0.5228377573021441;0.38121962785972036;0.7333936421830016;0.5687502596029808;1.094227059958687;0.5456959992097185;10.143672047978757;0.8386986370231734;0.015475214935377131;0.015471606509097447;0.6909031270147888;-1.0999956566062408;1.2916995228642936
37.590854;0.5228099059045584;0.38119764712477916;0.7334480686608424;0.5688149360733694;1.0940036450500799;0.5457004718670191;10.140342754169064;0.8387157352489824;0.015474488618357327;0.01546577927217601;0.6909957686697855;-1.0999956027552102;1.2915535683345531
37.600854;0.522784045976135;0.38118850368075435;0.7335201411105731;0.568866508812258;1.0937437272263668;0.5457010298478475;10.136999683797793;0.8387307447504858;0.01547375303111253;0.015460024201999463;0.6910846994251882;-1.0999955528009135;1.2914032484528828
37.610854;0.5227600164989976;0.3811659877337878;0.7335598390732928;0.5689347635136289;1.0935050266895248;0.5457047920066862;10.133650635629005;0.8387428320354626;0.015473011658080571;0.015454350515170256;0.6911696141152247;-1.0999955068143392;1.2912486923817952
37.620854;0.522738321086453;0.38116022643892483;0.7336235584487567;0.5690004607612863;1.0932500600105728;0.545707932076864;10.130302932214077;0.8387512364431476;0.01547226695248235;0.015448766756667679;0.6912502957441727;-1.0999954649049046;1.291090068776606
37.630854;0.5227187198867349;0.3811493005310999;0.7336694767693057;0.5690739692044184;1.0929993188103109;0.5457118030280927;10.126964941941004;0.8387552727560611;0.015471519398715234;0.015443280823987392;0.6913266933653004;-1.0999954271885075;1.2909274836908657
37.640854;0.5227013345924096;0.3811523005373185;0.73373370623103;0.5691531402130399;1.0927488822735167;0.5457169887478313;10.123647010713288;0.8387543552532857;0.015470769344773299;0.015437900213254356;0.6913989132942335;-1.0999953937538196;1.290761064666554
37.650854;0.5226862244386763;0.3811478757010431;0.7337755025239442;0.5692349133789794;1.0924935166067142;0.5457242113778329;10.120360893105252;0.8387480642696878;0.015470018672384643;0.015432632915816447;0.6914671430210149;-1.0999953646373803;1.2905911034703867
37.660854;0.522673391062904;0.38115089248094325;0.7338233577686577;0.5693239912813841;1.0922429450840132;0.5457341975730455;10.117117838750605;0.8387361705682217;0.015469270300293568;0.01542748776437387;0.6915315676308487;-1.0999953398396771;1.2904179898993453
37.670854;0.5226626928368573;0.3811530955065534;0.7338617062519269;0.569413375155343;1.0919845394222059;0.54574760716996;10.113926767376904;0.8387185516021168;0.015468527749607488;0.015422472021844802;0.6915923842955782;-1.0999953193634013;1.290242106259479
37.680854;0.5226538485205149;0.3811605454017501;0.7339023095098475;0.569515639593609;1.091743032655106;0.5457649935915101;10.110793738788388;0.838695047289808;0.015467796551499062;0.015417588199222653;0.6916498857405802;-1.0999953032229766;1.2900638476340476
37.690854;0.5226464997529825;0.38117203349639955;0.7339431368136043;0.5696135548322145;1.091486402834889;0.5457867848095972;10.107722223161714;0.8386653912813539;0.01546708571798075;0.015412834762808518;0.6917045081275952;-1.0999952914367057;1.2898836024881892
37.700854;0.522640231721779;0.38118075851487504;0.7339716572312641;0.5697262695407861;1.0912520977276672;0.5458133099409982;10.104713665094682;0.8386292286570939;0.015466407205618853;0.015408209335308272;0.6917568070558895;-1.0999952840136447;1.289701687353781
37.710854;0.5226345892999209;0.3812018929418785;0.7340173914221297;0.5698348153401449;1.0910048331902242;0.5458448472975775;10.101768672946072;0.8385861470384656;0.015465773510967031;0.015403709970353247;0.6918073633717364;-1.099995280917401;1.2895184022138049
37.720854;0.5226291334144114;0.3812115164649384;0.734035288193456;0.5699524144907623;1.0907706499997;0.5458816374333826;10.09888814626718;0.838535745362836;0.015465196035166913;0.015399335332734857;0.6918567199444504;-1.0999952820297194;1.2893341094541202
37.730854;0.5226235427810745;0.3812385076150852;0.7340809220002628;0.5700752958456997;1.090542802312099;0.5459238469642661;10.096072976440183;0.8384777309986735;0.015464686110211968;0.015395086226742573;0.6919054045117391;-1.099995287158748;1.2891491819221155
37.740854;0.5226172577536278;0.3812524556317146;0.7340972086760561;0.570192512205164;1.0903011529081275;0.5459705295612817;10.093322948082672;0.838411943946346;0.015464256508404994;0.015390967197320433;0.6919539178207099;-1.0999952960997033;1.288963877109433
37.750854;0.5226112176179424;0.38128182279733575;0.7341375796697871;0.5703310439826813;1.0900947867117985;0.5460256080156689;10.090636749559817;0.8383383133289768;0.015463921346870926;0.015386985674801425;0.6920026897552134;-1.0999953086814591;1.2887782407098622
37.760854;0.5226011718954695;0.3813030475914482;0.7341637823691725;0.5704450792034099;1.089844733918125;0.5460818889800335;10.088013493855511;0.8382568501719839;0.015463694965393996;0.01538314958399115;0.6920521561597149;-1.0999953247321335;1.288592072649364
37.770854;0.5225939731063723;0.3813249964834076;0.7341842812236821;0.5705959384810161;1.0896538744615216;0.5461471287477784;10.08545413000982;0.8381676687035794;0.015463591047921988;0.015379466333560677;0.6921028941769838;-1.0999953440237062;1.288404957646102
37.780854;0.5225816322078498;0.3813599575478313;0.7342346934897452;0.5707141143129553;1.0894062742782247;0.5462130796562458;10.0829610333616;0.838070930890523;0.015463622373159782;0.015375942917545316;0.6921555881925016;-1.099995366282353;1.2882164132138199
37.790854;0.5225708170356698;0.3813686083932447;0.7342317470875256;0.5708619858373098;1.089207664508079;0.546286470239548;10.08053674744298;0.8379667275616905;0.015463799805238052;0.01537258506571655;0.6922108492488102;-1.0999953912430194;1.288026105849242
37.800854;0.5225579857106865;0.38140168707196215;0.734278146083969;0.5709944534391906;1.0889797117892663;0.5463630114577572;10.078183561622199;0.837855040705434;0.015464130315145751;0.015369395804800906;0.6922691189927573;-1.0999954186874006;1.2878339185885177
37.810854;0.5225439221502789;0.38142923343561347;0.7343167045326924;0.5711344078451082;1.088764815494484;0.5464434301747119;10.075903163841572;0.8377358400029338;0.015464616918321345;0.01536637566743898;0.6923307014085984;-1.09999544844035;1.2876398355613934
37.820854;0.5225288530021059;0.3814531969896945;0.7343519659903034;0.5712702215166653;1.0885406285884898;0.5465274278202676;10.073695627654331;0.8376091805812802;0.0154652614083418;0.015363524907933112;0.6923957929056088;-1.099995480340677;1.2874438173852434
37.830854;0.5225130145657148;0.38147216489229574;0.7343820143870887;0.5714113405036192;1.0883251398390603;0.5466146006745707;10.071558601576365;0.8374751894587493;0.015466066385946461;0.01536084527739374;0.6924644606633237;-1.09999551422053;1.2872457937215767
37.840854;0.5224966886023941;0.38149684482322843;0.7344278234054068;0.5715458035710845;1.088095694119453;0.5467044296791973;10.069487816732435;0.8373340288580403;0.01546703479055055;0.015358339862499067;0.6925366330210333;-1.0999955499053606;1.2870457304299197
37.850854;0.5224801668539205;0.3815113996855908;0.7344594762109191;0.5716823975024568;1.0878694790052696;0.5467963797344954;10.067479023418006;0.8371859429286233;0.015468168925728443;0.015356011373361608;0.6926121318920125;-1.0999955872201992;1.286843613477169
37.860854;0.5224637342242182;0.38153594414763453;0.7345154890588835;0.571817232169854;1.087639701581825;0.5468900071633125;10.065529718736345;0.8370312844841737;0.015469470600913818;0.015353859785822674;0.6926906561865537;-1.099995625990756;1.2866394016123166
37.870854;0.5224476656166667;0.38154862871302736;0.7345542289149131;0.5719451283321;1.087397323262578;0.5469839103311579;10.063639378863389;0.8368704112105046;0.01547094207837139;0.015351882072160124;0.6927717186869967;-1.099995666058914;1.2864330918360265
37.880854;0.5224322081886743;0.3815689222659404;0.7346127963243908;0.5720790332185041;1.0871682281627604;0.5470806087781975;10.061808702838729;0.8367035956616322;0.01547258625586593;0.01535007443823292;0.6928546871711945;-1.0999957073215165;1.2862247273407517
37.890854;0.5224165751053399;0.38158260223983176;0.7346652928329267;0.5721929025100594;1.086906362525943;0.5471755587878719;10.060038331827094;0.8365311008538868;0.015474405368407558;0.015348432228875063;0.6929389281156566;-1.0999957497386812;1.2860142401787216
37.900854;0.5224049309852479;0.38159570460301007;0.7347174615349625;0.5723242474595654;1.0866769633711928;0.5472732312324952;10.058327368366468;0.8363533147729237;0.01547639985201504;0.01534694704818158;0.693023886081167;-1.0999957932816267;1.2858013454997128
37.910854;0.5223914478324768;0.38161518419553453;0.7347904097726861;0.5724278014572116;1.0864078550117073;0.5473660875384296;10.0566728288507;0.8361707696020304;0.01547856854515867;0.015345606355809638;0.6931090383700997;-1.0999958378744783;1.2855855618279854
37.920854;0.5223797628576509;0.3816177413264068;0.7348339936188264;0.5725414606277995;1.086165857022057;0.5474605253368107;10.05507065366845;0.8359840300905018;0.015480908964025993;0.015344396069497892;0.6931938227106101;-1.0999958833720378;1.2853662955072702
37.930854;0.5223691063624615;0.3816348594665524;0.7349083578797801;0.5726404047967795;1.0859068508622054;0.5475518924614651;10.053516992360871;0.8357935663018587;0.0154834174050979;0.015343303056008948;0.693277630197687;-1.0999959295601973;1.2851430094123018
37.940854;0.5223589021605965;0.38164812846493235;0.734977927443424;0.5727375747864578;1.0856578945710218;0.5476405222577245;10.05200816359521;0.8355996804582261;0.015486089819892865;0.015342316761986025;0.6933598879502062;-1.0999959761863014;1.2849153515125815
37.950854;0.5223488662101943;0.3816604413683307;0.7350471642957502;0.5728244704139953;1.0854039897010606;0.5477257491622578;10.050539649247918;0.8354024958700216;0.01548892244563467;0.015341429416659875;0.6934401719429032;-1.0999960230104668;1.2846830552402448
37.960854;0.5223386214057021;0.3816704297974016;0.735112518363862;0.5729083699159957;1.085160022663392;0.5478069286204188;10.049105744181563;0.8352020387807971;0.015491911955598863;0.015340634502477144;0.693518231561591;-1.0999960698141928;1.2844457430979113
37.970854;0.5223278416003692;0.38168534618033706;0.7351870320653318;0.5729813290723638;1.0849117082840705;0.5478834982431807;10.047700611906787;0.8349983440537871;0.015495055630990698;0.015339926161261843;0.6935939203743573;-1.0999961163856997;1.2842029703597582
37.980854;0.5223162786047738;0.3816950818143168;0.7352507831869648;0.5730486712348695;1.0846701575757962;0.5479550574450802;10.046319188728308;0.834791483977231;0.01549835013544887;0.015339300765768329;0.6936671380075875;-1.0999961625477948;1.2839544765124757
37.990854;0.522303736011916;0.3817127446366124;0.7353282793180929;0.573108662630521;1.084433088031073;0.5480213735706787;10.044956524186883;0.8345815614768652;0.015501789403373326;0.015338757985812483;0.6937378165376499;-1.0999962081868953;1.2837002979075804
38.000854;0.5222900334714136;0.3817246827142558;0.7353931009998124;0.573157229958864;1.0841936920613051;0.5480823148622708;10.043607070528116;0.8343687129731131;0.015505364329903591;0.015338300203250601;0.6938058949781456;-1.099996253226378;1.2834407184267895
38.010854;0.5222749686420333;0.381743602565612;0.7354691925881012;0.5732046424165441;1.0839724070550656;0.5481378129929377;10.042265291220072;0.8341531046897495;0.015509064580885237;0.015337932317498753;0.6938712728209427;-1.0999962975778224;1.2831762178927641
38.020854;0.5222583122352759;0.38176019960899465;0.7355384864523911;0.5732339976198725;1.083737782664114;0.5481868670439476;10.040926644097409;0.8339349291110163;0.015512879746585256;0.01533766273994762;0.6939338135645157;-1.0999963411241322;1.2829073854598774
38.030854;0.5222398679647026;0.38177690498055106;0.735605280119113;0.5732683576185448;1.0835345544860608;0.5482325413457144;10.039587887395205;0.8337143823351338;0.01551679842095637;0.015337503993762385;0.6939934340220772;-1.099996383721476;1.2826348060823287
38.040854;0.522219528765995;0.38180087355738956;0.7356829022883304;0.573281532618702;1.0833131321428324;0.5482709398577301;10.038247085175543;0.833491585294934;0.015520807926610633;0.015337471308952896;0.6940502027259045;-1.0999964251829273;1.282359045261661
38.050854;0.522197263590703;0.3818134054875177;0.7357353431908195;0.5732987507694196;1.0831213654641567;0.5483061360467899;10.036904088217241;0.8332665470776233;0.015524895316820596;0.015337578985667483;0.6941043313874253;-1.0999964652783971;1.282080738360341
38.060854;0.5221731461368223;0.3818445071970526;0.7358194000873609;0.573303651157933;1.0829269760607718;0.5483350971908126;10.035561318827703;0.833039234299823;0.015529047145901502;0.015337837127720678;0.6941560614814051;-1.0999965037866204;1.2818006998817149
38.070854;0.5221469730170061;0.3818626599585804;0.7358750420039647;0.5733029998246795;1.0827420010515605;0.5483586795316461;10.034223911135744;0.8328096115709737;0.01553324914565029;0.015338252440520754;0.6942055605009899;-1.099996540540162;1.2815199916273525
38.080854;0.5221189537446475;0.3818886758688709;0.735941889846291;0.5732973887379117;1.0825656117480997;0.548376689429384;10.032898597800727;0.8325776531536703;0.015537487653906945;0.015338832094363139;0.6942528844429295;-1.099996575407134;1.281239843352419
38.090854;0.5220889636492428;0.3819071890069463;0.7359913414651799;0.5732824183930121;1.0823879243434809;0.5483889426933334;10.031592141316413;0.8323434412268492;0.015541750639236284;0.015339585486117122;0.6942979897326494;-1.0999966082503887;1.2809615076258556
