time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.100854;0.522056920726591;0.38193331053482854;0.7360529761492083;0.5732707019987713;1.0822313546340383;0.5483952781058451;10.030310498169705;0.832107220884231;0.01554602683293374;0.015340522586872157;0.6943407862185933;-1.09999663892678;1.2806862488448827
38.110854;0.5220227954090422;0.3819559070826921;0.73610621806634;0.5732425685260752;1.082056846211115;0.5483945675905522;10.029058589640465;0.8318693024907624;0.015550304765576948;0.015341652246169271;0.6943811583981361;-1.0999966673191288;1.280415293426762
38.120854;0.5219866752516175;0.3819763023228937;0.7361540711235475;0.573225951208936;1.081916275171798;0.5483897470197527;10.027840168435576;0.8316299943768714;0.015554573051245737;0.015342982049712238;0.6944188862093829;-1.0999966933611647;1.280149651873673
38.130854;0.5219488146975814;0.38200395129199605;0.7362146573942453;0.5731889534558325;1.0817472565882023;0.5483767822463618;10.026658160035835;0.8313896563086125;0.015558820932127402;0.015344518576931329;0.6944535791473171;-1.0999967170572984;1.2798900719926212
38.140854;0.5219091222710239;0.3820172478991283;0.7362470338621211;0.5731619344076446;1.0816070099069541;0.5483595835158505;10.025515234897354;0.8311487313742167;0.01556303797768154;0.015346266727345636;0.6944847352417015;-1.0999967384961291;1.279637099509064
38.150854;0.5218682012607578;0.38204234505437623;0.7363002244119498;0.5731243170148872;1.0814541793428678;0.5483350018781322;10.024413421294181;0.8309076912653419;0.015567213929407105;0.01534822833465525;0.694511832347863;-1.099996757821141;1.2793910877012507
38.160854;0.5218259765071679;0.38206024271212025;0.7363380650908595;0.5730867449732913;1.0813082701032057;0.5483038937135853;10.023353239548477;0.8306669658519078;0.015571339603221619;0.015350402195430237;0.6945343506792875;-1.0999967751802884;1.2791522130266897
38.170854;0.5217828214363492;0.3820876617452745;0.7363920692301203;0.573047621849359;1.0811644187066722;0.5482661439835022;10.022333680639257;0.8304269105032186;0.015575407459958954;0.015352786335268603;0.6945517974469906;-1.0999967907068748;1.2789204749406722
38.180854;0.5217391214011182;0.3821048852227184;0.7364243510735207;0.5730054278468855;1.0810179937665967;0.5482216586980844;10.021352722808626;0.8301878171893712;0.015579411925008464;0.015355380371904554;0.6945637814274271;-1.0999968045284398;1.2786955982525265
38.190854;0.5216952782383838;0.38212632655648504;0.7364621370108538;0.5729628542181794;1.080872515705248;0.5481703973863808;10.020407844800136;0.8299500043655483;0.015583350589207602;0.015358186112633444;0.6945700441862313;-1.0999968167900815;1.2784769638521323
38.200854;0.5216516222182155;0.3821435307558118;0.7364890486588009;0.5729156792862075;1.080718409638107;0.5481124414651195;10.019496303654288;0.829713944188057;0.01558722416313817;0.015361206097138596;0.6945704423792386;-1.0999968276727754;1.2782637440268443
38.210854;0.5216083747775119;0.38216272948232;0.7365167856913932;0.5728747172308523;1.0805748212460469;0.5480480391664219;10.018614787537565;0.8294802378131451;0.015591034208473853;0.015364440634054791;0.6945649625993638;-1.099996837384583;1.2780551526287287
38.220854;0.5215656571253342;0.38218204575971076;0.7365415999314573;0.5728256461175574;1.0804129319783866;0.5479775927503296;10.017759461025301;0.8292494342197215;0.015594781613203748;0.01536788612125547;0.6945537336169859;-1.0999968461258838;1.2778506088730925
38.230854;0.5215235149654067;0.3821972978709006;0.7365553068081774;0.5727866304036869;1.080265944207564;0.5479016017998379;10.016926972697677;0.8290219423609929;0.015598466464176251;0.015371536479816358;0.6945369955129393;-1.099996854054456;1.2776497862077933
38.240854;0.5214819591790316;0.38221980153655477;0.7365791755918372;0.5727395207022662;1.0800980367409418;0.5478205871986161;10.016114752674458;0.8287980968880582;0.015602087106655439;0.015375384641938907;0.6945150853382905;-1.0999968613004498;1.2774524929393112
38.250854;0.5214409852474025;0.3822299658582151;0.7365753601551855;0.5726989744230513;1.0799363270357916;0.5477350077604886;10.01532019938854;0.8285782123707762;0.015605639779648019;0.015379422190388944;0.6944884401885192;-1.0999968680019134;1.277258413067458
38.260854;0.5214006285206456;0.3822542178878356;0.7365936263591554;0.5726599363788063;1.0797703227266973;0.5476452149118682;10.0145403592196;0.8283625939595681;0.015609120428545127;0.015383639665710137;0.6944575535933203;-1.0999968742761892;1.2770670188578437
38.270854;0.5213605979531767;0.3822646623464392;0.7365804729435221;0.5726146273185792;1.0795849061889549;0.5475504982120464;10.013772347311512;0.8281515734117915;0.015612526044264644;0.01538802780409377;0.6944229204649162;-1.099996880155501;1.2768776787043705
38.280854;0.5213219997528873;0.3822892500815022;0.7365869012309741;0.5725875940448951;1.0794237021759563;0.5474551557333772;10.013013094471702;0.8279455380289625;0.01561585549083258;0.015392577171003523;0.6943850563017855;-1.0999968855641917;1.276689718959188
38.290854;0.5212806339175571;0.38230287343556424;0.7365699084860502;0.572537983190888;1.0792165453128755;0.5473525024786019;10.012258640127364;0.8277448501762888;0.015619110506140422;0.015397277125641354;0.6943445616439289;-1.099996890341063;1.2765024754920913
38.300854;0.5212432818664967;0.3823194177447204;0.7365455945882051;0.5725219967403438;1.079056063452208;0.5472508783127468;10.011504428639114;0.8275496880223565;0.01562229462757794;0.015402116760318581;0.6943021092627601;-1.0999968942791634;1.2763153763479769
38.310854;0.5212017414932665;0.38234608447277457;0.7365381410969865;0.572474771339001;1.0788348476087433;0.5471427206890644;10.01074607159154;0.8273600329365182;0.01562541123856716;0.015407086749718314;0.6942583155438216;-1.0999968971754361;1.2761279550129787
38.320854;0.5211623157873424;0.3823511549223062;0.7364773559414869;0.5724565808868796;1.0786544316297872;0.5470356165740287;10.009979588346953;0.8271758420957354;0.015628462876289693;0.015412179504341079;0.6942136420993682;-1.0999968988823556;1.2759398394678427
38.330854;0.5211209723624977;0.38237808591521594;0.7364508290423295;0.5724237388427782;1.078439243832503;0.5469262457965485;10.009201544014152;0.8269971535698605;0.015631451499960734;0.015417387116091565;0.6941684623865245;-1.0999968993265477;1.275750817695633
38.340854;0.5210779032504848;0.38240191968843196;0.7364099402367087;0.5723990360825619;1.0782319213839728;0.5468162912878114;10.008409835816574;0.8268240262952873;0.015634379027483998;0.015422699359144039;0.6941231840973505;-1.09999689849403;1.27556092029356
38.350854;0.5210326778910443;0.38242359100543044;0.7363567238254893;0.5723708589133768;1.078010936571669;0.5467063986522399;10.00760462506454;0.8266564514838403;0.015637246608910846;0.015428104681109297;0.6940782386856271;-1.099996896420458;1.2753704005889852
38.360854;0.5209848941113449;0.38244225862267567;0.7362902580187011;0.5723482221539657;1.077794378588234;0.5465971675077049;10.006788092065843;0.8264943344971835;0.01564005278245431;0.015433592828493914;0.694033973177689;-1.0999968931835205;1.2751796081177147
38.370854;0.5209343011196217;0.3824665282079816;0.736227865839413;0.5723210549881274;1.0775639226405036;0.5464891520741649;10.005964029173898;0.826337516081078;0.015642792490176954;0.015439155932692553;0.6939905988062594;-1.0999968888885476;1.2749888744611235
38.380854;0.520880820015393;0.382482590650545;0.7361442341439267;0.5722976980985027;1.0773362757622287;0.5463828156109743;10.005138754665355;0.8261857671771535;0.01564545779981436;0.015444788324579298;0.6939481862389769;-1.0999968836590575;1.2747984691229721
38.390854;0.5208245303087607;0.38250786703754597;0.7360736986454115;0.5722737143722253;1.0771037030405286;0.5462784396087461;10.004321482080533;0.8260387759437899;0.01564803998853679;0.015450485376295117;0.6939066506401853;-1.099996877632562;1.2746085486140406
38.400854;0.5207656161984096;0.3825216601150453;0.7359778874699013;0.5722467136542453;1.0768623144546605;0.5461760937084114;10.003522542879349;0.8258961759666327;0.015650531306701;0.015456241333313001;0.6938657796544998;-1.0999968709573056;1.2744191400413414
38.410854;0.5207043205972411;0.38254246884494164;0.73589316612802;0.5722300335938767;1.0766380172769023;0.5460756738007077;10.002751142429982;0.825757604054683;0.01565292512148545;0.015462047865943051;0.6938253143248581;-1.099996863788984;1.2742302516941244
38.420854;0.5206409160582406;0.38255650334679453;0.7357941561487767;0.572200261527496;1.076386373338965;0.5459759494695208;10.002014071147954;0.8256227246489034;0.015655215462513743;0.015467893335766952;0.693785005334273;-1.099996856287359;1.2740420105026864
38.430854;0.5205756761148902;0.38256710806665906;0.7356879670114507;0.5721900305937818;1.0761698864489568;0.5458806545784027;10.001315129193415;0.825491186786854;0.01565739700485952;0.015473762034918384;0.6937445949053967;-1.0999968486210703;1.27385473911615
38.440854;0.520508943929505;0.38258349401650604;0.7355926643584105;0.5721625028038896;1.075918620724439;0.5457826276481468;10.000655212768152;0.8253625898768416;0.01565946485038776;0.01547963394711597;0.6937037986790118;-1.0999968409859677;1.2736690178423677
38.450854;0.5204406867065653;0.38258306345974097;0.7354661243612944;0.5721523091100154;1.0756999744580347;0.5456888689949864;10.000032663474988;0.8252364822639617;0.01566141363192794;0.01548548541827097;0.6936623740650527;-1.0999968336086026;1.2734857209797696
38.460854;0.5203715156472218;0.3825938298855558;0.7353618665835868;0.572134574626995;1.075466400152006;0.5455954577268712;9.999443534960713;0.825112354698254;0.01566323684461956;0.015491291307745812;0.6936201877806623;-1.0999968267213491;1.2733059406538367
38.470854;0.5203012420335833;0.3825992541551854;0.7352494165909539;0.5721226096653425;1.0752446144963503;0.545503481592724;9.998882440431023;0.8249897100415746;0.015664927582114734;0.015497027166041762;0.6935772215855065;-1.09999682052951;1.2731307798492522
38.480854;0.5202299793717038;0.3826010419800461;0.7351324591964749;0.5721091010409116;1.075021165948447;0.5454130616314251;9.9983436506557;0.824868160154694;0.015666480391126218;0.015502668976873758;0.6935335840078678;-1.0999968151819655;1.272961188452454
38.490854;0.5201577319732457;0.3825974385674732;0.7350079653479361;0.5721002601406359;1.0748083643793738;0.5453243578388337;9.997821339735413;0.8247473717660259;0.015667891839576658;0.015508192350537587;0.6934895020728482;-1.0999968107739784;1.2727980500480356
38.500854;0.5200844800637353;0.3825945831866709;0.7348879222791755;0.5720901260059944;1.0745950055782374;0.5452375302513621;9.997309024951678;0.8246269516586099;0.015669158613299948;0.015513573373372934;0.6934452478579292;-1.0999968073936488;1.272642369526571
38.510854;0.5200102063885372;0.38258385126911015;0.7347562529223329;0.5720828418064872;1.0743888839341866;0.5451527475501865;9.996798873888702;0.8245064508714568;0.015670275714872794;0.015518789166772117;0.6934010687852246;-1.0999968051572604;1.2724953085746984
38.520854;0.5199349371245406;0.3825762608187824;0.7346344695765676;0.5720769210507219;1.074186889923168;0.5450702180472322;9.996281458392454;0.8243854190902744;0.015671237484211096;0.015523818182593454;0.6933571774164544;-1.0999968041902335;1.2723581389439262
38.530854;0.5198588035150755;0.38255828054395846;0.7344973608703962;0.5720707307517543;1.0739856550405609;0.5449901726923106;9.995746348926595;0.8242634054951022;0.0156720406552239;0.015528642698158774;0.6933138173682162;-1.099996804586273;1.2722322193619346
38.540854;0.5197820886298217;0.38254263773703123;0.7343699403184292;0.5720701927071922;1.0737963747001966;0.544912843915955;9.995183353125817;0.824139990554847;0.015672685795096612;0.015533251020301501;0.6932713987696445;-1.0999968063997485;1.272118933603976
38.550854;0.5197051834440577;0.38251942447288384;0.7342341073430844;0.5720625318738193;1.0735947794597478;0.5448374800711854;9.994583410044925;0.8240148914617221;0.01567317494433414;0.015537636363109036;0.6932305423843619;-1.0999968096699924;1.2720195130295824
38.560854;0.5196284771010528;0.38249119114720287;0.7340954799101123;0.5720655126026344;1.073415135737758;0.5447673346049879;9.993938721323957;0.8238880509713705;0.015673507828307478;0.01554179526932195;0.6931918773461201;-1.0999968144487404;1.2719349063631542
38.570854;0.5195522880332555;0.38246411816940146;0.7339664952185853;0.5720561655511827;1.0732142876151753;0.5446985965530285;9.993242623342164;0.8237596655759554;0.015673680445878017;0.015545727591283691;0.6931557837280173;-1.0999968208245334;1.2718659436213853
38.580854;0.5194768662653454;0.3824219638604223;0.7338167443743877;0.5720571340316155;1.0730363315475304;0.5446353296024206;9.9924894190063;0.8236301217636887;0.015673686817352882;0.01554943664739926;0.6931223507271086;-1.0999968289320756;1.2718135311467502
38.590854;0.5194024845099509;0.3823909049890607;0.7336966051303803;0.5720488602766755;1.0728448485959532;0.5445744853641716;9.991674448207524;0.8234998575318427;0.015673521941583335;0.015552929107806842;0.693091486889771;-1.0999968389392683;1.2717784831318792
38.600854;0.5193290923379182;0.38234344944325693;0.7335544106115576;0.5720406985261438;1.0726592281729455;0.5445169591662004;9.990794290255828;0.8233692717069879;0.015673183735437718;0.015556214305045725;0.6930630159258712;-1.0999968510275882;1.2717612245957086
38.610854;0.5192570492363809;0.3822986084664309;0.7334265693063164;0.5720290690170039;1.0724731864495065;0.5444626025321871;9.989846670250945;0.8232387129026787;0.015672672382464618;0.01555930287642044;0.6930367589012807;-1.0999968653691774;1.2717617760737454
38.620854;0.5191864070550464;0.38224183610865364;0.7332858295420003;0.5720110082293807;1.0722818469548145;0.5444111800768323;9.98883024286309;0.8231085003411759;0.015671987923821875;0.015562205607513788;0.693012637867774;-1.0999968820986088;1.271779984339861
38.630854;0.5191172502573622;0.382189368803128;0.7331635974787664;0.571996751846598;1.0721048441030752;0.5443623737452264;9.987743754880492;0.8229789666100114;0.0156711293596701;0.015564932288580175;0.6929907382163214;-1.0999969012920896;1.2718156887163694
38.640854;0.5190496399312938;0.3821280495625301;0.7330352448702051;0.5719666439718278;1.0719043189949273;0.5443148907230676;9.986584309138951;0.8228504522059876;0.015670096319044643;0.01556749113463393;0.6929712586562624;-1.0999969229638333;1.2718686209140548
38.650854;0.5189836441788471;0.38206353751518696;0.7329119764167632;0.5719481020276818;1.0717320095895924;0.5442715662938977;9.985346622999085;0.8227232220487598;0.01566889029204825;0.015569890089961095;0.6929544401509374;-1.0999969470732904;1.271938259746946
38.660854;0.518919324273378;0.38200160463095867;0.732805024355431;0.5719102184811921;1.0715283574535548;0.5442283845109461;9.984024502663798;0.8225974182023938;0.01566751346189918;0.015572138004164182;0.6929406049362322;-1.099996973535716;1.272023924878964
38.670854;0.5188566934285405;0.3819214461443992;0.7326747405514629;0.5718832007385469;1.071350475136687;0.5441894484769596;9.982612666403357;0.8224730539128938;0.015665967216929946;0.015574243688614943;0.6929302027673969;-1.0999970022385368;1.2721248928136324
38.680854;0.5187958006868337;0.38185819917106884;0.7325879738619898;0.5718443101740958;1.0711544224491187;0.5441518924700848;9.981107030620379;0.8223499906516556;0.015664251782999183;0.015576214386621863;0.6929237224653577;-1.0999970330617894;1.272240365609623
38.690854;0.5187364459350715;0.38177475676863293;0.732474021010858;0.5718059338340067;1.0709639001590383;0.5441167770552569;9.97950418142679;0.8222279773001648;0.015662366032592287;0.01557805503650902;0.6929215792795169;-1.0999970659018234;1.272369499330657
38.700854;0.518679043434789;0.3816949351100137;0.732377712373049;0.5717647056955953;1.0707714929434824;0.5440841027929357;9.977801811993048;0.8221067597989183;0.01566030696667456;0.015579768293646214;0.6929241161618198;-1.0999971006976663;1.2725115378782126
38.710854;0.5186235933923387;0.3816031182582576;0.7322694727873243;0.571715557146484;1.0705677493241832;0.5440539291111893;9.975999717775716;0.8219861558180314;0.015658069306946933;0.015581354408801436;0.6929316861440957;-1.0999971374354993;1.2726658923620537
38.720854;0.5185707363943716;0.38151760631101195;0.7321836219420342;0.5716735515878718;1.0703807074467755;0.5440264273934178;9.97409928506124;0.8218660858597796;0.015655646541717017;0.015582810641325995;0.6929447173939921;-1.0999971761235106;1.2728320758508762
38.730854;0.5185198863877671;0.38142121331072915;0.7320883457384899;0.5716133065032643;1.0701639904606437;0.5440008031997962;9.97210220843654;0.8217466095842408;0.01565303299519557;0.015584131926220447;0.692963674061464;-1.0999972167694108;1.2730095681013895
38.740854;0.5184754749652541;0.38132429203191043;0.7319971918179611;0.5715724604271383;1.0699811947246856;0.5439811722488922;9.97001069847759;0.8216279474465839;0.0156502244878331;0.015585312836768467;0.6929889146143335;-1.0999972593628204;1.273197785906237
38.750854;0.5184309322171222;0.3812285485287135;0.7319222704208161;0.5715041037996869;1.0697571936990318;0.5439605047620356;9.967828326504849;0.8215104360116752;0.015647218078871032;0.015586349089323659;0.6930205769329731;-1.0999973038514126;1.2733961792760582
38.760854;0.5183931986638507;0.3811175626214292;0.7318222425496871;0.5714526969045172;1.0695633708578112;0.5439456780683579;9.96555968983049;0.8213944132686208;0.015644012283734;0.015587238388299488;0.6930586251708878;-1.0999973501265525;1.273604277473939
38.770854;0.5183588731717151;0.3810160199353675;0.7317484747598136;0.57138562919354;1.0693452291930199;0.5439325702092668;9.96321000285404;0.821280115941915;0.015640606861481648;0.015587980446224014;0.693102999062225;-1.0999973980109214;1.2738216154303932
38.780854;0.5183286797856456;0.3809106599897251;0.7316740233909825;0.5713197431143594;1.0691338898520435;0.5439221354951529;9.960785607321517;0.8211677143714885;0.015637002362749713;0.015588575503023684;0.6931536981951457;-1.0999974472545326;1.2740476676349364
38.790854;0.5183025079470169;0.38080013049448025;0.7315954944549202;0.571246961983913;1.0689143670494468;0.5439144360404394;9.958293904837332;0.8210574500124813;0.015633200601184;0.015589022212872193;0.6932107881638192;-1.0999974975621347;1.2742819069244262
38.800854;0.5182800536392678;0.38068536091248906;0.7315138461677455;0.5711742213342856;1.068700626302064;0.5439095985510766;9.955742410167334;0.8209496786586555;0.01562920520963382;0.01558931732669467;0.6932743564885191;-1.099997548620856;1.2745239537995352
38.810854;0.5182609850830023;0.38057249951476707;0.7314400067255467;0.5710929928186707;1.0684772372889884;0.5439077472218866;9.953137761557697;0.8208447899539458;0.0156250212906358;0.0155894583186815;0.6933444055990249;-1.0999976001024914;1.2747736235303149
38.820854;0.5182449426936764;0.3804530960559993;0.7313572427896826;0.5710105512214155;1.0682589704681407;0.5439089695984906;9.950484850251106;0.8207431439321099;0.015620654476277153;0.015589446866591592;0.693420773332682;-1.0999976516667958;1.2750308236027172
38.830854;0.5182315009946644;0.38033873125798767;0.7312872883545681;0.5709227541629769;1.0680387404315126;0.5439132875322527;9.947786639786447;0.8206450778714527;0.015616109359747556;0.015589289775814395;0.6935031423282213;-1.099997703002899;1.2752954441631532
38.840854;0.5182201557111479;0.3802161989621662;0.7312048196560607;0.5708284819664695;1.0678149403014632;0.5439206724722881;9.945044876370929;0.8205509277426448;0.015611388480321195;0.015588996336279888;0.6935910882473019;-1.0999977538860075;1.2755672282522648
38.850854;0.5182103513556295;0.38009852925662496;0.7311347886718751;0.570734547187689;1.0676007263337326;0.5439311159649242;9.942261126869273;0.8204609894086486;0.015606494021053853;0.015588574927387733;0.6936841590022381;-1.0999978041749345;1.2758456435619996
38.860854;0.5182015571137202;0.37997630569471724;0.7310594963535855;0.5706264632832951;1.0673683804271332;0.5439436112936925;9.939437331309204;0.8203754364900824;0.015601430279639226;0.015588031247505815;0.6937819732007069;-1.0999978537571653;1.2761299359266012
38.870854;0.5181933338974295;0.37985206413601424;0.730984081054401;0.5705268645900808;1.0671608992400765;0.5439610454293925;9.93657558349378;0.8202942928508691;0.015596203455020012;0.015587367884536615;0.6938842533498084;-1.0999979025106839;1.2764193432363322
38.880854;0.5181853286527247;0.3797330435285267;0.7309225209902268;0.5704096921679667;1.0669282752002964;0.5439791768057042;9.933678302334068;0.8202174679638339;0.015590820035154758;0.015586585458313278;0.6939907648339457;-1.0999979502935144;1.276713241078016
38.890854;0.518177230580705;0.3796011803605523;0.7308403244165285;0.5703007697124525;1.0667194661672648;0.5440016853357561;9.930749202587787;0.8201448338083647;0.015585287034900034;0.015585684245983765;0.6941012340729804;-1.0999979969383524;1.2770111827362307
38.900854;0.5181688325483509;0.37948503815759976;0.7307917084682964;0.5701810003262461;1.0664978151335176;0.544025163151763;9.927793695521528;0.8200763436472475;0.015579614094239679;0.015584663519211395;0.6942153189907415;-1.0999980422489928;1.2773129859695673
38.910854;0.518159671503521;0.3793553998304993;0.7307209632030701;0.5700602662094709;1.0662829981970225;0.544050112932477;9.924818241071739;0.820012066410137;0.01557381439231782;0.0155835201345197;0.6943326299976395;-1.0999980859959624;1.2776187476347136
38.920854;0.518149703686824;0.37923194481479944;0.7306649560163678;0.5699354857048883;1.0660695933939326;0.5440760500683023;9.921829958441691;0.8199520876215811;0.015567902993442977;0.015582249271647072;0.6944527552045857;-1.0999981279048856;1.277928622643631
38.930854;0.5181385588662916;0.3790991566306728;0.7305936032988889;0.5698039563003402;1.0658539348531755;0.5441025992551051;9.918837267952977;0.81989641511005;0.015561895495476706;0.015580845672260854;0.6945752677122219;-1.0999981676604118;1.2782426013893924
38.940854;0.5181259104233109;0.3789764420441326;0.7305432157543079;0.5696763584765927;1.0656580029261522;0.5441294811140791;9.915850465740805;0.8198449492464875;0.01555580819770562;0.015579303627209178;0.6946997211075641;-1.099998204959815;1.278560491839625
38.950854;0.5181114329234331;0.37884861150339955;0.7304840644798449;0.5695329699553118;1.0654457428158024;0.5441554646950107;9.912881321442953;0.8197975308163002;0.0155496571135064;0.015577617149076437;0.6948256188689349;-1.0999982395895287;1.2788819488494019
38.960854;0.5180948497343076;0.3787221424098715;0.7304276717532109;0.5694018704515;1.0652719494053589;0.5441843531467031;9.909942294251445;0.8197540627348072;0.015543456282234054;0.015575781699145825;0.6949523484392296;-1.0999982714568493;1.2792063615342375
38.970854;0.5180759819226466;0.3786032311556557;0.7303848749703502;0.5692499336822658;1.0650741429493886;0.5442089817267736;9.907045593124474;0.8197145802599541;0.015537217547923306;0.015573796808410478;0.6950791274235695;-1.0999983005640095;1.2795327425937273
38.980854;0.518054661032403;0.3784721034808258;0.7303169405536394;0.5691108366514818;1.0649170086655795;0.5442362243794044;9.904201876316131;0.8196792004452796;0.015530950238118417;0.015571667394772684;0.6952050179111045;-1.0999983269620366;1.279859900710623
38.990854;0.5180310303080115;0.3783543851910386;0.7302712928311635;0.5689596264518866;1.0647524816083889;0.5442619880763653;9.90141946733158;0.819648068719113;0.01552466067592689;0.015569402506960331;0.6953289919299092;-1.0999983507117443;1.2801867583154896
39.000854;0.5180048284064152;0.3782373436353574;0.7302227884896577;0.5688100511047235;1.0646070338463176;0.5442871567080241;9.898704489320268;0.8196213804577994;0.01551835389821342;0.015567012943665403;0.6954499774887172;-1.0999983718577597;1.280512430602052
39.010854;0.5179761429488074;0.3781215294494212;0.7301712856305919;0.5686569592344607;1.0644704158174283;0.5443114887272246;9.896061391469248;0.8195993950681507;0.015512036086866344;0.015564509093920336;0.6955668759400107;-1.0999983904173338;1.2808361111560487
39.020854;0.5179450441461235;0.37800771460115;0.730117214380028;0.5685054088573788;1.064352005907732;0.5443345430382092;9.893493842480636;0.8195824171712647;0.015505715005112459;0.01556189871224361;0.6956785875380428;-1.0999984063918942;1.281157016015913
39.030854;0.5179116115196934;0.37790091029404344;0.7300692177169488;0.5683496226478876;1.064240512744535;0.5443557401739458;9.891005634264387;0.8195707664502571;0.015499398757486356;0.01555918518920308;0.695784031021948;-1.0999984197863217;1.2814743432467053
39.040854;0.5178759216195977;0.37779409327875807;0.7300132177638607;0.5681957675026394;1.064147364098938;0.5443745225916133;9.888600846729748;0.819564721109922;0.015493094906826542;0.015556368085402924;0.6958821790917895;-1.0999984306154078;1.281787224198833
39.050854;0.5178380797931428;0.3776971470472695;0.7299676407413344;0.5680407169083576;1.0640660859547104;0.5443904549760986;9.88628350308552;0.8195644882441896;0.015486811494717204;0.0155534455489802;0.6959721886431018;-1.0999984389145925;1.2820948019323335
39.060854;0.517798248866432;0.37759864973218227;0.7299104022011678;0.5678839483596432;1.0639949082265487;0.5444032178225288;9.884057724794289;0.8195702098826829;0.015480558426160253;0.015550416529029496;0.6960535666425665;-1.0999984447636175;1.2823963742294062
39.070854;0.517756647509623;0.3775111191665166;0.7298651647539847;0.5677319760874899;1.0639451800262156;0.5444125634245428;9.881928705935817;0.8195819326870462;0.015474347249325338;0.015547282998502278;0.6961262046089217;-1.0999984483063356;1.282691408554764
39.080854;0.5177135434474186;0.37742496253678565;0.7298135427818786;0.5675728899924839;1.0638927196564376;0.544417275726498;9.879903492351914;0.8195995859713395;0.015468190284931365;0.015544052541248715;0.6961902698277974;-1.0999984497514832;1.2829794071579064
39.090854;0.5176692533052802;0.37734346059479557;0.7297619060469868;0.5674256043933957;1.0638716944315278;0.5444201575943414;9.87799046858519;0.8196230571744698;0.015462099178686718;0.015540739741257633;0.6962461031035768;-1.0999984493476933;1.283259727023263
39.100854;0.5176241139722848;0.37727092051952316;0.7297187086951626;0.5672689025008545;1.063839429975094;0.5444170537260896;9.876197967816282;0.8196522596667309;0.01545608211234003;0.015537365337081771;0.6962941739085804;-1.099998447349933;1.2835314828988742
39.110854;0.5175784207548437;0.3771932759957537;0.7296573562255153;0.5671251940268393;1.0638365787975095;0.5444118468354202;9.874533234674622;0.8196870655244842;0.015450142379360739;0.01553395339234879;0.6963350066215162;-1.0999984439944321;1.2837936260105418
39.120854;0.5175324913830643;0.3771333295115177;0.7296214566560949;0.5669777163844137;1.0638291492007985;0.5444014097004145;9.873002422075515;0.8197272237473398;0.015444280625209549;0.015530528101250265;0.6963691102492154;-1.0999984394898563;1.2840451010048564
39.130854;0.5174863919568251;0.37706676662831545;0.7295651112408589;0.5668366187695543;1.0638352063805232;0.5443866136541058;9.871611524289097;0.819772376030425;0.015438497778055242;0.015527112091485962;0.6963970319308105;-1.0999984340272981;1.2842849264259921
39.140854;0.5174406953590718;0.3770093373679704;0.7295182831880919;0.5666990905483542;1.0638472255784177;0.5443674322738385;9.870366762899687;0.8198221020484028;0.015432794910318324;0.015523726253265474;0.6964194381229938;-1.099998427794942;1.2845121995514233
39.150854;0.5173957102311093;0.37694840746229624;0.7294572036199836;0.5665636972788435;1.0638610034375888;0.5443440422731439;9.869273871678617;0.8198759221041861;0.015427171564902023;0.01552039041017708;0.6964370474327772;-1.0999984209871012;1.2847260959674334
39.160854;0.5173518153718822;0.376898271599227;0.7294094349754187;0.5664387065774745;1.063890991894407;0.5443168180147248;9.868338121231526;0.8199332326904103;0.015421626046499033;0.015517124985000243;0.6964504987048102;-1.099998413796462;1.2849259344929103
39.170854;0.5173094093684703;0.37684569882160596;0.7293501022268696;0.5663086946813569;1.0639067782615892;0.544285192745947;9.867565157642844;0.8199932747180991;0.015416156509725937;0.015513951808989629;0.6964603189181271;-1.0999984063851003;1.2851112980571664
39.180854;0.5172688735588886;0.3767962680345534;0.7292901828770213;0.5661968699638994;1.0639519134966842;0.5442525107751065;9.866960881671716;0.8200552503711497;0.015410761167607319;0.015510891715256006;0.6964669460912868;-1.0999983988769082;1.285282074207205
39.190854;0.5172305320129401;0.37675465626567545;0.7292386948221459;0.5660743722708242;1.0639707663794336;0.5442150493682933;9.866530425569037;0.8201184534714765;0.01540543952671097;0.015507961123445489;0.6964706873351607;-1.0999983914140525;1.2854383765765935
39.200854;0.5171946777101627;0.3767021674440289;0.7291597740198152;0.5659707953218175;1.0640192504730113;0.5441771530841334;9.866277697899712;0.8201822593869833;0.015400194891881606;0.015505170392989142;0.6964716443533935;-1.099998384221294;1.285580437291169
39.210854;0.5171616860571797;0.37666977729559276;0.7291120537718531;0.5658623422684755;1.0640512200351042;0.5441362975444489;9.866205850134005;0.820246078075571;0.01539503574490508;0.015502524938538707;0.6964697288612433;-1.0999983775923867;1.285708484699649
39.220854;0.5171316826803398;0.376624329197273;0.7290321059818758;0.565762601957234;1.0640924457437342;0.5440940661952012;9.866317107401457;0.820309396906941;0.015389974582636159;0.015500029320644919;0.6964647600566948;-1.0999983718284803;1.2858226359820653
39.230854;0.5171053445835909;0.37658681833025087;0.7289590471090213;0.5656671212480174;1.0641332956204925;0.5440511267658389;9.866611120776128;0.8203718635658369;0.01538502500405289;0.01549769056885583;0.6964565244186067;-1.0999983672121192;1.2859229231598084
39.240854;0.5170828409707063;0.37654395885436337;0.7288673770411906;0.5655713261641229;1.0641651277256055;0.5440082315171662;9.867083744981944;0.8204333161105799;0.015380199208835123;0.015495517770703683;0.6964447597926374;-1.099998364026131;1.2860094777737872
39.250854;0.517064915420565;0.3765124210991195;0.7287880391563297;0.5654882691714018;1.064211951114401;0.5439662067022715;9.867727827474692;0.8204937663724454;0.015375507373394813;0.015493520426098936;0.6964291394629961;-1.0999983625668024;1.2860827247519975
39.260854;0.5170520488370943;0.3764761399726178;0.728689807492209;0.565396538512244;1.0642327145123682;0.5439249454398632;9.868534721789528;0.8205533873037025;0.015370958514598316;0.015491708214411802;0.6964093140316872;-1.099998363129848;1.2861434157641405
39.270854;0.5170447081453353;0.37644306444018005;0.728587059541362;0.565326414510921;1.0642849333739852;0.5438893896567528;9.869494940964799;0.8206124818708453;0.015366561283666574;0.015490091862988456;0.696384956138115;-1.0999983659984294;1.2861924918869114
39.280854;0.5170422931889986;0.37641723831196683;0.7284879838006326;0.5652401626518814;1.0642982820417008;0.5438534234690364;9.870598313148502;0.8206714014408933;0.015362323587585758;0.015488682941064504;0.6963557602944758;-1.0999983714465253;1.2862309312888134
39.290854;0.5170477207929405;0.3763833869808516;0.728358904718556;0.5651764042908359;1.0643406983757961;0.5438247499029223;9.871834607475412;0.8207304589549179;0.015358251635857858;0.015487492087255786;0.6963214535640224;-1.09999837974005;1.286259769877373
39.300854;0.5170585439295792;0.37636293472625126;0.7282435508864223;0.5651051865745782;1.0643602497955973;0.543799859148869;9.873194054809161;0.8207898866115515;0.015354349937720377;0.01548652813182201;0.696281837952241;-1.0999983911249462;1.2862802500515815
39.310854;0.5170755044305384;0.3763445133464137;0.7281186815383401;0.565042437506556;1.0643860066727453;0.5437800344687823;9.874666757875902;0.8208498516200058;0.01535062172379492;0.015485798524907404;0.6962367956721204;-1.0999984058140366;1.2862938426110646
39.320854;0.5170986497269944;0.3763271988272249;0.7279820930779793;0.5649819537117793;1.0644064131344158;0.5437653810039345;9.876242308020878;0.8209105283933019;0.015347067929001108;0.015485309662975516;0.6961862318933962;-1.0999984239863108;1.2863020962482767
39.330854;0.5171279263450755;0.376311953920648;0.727835603123103;0.5649284097743159;1.064430992993536;0.5437559256435557;9.877910778505154;0.8209721979929322;0.015343685728254886;0.015485067634923378;0.6961300128011553;-1.0999984457789473;1.2863064974794658
39.340854;0.5171632523031395;0.37630341213017676;0.7276883692079705;0.5648756412652117;1.0644484709473097;0.5437517016531211;9.879663514808692;0.8210352929844837;0.015340468868890584;0.015485079091406286;0.6960679433956228;-1.0999984712619055;1.2863083681171195
39.350854;0.5172044769326938;0.37629364310709207;0.7275257744516977;0.5648300696579667;1.0644713478017995;0.5437527348825264;9.881492436816844;0.8211002967862616;0.015337409284358469;0.015485350454125798;0.6959998021557873;-1.0999985004270423;1.2863087318318058
39.360854;0.5172513136375808;0.37629423147507074;0.7273704693164068;0.5647867302645585;1.0644902405206649;0.5437590194564993;9.883388684550225;0.821167551466639;0.015334497700297144;0.015485885607864612;0.6959254521940893;-1.099998533210132;1.2863082400159584
39.370854;0.5173033543523368;0.37629180735677814;0.7271974754389658;0.5647464820635377;1.0645068015438794;0.5437705495964943;9.885342245188003;0.821237149592928;0.015331723125190537;0.01548668385307761;0.695844980950107;-1.0999985695345675;1.2863072177623103
39.380854;0.5173602113403734;0.3762995037337106;0.7270323578359116;0.564714986143981;1.0645319155114683;0.5437873394632502;9.887342969581255;0.8213089644788387;0.0153290731236329;0.015487739689884986;0.6957587432697212;-1.0999986093517649;1.2863057869390202
39.390854;0.5174216726228152;0.37630722264872196;0.7268563495690433;0.5646798715975473;1.0645422364435564;0.5438083996086681;9.88938103686033;0.8213827554726415;0.015326534520263467;0.015489044573972875;0.6956672656359514;-1.0999986526425087;1.2863040062191198
39.400854;0.5174877615845269;0.3763201388830268;0.7266798440169515;0.5646596584920814;1.0645735120191322;0.5438367065941475;9.891445597981958;0.8214582803371173;0.015324093947803853;0.015490589197519956;0.6955711324400146;-1.0999986993921218;1.2863019446719175
39.410854;0.5175587001845529;0.37634107749564477;0.7265087351297906;0.5646318266778528;1.0645833598732044;0.5438681756203091;9.89352379597935;0.8215353130176012;0.015321739607286817;0.015492364283364805;0.6954709410314253;-1.0999987495913097;1.2862996802987894
39.420854;0.517634802404493;0.37635670557582657;0.7263179942703414;0.564619950132131;1.0646174729133573;0.5439066671784802;9.895602244405673;0.821613544946528;0.015319463680982415;0.015494359724310671;0.6953672614773618;-1.0999988032432926;1.2862971818346753
39.430854;0.5177163932711524;0.3763908150066618;0.7261532207636524;0.5646049727039455;1.0646400941732757;0.5439490383865817;9.897669235818471;0.8216925042574817;0.015317263196811164;0.01549656456169931;0.6952605922081208;-1.0999988603368955;1.2862941101599137
39.440854;0.5178033503422207;0.3764181158616263;0.7259666737312532;0.564596942760355;1.0646716715976487;0.5439961523143957;9.899715235811515;0.8217715870734963;0.015315138798476737;0.015498967979080248;0.6951513865361165;-1.0999989208129686;1.286289792538245
39.450854;0.5178958389657203;0.3764550932529133;0.7257896238659544;0.5645924592290987;1.0647062705680646;0.5440478379141759;9.901732040228742;0.8218501187541335;0.015313092906699423;0.015501559121471201;0.6950401107975847;-1.0999989845451312;1.2862833841093098
39.460854;0.5179936629678126;0.3764886345344246;0.7255972558896995;0.5645894747427413;1.0647411624271128;0.5441038904478124;9.903712077238431;0.8219273578367083;0.015311128620072625;0.0155043259451297;0.6949272611970784;-1.099999051337077;1.2862740774592183
39.470854;0.51809665407747;0.3765342943761242;0.7254194511391013;0.564595954271602;1.0647924414546186;0.5441640986432539;9.905648174478811;0.8220025284884859;0.015309249540073164;0.015507253850936454;0.6948133650759334;-1.09999912095756;1.2862613265316174
39.480854;0.5182045976306403;0.3765784308442327;0.7252304958875267;0.5645956781058308;1.0648298304251866;0.5442272588955719;9.907533717440831;0.8220749724149227;0.015307460484347052;0.015510325159462478;0.6946989828377317;-1.0999991931868247;1.286244879914911
39.490854;0.518317217238141;0.37662722826368156;0.7250424993254667;0.5646136278048599;1.0649014355356852;0.5442962001724017;9.909363419008292;0.8221443160698398;0.01530576778994964;0.015513520968665019;0.6945846905589983;-1.0999992678149437;1.286224563399592
39.500854;0.5184341750996778;0.3766839258248674;0.7248618123969895;0.5646185669505771;1.0649479653754983;0.5443668260119964;9.911134056868999;0.8222104830016809;0.015304177970678673;0.015516823172430243;0.6944710670213621;-1.0999993446087521;1.286200118685969
39.510854;0.5185551081016211;0.3767314453652343;0.7246558587543979;0.5646431976575169;1.0650320109834428;0.5444431564364315;9.912843885910839;0.8222735476600109;0.015302696658411708;0.015520214402483478;0.6943587020233342;-1.0999994233213177;1.2861712497694742
39.520854;0.5186797365671261;0.3768004135285661;0.7244829741442307;0.5646602799853319;1.0651014453495324;0.5445223266538934;9.91449102668044;0.8223335866724552;0.015301328886972311;0.015523678376742487;0.6942481935075849;-1.0999995037460188;1.286137772290765
39.530854;0.5188075128943659;0.37685738208564884;0.7242797821711621;0.5646858599647779;1.0651869913181389;0.5446055430482026;9.9160724584411;0.8223906248001646;0.015300078648615845;0.015527202618698785;0.6941401207767325;-1.099999585740662;1.286099701173539
39.540854;0.5189384158038484;0.3769237882593685;0.72408700481606;0.5647150947149071;1.0652783167595687;0.5446930419030144;9.917584275417036;0.8224446315850918;0.015298947901193703;0.015530780579842461;0.6940350283043933;-1.0999996691944753;1.2860571819449007
39.550854;0.5190719123412691;0.37698383802654095;0.7238750539107957;0.5647433276512298;1.0653667259737312;0.5447850513678789;9.919022768853345;0.8224955016889369;0.015297937167675368;0.015534409587514597;0.693933455862331;-1.0999997539679283;1.2860103890861372
39.560854;0.5192080649584192;0.37705751245719155;0.7236817621898955;0.5647838747970529;1.0654769677116458;0.5448817742931712;9.920385617087092;0.8225430269402705;0.015297047536911872;0.015538086558364824;0.6938359952455924;-1.0999998398314792;1.2859594997115988
39.570854;0.5193457448450534;0.3771248479148749;0.7234704887390861;0.5648140654912371;1.0655679443420965;0.5449823980582491;9.921672596405758;0.8225869293452345;0.015296282028261431;0.015541805451419559;0.693743306057935;-1.0999999264419973;1.2859046940018395
39.580854;0.5194889431853307;0.3771990653306145;0.7232610130046087;0.5648683320054428;1.0656972910812097;0.5450910801602132;9.922885430979065;0.8226269552673839;0.015295645022312194;0.015545557310373475;0.693656045178639;-1.1000000133812091;1.285846177260795
39.590854;0.5196307652546435;0.3772773333839751;0.7230578195328629;0.5649019188961758;1.0657940473435938;0.5452009020534132;9.924026729744217;0.8226629522199933;0.015295140763814195;0.015549332663892355;0.6935747294467096;-1.1000001002099455;1.2857842321014998
39.600854;0.5197778901782646;0.37734700497367984;0.7228279301706313;0.5649597097095772;1.0659302085847273;0.5453188371008751;9.92509880000275;0.8226948886678915;0.015294772604587475;0.015553123973453504;0.6934996640435981;-1.100000186502108;1.285719206781752
39.610854;0.5199266977107946;0.37743028680025204;0.7226191659025373;0.5650072475280364;1.0660474101619397;0.5454407616477757;9.92610324764085;0.8227228296718754;0.015294542963935927;0.015556924865754398;0.693431057323283;-1.1000002718751292;1.2856513550451663
39.620854;0.5200778138636192;0.3775141321331201;0.7224061650920159;0.5650625080327382;1.06617861980257;0.5455675050309895;9.927041175405583;0.8227468918276588;0.015294453516967725;0.015560727894820948;0.6933692148171426;-1.100000355998554;1.2855806514132069
39.630854;0.5202312147246652;0.3775962813358731;0.7221849668199003;0.5651178113823748;1.0663092336614137;0.5456988874484374;9.927913005523573;0.8227671855353632;0.015294506179760668;0.015564524273585104;0.6933146157142864;-1.1000004385728466;1.2855067996625842
39.640854;0.5203868277237415;0.37767911571519996;0.7219604640255711;0.5651801447532627;1.0664526951052213;0.5458346770672198;9.928718072645651;0.8227837908211214;0.015294704941907754;0.015568305842825859;0.6932678111656893;-1.1000005193275686;1.2854293516444888
39.650854;0.5205446268083395;0.37776683066883954;0.7217409323490511;0.5652397707856398;1.066590392431808;0.5459745251629654;9.929454898928391;0.8227968009196716;0.015295056821754641;0.01557206749300673;0.6932292811951888;-1.1000005980385457;1.285347731880217
39.660854;0.5207045681069655;0.3778512184389732;0.7215109429157164;0.5653053529929489;1.0667387021992623;0.5461180055603728;9.930122024146844;0.8228063633485755;0.015295570255119385;0.01557580765655948;0.6931994187326913;-1.1000006745232018;1.285261263512164
39.670854;0.5208664937319893;0.3779437864925577;0.7212926916001858;0.5653711366742027;1.0668864755237655;0.5462647155425723;9.930719461979985;0.8228126604173298;0.015296251621924111;0.01557952632721615;0.6931785406817832;-1.1000007486233863;1.2851692763465612
39.680854;0.5210301165162236;0.37803103921852177;0.7210607587704154;0.5654376341733774;1.0670346591779423;0.5464143108662178;9.93125014744306;0.8228158512298116;0.015297102530278115;0.015583222526503878;0.6931667858838946;-1.1000008201988682;1.2850712357735887
39.690854;0.5211950420380604;0.37812651387155327;0.7208415023134949;0.5655101409879006;1.0671934978040976;0.5465664565646448;9.931719423128477;0.8228160347018783;0.015298119664821728;0.015586892980253507;0.6931640517110339;-1.100000889119466;1.2849668899558095
39.700854;0.5213607630770154;0.37821811992867543;0.7206125974005314;0.5655757443145659;1.0673386459089171;0.5467197561425148;9.93213290321315;0.8228132369934588;0.015299297311639442;0.015590531722468026;0.693170105610663;-1.1000009552635872;1.284856273410096
39.710854;0.521526687328515;0.37831248110141663;0.720387428265622;0.5656531891833997;1.0675064680333974;0.5468767195656961;9.932494557472872;0.8228073815386197;0.015300631149915693;0.015594130167110198;0.6931847456801989;-1.100001018538484;1.2847394722214043
39.720854;0.5216922231528914;0.3784118173846571;0.7201707703741907;0.565717043837366;1.0676494384799076;0.5470327841762869;9.932805804423912;0.8227983088278821;0.015302120154827145;0.015597678477394253;0.6932078674748235;-1.1000010788856716;1.2846164700998615
39.730854;0.5218568415421252;0.378501765807658;0.7199355159137553;0.5657943720414983;1.067820390993944;0.5471913718854772;9.933066079501408;0.8227858552468335;0.015303764937675081;0.015601167752502303;0.6932394483936348;-1.1000011362632591;1.2844872346005083
39.740854;0.5220201403006413;0.37860803124443987;0.7197307587424829;0.5658610863180368;1.067974501153933;0.5473489310979287;9.933274944740612;0.8227698698735484;0.015305565127555536;0.015604591499887846;0.69327949995997;-1.1000011906388134;1.2843517284476922
39.750854;0.5221814398541171;0.37870314134252997;0.7195045843111544;0.5659307235008615;1.0681393440355993;0.547505928164479;9.933434240036085;0.8227501918351889;0.015307518574060859;0.015607945680842467;0.693327978978229;-1.1000012419919631;1.284209789361412
39.760854;0.5223404412079021;0.3788048593655611;0.7192910312190802;0.5659967384771697;1.0683031471313744;0.547661870988388;9.933548213654253;0.8227266648650522;0.015309621268944274;0.015611227453843975;0.6933846868270015;-1.1000012903219232;1.2840612224628656
39.770854;0.5224964700835013;0.37889751317262954;0.7190611252216093;0.5660589790270261;1.0684666417084878;0.5478164109201856;9.933622155612893;0.8226991849467794;0.01531186672055499;0.015614433680243322;0.6934492797393579;-1.100001335655758;1.2839060618068148
39.780854;0.5226488678021178;0.3790007419583508;0.7188535413682844;0.5661236160316944;1.0686421746321353;0.5479694010268346;9.933661797172107;0.8226677775349194;0.015314246506610316;0.015617559819084253;0.6935213852447562;-1.1000013780440372;1.2837446465150053
39.790854;0.5227970485890198;0.3790961274330864;0.7186344671961269;0.5661742492243641;1.0687987698556807;0.5481198299636377;9.933673828329104;0.8226326281786234;0.01531675210875732;0.015620599019214086;0.6936006482067687;-1.100001417543676;1.2835775136444216
39.800854;0.5229406186110177;0.3791938918177068;0.7184245706814605;0.5662363127410268;1.0689851693849086;0.5482717395551802;9.933666202902234;0.822593989156054;0.01531937530185215;0.015623541733633011;0.6936866458324195;-1.1000014541852432;1.2834053026243617
39.810854;0.5230793440739884;0.37929518981928373;0.7182270273130378;0.5662757448818457;1.0691365957476142;0.5484181882196267;9.933647375465622;0.8225520715482465;0.015322107261749589;0.01562637701004188;0.6937787991429177;-1.100001487948834;1.283228616714063
39.820854;0.5232130261972644;0.3793827177086863;0.7180097019631798;0.566329127474504;1.069322928781033;0.5485661660014969;9.933624988382716;0.8225070440522737;0.015324939412263677;0.015629095381365928;0.6938764269622582;-1.100001518787382;1.2830478501908889
39.830854;0.5233415530373429;0.37948983660767566;0.717836961996191;0.5663647177531367;1.0694833902753078;0.5487114961347366;9.933604783268713;0.8224590971807565;0.015327865855259276;0.015631690679249043;0.6939788970935855;-1.100001546677568;1.282863282700296
39.840854;0.5234646479068996;0.3795794300356048;0.7176390159507214;0.5664024521345213;1.069656359331964;0.5488548522385452;9.933590184165707;0.822408505427304;0.015330883363056718;0.01563415949197229;0.694085670500416;-1.1000015716435618;1.282675373296398
39.850854;0.5235826297159306;0.3796714122211539;0.7174541569004711;0.5664331228341978;1.0698236416327076;0.5489958429324163;9.93358317428425;0.8223556498546978;0.015333987957763367;0.015636500322822697;0.6941962492320373;-1.1000015937465806;1.2824848778146665
39.860854;0.5236955862707692;0.3797633865230033;0.717278400802528;0.566462334474773;1.0699955117873774;0.5491340737310639;9.93358580294438;0.8223010269337874;0.01533717269125105;0.015638713064695636;0.6943101987403809;-1.1000016130819998;1.282292807223649
39.870854;0.5238036045201376;0.3798568314435691;0.7171150051974838;0.5664852850800267;1.0701617487445712;0.5492692045467603;9.933600538754167;0.8222452929319131;0.015340428892319468;0.015640796869690367;0.6944271900523388;-1.1000016297824997;1.2821003632187036
39.880854;0.523906714298741;0.37994547446506993;0.7169524093600638;0.5665078277224896;1.0703321169317614;0.5494010002967561;9.933629373556801;0.8221892540403026;0.015343747795773391;0.01564274727871505;0.6945469480196699;-1.1000016439987323;1.2819088769498792
39.890854;0.5240049791364957;0.38003769157243433;0.7168070127900044;0.5665270212030817;1.070499402520396;0.5495293279261766;9.933673320794336;0.8221337421584127;0.01534712045236568;0.015644555688185846;0.6946692012017377;-1.10000165587338;1.2817197962835565
39.900854;0.5240985105347332;0.38012236880012357;0.7166581268640879;0.5665426268221032;1.0706615236170387;0.5496541055776009;9.933732546001982;0.822079486250098;0.01535053699276481;0.015646211194281404;0.6947937027764991;-1.1000016655236873;1.2815346537922347
39.910854;0.5241873845582224;0.38021179422037743;0.7165298036721331;0.5665612669986427;1.0708297090018895;0.5497752496999294;9.933805827110065;0.8220270551586059;0.015353986771642158;0.015647703314602947;0.6949202490755112;-1.100001673044359;1.2813549780188669
39.920854;0.5242715518851083;0.38029561887950386;0.716402866440289;0.5665708916069961;1.0709798961662573;0.5498916428197561;9.933890071420763;0.8219768488978053;0.015357459180596708;0.015649024321996417;0.6950486972816732;-1.1000016785285336;1.2811822501472678
39.930854;0.5243508627162081;0.3803787845082121;0.7162871237552998;0.5665902123267673;1.0711470310375122;0.5500061257940162;9.933981863032393;0.8219291125739251;0.015360944266445586;0.015650169574169495;0.6951790191822294;-1.1000016820580012;1.2810179118376868
