time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.940854;0.5244251528921096;0.3804633464522976;0.7161866454892992;0.5665967907205431;1.0712877639968708;0.5501145348116128;9.934079786229233;0.821883957116868;0.015364433522439333;0.01565113612011295;0.6953113399499552;-1.1000016836778461;1.2808633129791642
39.950854;0.5244942471331022;0.3805381302947482;0.7160800815768827;0.5666145320301295;1.071447143625265;0.5502207522885242;9.934184605801947;0.8218413665207115;0.015367920535852233;0.015651921098771865;0.6954459154656946;-1.1000016834203186;1.2807195918282912
39.960854;0.5245580163963579;0.38062276948842694;0.7160046245359871;0.566623767872648;1.071586723817326;0.5503216684263713;9.934297700794795;0.8218011743372217;0.01537140039622249;0.01565252042864497;0.6955830483548254;-1.1000016813483164;1.2805875601367191
39.970854;0.5246160609037946;0.3806895469813614;0.7159074585920288;0.566635346035761;1.0717267013571712;0.5504180825205812;9.934419606499443;0.821763060705799;0.015374868600820556;0.015652928355514458;0.6957230039115683;-1.1000016775590775;1.2804676452017514
39.980854;0.5246684286917076;0.3807677416412314;0.7158440137413108;0.5666472846186151;1.0718619472519415;0.5505097229946931;9.934548861848855;0.821726671054991;0.015378320197779608;0.015653138907748644;0.6958659995712732;-1.100001672166021;1.2803599653107738
39.990854;0.5247148487945815;0.3808366256124407;0.7157748710465922;0.5666592468563935;1.0719912488272614;0.5505963855704601;9.934681498464107;0.8216917980523887;0.015381749075223784;0.015653148551767207;0.6960122012590155;-1.100001665292686;1.2802644687443185
40.000854;0.5247550750719914;0.38090974198467487;0.7157258941010636;0.5666765135560029;1.0721242326367517;0.5506780048989576;9.934811763242724;0.8216584617592422;0.015385149027981913;0.01565295751288323;0.6961616636273259;-1.1000016570604407;1.2801809675406999
40.010854;0.5247888501711755;0.3809740367337613;0.7156720308714434;0.5666854408395084;1.072234710749745;0.5507536359224218;9.934933474660074;0.8216268628236902;0.01538851616102761;0.015652568920885287;0.6963143335149794;-1.1000016475490833;1.2801091255482346
40.020854;0.5248159374648712;0.3810373217445525;0.7156278391269774;0.5667082336636713;1.0723650468174266;0.5508264469744344;9.935040666333407;0.8215972873136628;0.015391849088816615;0.01565198774146927;0.6964701513893455;-1.1000016367660637;1.2800485242455326
40.030854;0.5248361325943044;0.38110235445042057;0.7155980577398047;0.5667164761620962;1.0724608934045732;0.5508927260124323;9.935127332766857;0.8215700635569371;0.015395147419714704;0.015651221904125462;0.6966291187111184;-1.10000162465529;1.2799988044303985
40.040854;0.5248492651323268;0.38115487639402684;0.7155548280905797;0.5667406999229255;1.0725800422756282;0.5509568434718695;9.935187857045962;0.821545626014602;0.015398411550572803;0.015650284208751922;0.6967913309725389;-1.1000016111282418;1.2799598127735605
40.050854;0.5248552770343122;0.3812217255532105;0.7155485716952046;0.5667545922872322;1.0726714058303433;0.5510161462465595;9.935218455875098;0.8215245718898511;0.015401643380488467;0.015649190444940803;0.6969570374501765;-1.1000015961104677;1.2799316274520058
40.060854;0.5248538588193812;0.38127379558760105;0.7155234470474865;0.5667757688297429;1.0727681593175122;0.5510718503358899;9.935218206846356;0.8215075488060324;0.01540484654641778;0.0156479539561488;0.697126638198117;-1.1000015795894673;1.2799144514500358
40.070854;0.5248451898333504;0.38133005794089303;0.7155147679328699;0.5667970403344887;1.0728551184343074;0.5511240320704048;9.93518914223777;0.8214950339896093;0.01540802584034491;0.01564658189242302;0.6973005895572084;-1.100001561622989;1.2799085105863783
40.080854;0.5248288281681347;0.3813775408312684;0.7154978995976078;0.5668171059747561;1.0729296667919128;0.5511726682784457;9.935136090986617;0.821487224885525;0.015411185756235938;0.01564507595092561;0.6974793603600256;-1.1000015423163114;1.2799140219658793
40.090854;0.5248047996842063;0.38143295187904597;0.715504430902316;0.5668457792821998;1.073009671941513;0.5512176717375412;9.935066563271423;0.8214841017047144;0.015414329501090895;0.015643435578656138;0.6976634763670829;-1.1000015218227057;1.279931203358669
40.100854;0.5247728475515353;0.3814790927129078;0.7155019760332254;0.5668640844715948;1.0730589514638396;0.5512579943453219;9.934989802347621;0.8214855437132005;0.015417459119221882;0.015641660763064013;0.6978535128018523;-1.1000015003792651;1.2799603228655905
40.110854;0.5247328431351435;0.3815257227883205;0.7155097317375192;0.5669019434546329;1.0731345843763704;0.5512977410362822;9.93491471645288;0.8214914224184483;0.015420575750186044;0.015639754259342973;0.6980499932342836;-1.100001478329251;1.2800016918097017
40.120854;0.5246837804685178;0.381573239665954;0.7155304878623997;0.5669199192241953;1.0731633794233453;0.5513301370490152;9.934848321445143;0.8215016342898342;0.015423679671126438;0.015637723298280063;0.6982533278220866;-1.100001456086501;1.2800554865167595
40.130854;0.5246287023811442;0.381607180675683;0.7155331045909119;0.5669616604790946;1.0732225999438154;0.5513624038715074;9.934796111356002;0.8215160381902872;0.015426769364118211;0.015635579075531942;0.6984638007712046;-1.1000014340655382;1.2801216064798957
40.140854;0.5245651212501526;0.3816562061408842;0.7155762825598547;0.566990171519344;1.073247198132286;0.5513907218661409;9.93476339587846;0.8215343784599235;0.015429839833716989;0.01563333386874788;0.6986814922602181;-1.1000014126347133;1.2801997383197081
40.150854;0.524493918216395;0.3816855569001879;0.7155929658948598;0.5670284999579304;1.0732799950161256;0.551416285150042;9.93475589532502;0.8215562729070895;0.015432883336743268;0.015630998281145208;0.6989062239099435;-1.1000013920994116;1.2802894246959233
40.160854;0.5244158181617443;0.38171448544533615;0.7156194107273485;0.5670640993194092;1.073296590285098;0.5514393150873014;9.934779437039142;0.8215812493137574;0.015435893195794068;0.015628581012980106;0.6991376284043778;-1.1000013727009754;1.2803900320724395
40.170854;0.5243313455791463;0.3817416708773406;0.7156530735940463;0.5671054628416601;1.0733135381007863;0.5514600213488431;9.934839224333492;0.8216088467753899;0.01543886682754713;0.01562609049026461;0.699375200058657;-1.1000013546400598;1.2805008032468062
40.180854;0.5242412582746592;0.38176832370208835;0.7156961099062545;0.5671452139257304;1.07331707028497;0.5514786280056876;9.934939583817668;0.82163873163372;0.01544180562850589;0.015623535032091858;0.6996182463382185;-1.1000013381165823;1.280621102719225
40.190854;0.5241464079192893;0.3817875780274437;0.7157351718678269;0.5671911218546514;1.0733224817707232;0.5514954153868253;9.935085095674332;0.8216707278006636;0.015444712734849642;0.015620921881468994;0.6998658782662136;-1.1000013233573704;1.28075065105425
40.200854;0.524047647972157;0.3818098921097825;0.7157898364814443;0.5672375479262101;1.0733196472019613;0.5515106448475663;9.935281716370547;0.821704780617177;0.015447590897459106;0.015618258981950205;0.7001171400863737;-1.1000013106084525;1.280889497722497
40.210854;0.5239458093270876;0.3818224893009987;0.7158352653802457;0.5672853147443575;1.073310950130402;0.5515244654120902;9.93553647703225;0.821740885979385;0.015450442213482194;0.015615557551648444;0.7003711552654647;-1.1000013001033564;1.2810378296613047
40.220854;0.5238417139877081;0.381839080932311;0.7158971509595131;0.5673400406259224;1.07330807283457;0.5515369350489434;9.935856567682531;0.8217790179984408;0.01545326907069063;0.015612831137472607;0.7006271477759999;-1.1000012920483104;1.281195940373463
40.230854;0.5237361613872011;0.3818477795140925;0.7159524122404687;0.5673891422823795;1.0732879564526852;0.5515470969930051;9.93624800153245;0.8218191143970485;0.015456075347052563;0.015610093983129054;0.7008844042229293;-1.1000012866291171;1.2813643858471333
40.240854;0.5236298830831899;0.3818554589504767;0.7160138002396377;0.5674511097057715;1.0732866965379937;0.5515580115216867;9.936713824371104;0.8218610943584813;0.015458867555372326;0.015607361869333359;0.7011422702853932;-1.1000012840188902;1.2815439767310512
40.250854;0.5235234903033033;0.3818637921431775;0.71608408054978;0.5675031166931194;1.0732615061852282;0.5515657339757701;9.937253572157847;0.821904850353245;0.015461654790341497;0.015604652148577166;0.701400178189207;-1.1000012843923093;1.2817354890561983
40.260854;0.5234174698951213;0.3818611897176244;0.716140585341538;0.5675691814305976;1.0732591783467218;0.5515742892695937;9.93786464627396;0.8219502356686105;0.015464447530041555;0.015601980607436915;0.7016576709170644;-1.100001287927726;1.2819394072860781
40.270854;0.5233123198525383;0.3818693569775321;0.7162238877785213;0.5676274309485164;1.0732391821910348;0.5515806685011337;9.938543908560177;0.8219971291258447;0.015467256357631565;0.01559935893287054;0.7019143479353415;-1.1000012947770281;1.2821558868138556
40.280854;0.5232082375998331;0.3818652470892841;0.7162893776313014;0.567691223190318;1.0732290170903656;0.5515858499136143;9.939288069447269;0.822045543022658;0.015470090635490522;0.015596795879505302;0.7021697663560623;-1.100001305040984;1.282384766600434
40.290854;0.5231057859300443;0.38186413746387904;0.7163649121246248;0.5677538729597577;1.0732170546703983;0.5515898260916169;9.940093899285277;0.8220956324369508;0.015472957226203097;0.01559429930622615;0.7024234701028857;-1.1000013187638888;1.2826255335124022
40.300854;0.5230051037348147;0.3818531623357711;0.7164252582664795;0.5678154458451924;1.073205049545394;0.5515926112016044;9.940959241529463;0.8221476110197734;0.015475860089849847;0.015591876455257052;0.7026750968659063;-1.1000013359363103;1.2828773703633995
40.310854;0.5229063001200235;0.38185010406910486;0.7165038665304083;0.5678820127136801;1.073205984287936;0.5515942514224593;9.941882722215965;0.822201698667822;0.01547880076220885;0.015589533443126418;0.7029243682738978;-1.1000013565185227;1.2831392741167793
40.320854;0.5228094839276501;0.3818391607396573;0.7165703094093815;0.5679380334876962;1.0731914961213485;0.5515938228061282;9.94286145970122;0.8222581243998938;0.015481778338113752;0.01558727475014666;0.7031709974608926;-1.1000013804707247;1.2834100881015373
40.330854;0.5227147796925872;0.38182912655913115;0.7166412061427024;0.5680066560963043;1.073206783856593;0.5515953721371185;9.943889599623294;0.8223171282099427;0.015484789295131755;0.01558510295790887;0.7034146504872075;-1.1000014077425895;1.2836884828761366
40.340854;0.5226222817136186;0.3818208933842251;0.716718233282986;0.5680580329578405;1.073195638452126;0.5515918813977229;9.944958744125742;0.8223789433782539;0.015487829070675653;0.015583018653579217;0.7036550127207984;-1.10000143821532;1.2839730193701169
40.350854;0.5225320446415842;0.3817997705293381;0.7167734289521226;0.5681248523429608;1.0732210660578412;0.5515903395587886;9.946058781645448;0.8224437825973179;0.015490894231839377;0.01558101985713349;0.7038918870094755;-1.1000014716603772;1.284262266112917
40.360854;0.5224441800573817;0.3817948862424323;0.7168623350888554;0.5681771783706934;1.073226531911392;0.5515868279370961;9.947178697715483;0.8225118440373473;0.015493983658726701;0.015579102004946058;0.7041251911968928;-1.100001507765614;1.2845549287150797
40.370854;0.5223585297422104;0.3817732450620108;0.7169223287540301;0.5682341956270173;1.0732499286910042;0.551582500376996;9.948307880859419;0.8225832860266283;0.015497099309541056;0.015577259484975053;0.7043548801548136;-1.1000015462049333;1.2848500331701056
40.380854;0.5222754771127722;0.3817566472857842;0.7169945870246058;0.5682875982994364;1.073275801756883;0.5515774975558515;9.949437083755218;0.8226581751129711;0.015500245901832844;0.015575486994559918;0.7045809033744316;-1.1000015866832271;1.285147047632887
40.390854;0.522194870265947;0.38172926215963615;0.7170492052435657;0.5683350127311129;1.0733011782764323;0.5515719251555029;9.950558344783754;0.822736507921712;0.0155034296114126;0.015573779348946593;0.7048032054534423;-1.1000016289117174;1.2854458438126806
40.400854;0.5221170773173447;0.38170946365420166;0.7171207768027742;0.5683815250084095;1.073336030741559;0.5515659188382419;9.951664749925651;0.8228182822000896;0.015506656946322557;0.015572131171910615;0.7050217220016646;-1.1000016725703514;1.2857465421517835
40.410854;0.5220422002789913;0.3816833983263189;0.7171828155578848;0.5684230434763765;1.073373113919956;0.551559643955799;9.952750810090873;0.8229035433945514;0.015509933844600978;0.015570537505092439;0.7052363671816133;-1.1000017173412597;1.2860492825419547
40.420854;0.5219703976822354;0.3816595921169754;0.7172515164815942;0.5684639198821448;1.0734210328592588;0.5515531764380733;9.953813217313142;0.8229924366626192;0.015513265044090918;0.015568994387774824;0.7054470352883773;-1.1000017629841417;1.2863540745978033
40.430854;0.5219016858030833;0.3816318574712885;0.7173151703332972;0.568493524804944;1.073459973818725;0.5515464352359697;9.954850987218013;0.8230852751190871;0.015516652647741422;0.015567499931213511;0.7056535947673586;-1.100001809370353;1.2866608460231712
40.440854;0.5218358186467817;0.3816015191097573;0.7173765660177652;0.5685263436222397;1.073518414219486;0.5515392416723295;9.955864251266718;0.8231825499010128;0.015520094047977483;0.015566055580379944;0.705855873564178;-1.1000018564567104;1.2869696178852443
40.450854;0.5217723216898917;0.38157509897785136;0.7174483878475653;0.5685451394704433;1.0735646245822923;0.5515314030719606;9.956851798955563;0.8232848522518329;0.01552358175658107;0.015564664232170828;0.7060536835384796;-1.1000019042352398;1.287280658187669
40.460854;0.5217106569745268;0.3815374790167431;0.7175018979302605;0.5685661852486944;1.0736308673195003;0.5515227513723945;9.95780919010978;0.8233928169096661;0.015527104591734451;0.015563326982800814;0.7062468694485834;-1.1000019526876803;1.2875944449533754
40.470854;0.5216504230821489;0.38151136403976893;0.7175803706323522;0.5685784515660506;1.0736970422093575;0.5515131324579188;9.958730255628923;0.8235071425453585;0.015530648489615797;0.015562042930126587;0.7064353170600542;-1.1000020017714838;1.2879114430897467
40.480854;0.5215910274744088;0.38147054807847436;0.7176340941130063;0.5685831875001621;1.0737668722902798;0.5515023929554843;9.959610575515642;0.823628589179153;0.015534198153157363;0.015560809884372452;0.7066189130149482;-1.1000020514492272;1.2882318925835365
40.490854;0.521532390329901;0.3814437888761072;0.7177173994063246;0.5685908193476519;1.073860463098775;0.5514914205139237;9.960448500177797;0.8237579069949679;0.015537738988231088;0.015559623757183677;0.7067975413884001;-1.100002101708941;1.2885556940419285
40.500854;0.5214731855535417;0.38140239340329646;0.7177765749257226;0.5685762908838676;1.073932602317635;0.551476188619823;9.961243768321772;0.8238957573626678;0.015541257658184255;0.015558478504882347;0.7069711610171168;-1.1000021525530652;1.2888824008163065
40.510854;0.5214171439372612;0.3813699404850786;0.7178505580363593;0.5685823769712087;1.0740568476988255;0.5514637471633999;9.961996566631477;0.8240426638118129;0.015544742816869154;0.015557366766790506;0.7071398247786161;-1.100002203987006;1.2892113484483592
40.520854;0.5213571220418518;0.38133860602800784;0.7179335030534548;0.5685506068419796;1.0741356247511382;0.551446201234171;9.962707128902117;0.8241990083124371;0.015548185680605803;0.015556279863608238;0.7073035369840908;-1.1000022559932665;1.2895417275743526
40.530854;0.5213006288914369;0.38129572815895413;0.7179900640821739;0.5685445344894718;1.0742735172777242;0.5514317108631632;9.96337474235235;0.8243650792980493;0.01555157888645992;0.015555208170170262;0.7074621036140787;-1.1000023084897272;1.2898724891904059
40.540854;0.5212410178052257;0.381279376716989;0.7181014094771238;0.5685087570985239;1.0743765896715967;0.5514124719061261;9.963996631865188;0.8245410740859329;0.015554916207984633;0.015554143282122236;0.7076151610092581;-1.1000023613215555;1.2902023605490605
40.550854;0.5211816299807549;0.3812394618442319;0.7181668167236954;0.5684822008938047;1.0745099728389125;0.5513956714874332;9.96456779849951;0.8247270261152754;0.015558194084224718;0.015553080079005068;0.7077623397571378;-1.1000024142977023;1.2905300492992295
40.560854;0.5211216694134135;0.3812067246287329;0.7182456847300337;0.5684455649356113;1.0746363205100182;0.5513774820122956;9.965081833359005;0.8249228418804655;0.015561412532041465;0.015552016368840498;0.7079033739497698;-1.1000024672384492;1.2908543728266377
40.570854;0.5210610497146418;0.3811777472026222;0.7183312102673308;0.5684064542654516;1.0747684085107239;0.5513591006073016;9.965532301473296;0.8251284011263678;0.01556457536749593;0.015550951005258733;0.7080380775820355;-1.1000025200109438;1.2911742203578283
40.580854;0.5209997789399272;0.3811505368082151;0.7184190068500661;0.5683641909992294;1.0749031245836793;0.5513407993430409;9.965914052117393;0.8253434761701227;0.015567690187178225;0.015549882841081381;0.7081662691010833;-1.1000025725211335;1.2914884611272843
40.590854;0.5209378470833659;0.38112536153164733;0.7185089462516309;0.5683194194960682;1.0750399785158293;0.5513229922916295;9.96622361705623;0.8255676114528715;0.015570766240201138;0.015548811172455056;0.7082877263564824;-1.1000026246618562;1.2917958746258227
40.600854;0.5208752059950049;0.3811024988621969;0.718600923070884;0.5682726299909343;1.0751783965420887;0.5513062525460999;9.966458844354067;0.8258001773068135;0.015573810055542104;0.01554773644767046;0.7084021884061553;-1.100002676294628;1.292095135964818
40.610854;0.5208117724454145;0.3810822481651396;0.718694828976635;0.5682240311184161;1.075317596342837;0.5512911915820494;9.966618251183023;0.8260405157280392;0.015576822510750096;0.015546660396120592;0.7085093608586339;-1.1000027272854647;1.2923848714982913
40.620854;0.5207474705973804;0.3810649076195824;0.718790596888099;0.5681735114702804;1.075456588029852;0.5512782953887446;9.966700465522177;0.8262880822782531;0.015579799551434763;0.015545585038990756;0.7086088930729653;-1.100002777538979;1.2926637818359668
40.630854;0.5206822873270176;0.38105070877588243;0.7188882971892365;0.5681207313654333;1.0755943474896175;0.5512678553348247;9.966704044312856;0.8265424871969722;0.01558273355380032;0.015544511387761813;0.7087003706983765;-1.100002827015749;1.292930832115899
40.640854;0.5206162976996759;0.3810397676057885;0.7189882133174987;0.5680652962150157;1.075730034206537;0.5512599740532653;9.966627352648517;0.8268034286554969;0.015585613269897713;0.015543439410546422;0.7087833625647642;-1.100002875729299;1.2931853694694941
40.650854;0.5205496394135823;0.38103208745927464;0.7190908392921974;0.5680068917398794;1.075862998490006;0.5512546141030937;9.966468590040204;0.8270706876773785;0.015588424816782123;0.015542368116939025;0.7088574938327059;-1.1000029237144642;1.2934270280572624
40.660854;0.5204824559053196;0.3810276037773057;0.7191967512810009;0.5679453228396325;1.0759926260072263;0.5512516901842204;9.966226080746097;0.8273441418624845;0.015591154270557284;0.015541295514699554;0.7089224682580104;-1.1000029709822614;1.2936555357350628
40.670854;0.5204148663183558;0.38102621999945874;0.7193064522228881;0.5678805406374015;1.0761182978532435;0.5512511288376089;9.9658981008382;0.8276236609267703;0.015593789595849394;0.015540219663619133;0.7089780043907973;-1.1000030174772375;1.2938705575263931
40.680854;0.5203469685937002;0.38102780419830506;0.7194203008952408;0.5678127063769671;1.076239459193334;0.5512528578209491;9.965482514969603;0.8279090264601725;0.01559632115774362;0.015539138806105;0.7090237657392522;-1.1000030630578508;1.2940716267345396
40.690854;0.5202788257231395;0.3810321729379814;0.719538491090413;0.5677421912502492;1.0763555992740632;0.5512567670552277;9.96497737780035;0.8281999686945861;0.015598741032733416;0.015538050090361048;0.7090593623286594;-1.1000031075147558;1.2942582499396311
40.700854;0.5202104326217003;0.38103910036893934;0.7196610845718923;0.5676694729712585;1.0764661699170808;0.5512626915860798;9.964381787354975;0.8284962006305806;0.01560104181403269;0.015536949896947906;0.7090844115283929;-1.100003150611956;1.2944301126269393
40.710854;0.5201417162959168;0.3810483569221403;0.7197881029661265;0.5675950518963978;1.0765705961223786;0.551270458476355;9.963695742139645;0.8287973853359222;0.01560321654312848;0.015535835983679216;0.7090985986161573;-1.1000031921181068;1.2945871053547675
40.720854;0.5200725878869954;0.3810597450023905;0.7199195875512708;0.5675194453121903;1.0766683965117345;0.5512799436882005;9.962919747527776;0.8291030673279345;0.015605260172354325;0.01553470948657913;0.7091016907303876;-1.1000032318107702;1.294729169150153
40.730854;0.5200029888701196;0.3810730998748276;0.7200556019337624;0.5674431665080991;1.0767592921064615;0.5512910287939571;9.962054591919168;0.829412682455973;0.015607170810921151;0.0155335759732505;0.7090935336621298;-1.1000032694720536;1.2948562269422759
40.740854;0.5199329098864338;0.3810882564308961;0.7201962176241691;0.5673666783298241;1.0768431582406361;0.5513034739751476;9.961100769731617;0.8297256871369814;0.015608948900896745;0.015532445084564786;0.7090740713383128;-1.1000033048948823;1.2949681963100306
40.750854;0.5198624159136505;0.38110503478266033;0.7203414924100692;0.5672903971156323;1.0769198393639432;0.5513168439225311;9.960058326128626;0.8300416876288181;0.015610595017190683;0.015531328187618007;0.7090433366065818;-1.1000033378826208;1.2950649449207745
40.760854;0.5197916477447646;0.381123291029555;0.7204914479426368;0.5672147132695304;1.0769890671780726;0.5513305445178923;9.958927584678458;0.8303605237148531;0.015612109262208226;0.015530234887495676;0.7090013522783953;-1.1000033682256494;1.2951462609413906
40.770854;0.5197207738564321;0.3811429643047017;0.7206460640226537;0.5671399697238396;1.0770505853000956;0.5513439055195882;9.95770954564837;0.8306822857645915;0.015613493046596144;0.01552917116791353;0.7089480331846016;-1.1000033956893962;1.2952119489133946
40.780854;0.519649943388401;0.38116403562609996;0.720805289263538;0.5670664132656519;1.0771042457186206;0.5513562507894918;9.956405916084277;0.8310071927526083;0.015614750756212756;0.015528139681696402;0.7088832244950385;-1.1000034200624438;1.2952619758604895
40.790854;0.519579286820382;0.3811864525061522;0.7209690178643657;0.5669941813717044;1.0771500009732509;0.5513669533104292;9.95501951225376;0.8313354015923853;0.015615889804186454;0.015527139066643818;0.7088067987703455;-1.1000034412381583;1.295296551913399
40.800854;0.5195089451753467;0.38121010516995973;0.7211370425729976;0.5669233802239311;1.0771879595150535;0.5513755010729924;9.953553736601128;0.8316669094579776;0.015616919889037923;0.015526162970770845;0.7087186820888763;-1.100003459237449;1.29531614698784
40.810854;0.5194390705350476;0.3812348356186479;0.7213090697237966;0.5668541989553589;1.0772184462400842;0.5513815432890742;9.952010994995772;0.8320015897036929;0.015617852118114983;0.015525202612049377;0.7086188641797783;-1.1000034741493656;1.2953214531779822
40.820854;0.5193698001898899;0.38126043605387044;0.7214847524016852;0.5667869483459733;1.077242012276571;0.5513848549864419;9.95039277598155;0.8323392630628289;0.015618697557539142;0.015524250536000907;0.7085074621031641;-1.1000034860674983;1.2953133068465974
40.830854;0.5193012677671933;0.38128666576802345;0.7216636916153066;0.566722003814308;1.077259476107165;0.5513852740514548;9.948701625583212;0.8326797297963386;0.01561946535020228;0.015523301577977043;0.7083847829132253;-1.100003495078624;1.295292646670681
40.840854;0.5192336434153323;0.3813133046295488;0.7218454456032882;0.5666597133431202;1.077271911397575;0.5513827000719396;9.946941886161666;0.8330228125264937;0.015620162199094173;0.015522352576537998;0.7082513075105688;-1.100003501275012;1.2952606152822423
40.850854;0.5191671152866403;0.38134018243158063;0.7220295125591658;0.5666002992323869;1.0772805512951333;0.5513771335806537;9.945118277416652;0.8333684194578934;0.015620793834060509;0.01552140275765787;0.708107626553717;-1.1000035047391254;1.29521871344059
40.860854;0.5191018056386185;0.38136715054189546;0.7222153375716227;0.566543778502741;1.0772866978362057;0.5513687003055971;9.943234468642157;0.8337165503361841;0.015621366343542433;0.015520453879442437;0.7079543912986095;-1.100003505511701;1.2951686851445616
40.870854;0.5190377229146749;0.38139404519623943;0.7224024238141784;0.5664899757713547;1.0772916001792854;0.5513576422434864;9.941292938595307;0.8340672204842384;0.015621886067336853;0.015519509210454167;0.7077922703635521;-1.1000035035933171;1.2951121681402313
40.880854;0.5189747939728228;0.38142068914319854;0.7225904250739402;0.5664386292801866;1.0772962816036633;0.5513442382738855;9.939295298087616;0.8344203501432081;0.015622358608752608;0.01551857179714928;0.7076219239805511;-1.1000034989764655;1.2950505491285271
40.890854;0.51891290376355;0.38144691496410565;0.7227791229448078;0.5663894851843659;1.0773014371462273;0.5513286640823413;9.937242402110877;0.834775676111542;0.015622787801084425;0.015517643028020101;0.7074439987063988;-1.1000034916599624;1.2949851720685495
40.900854;0.5188518855821633;0.38147257854576067;0.7229683376701397;0.5663423161050347;1.0773074762527384;0.5513109205840702;9.935135333552095;0.8351326988129752;0.015623175965110222;0.015516721979005773;0.7072591055899431;-1.1000034816284885;1.294917578901358
40.910854;0.5187914867991946;0.38149756036720145;0.7231578856623935;0.5662969088538204;1.0773146028593175;0.5512908977101922;9.932976788818893;0.835490705452141;0.015623524428268485;0.015515805709745136;0.7070678036624922;-1.1000034688235742;1.2948495109860605
40.920854;0.5187313641724576;0.38152175015456324;0.7233476347590988;0.5662530567358453;1.0773228506108559;0.5512684892032153;9.930770417454395;0.8358488787120358;0.015623831679130874;0.015514890594914723;0.7068706116808401;-1.1000034531423077;1.2947827907969502
40.930854;0.5186711241364906;0.38154502550505637;0.7235375834496461;0.5662105522890398;1.0773321015580606;0.5512436580503526;9.928519254876703;0.8362063970488295;0.01562409240970521;0.015513973008962071;0.706668007339257;-1.1000034344619345;1.2947192933450693
40.940854;0.5186103717321126;0.3815672468884095;0.7237279345022126;0.5661692115690282;1.0773420812750911;0.5512164330643622;9.92622612694159;0.8365624950569697;0.015624300919306507;0.015513047965858302;0.706460388861527;-1.1000034126590814;1.2946609460405964
40.950854;0.5185487548071688;0.38158824820360404;0.7239190855072379;0.5661289069697348;1.077352346603709;0.5511868918965185;9.923894423041261;0.8369165210986571;0.015624454456309363;0.015512108830589968;0.7062480156465464;-1.1000033876312592;1.2946095832253202
40.960854;0.5184859947447412;0.3816077996725698;0.724111454536398;0.5660895649208764;1.077362303538926;0.5511551275138199;9.921526719718104;0.8372679840671873;0.015624552960620973;0.015511150573229233;0.7060309630774445;-1.1000033593285132;1.294566739927211
40.970854;0.5184218636467013;0.38162557011871395;0.7243053023732321;0.5660511387047104;1.0773713050058762;0.5511211421031457;9.919122940394297;0.8376165143145838;0.015624596949482745;0.015510173192513226;0.7058091174779765;-1.100003327772081;1.2945336065642805
40.980854;0.5183561113561128;0.3816411523890063;0.7245006717386778;0.5660135294647278;1.0773788308977066;0.5510847556711539;9.91668002190222;0.8379617347166314;0.01562458595818955;0.015509181714780157;0.7055822007796091;-1.1000032930574994;1.29451113177055
40.990854;0.5182884338872279;0.3816541849948025;0.7246974119000402;0.5659765085164739;1.077384534762951;0.5510456504485425;9.914192616281156;0.8383031685905673;0.01562451893389669;0.015508183528705357;0.7053498096584672;-1.10000325534056;1.2945001420083713
41.000854;0.5182185442182179;0.3816644853937692;0.7248952701416574;0.5659397721424296;1.0773881252003479;0.5510034635624702;9.911654321239578;0.838640261345324;0.015624395310515292;0.015507185583508255;0.7051114604971114;-1.100003214809178;1.294501455553774
41.010854;0.5181462509575201;0.3816720725979469;0.7250939373587632;0.5659030778231894;1.0773893677435191;0.5509577970942673;9.909059295755114;0.8389724751881522;0.015624215022924885;0.015506193246588725;0.7048666370957462;-1.1000031716660423;1.2945159942426003
41.020854;0.5180714641759159;0.38167709210715695;0.725293009843234;0.5658663170434908;1.0773882003781268;0.5509082289298788;9.906403264081431;0.8392993549677862;0.015623977693610546;0.015505211958722774;0.704614848726197;-1.1000031261216188;1.2945448430039772
41.030854;0.5179941814356387;0.38167973315206244;0.7254920085977705;0.5658295041267293;1.077384732889147;0.5508544263473039;9.90368296923314;0.8396204929919477;0.015623681518963966;0.015504250695126948;0.7043556731972905;-1.1000030783986545;1.294589175991874
41.040854;0.5179144753145335;0.3816801781583439;0.7256904392326942;0.5657927254983016;1.0773791952837306;0.5507962426574785;9.900895357465645;0.8399354373463892;0.015623322965010962;0.015503323450772318;0.7040887448556311;-1.1000030287692695;1.2946500374753045
41.050854;0.5178324621519348;0.3816785868507768;0.7258878026977712;0.5657560788240521;1.0773719835789843;0.5507337066051751;9.898038093676377;0.8402436407730639;0.0156228974200498;0.015502447031214605;0.7038137329047797;-1.100002977601797;1.2947281349201203
41.060854;0.5177482850246714;0.38167508663938216;0.7260836320606445;0.5657196507640287;1.077363680336083;0.5506670061098338;9.895110777801579;0.8405444706209747;0.015622399380908224;0.015501637794688954;0.7035303762680212;-1.100002925361757;1.2948237740185542
41.070854;0.5176621101488492;0.38166976380071527;0.7262775750681149;0.565683558001597;1.0773549965412736;0.5505965126025676;9.892115909596308;0.840837227920352;0.015621822480884553;0.015500909434948727;0.7032385205611443;-1.1000028725577569;1.294936832646008
41.080854;0.5175741140015089;0.38166268551549765;0.7264694321635443;0.565647984230924;1.0773468151115277;0.5505227685183567;9.889059106344668;0.8411211477304436;0.015621160463778518;0.015500271490632244;0.7029381163238432;-1.100002819687836;1.2950667297487382
41.090854;0.5174844997243219;0.3816539359066644;0.7266591416050856;0.5656131620365886;1.0773403174329963;0.5504464005471551;9.885948191573387;0.8413954056717075;0.015620409258302945;0.015499728825857734;0.7026292330820337;-1.1000027672231607;1.2952125567498967
41.100854;0.5173935252142009;0.38164363804378126;0.7268467428605384;0.565579358910133;1.0773369834002628;0.5503680307533619;9.882792001329884;0.8416591700760129;0.01561956899671587;0.015499282603920639;0.7023120496896744;-1.1000027156035816;1.2953733390900255
41.110854;0.517301463623514;0.3816319459433534;0.7270322967053047;0.5655468935653392;1.0773383954454898;0.5502882615509532;9.879599863392292;0.8419116835644967;0.015618643902133578;0.015498931764460266;0.701986760677151;-1.1000026652289359;1.2955482013196846
41.120854;0.5172085254890947;0.3816190014415646;0.7272158085866235;0.5655160951271541;1.077345989181157;0.5502076897466694;9.876380957688918;0.8421522994791394;0.015617640410527996;0.015498673495678718;0.701653494369387;-1.1000026164632624;1.2957363738163
41.130854;0.5171148282716301;0.38160491463016005;0.7273972625535906;0.5654872117658039;1.0773609999638192;0.5501268881111891;9.873142841231038;0.8423804589601994;0.015616565611976468;0.015498503009437845;0.7013123126320547;-1.1000025696432023;1.295937065144526
41.140854;0.517020419378725;0.38158979323914305;0.7275767021842232;0.5654603727703419;1.0773846047691695;0.5500463789159078;9.86989061799477;0.8425957067312473;0.01561542668020772;0.015498414637402516;0.7009632459249387;-1.100002525054243;1.2961492994460282
41.150854;0.5169253217670575;0.38157375535744154;0.7277542239717846;0.565435607246939;1.077417960596236;0.5499666464384603;9.866627843681787;0.8427977821579505;0.015614231082787604;0.015498403830900603;0.7006063618108719;-1.1000024828958;1.2963719386587647
41.160854;0.5168295870508001;0.381556905303683;0.7279299253777765;0.5654128878538005;1.077462052534812;0.5498881880732164;9.863357729226896;0.8429866733890238;0.015612987373113953;0.015498467227373991;0.7002418634539838;-1.100002443302472;1.296603937318617
41.170854;0.5167333528865156;0.38153932068433527;0.7281038982386887;0.5653921788332218;1.0775175512861357;0.5498115416753313;9.860083523933602;0.8431625908866213;0.015611705651514238;0.015498600690606146;0.6998701332980763;-1.1000024063953446;1.2968446205884585
41.180854;0.51663688513582;0.38152108874371904;0.7282762307350286;0.5653734522301003;1.077584761949777;0.549737255262121;9.856808848371932;0.843325918561729;0.015610396388685303;0.015498797832425148;0.6994916927561993;-1.1000023722801726;1.297093733367706
41.190854;0.516540579308383;0.3815023665158942;0.7284469564695327;0.565356687610062;1.0776636376731192;0.5496658289701625;9.853538535784935;0.8434771577895848;0.015609068742368396;0.015499050525985231;0.6991071400218807;-1.100002341018965;1.2973512094908768
41.200854;0.5164449346344905;0.3814833770389241;0.7286159900167172;0.5653418624765354;1.0777539121379174;0.5495976837896517;9.850279334678604;0.843616875876455;0.015607730019614225;0.015499350676952576;0.6987171208941232;-1.100002312651958;1.2976169389809942
41.210854;0.5163505205999674;0.38146433232437904;0.7287830925636457;0.5653288816066749;1.0778552976683573;0.549533175672115;9.847039592292646;0.8437456834814727;0.015606384998348617;0.015499691205370668;0.6983223114157033;-1.1000022872436248;1.2978907618533952
41.220854;0.5162579426481176;0.38144537257649075;0.728947860517398;0.5653174987770635;1.0779675878050958;0.5494725875039821;9.84382798782608;0.8438642250989299;0.015605035315612498;0.015500065933305404;0.6979233771860228;-1.1000022648929004;1.2981725147034109
41.230854;0.516167812296032;0.3814265528625537;0.7291097733235392;0.5653073651409062;1.0780906388624045;0.5494161111258674;9.840652733606525;0.8439731412858796;0.015603681134791911;0.015500469761174595;0.6975209657820973;-1.1000022457268381;1.2984619692157562
41.240854;0.5160807180345095;0.38140785724003284;0.7292683413317542;0.5652981503543391;1.078224297422345;0.5493639020068268;9.837521975163353;0.8440730068827212;0.01560232392517768;0.015500898690842188;0.6971157386219069;-1.1000022298998322;1.2987588046115597
41.250854;0.515997202381227;0.38138925599597123;0.7294232907380543;0.5652896122026205;1.0783683593622493;0.549316137303341;9.834444129348398;0.844164323803914;0.01560096769286083;0.01550134945834972;0.6967083584687167;-1.100002217579029;1.2990626526801539
41.260854;0.5159177685665575;0.38137077662413205;0.7295746548924216;0.5652816224355341;1.0785225690656466;0.549272993446826;9.831427069495758;0.8442476424484342;0.01559961758452155;0.015501820367658155;0.6962994608224826;-1.100002208907491;1.2993730402328871
41.270854;0.5158429031429537;0.3813525020181037;0.7297227428562634;0.5652741568485823;1.0786865791209133;0.5492345980828388;9.828476941676476;0.8443237270704077;0.015598276601662605;0.015502312647123194;0.6958896718903634;-1.1000022039611574;1.2996892660314971
41.280854;0.5157730507498629;0.38133453061000855;0.7298680615695389;0.5652672500859701;1.0788598688210131;0.5492010364253692;9.82559810610421;0.8443935562289224;0.015596944021158958;0.015502830349902994;0.6954796196777762;-1.1000022027309089;1.300010406571384
41.290854;0.5157085542264035;0.3813169908415586;0.7300111951096675;0.565260934678409;1.0790416653449382;0.549172434663652;9.822794003681437;0.8444581703977857;0.015595617583644743;0.015503378522333829;0.6950699014913706;-1.100002205137384;1.3003354253781032
41.300854;0.5156496518145306;0.3813000597479123;0.7301526470483689;0.5652551577452877;1.0792309253624117;0.5491490354056914;9.820067896550201;0.8445185627797712;0.015594296372871129;0.01550396070535148;0.6946610743539077;-1.10000221105907;1.3006632603479233
41.310854;0.5155965312995927;0.381283933747697;0.7302927629805855;0.5652497266392722;1.0794264772754476;0.5491311611365471;9.817423631244482;0.8445756361322596;0.015592981196039371;0.015504577744987452;0.6942536811531137;-1.1000022203534827;1.3009928228280347
41.320854;0.5155493757383519;0.3812687996408687;0.7304318004741175;0.5652443429760112;1.0796272916463154;0.5491191307616708;9.814866361780252;0.8446301466488283;0.015591672955724913;0.015505228712838132;0.69384820197339;-1.1000022328492554;1.3013229341816612
41.330854;0.5155083757932246;0.3812548106989291;0.7305700466228697;0.5652386668695298;1.0798326075362215;0.5491132172475868;9.812402705010415;0.844682615238184;0.015590371755096514;0.015505912961063968;0.6934449402475804;-1.1000022483200118;1.301652327099021
41.340854;0.5154736732418417;0.38124206062958005;0.7307078256270981;0.5652323352254505;1.080041794541357;0.5491135843092801;9.810040546553022;0.8447332925567957;0.01558907836144326;0.01550663155865535;0.6930440085926053;-1.1000022664755313;1.3019797484153421
41.350854;0.5154452274458327;0.3812305801865499;0.7308454016808359;0.5652249559098546;1.0802542031677442;0.5491202345194165;9.807788796429085;0.8447822913076747;0.015587796259964638;0.015507386803939817;0.692645452967685;-1.100002286975997;1.3023040916751232
41.360854;0.5154227293601364;0.3812203361589377;0.7309829184916955;0.5652161123707551;1.0804691461138518;0.5491331044852373;9.805657144089869;0.8448297263969223;0.015586531425535236;0.015508181363646222;0.6922494017385652;-1.100002309468537;1.3026244331160377
41.370854;0.5154056955880918;0.381211220774714;0.7311204234367138;0.5652053689789471;1.0806859038459018;0.549152199787373;9.803655817017916;0.8448756266127952;0.015585289760542659;0.015509018516331704;0.6918561105058177;-1.1000023336455775;1.3029398848404354
41.380854;0.515393681073968;0.381203056190972;0.7312579071681738;0.5651922687775417;1.0809037382392224;0.5491775944867626;9.801794974006132;0.844919781631287;0.01558407478083141;0.015509902175789115;0.6914658749774321;-1.1000023592812158;1.3032493945117083
41.390854;0.5153864286002713;0.38119562092506254;0.7313953042160992;0.5651763286854898;1.0811219450813825;0.549209391267815;9.800083541295558;0.8449617710276967;0.01558288694853325;0.015510835589392393;0.6910789152995191;-1.1000023862024664;1.3035516268261131
41.400854;0.5153838819656945;0.38118868997517097;0.7315324690583;0.5651570775100455;1.081339905037886;0.5492477420081936;9.798528483116185;0.8450010665053869;0.01558172414431885;0.015511819301079227;0.69069532706908;-1.1000024142361438;1.3038450209086698
41.410854;0.5153861009501531;0.3811820627793567;0.7316691446275047;0.5651341392205503;1.0815570982269052;0.5492928479078519;9.797135483306132;0.8450370890746284;0.0155805829126241;0.015512850469443508;0.6903150942443579;-1.1000024431929045;1.3041280710037864
41.420854;0.5153931229124598;0.38117556040283573;0.7318049550873542;0.5651072595177049;1.0817730442564328;0.5493449039996872;9.795910428963483;0.8450692971279019;0.015579458912860772;0.015513924955239629;0.6899380990187389;-1.1000024728701772;1.3043995366139638
41.430854;0.5154048704166975;0.38116900910207874;0.7319394534970403;0.5650762494276547;1.0819872003544397;0.5494040464840065;9.794860253296337;0.8450972792798013;0.015578345575145576;0.015515040013810035;0.6895641395909543;-1.1000025030521;1.3046583678969683
41.440854;0.5154211798407732;0.38116222378216236;0.7320721525918902;0.5650409324280404;1.082198945370145;0.5494703281289678;9.793992075254334;0.8451207472796707;0.015577233971725677;0.015516194444393332;0.6891930054433806;-1.100002533528422;1.3049035491109655
41.450854;0.5154418611198962;0.3811550088586975;0.7322025257211885;0.5650011524683579;1.0824076840924892;0.5495436889352014;9.793311286130775;0.8451394391003751;0.01557611464314794;0.015517387218927333;0.6888245629048508;-1.1000025641152944;1.30513399746783
41.460854;0.515466717163452;0.38114719955102694;0.7323300467612552;0.5649568252400714;1.0826129797580883;0.549623928285654;9.79282069142164;0.845153008822998;0.015574979098532081;0.01551861722635227;0.6884587935897387;-1.1000025946476921;1.3053485053667737
41.470854;0.5154955690861903;0.3811387159201181;0.7324542144300074;0.5649079333214624;1.0828145917961085;0.5497107283490614;9.792521042307259;0.8451609767777225;0.015573821731261286;0.015519883060826595;0.6880957790775358;-1.1000026249725277;1.305545848415564
41.480854;0.5155282870706602;0.38112957634063177;0.7325745467528187;0.5648544322056555;1.083012368872073;0.5498037149619448;9.792411669168855;0.8451627741662531;0.015572641643430331;0.015521182353820079;0.6877356540362103;-1.1000026549702582;1.3057250788846522
41.490854;0.5155647976963316;0.38111985893755956;0.7326906222073678;0.5647962073964307;1.0832061297135005;0.5499025199589211;9.792491068131119;0.8451578584200385;0.015571442173729081;0.015522512710518504;0.6873785471720574;-1.1000026845719255;1.3058857016182421
41.500854;0.5156050724564543;0.3811096631093101;0.7328020822271092;0.5647331405809297;1.083395698081421;0.5500068393827215;9.792757497119831;0.8451458074575712;0.015570229368927182;0.015523873038224615;0.6870245186860329;-1.1000027137540662;1.3060276178723758
41.510854;0.5156490980373895;0.38109910581492107;0.7329085178645691;0.5646651746925585;1.0835810198170122;0.5501164460055267;9.793209208035115;0.8451263061359292;0.015569011155456744;0.01552526334278901;0.6866735510223193;-1.1000027425422458;1.3061510384203143
41.520854;0.5156968232255373;0.38108829427709395;0.7330093824674883;0.5645923339642339;1.0837621654964353;0.550231130319005;9.793844509447867;0.8450990436975678;0.01556779681237186;0.015526684655658967;0.6863256254247972;-1.100002771018054;1.3062563769934987
41.530854;0.515748089699668;0.3810772570670977;0.7331040543420433;0.5645147458147549;1.0839392275968354;0.5503506374299942;9.794661768763433;0.845063599893259;0.015566596270067201;0.015528139011660376;0.6859807942203306;-1.1000027992961892;1.3063440690547257
41.540854;0.5158026012292805;0.38106591493696;0.7331919613742393;0.5644326693602393;1.0841122395653706;0.5504746507661571;9.795658937437693;0.845019430732037;0.015565419742185272;0.015529628064052082;0.6856391423165984;-1.1000028274771694;1.3064144621250529
41.550854;0.5158599484726324;0.38105410782193266;0.7332726096159262;0.5643464876974914;1.0842811423722813;0.5506027987144321;9.79683245025356;0.8449659768150551;0.015564277510744799;0.015531152195955689;0.685300696664964;-1.1000028556113173;1.3064678570516577
41.560854;0.515919619960547;0.3810416186274055;0.7333455502175942;0.564256643041331;1.084445794222397;0.5507346793081939;9.798176506253824;0.8449027541110111;0.015563179016611054;0.015532711406628224;0.6849654225778689;-1.1000028836973534;1.3065046062465848
41.570854;0.5159809772042214;0.3810281801266154;0.7334103946082099;0.5641635809601978;1.0846060245009321;0.55086990713612;9.799683712962903;0.8448293222713628;0.015562132437767318;0.015534306953526271;0.6846332919927092;-1.1000029116813792;1.306525167273033
41.580854;0.5160432499178954;0.38101349177250876;0.7334667963296625;0.5640677636741547;1.0847617308016986;0.5510081430305883;9.801346197730982;0.844745195006619;0.015561145458317289;0.015535942480680595;0.6843043329868569;-1.1000029394199426;1.3065300318368684
41.590854;0.5161056130421248;0.3809972588345962;0.7335143676326478;0.563969675074755;1.0849129923502179;0.5511490869423162;9.803155819041924;0.8446498427695894;0.015560224916813633;0.015537622784363568;0.6839786546360155;-1.1000029666702718;1.3065195487034753
41.600854;0.5161673174013687;0.3809792355789727;0.7335527029835158;0.5638697841381405;1.0850600766097152;0.551292442238707;9.805103508888749;0.844542806534328;0.015559374899409922;0.015539351043588563;0.683656472224377;-1.1000029931728765;1.3064938172398153
41.610854;0.5162277522716254;0.3809592325570948;0.733581546375285;0.5637685638943113;1.0852032913751277;0.5514378694643628;9.807179199933625;0.8444237989922894;0.0155585960644942;0.015541129179137645;0.6833381365548418;-1.100003018758143;1.306452736939092
41.620854;0.5162864118448529;0.38093707902888824;0.7336009175148049;0.5636665477911832;1.0853428523801467;0.5515849776735392;9.80937323646246;0.8442926893825237;0.01555788717722569;0.015542961277356944;0.6830241333703767;-1.1000030433723706;1.306396146413459
41.630854;0.5163428827696906;0.3809125900323059;0.7336110628717036;0.5635642902410986;1.0854789183597118;0.5517333442570308;9.811677580830354;0.8441493933235181;0.015557246582337904;0.015544854547915135;0.6827150259323033;-1.10000306704006;1.306323973738246
41.640854;0.5163969080805354;0.38088557876821855;0.7336122977586811;0.563462245240665;1.0856117079651757;0.5518825300873065;9.814085174143356;0.8439938211688831;0.015556671931227003;0.015546817099698174;0.6824113897985742;-1.100003089835736;1.306236270230566
41.650854;0.5164484206657555;0.3808559064723235;0.733604890949841;0.5633607356509673;1.0857414933385083;0.5520321359333488;9.816588408700374;0.843825927364426;0.01555615963646789;0.015548856597416293;0.6821137425635337;-1.1000031118578841;1.306133128728135
41.660854;0.5164974874750352;0.3808235277908718;0.7335890244657838;0.5632600631001272;1.0858684480115866;0.5521818663110253;9.81917846986068;0.8436457661708062;0.015555705672277853;0.015550980746197462;0.6818224485803832;-1.1000031331831956;1.3060146755889548
41.670854;0.516544247028979;0.38078848453743436;0.7335647717910012;0.5631605817007255;1.0859925584541843;0.5523314981623975;9.82184596289242;0.8434535388843545;0.015555306514641187;0.015553196895046025;0.6815377080133285;-1.1000031538408233;1.3058811553289928
41.680854;0.5165888724223874;0.3807508680478526;0.7335321026576581;0.563062628800349;1.0861136800016822;0.5524807901177826;9.824582016440258;0.8432496078595213;0.01555495876401845;0.01555551013269122;0.6812596620931407;-1.100003173824699;1.3057329207514954
41.690854;0.5166315458802379;0.38071082168437986;0.7334909208703353;0.562966447344779;1.086231599616266;0.5526294246875587;9.827379627920816;0.8430344142216866;0.015554658217824514;0.015557922084238899;0.6809884800864653;-1.100003193111359;1.3055702888817056
41.700854;0.5166724608530245;0.38066858233765744;0.7334410774114876;0.5628722145051953;1.0863460508066574;0.5527770253320569;9.830234910446961;0.8428083656265313;0.01555439991862193;0.015560431128605112;0.6807243788000413;-1.100003211665982;1.3053935257591731
41.710854;0.5167117987754073;0.38062447158081253;0.7333823972736955;0.5627800905969544;1.0864566958953363;0.5529232308959712;9.833146768161097;0.8425717919827818;0.01555417919569341;0.01556303320588241;0.6804676102570287;-1.1000032294460038;1.3052030436187554
41.720854;0.516749673344332;0.38057881978827474;0.7333148021147553;0.562690220437037;1.0865630538298374;0.5530677308608086;9.836115126881467;0.8423249517019892;0.015553992483719366;0.015565722630187177;0.6802184241482468;-1.1000032464156535;1.3049994657339423
41.730854;0.5167861638072409;0.3805319220908606;0.733238427286214;0.5626027584651352;1.0866644679744675;0.5532102355230141;9.839139467454828;0.8420680807446369;0.015553837471639012;0.015568492786700583;0.6799770602543229;-1.1000032625636953;1.304783458983679
41.740854;0.5168214139212405;0.3804840688772552;0.73315357781946;0.5625179110038196;1.0867601909703641;0.5533504733957965;9.842218037755824;0.8418014712849221;0.015553712883366237;0.015571335993666977;0.6797437921009444;-1.1000032779024276;1.304555596426572
41.750854;0.5168556530506322;0.38043558784926246;0.7330605534528065;0.5624359320425194;1.0868494306812848;0.5534882074490051;9.84534780677754;0.8415255039446742;0.015553617692400346;0.015574241809418292;0.6795189146158763;-1.1000032924672252;1.3043163296028695
41.760854;0.5168891490669263;0.3803868311643443;0.7329595555510274;0.5623571066210266;1.0869312826115078;0.5536232077040152;9.848525761782941;0.8412406276918316;0.015553549662181972;0.015577196126066962;0.6793026775854266;-1.1000033063407353;1.3040660453030097
41.770854;0.516922169537148;0.38033812739701367;0.7328508255813317;0.5622817298400276;1.0870047124430045;0.5537552465872004;9.851750466381036;0.8409472571739053;0.015553504248869556;0.015580183545163905;0.6790952520352602;-1.10000331966007;1.3038052279956807
41.780854;0.516954960126556;0.3802897795293783;0.7327348356006369;0.5622100757173171;1.087068642689651;0.5538841308134694;9.85502239679128;0.8406456238853955;0.015553473989980863;0.01558319100083122;0.6788966813551759;-1.1000033325675607;1.30353459105173
