time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.790854;0.5169877312073031;0.38024211346844494;0.7326122662395007;0.5621423960865263;1.0871220258775445;0.554009678079827;9.858343065200016;0.8403358107291317;0.015553447948565188;0.015586208869891304;0.6787068171988055;-1.1000033451435915;1.3032550340537745
41.800854;0.517020665680601;0.3801955013775963;0.7324838441817726;0.5620789264141196;1.0871638563808184;0.5541316571501974;9.86171383951334;0.8400179627109622;0.015553412985445306;0.015589229610791793;0.678525324623436;-1.1000033573812873;1.3029675542583985
41.810854;0.5170539605311978;0.3801503220107432;0.7323502656452247;0.5620198697189933;1.0871931846454932;0.5542497762494694;9.865135735150393;0.8396924049838181;0.015553357026738608;0.015592247080451038;0.6783517425380331;-1.1000033692122755;1.302673289750175
41.820854;0.5170878489208629;0.3801069146594725;0.7322121967117701;0.561965371592547;1.08720921376809;0.5543637405580214;9.868609834021568;0.8393596041936287;0.015553270997362464;0.015595257222695667;0.6781855541744553;-1.1000033805375249;1.3023736237133847
41.830854;0.517122546827638;0.3800656043867045;0.7320702466179024;0.5619154741315212;1.0872114131961015;0.5544733459545134;9.872137191000109;0.8390201197586457;0.015553148118892267;0.01559825862414509;0.6780262697513104;-1.1000033912350522;1.3020701383365083
41.840854;0.5171581799839938;0.3800267651841043;0.7319249980586157;0.5618700691375005;1.087199480501193;0.5545785472759127;9.875718703170783;0.8386746004605432;0.015552982785889267;0.015601252237332476;0.677873499940644;-1.1000034011747037;1.3017644317992598
41.850854;0.5171947707893565;0.3799908369844166;0.7317771268459415;0.5618289336840455;1.0871731871431827;0.5546794295552061;9.879354814867732;0.8383237572532679;0.015552770053782075;0.015604240249402832;0.677726950870589;-1.1000034102373668;1.3014580829314488
41.860854;0.51723228113081;0.3799582909405156;0.7316274275102234;0.5617918353148563;1.0871322583819658;0.5547761020425913;9.883044665713054;0.8379682928421205;0.015552505075417692;0.01560722496200467;0.6775863874210689;-1.1000034183081655;1.3011528197909314
41.870854;0.5172706517816896;0.37992957243540126;0.7314767309009516;0.5617585906913134;1.0870763197766145;0.5548686526920527;9.88678609195901;0.837608839160628;0.015552183371722286;0.015610208465576876;0.6774516736585267;-1.1000034252605098;1.3008506645224387
41.880854;0.5173097991413628;0.37990503941766535;0.7313259000765112;0.5617290551756726;1.08700492171699;0.5549571690065229;9.890576226521597;0.8372459777753851;0.015551801909885312;0.015613192646510723;0.6773228235665174;-1.1000034309542892;1.3005539230401555
41.890854;0.5173496038302955;0.37988492435236426;0.7311759081065261;0.5617030713513903;1.08691762622655;0.5550417130675602;9.894411005268942;0.8368803405360987;0.015551358970788087;0.01561617903482562;0.6771999655893693;-1.1000034352599473;1.300265001770805
41.900854;0.5173899230663979;0.37986934243006387;0.731027865959166;0.5616803920359217;1.0868140799957624;0.5551223042020834;9.898284600299881;0.8365126529344009;0.015550852965365155;0.015619169045940084;0.6770832656208378;-1.1000034380977304;1.2999861746545491
41.910854;0.5174305903546752;0.3798583107661373;0.7308829312613198;0.5616606466527838;1.0866940728755816;0.555198983313117;9.902190005693965;0.8361436693137295;0.015550281896300294;0.015622164360271978;0.676972861469126;-1.1000034394442713;1.2997194878618263
41.920854;0.517471396213358;0.3798517291311604;0.7307421267568796;0.5616433863776027;1.0865575917567616;0.5552718731796076;9.906120041533475;0.8357740973451532;0.01554964359591735;0.01562516596556131;0.6768687930365985;-1.1000034393032516;1.2994667799440396
41.930854;0.5175121142997001;0.3798493813762791;0.7306062116526454;0.561628153963309;1.0864047967913775;0.5553411628348371;9.910068523877793;0.8354045863866856;0.015548935552393981;0.015628172912652886;0.6767709736851247;-1.1000034376819625;1.2992296917271953
41.940854;0.51755257438039;0.37985103123105324;0.7304756919061935;0.5616145196344828;1.0862359694598165;0.5554070546009859;9.914031347891529;0.8350357771427068;0.015548153918581243;0.015631182753589754;0.6766792925544058;-1.100003434580812;1.2990096895304672
41.950854;0.5175926802720778;0.3798565235125832;0.7303508597122371;0.561602093148427;1.0860515326983633;0.5554697450436221;9.918006026760908;0.8346683604056433;0.015547293126514426;0.01563419233634599;0.6765937506342882;-1.1000034299884969;1.298808145730438
41.960854;0.5176323581363179;0.379865779492692;0.7302317668466594;0.5615905410440496;1.0858520202689719;0.5555294494351114;9.921989351613814;0.8343030676310755;0.015546347481196827;0.015637197487884343;0.676514484105509;-1.1000034238884249;1.298626390698163
41.970854;0.517671542387722;0.3798787296791076;0.7301182387705832;0.5615796073964461;1.0856379660772313;0.5555864109197597;9.92597501553164;0.8339405459302072;0.015545314069377283;0.015640192369348563;0.6764417256843276;-1.1000034162734171;1.2984656663277552
41.980854;0.51771021869108;0.3798952639004787;0.7300100134316237;0.5615691252548505;1.0854099381428872;0.5556408735803431;9.929952999612349;0.8335812084081944;0.01554419463788327;0.01564316903023324;0.6763757923741636;-1.1000034071602198;1.298326985135041
41.990854;0.5177484542425046;0.3799152051812281;0.7299068915189635;0.5615589743113288;1.085168685619418;0.5556930720558668;9.93391139420762;0.8332252204369966;0.015542994386319852;0.015646117544995952;0.6763170701865875;-1.1000033966043659;1.2982109984106256
42.000854;0.5177863903393206;0.3799383004166415;0.7298087722226784;0.5615489967734122;1.084915160538864;0.5557432393492905;9.937839414420752;0.8328726354488467;0.015541718552446973;0.01564902720237409;0.6762659138233656;-1.100003384704069;1.2981179819042001
42.010854;0.5178242169119891;0.3799642466458444;0.7297155415924553;0.5615389837469666;1.0846504353296722;0.5557915631008493;9.941728665103893;0.8325235428710754;0.01554037067436257;0.01565188752019908;0.6762225232885515;-1.1000033715776483;1.2980478708707581
42.020854;0.5178621893429557;0.37999273922069826;0.7296269237601457;0.5615287305363184;1.0843756482949956;0.5558381359648549;9.94557246827841;0.8321781228700436;0.015538954022610324;0.015654688055824886;0.6761869389581995;-1.1000033573357062;1.298000319257029
42.030854;0.5179006826151679;0.3800234702706928;0.7295425106590865;0.5615180333736853;1.0840919561716775;0.5558830027397399;9.949365682574026;0.8318366232896485;0.015537473104948758;0.015657418496968493;0.6761590954738169;-1.1000033420654736;1.2979748488320455
42.040854;0.5179401711349241;0.38005607750398857;0.729461947929563;0.5615066158388491;1.083800453948633;0.555926242320683;9.953104916566208;0.8314993228387028;0.015535933362874288;0.015660070428611943;0.6761388286976572;-1.1000033258280684;1.297971021587731
42.050854;0.5179811544694074;0.3800901389893635;0.7293850033849055;0.5614940960298715;1.0835021673655358;0.5559679988472339;9.956787669713986;0.8311665315105716;0.015534339725467092;0.015662638697579147;0.6761258489160801;-1.1000033086830823;1.297988502871418
42.060854;0.5180241092225738;0.38012523107369467;0.7293114778556526;0.5614800687464169;1.0831981359137985;0.5560084830735629;9.960411039197743;0.8308385896328104;0.015532695478345904;0.015665119294145085;0.6761197160268354;-1.1000032907131332;1.2980269824996635
42.070854;0.5180694261904458;0.3801609693053217;0.7292411801837531;0.5614642331147076;1.082889407079178;0.5560479374214043;9.96397127677756;0.8305157889165377;0.015531003617399737;0.015667505647271873;0.6761198614910027;-1.1000032720032225;1.2980860569514718
42.080854;0.5181173729403423;0.38019700154214636;0.7291739810839102;0.561446428209219;1.0825769629524389;0.5560865490384149;9.967464070235962;0.8301983269639063;0.015529269341204738;0.015669787831961587;0.6761256374965648;-1.1000032526001733;1.2981651418460218
42.090854;0.5181681713531351;0.38023300415431155;0.7291097935110794;0.5614265820824919;1.082261754057384;0.556124375133313;9.970885210083706;0.8298863787433883;0.01552750017253874;0.01567195487070134;0.6761363416698594;-1.100003232503919;1.298263464755758
42.100854;0.5182221001015052;0.38026869929593443;0.7290484931203055;0.5614046676474314;1.0819447709805923;0.5561613405781455;9.974231407478841;0.8295801232133992;0.015525703997787117;0.015673997154480108;0.6761512434007294;-1.1000032116957459;1.2983801966546185
42.110854;0.5182794816533854;0.3803038674004909;0.7289898754583471;0.5613806767550079;1.0816270107592794;0.5561972751116105;9.977500416197662;0.829279695699125;0.015523887550325221;0.01567590704032543;0.676169618377596;-1.100003190153337;1.2985145504263071
42.120854;0.5183406026033933;0.3803383523628948;0.7289336921350735;0.561354581429325;1.081309397613776;0.5562319478789631;9.98069051407122;0.8289852077196841;0.015522056179804912;0.015677678745488994;0.6761907501817597;-1.1000031678132611;1.2986657136677071
42.130854;0.5184057227121145;0.3803720497657834;0.7288797001977116;0.5613263046403835;1.0809927775309387;0.5562651261864612;9.983799729846858;0.8286968025435258;0.015520213761733775;0.01567930909344796;0.6762139084366047;-1.1000031445378886;1.2988327566420215
42.140854;0.5184751491998496;0.3804048835161898;0.7288276132187609;0.5612957501152598;1.0806779857675803;0.5562966376096413;9.986824751390966;0.828414618550015;0.015518362837949563;0.01568079720580047;0.6762383546967984;-1.1000031201395917;1.2990145837118945
42.150854;0.5185492235191039;0.38043679872727937;0.7287770273332834;0.5612628462627225;1.0803658820099666;0.5563263691729073;9.989760678323007;0.8281386827757266;0.015516505733012472;0.01568214228590383;0.6762634025777398;-1.1000030944139259;1.2992099068045373
42.160854;0.5186282288635107;0.3804677608729281;0.7287274870334373;0.5612275224760385;1.0800572913283453;0.5563542300107065;9.99260231934184;0.8278688938750118;0.015514645227354894;0.015683342363624994;0.6762885254396749;-1.1000030671559013;1.299417313070423
42.170854;0.518712364396042;0.38049774076495596;0.7286786266400412;0.5611896594025951;1.0797529530649184;0.556380109962002;9.995345418357322;0.827605177536891;0.015512784715738038;0.01568439573627647;0.6763134566479067;-1.1000030381868204;1.2996353667581806
42.180854;0.5188018118444276;0.38052668726480987;0.7286301887307348;0.5611490866312575;1.0794535436126655;0.556403813962024;9.997986353856826;0.8273476810827889;0.015510929114816493;0.015685303285244322;0.6763381948187264;-1.10000300737008;1.2998625593096567
42.190854;0.5188967765471798;0.3805545069460292;0.7285819399464526;0.5611056010612134;1.0791596772644194;0.5564250078044181;10.000520824736306;0.8270967924241193;0.015509085369894279;0.015686068398205178;0.676362922924982;-1.1000029745821314;1.3000972423562767
42.200854;0.5189974526079161;0.3805810740224737;0.7285336190784379;0.5610589652536645;1.0788718455233872;0.556443241345289;10.00294339912429;0.8268529744973633;0.015507261465937928;0.015686694907715265;0.6763879575978414;-1.1000029396814854;1.3003377751913296
42.210854;0.5191039609698375;0.3806062681107215;0.7284849336003101;0.5610089076472041;1.0785903559014036;0.5564580598621554;10.005249125591202;0.8266166334060173;0.015505465466370938;0.01568718691235741;0.6764137583956694;-1.100002902514715;1.3005827599439794
42.220854;0.5192163262129215;0.38063001573308314;0.728435569348294;0.5609551397682094;1.0783153525047005;0.5564691412360752;10.007435404522452;0.826388127423484;0.015503705622553536;0.015687550161326586;0.6764408838514232;-1.10000286294458;1.300831186295263
42.230854;0.5193345353252353;0.38065232619870215;0.7283851787777365;0.5608973568058996;1.078046883924666;0.5564763479747227;10.009501996834208;0.8261678199653666;0.015501990142017159;0.015687792112010032;0.6764698409570604;-1.1000028208980015;1.3010824279134485
42.240854;0.5194586043373424;0.3806733158152148;0.7283333562519558;0.5608352272813861;1.0777848693394005;0.5564796575885976;10.01145002523909;0.8259561149176541;0.015500326588575732;0.01568792169779803;0.6765009460990927;-1.1000027763953344;1.301336081166666
42.250854;0.5195885599105463;0.38069318912631284;0.7282796274269066;0.5607684314083468;1.07752900683164;0.5564790543549525;10.013281300864257;0.8257534817837202;0.015498722279133367;0.015687949604723934;0.6765343303833262;-1.1000027295202217;1.3015918038789216
42.260854;0.5197243777741108;0.38071217514872785;0.7282234549969773;0.5606967147572909;1.0772787900354175;0.5564744636960481;10.01499815321436;0.8255604405874349;0.015497184850368528;0.015687887872653017;0.676570064723521;-1.100002680378406;1.301849280006126
42.270854;0.5198659378679787;0.3807304876032949;0.728164273568963;0.5606198816323313;1.0770336200592754;0.5564657656757566;10.016603213652317;0.8253774847727724;0.015495722424919783;0.015687749461921346;0.6766082649205657;-1.1000026290722738;1.3021082383905815
42.280854;0.520013025996939;0.38074833538416747;0.7281015204972885;0.5605377762039458;1.0767928784527523;0.5564528707766716;10.018098673346437;0.8252049923094127;0.015494343652432081;0.015687547837780813;0.6766491009899078;-1.100002575664658;1.3023684733598895
42.290854;0.5201653932179054;0.38076591902063256;0.7280346121460233;0.5604503188420142;1.0765559211149012;0.5564357669213174;10.019486030695804;0.8250431751730022;0.015493057279263263;0.0156872953416412;0.6766927626523758;-1.1000025201582666;1.3026298456676804
42.300854;0.52032280380535;0.3807834149388279;0.727962918549009;0.5603575642488065;1.0763220605170702;0.556414481055653;10.020766713341432;0.8248920895525275;0.015491871879835424;0.015687001346370133;0.676739473367121;-1.1000024625258507;1.3028921873114994
42.310854;0.520485034348314;0.38080099618749624;0.7278857993208215;0.5602597167774572;1.0760905560684675;0.5563890170326895;10.021942026502378;0.8247517282696153;0.015490795421310148;0.015686672124715372;0.6767895559167536;-1.100002402743724;1.3031552060381322
42.320854;0.5206518591457839;0.38081885665273546;0.7278026419039773;0.5601571078826391;1.0758606309110463;0.5563593555541392;10.023012372053106;0.8246221205287173;0.015489834230745762;0.015686312190088418;0.6768434295278171;-1.100002340791578;1.3034185760165187
42.330854;0.5208230209948527;0.38083721391225916;0.7277128774095158;0.5600501786757597;1.0756315602721707;0.5563254956654045;10.023977685997437;0.8245033477862551;0.015488993603884064;0.015685925624360282;0.6769014881361433;-1.100002276649595;1.3036820295116478
42.340854;0.5209982007801384;0.3808563065199477;0.7276160606314466;0.5599394495701948;1.0754027162508322;0.556287467555718;10.024838875498881;0.8243955279001806;0.015488280121416176;0.01568551671371812;0.6769639818615271;-1.100002210310096;1.3039452284978303
42.350854;0.5211770199240873;0.38087638269339913;0.7275119622672285;0.5598254753299676;1.0751734969423357;0.5562453398273653;10.025598125278675;0.8242987933498913;0.01548770274625851;0.015685090049693547;0.6770310110319192;-1.1000021417996653;1.304207622715748
42.360854;0.521359047798561;0.38089770908461246;0.7274005218757031;0.5597088153553063;1.0749432842431663;0.5561992626893084;10.026258137034407;0.8242132409049437;0.015487272060570394;0.015684650033192207;0.6771025960330006;-1.1000020711797738;1.3044684168941194
42.370854;0.5215437866966905;0.38092062284702266;0.7272817044140524;0.5595899957445053;1.0747114473610486;0.5561494908100046;10.026821379901012;0.824138918588054;0.015486998733591145;0.015684200139446595;0.6771787268663547;-1.1000019985104987;1.3047265190368025
42.380854;0.5217306677035346;0.3809455530707552;0.7271554019944482;0.5594694769186154;1.074477311920542;0.5560963418512788;10.02728954366468;0.8240758408660086;0.015486891622589708;0.015683742856430802;0.6772593553128149;-1.1000019238488832;1.304980519334819
42.390854;0.521919080985459;0.38097295987565705;0.727021444096604;0.5593476513925294;1.0742401587251165;0.5560401242251657;10.027663735632624;0.8240239397286258;0.015486955793035058;0.015683279742504243;0.6773443493989699;-1.1000018473006812;1.305228829986731
42.400854;0.522108399242722;0.3810032558448587;0.726879675068685;0.5592248369907239;1.0739993052903114;0.5559810572269953;10.027945158942645;0.8239830000162742;0.015487190977603881;0.01568281104171629;0.6774334842088372;-1.1000017690421866;1.3054699035315465
42.410854;0.5222979930118797;0.3810367625675332;0.7267299737831843;0.5591012796101654;1.0737542440869723;0.5559191970958723;10.028135203558374;0.8239527070694032;0.015487591492851031;0.01568233562404307;0.6775265421583656;-1.100001689287923;1.305702395444037
42.420854;0.522487282852853;0.38107369861372503;0.7265722313912847;0.5589771756973124;1.0735048027260867;0.5558544351904258;10.028235506649876;0.8239327857423667;0.015488147961576304;0.01568185158746142;0.677623425804741;-1.1000016082744848;1.3059252429953945
42.430854;0.522675769361065;0.38111419316047923;0.7264063936463651;0.5588526682833618;1.0732512153327862;0.5557865942327038;10.028248111523773;0.8239230702907082;0.015488848895813223;0.01568135726802956;0.6777241275063467;-1.1000015262832383;1.3061376097679127
42.440854;0.5228629745740916;0.38115829812728513;0.726232496082135;0.5587278224421317;1.0729940275244205;0.5557155082273793;10.02817467921476;0.8239234255631831;0.015489680568180023;0.015680851720647787;0.677828625644172;-1.1000014436250294;1.3063387344397115
42.450854;0.5230483646313012;0.3812059833026231;0.7260506088882706;0.5586026193902449;1.0727339587834042;0.5556410357377167;10.028016014156256;0.8239336083868248;0.015490626777293279;0.015680333973368106;0.6779368480268447;-1.1000013605758479;1.306527863862504
42.460854;0.5232313363874054;0.38125714441814906;0.7258607667754338;0.5584770142225932;1.0724718039392798;0.5555630861861294;10.027772990391284;0.8239532142511975;0.015491670327094956;0.015679802865296147;0.6780486587712159;-1.100001277346187;1.3067042945890355
42.470854;0.5234112487557911;0.38131161733780516;0.7256629909968049;0.5583510429408566;1.0722083574785228;0.5554816336006372;10.02744780484249;0.8239817226831527;0.01549279548668608;0.015679259184230607;0.6781638231685538;-1.1000011941037795;1.3068674017878716
42.480854;0.5235874480595585;0.38136916032688756;0.7254573621066086;0.5582248698951875;1.0719444188839276;0.5553966704443193;10.02704487386837;0.8240185110014892;0.01549398963321105;0.01567870786983935;0.6782819917830926;-1.1000011110253145;1.3070166356540294
42.490854;0.5237592802335841;0.3814294428593851;0.7252439835142953;0.5580987726532776;1.0716807807691469;0.5553081591872971;10.026570440350463;0.824062807170648;0.015495243114686115;0.015678157745202825;0.6784027227629138;-1.1000010283490949;1.307151548178497
42.500854;0.5239261155701557;0.38149208662549844;0.7250228961174144;0.5579731457678521;1.0714180902516444;0.5552160107511208;10.026030956903957;0.8241136905536364;0.01549654891224179;0.01567762020692899;0.678525554525834;-1.1000009463711389;1.3072717947145898
42.510854;0.5240873958338266;0.38155670427493854;0.7247941431385039;0.5578485152583698;1.0711568037327868;0.5551200834131068;10.025432515865347;0.8241701941661044;0.015497903400644183;0.015677107987181044;0.6786500785657853;-1.1000008653899678;1.3073770449643407
42.520854;0.5242426464989988;0.3816229040902085;0.7245579169750527;0.5577255131200196;1.0708973300127045;0.5550201824940354;10.024781836305264;0.8242314113729696;0.015499306302416091;0.015676633329764614;0.6787759511759589;-1.1000007856708216;1.3074669620882187
42.530854;0.524391410830975;0.381690308992753;0.7243146337419614;0.5576047899628993;1.0706400944287753;0.5549160275799464;10.024086905545948;0.8242964853496454;0.01550075890928062;0.015676207952581917;0.6789028725487724;-1.1000007074474267;1.3075413191281215
42.540854;0.5245331704917636;0.3817585973108369;0.7240649532488718;0.5574869176755559;1.0703854324360433;0.5548072395793747;10.023356929243576;0.8243645861327697;0.015502262444135703;0.015675845363757185;0.6790305596022034;-1.1000006309384591;1.3076000375982746
42.550854;0.5246673138389629;0.38182751808205384;0.7238097647905826;0.557372388112046;1.0701335467851665;0.55469342479224;10.022602588046658;0.8244350227713303;0.015503818283412902;0.015675561212609605;0.6791587444278259;-1.1000005563585042;1.3076430709758189
42.560854;0.5247931431820305;0.3818968446447159;0.7235501185922033;0.5572616986946548;1.069884617642868;0.5545742742914164;10.021836293531491;0.8245073118153835;0.01550542895209329;0.01567537123399905;0.6792872289052024;-1.1000004838957402;1.3076703552613171
42.570854;0.5249099293590092;0.3819662962939216;0.7232871433373426;0.5571553689224874;1.069638924062003;0.5544495465345464;10.021071885510771;0.8245810147311281;0.015507097816167825;0.015675289804558352;0.6794159318825177;-1.1000004136719364;1.3076819343807402
42.580854;0.5250170052961313;0.3820355195710999;0.7230219911543515;0.5570538570589887;1.0693969273263482;0.554319011519553;10.020323581256248;0.8246555285895715;0.015508827851565796;0.015675329458214392;0.6795448845753496;-1.1000003457384973;1.3076780527011451
42.590854;0.5251138144960296;0.38210416204197595;0.7227558102601859;0.5569575142022439;1.0691593135644066;0.5541825052281503;10.01960407835405;0.8247300784421351;0.015510620516435382;0.01567550081477108;0.6796742136694263;-1.100000280104026;1.3076590878454355
42.600854;0.5251998893488499;0.38217195765072653;0.722489754605016;0.5568665823769594;1.0689269277292595;0.5540400221717977;10.018922971011184;0.824803876955168;0.01551247486169764;0.015675813248401047;0.6798040995767057;-1.1000002167574185;1.3076254432648244
42.610854;0.5252748508865167;0.3822387271935069;0.7222250106532484;0.5567811796627936;1.0687006678600708;0.5538917062107535;10.01828662309834;0.824876251694111;0.01551438725862315;0.015676276395432853;0.6799346975216165;-1.1000001556829007;1.3075774723643008
42.620854;0.5253384611892045;0.38230431096116524;0.7219627936082091;0.556701340205332;1.0684814985008517;0.5537377657174508;10.017698764664278;0.8249466745542122;0.015516352050029781;0.01567690128308279;0.6800661071576315;-1.1000000968588772;1.3075154590230151
42.630854;0.5253906663499324;0.3823685548853902;0.7217043087539412;0.5566270820567667;1.0682705556918801;0.5535784153342496;10.017160923658913;0.8250147813785709;0.01551836212810228;0.01567769936146377;0.6801984212448047;-1.1000000402478392;1.3074396849834031
42.640854;0.5254316094546596;0.3824313805103101;0.7214506867464597;0.5565583977479612;1.0680691994726246;0.5534139130240817;10.016673057563153;0.8250804027919503;0.015520409008676794;0.015678680017418845;0.6803317761059837;-1.0999999858125074;1.307350468336193
42.650854;0.5254616047244617;0.3824928237061199;0.7212029309838023;0.556495269822639;1.067878945410034;0.5532446647751013;10.016234542970983;0.8251434958205933;0.01552248353831388;0.015679848551793676;0.6804663593415194;-1.0999999335339505;1.3072481148287007
42.660854;0.5254810564306286;0.3825529994195049;0.7209619114953376;0.5564377564632078;1.0677012743194263;0.5530712546114855;10.015845037613033;0.825203966410287;0.015524576531859263;0.01568120466926402;0.680602415493164;-1.0999998833971814;1.3071329462128816
42.670854;0.5254903694497077;0.38261207335983694;0.7207283425087841;0.5563859625092716;1.0675374273230682;0.5528943279191744;10.015504891696004;0.8252615917826772;0.015526678382158317;0.015682741144649962;0.6807402887475325;-1.0999998353792262;1.307005449270744
42.680854;0.5254899034529071;0.3826702528174924;0.7205027206955629;0.5563399377573994;1.0673883873681376;0.552714468802099;10.015214645755108;0.8253161368778872;0.015528779490577307;0.01568444390671169;0.6808804488989243;-1.0999997894598335;1.3068663333863513
42.690854;0.525479966374875;0.3827277511216191;0.7202853086057553;0.5562996647299419;1.0672550095358244;0.5525322097175047;10.014973900122941;0.8253674708505007;0.015530872539490346;0.01568629364417379;0.6810234332793595;-1.0999997456288881;1.3067163981800445
42.700854;0.5254608247133131;0.3827847492192423;0.7200761948617785;0.5562650426147226;1.0671380429194532;0.5523480684121286;10.014781196348995;0.8254155054810836;0.015532954299333919;0.01568826750282363;0.6811697540648544;-1.0999997038785636;1.3065563797461803
42.710854;0.5254327238364189;0.3828413784658908;0.7198753796072941;0.5562358461830841;1.067038002488169;0.5521625062756308;10.014634979815977;0.8254600614910634;0.015535025061367181;0.01569033996084433;0.6813198748617963;-1.09999966420284;1.3063869350907187
42.720854;0.5253959153625379;0.38289772643245695;0.7196828370026331;0.5562117773586046;1.0669550276405784;0.551975922804003;10.014534154681726;0.825500874782449;0.015537087036551864;0.015692483130233324;0.6814742504118779;-1.0999996266194858;1.3062087367303392
42.730854;0.5253506767818099;0.38295387894701344;0.7194985386968461;0.5561925576462738;1.0668888523532765;0.551788748937541;10.014478244571471;0.8255377136541123;0.015539142835664394;0.01569466741605116;0.6816333395345754;-1.099999591189007;1.3060225128767937
42.740854;0.5252973180110074;0.38300994775023506;0.7193224413711536;0.5561779472781517;1.0668388956352304;0.551601508421468;10.014467480750687;0.8255704578559577;0.015541194160328658;0.015696862666532016;0.681797598817842;-1.0999995580080402;1.305828942934079
42.750854;0.525236182039703;0.3830660390976954;0.719154444410049;0.5561677065955338;1.0668042958792816;0.5514147649609579;10.014502664140398;0.8255991431534735;0.015543241866308564;0.015699039205717146;0.681967496994761;-1.0999995271923666;1.305628541581352
42.760854;0.525167657227626;0.3831222245090155;0.7189943548751554;0.5561615843663347;1.0667838802829481;0.5512290698158954;10.014585058895209;0.8256240012960332;0.01554528606167702;0.01570116811245466;0.6821434722095809;-1.0999994988712636;1.3054216324548416
42.770854;0.5250922129989016;0.3831785485108659;0.7188419233326312;0.5561593589438566;1.0667762577557176;0.551045027101342;10.014716057339937;0.825645483548068;0.015547324180545186;0.015703221422566443;0.6823258454959248;-1.0999994731776834;1.3052083330880968
42.780854;0.5250104029434528;0.38323503254085156;0.7186969057841743;0.5561608956610813;1.0667799968732383;0.5508633702707701;10.014896421270171;0.8256643108331302;0.015549349217536777;0.015705174065157323;0.6825148405829407;-1.099999450223956;1.3049885535195762
42.790854;0.52492278905655;0.38329166370299345;0.71855903213372;0.5561661765979274;1.0667937120542954;0.5506849118647795;10.015125891233458;0.825681507584227;0.01555135013873811;0.01570700671821624;0.682710655345417;-1.0999994301047946;1.3047620631365708
42.800854;0.5248298478510657;0.38334837951524947;0.7184279370404331;0.5561752774848687;1.066816032034554;0.5505104562729799;10.015404019895014;0.825698323739731;0.015553313884376455;0.015708706584233963;0.6829134615148371;-1.0999994129300275;1.304528539875879
42.810854;0.5247319302254129;0.3834050639818264;0.7183031856483034;0.5561883162143862;1.0668455290541865;0.5503407861971686;10.01573171213027;0.8257160734192999;0.015555228032135018;0.01571026542665513;0.6831233972788422;-1.099999398826434;1.3042875648453778
42.820854;0.5246292707317546;0.38346157296053257;0.7181843536044805;0.556205411812562;1.0668806618087756;0.5501766824613461;10.016111101671312;0.825735939998693;0.015557082046253726;0.015711677382095637;0.68334053874054;-1.0999993878970369;1.3040386838183065
42.830854;0.5245220070928021;0.3835177464877066;0.718071066258784;0.5562266518194046;1.0669197676237336;0.5500189188443345;10.016542957307587;0.8257588113663198;0.015558866425381755;0.015712938540710417;0.6835648037356961;-1.0999993801726118;1.303781544043549
42.840854;0.5244102033796144;0.3835733888337248;0.7179629990517733;0.5562520523618557;1.0669611522295475;0.5498681895189472;10.017024899994297;0.8257852358915758;0.015560572704877703;0.01571404712244748;0.6837959290824697;-1.0999993755759492;1.3035159797252298
42.850854;0.5242938711750738;0.38362828938538734;0.717859881257178;0.5562815238091815;1.0670032643060894;0.5497249954268141;10.017552175065314;0.8258154680135625;0.015562195030936232;0.015715002836093773;0.6840335886592641;-1.0999993739160807;1.3032420464972128
42.860854;0.5241729783729037;0.38368229223274114;0.7177615093008353;0.5563148667018384;1.0670448569894404;0.549589633491523;10.018118601450421;0.8258495406844046;0.015563729994399986;0.01571580601518211;0.6842775262245437;-1.0999993749108223;1.302960036374607
42.870854;0.524047462631909;0.383735332593717;0.7176677398203626;0.5563517986744988;1.067084996259952;0.5494623227187021;10.018717001534544;0.825887381648848;0.015565174341350673;0.015716457005474277;0.6845276084528807;-1.0999993782097794;1.3026704337034891
42.880854;0.5239172509258947;0.38378741014922885;0.7175784237639123;0.556392003987906;1.0671229268682945;0.5493433022646678;10.019340462137917;0.8259288941942474;0.015566524293717096;0.015716956028717397;0.6847838020056833;-1.0999993834086914;1.3023738280426764
42.890854;0.5237823007319092;0.38383854856008753;0.7174933057279308;0.5564351954347573;1.067157969555582;0.5492328249321264;10.019984010224915;0.8259739053093551;0.01556777758928951;0.015717303683694707;0.6850460856952992;-1.0999993900724518;1.302070803438473
42.900854;0.5236426636859963;0.3838887813647924;0.7174120087221247;0.5564811421813736;1.0671894536144562;0.5491311281765124;10.020645497091449;0.8260221218473995;0.015568935010487787;0.015717501354732565;0.6853143353061055;-1.0999993977775424;1.301761809119185
42.910854;0.5234985014145934;0.3839381307669649;0.7173341914161147;0.5565296273150052;1.0672166562354752;0.549038410832817;10.021325556288323;0.8260732076539283;0.015569998774649742;0.015717551612725943;0.6855882661546147;-1.0999994061520617;1.3014470882567781
42.920854;0.5233500441738166;0.3839865660164621;0.7172597898168418;0.5565804100738818;1.067238832749235;0.5489548288175424;10.022026713794515;0.8261268588520685;0.01557096884795955;0.015717459196928657;0.6858674702492714;-1.0999994148817334;1.3011267337580987
42.930854;0.5231975620872089;0.3840339813742739;0.7171891285165909;0.556633292789849;1.06725527571737;0.5488805494586337;10.022752129952396;0.8261828235040974;0.015571840818189497;0.01571723146928764;0.6861515061612189;-1.0999994236888324;1.3008007886651949
42.940854;0.5230413579285451;0.38408018117787623;0.7171228282760781;0.5566882219298381;1.067265329841472;0.5488158111399732;10.023505608257922;0.826240912362249;0.015572607621573552;0.015716877373915323;0.6864399627811225;-1.0999994323185556;1.300469263622225
42.950854;0.5228817624517794;0.384124866456541;0.7170616574851993;0.5567452802858678;1.0672684003333428;0.5487609007613693;10.024292719040082;0.8263009895402441;0.015573263322648172;0.01571640575127913;0.6867324380995614;-1.099999440555794;1.300132139884059
42.960854;0.5227191449787628;0.38416768069852564;0.717006422264984;0.5568045948689768;1.0672639313457344;0.5487160399521658;10.025120930038334;0.8263629620298345;0.015573805714447247;0.015715824313655508;0.687028504567756;-1.0999994482534674;1.299789475854355
42.970854;0.5225539402616948;0.38420832575473973;0.7169578610158832;0.556866249884451;1.0672513843148421;0.5486812663912175;10.02599890741765;0.8264268096471561;0.015574236471666367;0.01571514052734095;0.6873277588950869;-1.0999994553213914;1.2994415274745008
42.980854;0.5223866867640918;0.38424666054815215;0.7169165721406555;0.5569302068464403;1.0672303225803967;0.5486563843311895;10.026936005878873;0.8264926201973382;0.01557455918546272;0.015714363335722258;0.6876298809265733;-1.099999461680311;1.299088747744172
42.990854;0.5222180473353814;0.3842826836549796;0.7168829984053662;0.5569962642636475;1.0672005307520798;0.5486409679346339;10.027941257586164;0.8265605311704483;0.015574776658154746;0.015713502800356455;0.6879346206191725;-1.0999994672407722;1.298731663305675
43.000854;0.52204878672552;0.3843164211402779;0.7168573693006671;0.5570641035880329;1.0671620223934997;0.5486344328178578;10.029022223234872;0.8266305799392311;0.01557488900169731;0.015712568425023034;0.6882417586955859;-1.0999994719142518;1.2983707185157805
43.010854;0.5218797336640763;0.3843478325619573;0.7168396546314876;0.5571333550313984;1.067114955243365;0.5486361695165102;10.030185213194377;0.8267026411188143;0.015574893180827689;0.015711568357360317;0.6885510665110506;-1.099999475621132;1.2980062486337318
43.020854;0.5217117485172462;0.3843767805073695;0.7168297112212932;0.5572036222064984;1.0670595792174036;0.5486455940548556;10.031436266445295;0.8267765153576571;0.01557478461988027;0.01571050923628946;0.6888622616649097;-1.0999994782817613;1.2976386780109408
43.030854;0.5215456947236305;0.3844030435184201;0.7168275002504391;0.5572744910408226;1.066996284722178;0.5486620791117537;10.032780866345744;0.8268519748130556;0.015574560038012655;0.01570939627580727;0.6891750138515603;-1.0999994797906067;1.2972688012458766
43.040854;0.5213823873743233;0.38442638579747146;0.7168331229753515;0.5573455448728576;1.066925674061284;0.5486849236897745;10.034222862896208;0.8269287115469958;0.015574218484978555;0.015708232840171525;0.6894890357626786;-1.0999994799922566;1.2968978763483716
43.050854;0.5212225144545461;0.38444665937118716;0.7168467243100117;0.5574164090432154;1.0668485186576728;0.5487134241719559;10.035764748931623;0.8270063801769791;0.015573759616077397;0.015707020043013893;0.6898041792146228;-1.0999994786962373;1.2965273901938177
43.060854;0.5210665967810975;0.3844638382521494;0.7168684493917027;0.5574868048856809;1.0667655766941673;0.5487469467509134;10.037408377236556;0.8270846994373783;0.015573182086638857;0.015705758221795738;0.6901204432904837;-1.0999994757340794;1.296158680235455
43.070854;0.5209150114620247;0.38447796058497413;0.7168984931234722;0.5575565336611861;1.0666774293164218;0.5487849334560376;10.039153838088088;0.8271634319638416;0.015572484308815164;0.015704448623479566;0.6904378928549849;-1.0999994710076872;1.2957927702055072
43.080854;0.5207680324312683;0.38448906150201656;0.7169371544694061;0.5576254181202416;1.066584457959731;0.548826869189992;10.040997794314201;0.827242315261182;0.015571665360986761;0.015703093529614992;0.6907565584695643;-1.0999994644866522;1.2954305126842136
43.090854;0.5206258571232903;0.3844971507227973;0.7169848183020945;0.5576932793184513;1.066486874753815;0.5488722395535648;10.042933752716174;0.8273210674766792;0.01557072453883054;0.015701696242734403;0.6910763940757456;-1.0999994561881417;1.295072825425083
43.100854;0.5204886150333464;0.38450220555066006;0.7170419030295078;0.5577599462819575;1.0663847644530287;0.5489205189008073;10.044953607211474;0.8273994388487154;0.015569662326003335;0.015700260765206715;0.6913972782900709;-1.0999994461955376;1.2947208188410335
43.110854;0.5203563645483167;0.3845041614199899;0.717108817763218;0.557825294290082;1.0662781687388962;0.5489712218854161;10.047048776817183;0.8274772352013084;0.015568482096999453;0.015698789762941406;0.6917190053029932;-1.0999994346852895;1.294375720240686
43.120854;0.5202291154588272;0.3845029387064616;0.7171858975504866;0.5578892888409953;1.06616714287558;0.5490239552306365;10.04921054233266;0.8275542803570086;0.015567188981067456;0.015697282253972097;0.692041285675039;-1.0999994218930782;1.2940386748067378
43.130854;0.5201068897603556;0.38449848616151705;0.717273342812963;0.5579519707397004;1.06605177874545;0.5490784176934852;10.051429541584582;0.8276303656986568;0.015565787433009227;0.015695733474561335;0.6923637647862462;-1.0999994080551379;1.293710626583851
43.140854;0.5199897640891158;0.38449077933029857;0.7173712104203581;0.5580133670506741;1.0659322678956826;0.5491343735836908;10.053695396410003;0.82770527685984;0.015564280735763622;0.015694136367811445;0.6926860215452454;-1.099999393397609;1.2933923370846088
43.150854;0.5198778623234472;0.38447980885056254;0.7174794269884965;0.5580734021555511;1.065808975565304;0.5491916123352236;10.055997357549545;0.8277789190180213;0.015562672758866575;0.015692482367529854;0.6930075617057877;-1.0999993781448818;1.2930845284207175
43.160854;0.519771316767357;0.3844655932261259;0.7175978208086904;0.5581319273956779;1.0656824185643217;0.549249896890699;10.05832503570485;0.827851444424764;0.015560970267132011;0.01569076114210405;0.6933278458880531;-1.0999993625072177;1.2927880466402204
43.170854;0.5196702377442243;0.38444816359905076;0.7177261945911053;0.5581888535778378;1.0655531574651111;0.5493089250100966;10.060668397250943;0.8279232895638503;0.015559183504976799;0.01568896089868891;0.6936463604328645;-1.099999346680804;1.2925038100340294
43.180854;0.5195747159435449;0.38442751204522907;0.7178643928419836;0.5582442242718509;1.0654217733660802;0.5493683129527627;10.063017260083964;0.8279950928873835;0.015557324637647672;0.01568706979281926;0.6939626833424978;-1.0999993308700038;1.2922326261512935
43.190854;0.5194848141502195;0.3844035513025356;0.7180123060777698;0.5582981828542837;1.0652890266007817;0.5494275801797621;10.065361003752127;0.8280675018204143;0.015555405780054954;0.015685076654137674;0.6942764913525941;-1.0999993152843732;1.29197510416351
43.200854;0.5194005531335982;0.38437612341012334;0.7181698413024845;0.5583509082895499;1.0651560268619227;0.5494861708521231;10.067688828385444;0.8281410198173214;0.015553438118749301;0.01568297039914623;0.6945875269052363;-1.0999993000999297;1.2917316187441839
43.210854;0.5193219510198255;0.3843450649026257;0.7183369269627925;0.5584025537405065;1.0650241689282407;0.5495435709815671;10.069990321081347;0.8282160328620167;0.015551431756116485;0.015680740270198956;0.694895544208698;-1.0999992854283114;1.2915023058343376
43.220854;0.5192490546801617;0.38431027705602067;0.7185135343573605;0.5584532111617534;1.0648949376988;0.5495994404389051;10.072256244004251;0.8282929338945958;0.015549396276085668;0.015678377830474426;0.6952002188983357;-1.0999992713193543;1.2912871318390187
43.230854;0.5191819057510658;0.3842717506300803;0.7186996905945237;0.5585029279546706;1.0647698574108848;0.5496536490970367;10.074479241299475;0.8283722026393893;0.015547342840840719;0.01567587973222263;0.6955010852913636;-1.0999992577935946;1.2910859456372394
43.240854;0.5191205212854697;0.38422956555045906;0.7188955126715556;0.5585517479304211;1.0646505553961045;0.5497062279257169;10.07665398280705;0.8284543600383453;0.015545285784228542;0.01567324971003966;0.6957976001950535;-1.0999992448889675;1.2908984545593247
43.250854;0.5190649114921426;0.3841839055774341;0.7191011989384477;0.5585997356541185;1.0645387532577906;0.5497572813140256;10.078776437491172;0.8285398523172238;0.015543241464586839;0.015670497843622965;0.6960892631222431;-1.0999992326851282;1.2907242068221916
43.260854;0.5190150702667036;0.38413507791211815;0.7193169201227217;0.558646996413446;1.0644361851278583;0.5498069075117475;10.080842568799813;0.8286290371283375;0.015541225686755613;0.01566763769229774;0.6963756491550283;-1.0999992212832617;1.2905626484638624
43.270854;0.5189709442566072;0.3840834981954909;0.7195426851271476;0.558693697702151;1.0643445759628303;0.5498551907363468;10.082847561313258;0.8287222703146534;0.015539252076173115;0.015664683760377066;0.6966564012840858;-1.0999992107749617;1.2904132232529009
43.280854;0.5189324288256709;0.3840296450991266;0.7197782700923863;0.5587400622277593;1.0642656338856678;0.5499022814824944;10.084786521683943;0.8288199321090101;0.015537332022055034;0.015661649853225185;0.6969312725845063;-1.0999992012377935;1.2902754725667112
43.290854;0.5188994065862437;0.38397402623667776;0.7200232625811804;0.5587863609131859;1.0642009784372297;0.5499484924342812;10.08665670189041;0.8289223829656384;0.015535475329385384;0.015658548744660484;0.6972001426661669;-1.099999192740175;1.2901491574081043
43.300854;0.5188718043495473;0.3839171485411767;0.7202771631173641;0.558832948510809;1.0641521601355002;0.5499942744163762;10.088459565038582;0.8290299124609617;0.015533691453397416;0.01565539343348242;0.6974629670497527;-1.0999991853282385;1.2900344399815058
43.310854;0.5188496057668067;0.3838594655700584;0.7205394506592452;0.5588802820481369;1.0641207536822395;0.5500400490688204;10.090199975032688;0.8291426841820079;0.01553199013048432;0.01565219839843715;0.6977197161132758;-1.099999179003121;1.2899319860418332
43.320854;0.5188328073404318;0.3838013584422344;0.720809637525203;0.5589288397335015;1.0641083125353443;0.5500861060502349;10.091882719652691;0.829260741781452;0.015530379637465957;0.015648979980132725;0.6979703225754542;-1.099999173709791;1.289842823367574
43.330854;0.518821385606231;0.38374320708699683;0.7210873065248677;0.5589790097160854;1.0641162276381255;0.5501326717121116;10.093509979996812;0.8293841035450773;0.015528865503937152;0.0156457551244455;0.6982146729699782;-1.0999991693613957;1.2897681219781487
43.340854;0.518815325048797;0.3836854620876266;0.7213721030455009;0.5590310888530187;1.0641456366520605;0.5501799559706771;10.0950815999523;0.8295128318113418;0.015527452322205369;0.015642537755144487;0.698452657984506;-1.0999991658900847;1.2897090770944042
43.350854;0.5188146714018107;0.38362861028467843;0.7216637358160258;0.559085337174292;1.0641973938661264;0.5502280863692087;10.096596625194845;0.8296469998168302;0.01552614562367105;0.01563933607795162;0.6986842381639439;-1.099999163258259;1.2896667796137198
43.360854;0.5188194947655098;0.38357308794836475;0.7219619701421995;0.5591419532423497;1.064272083392538;0.5502770679545943;10.09805415652998;0.8297866121797381;0.015524950920179643;0.015636154206503928;0.6989094837020666;-1.0999991614117164;1.2896420263205917
43.370854;0.5188297671108584;0.38351925224557193;0.7222665741927418;0.5592010556129492;1.0643700774886544;0.5503268136501075;10.099453210966521;0.8299315715681382;0.015523871715318415;0.015632995111768085;0.6991285365642982;-1.0999991602299282;1.2896352335910386
43.380854;0.518845319126416;0.38346743509363945;0.7225772812747069;0.5592627687211131;1.0644915568532873;0.5503771847255584;10.100792493115653;0.8300816979803254;0.01552290902817886;0.015629860940890007;0.6993415204846866;-1.0999991595090448;1.289646581222674
43.390854;0.5188659018461587;0.3834180123763439;0.7228938061668372;0.5593272512391693;1.0646364351196511;0.5504280345217758;10.102069689851227;0.8302367435278362;0.015522061976421215;0.0156267524881307;0.6995485040729622;-1.0999991589885671;1.2896762214373985
43.400854;0.5188912533784217;0.38337140523694274;0.723215847836816;0.5593945684136026;1.06480432409829;0.5504792625858641;10.10327948413292;0.8303963842606924;0.01552132909775992;0.015623670219043168;0.6997495325717996;-1.0999991584124722;1.2897242848672468
43.410854;0.518921146922259;0.38332802483404066;0.7235430605395154;0.5594645980243783;1.0649946178230112;0.5505308491272871;10.104412159499407;0.8305602247753527;0.015520709650822652;0.015620615350737182;0.6999446445455034;-1.099999157583328;1.2897907594594304
43.420854;0.518955413158542;0.3832882367369962;0.7238750505008259;0.5595370952133031;1.0652066205551538;0.5505828358180702;10.10545468437804;0.830727830786181;0.015520202406510633;0.015617590065072663;0.7001338326068323;-1.099999156378464;1.289875403062494
43.430854;0.5189939324569339;0.38325235450742995;0.7242113514630063;0.559611794306782;1.0654396294364865;0.550635304361476;10.106393000473027;0.8308987470121;0.015519803723111233;0.015614598195396158;0.7003169902496802;-1.0999991547299277;1.2899776720437626
43.440854;0.5190366077979699;0.38322064010062756;0.7245513438258926;0.5596884264819271;1.0656928503087375;0.5506884267045503;10.107213904452365;0.831072508887395;0.01551950821425972;0.015611646271850754;0.7004939068193754;-1.0999991525855517;1.290096728339648
43.450854;0.519083293031648;0.3831933264839317;0.7248942341189787;0.5597666825557226;1.065965252593861;0.5507425105432958;10.107906273878305;0.8312486744693733;0.015519310436023762;0.015608743633838405;0.7006643123243922;-1.0999991498765307;1.2902316426927956
43.460854;0.5191337087059756;0.3831706342796601;0.7252391684156059;0.5598461987386997;1.066255653849672;0.5507979638041479;10.108461368742523;0.8314267996858852;0.01551920552504013;0.01560590077461653;0.7008279274316545;-1.099999146512981;1.2903816520774898
43.470854;0.5191874188888246;0.38315272950165097;0.7255853824730077;0.5599265858972114;1.0665629309872613;0.5508552409561487;10.108872451856238;0.8316063677849223;0.015519189527341624;0.015603125973942613;0.7009845431526667;-1.0999991423769242;1.2905462283982718
43.480854;0.519243864707707;0.38313966523897103;0.7259322244827215;0.5600074765114368;1.066886064299269;0.5509148243650485;10.109134647182943;0.8317867938758917;0.015519260187338627;0.015600423619218803;0.7011341368372573;-1.099999137286124;1.2907250397752283
43.490854;0.5193024250716388;0.3831313829475314;0.72627903059517;0.5600885722776355;1.067224083058792;0.5509772359088188;10.109245013441482;0.8319674990347651;0.015519417535139494;0.015597796472856439;0.7012769329720283;-1.0999991309872428;1.2909179229287677
43.500854;0.5193624758682435;0.38312776981831814;0.7266250217965959;0.5601696806254232;1.0675760669056067;0.5510430428390964;10.109202143070243;0.8321479910706124;0.015519664049733022;0.015595248083937098;0.7014133480734958;-1.0999991231893076;1.2911248288803683
43.510854;0.5194234141206948;0.38312872363381767;0.7269693405077124;0.560250720898636;1.0679411631317246;0.5511128264100911;10.10900532261792;0.8323279426796975;0.015520004349250906;0.01559278274402485;0.7015438411629265;-1.0999991135724305;1.2913457653284575
43.520854;0.5194846570427953;0.38313418627497237;0.7273111413060968;0.5603317080794282;1.0683185438875429;0.5511871359747544;10.108653708462674;0.8325072629529353;0.01552044331518611;0.015590404738032962;0.7016687827124454;-1.0999991017918995;1.2915806770508669
43.530854;0.519545642249871;0.3831441245244389;0.7276496292856989;0.5604127093218809;1.0687073293779263;0.5512664605749065;10.108145853832843;0.8326861196780235;0.015520983916531436;0.015588117152458794;0.7017884764183869;-1.0999990875233865;1.2918292878601991
43.540854;0.5196058305316862;0.3831584688875073;0.7279840698842107;0.5604937518181767;1.0691065874348629;0.5513512211529141;10.107480102874487;0.8328648311117459;0.015521627056626287;0.015585919590415638;0.7019032682682533;-1.0999990705129918;1.292091157969603
43.550854;0.5196647130021183;0.38317705869870333;0.7283137746686638;0.5605747794050042;1.0695153320613027;0.5514417536242249;10.106655883264393;0.8330436619850533;0.015522372169502297;0.01558380684609668;0.702013535411264;-1.0999990506107549;1.2923659178262725
43.560854;0.5197218256702318;0.38319962666674684;0.7286380314489382;0.5606557302672088;1.0699324031619322;0.5515382696610219;10.1056740873949;0.833222701159739;0.015523216750479093;0.015581770033510139;0.7021195462367946;-1.099999027803188;1.292653323844425
43.570854;0.5197767505985312;0.3832258193907508;0.7289560438578219;0.5607365771986257;1.0703563970621388;0.5516408594408806;10.104535722184446;0.8334018704737006;0.015524155977565025;0.015579798934445216;0.7022213797331323;-1.099999002215062;1.2929531290676404
43.580854;0.5198290883755741;0.3832552616175522;0.7292669616244756;0.5608172435665816;1.0707857408976105;0.551749566809531;10.103241571602855;0.8335809521278433;0.015525184226416272;0.015577884326451663;0.7023189852489158;-1.0999989740498293;1.2932650412620266
43.590854;0.5198784453618863;0.3832876544169959;0.7295699675555534;0.5608975577178817;1.0712187730379858;0.551864453568186;10.101794034730416;0.8337595932832882;0.01552629708709469;0.015576019202724544;0.7024122897507045;-1.09999894351576;1.2935887629941814
43.600854;0.5199244807378471;0.3833228323086088;0.729864321000659;0.5609773394773233;1.0716537908867092;0.5519855884937355;10.10019871914583;0.8339373486123867;0.01552749060130675;0.015574198511541067;0.7025012767819037;-1.09999891079555;1.2939239430990694
43.610854;0.519966954105116;0.38336071654461257;0.7301493528657653;0.5610564975993391;1.072089124774678;0.552112994792406;10.098464358230272;0.8341137662915964;0.015528758568111246;0.015572419142847457;0.7025860145840682;-1.0999988760428714;1.2942700447222732
43.620854;0.520005714450672;0.38340121988177195;0.7304244714068991;0.5611350006851809;1.0725232207231543;0.5522466059402962;10.096601206872068;0.8342884396188922;0.0155300920203481;0.015570680550441657;0.7026666061559891;-1.0999988393836047;1.2946262784831983
