time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.630854;0.5200406587433087;0.38344422544717305;0.7306891493425076;0.5612127618594256;1.072954680255711;0.5523862236628031;10.094618820297574;0.8344610105567606;0.015531480976672195;0.015568983581110876;0.7027431586321451;-1.099998800941669;1.294991647849589
43.640854;0.5200716722250969;0.38348965392953027;0.7309428890172105;0.5612895933732766;1.0733822471811476;0.5525314705878502;10.092525213960792;0.8346311605435072;0.01553291551779521;0.015567326651690045;0.7028158567833569;-1.0999987608785045;1.2953650490879756
43.650854;0.5200986015861436;0.38353751052427754;0.7311852121900356;0.5613652449097892;1.0738047308800998;0.5526818003104602;10.0903278039672;0.8347985553665875;0.015534385629972088;0.01556570272955351;0.7028849852806672;-1.0999987194091334;1.2957454051613317
43.660854;0.520121321090303;0.38358786242447246;0.7314156386247755;0.5614394162059401;1.074220953494617;0.5528365866315903;10.088034478629186;0.834962739061105;0.015535880495858346;0.015564100434119526;0.7029508156262403;-1.0999986767816003;1.2961317305537856
43.670854;0.5201397976314165;0.38364080280353696;0.7316336904883807;0.5615117547187338;1.074629892821966;0.55299519150794;10.085654085658803;0.8351230749345273;0.015537388129812615;0.01556250701187598;0.7030135044474809;-1.0999986332190712;1.2965230553806089
43.680854;0.5201540607908653;0.3836964319256496;0.731838969668797;0.5615818863093291;1.0750308854637691;0.5531569700299812;10.083196439827459;0.8352787681783069;0.015538896418509612;0.015560910397948111;0.7030731037671291;-1.0999985888593475;1.296918410545578
43.690854;0.5201641195280131;0.3837548346222022;0.7320311986938479;0.5616494257071507;1.0754236293733257;0.5533212609668968;10.080671892274257;0.8354288978361849;0.015540394292070655;0.015559301386541288;0.7031296446723436;-1.0999985437501638;1.2973169890977259
43.700854;0.5201699401193232;0.3838160383975039;0.73221020075441;0.5617139819825973;1.0758080859001704;0.5534873520110976;10.078090991144418;0.8355724344342663;0.015541871393925561;0.015557675630266958;0.7031831861930434;-1.0999984978848913;1.2977182412076609
43.710854;0.5201715301007197;0.38387997526312445;0.7323758639406454;0.5617752177769854;1.0761844353367893;0.5536544715127261;10.075464610017512;0.835708228346995;0.015543317749009671;0.015556033818868878;0.7032337903261284;-1.099998451209644;1.298121792909558
43.720854;0.5201689977255782;0.3839464975286908;0.732528081558821;0.5618329000259843;1.0765530257502673;0.5538218675952138;10.072803767995044;0.8358349834703735;0.015544725376551756;0.015554379491537509;0.7032815051474813;-1.099998403587693;1.2985274107608962
43.730854;0.5201625161530867;0.38401541559545166;0.7326667431496403;0.5618869175559419;1.0769142889946905;0.5539888376667765;10.070118875121226;0.8359513547894922;0.015546090205163614;0.015552714780595585;0.7033263803763176;-1.0999983547806367;1.2989350751088715
43.740854;0.5201523028863133;0.3840864983329406;0.7327917994613271;0.5619372801429655;1.0772686847125497;0.5541546577896197;10.067419593430964;0.8360561541055395;0.015547411858224183;0.0155510373019576;0.7033684688760512;-1.0999983044935961;1.2993449904112069
43.750854;0.5201386740042173;0.3841594755887855;0.7329033040330432;0.5619840438220303;1.077616698552211;0.5543185345176772;10.064715259386999;0.8361484512404016;0.015548692301178202;0.015549341090704613;0.7034078315531219;-1.0999982524413248;1.299757481200291
43.760854;0.5201221116831101;0.38423406447898634;0.733001422649699;0.5620272106978416;1.0779589075535068;0.5544796088235044;10.062014886973424;0.8362275347201075;0.015549934732339074;0.015547619333912605;0.7034445720336053;-1.0999981983832943;1.3001728676188766
43.770854;0.5201032631162746;0.38430999983088093;0.7330864240522923;0.5620667210423311;1.0782960436415348;0.554636993247465;10.059326995299454;0.836292857007331;0.015551142712220748;0.015545866417833844;0.7034788452634121;-1.0999981421447533;1.3005913522777743
43.780854;0.5200828604401111;0.38438706605955797;0.7331586080030775;0.562102530484052;1.0786289184730666;0.5547898341797245;10.056659222835698;0.8363440293091798;0.015552320324601287;0.015544079207905641;0.703510810280088;-1.0999980836460235;1.3010128784649528
43.790854;0.5200616395436191;0.384465108708688;0.733218234929871;0.5621346520094145;1.078958299629315;0.5549373657930368;10.054017049821125;0.836380818940695;0.015553472775010001;0.015542256706362875;0.7035406036118935;-1.0999980229271704;1.3014370892060565
43.800854;0.520040278956642;0.3845440425472102;0.7332655509630316;0.5621630847173488;1.0792849007944172;0.5550789488013306;10.051402153421916;0.8364030786430711;0.01555460554483157;0.01554039901737325;0.7035683945059081;-1.0999979601346226;1.301863549864689
43.810854;0.5200193137196644;0.38462386980535423;0.7333008532851849;0.5621877469753638;1.0796094038782889;0.5552141206027764;10.048812056415649;0.8364107161546322;0.01555572300945344;0.015538508045306971;0.7035944687134766;-1.0999978954716885;1.3022919685129741
43.820854;0.5199990773792194;0.38470465545623866;0.7333245028860598;0.5622085456694638;1.0799324273069824;0.5553426349237162;10.046241873036449;0.8364037782529675;0.015556828299290852;0.01553658880299295;0.7036192206526702;-1.099997829168351;1.3027220920198528
43.830854;0.5199797603602664;0.38478647725384874;0.7333368722516747;0.5622254639343174;1.0802544974963466;0.5554644150121549;10.043686585067139;0.836382476334996;0.01555792383147791;0.015534649008606868;0.7036430239801031;-1.0999977614813743;1.303153504949545
43.840854;0.5199615374216315;0.3848694129357209;0.7333382935697434;0.562238526757553;1.0805760290664181;0.5555794328989699;10.041141992551209;0.836347104966732;0.015559011338850359;0.015532697192994063;0.7036660901964286;-1.0999976926853823;1.3035856593265003
43.850854;0.5199446156626636;0.3849535414948051;0.7333290711666316;0.5622477152789845;1.0808973035797598;0.5556876394782313;10.038604663307602;0.8362980018878021;0.015560090985841497;0.01553074112572633;0.7036884130207148;-1.0999976230558297;1.3040180134212622
43.860854;0.5199291517225475;0.38503891992653405;0.7333095518199533;0.5622529550850904;1.081218464997093;0.5557890036442289;10.036071607111836;0.8362355798221478;0.015561160245375847;0.015528788048584484;0.7037097923337414;-1.0999975528662138;1.3044500268458668
43.870854;0.5199151651489962;0.3851255413525462;0.7332802258542939;0.5622542038451712;1.081539476328805;0.5558835641815727;10.033540052668984;0.8361603415741984;0.015562214326233137;0.01552684626398407;0.7037298945834151;-1.0999974824078496;1.3048810829993533
43.880854;0.5199025430472748;0.3852133141016713;0.7332417914078605;0.5622515343850748;1.0818600696382659;0.5559714346124326;10.031007983386557;0.8360728356279233;0.01556324835837292;0.015524926557845624;0.7037483279545043;-1.0999974120142055;1.305310492976806
43.890854;0.5198910911639405;0.38530209068313537;0.7331951055864797;0.5622451187688544;1.0821797779914848;0.5560528124629405;10.028474504169669;0.8359735538924782;0.015564259211631497;0.015523042829408508;0.7037647104347962;-1.0999973420400635;1.3057375456380365
43.900854;0.5198805892411965;0.3853917183378852;0.7331410944844943;0.5622351639294678;1.082497973216422;0.5561279711630801;10.025939245155426;0.8358628142131155;0.015565245139364721;0.015521211469033527;0.7037787257892593;-1.0999972728086171;1.3061615680037564
43.910854;0.5198708499543178;0.3854820820693723;0.7330807291815331;0.5622218544383316;1.0828138795584008;0.5561971961314505;10.023402129164392;0.835740753875307;0.015566203932382719;0.015519448643334662;0.7037901531083054;-1.0999972045979147;1.306581938475306
43.920854;0.5198617732478121;0.3855731278152491;0.7330149953479008;0.562205311864788;1.0831266662312242;0.5562607262854242;10.02086351767589;0.8356074598355907;0.015567132425094327;0.015517766566126443;0.7037988260857457;-1.0999971376625994;1.30699798397934
43.930854;0.5198533510536458;0.3856648592003125;0.7329447751268143;0.5621856128962348;1.0834356001523286;0.5563187494729436;10.018324109033745;0.8354630725870198;0.015568027860897995;0.015516171820337514;0.7038045692358814;-1.0999970722395114;1.307408918565555
43.940854;0.519845578082051;0.3857573328062104;0.7328707564229163;0.562162850188993;1.0837401277118506;0.5563714365466588;10.01578545892715;0.835307796481422;0.015568888758353992;0.015514666585403954;0.7038071998871924;-1.099997008538022;1.3078139958278452
43.950854;0.5198383521546278;0.38585066375656407;0.7327934964580348;0.5621371559539076;1.0840398552727266;0.5564189819925938;10.013250588131525;0.8351419033874012;0.015569714667312788;0.015513250981915555;0.7038065783162841;-1.09999694673869;1.3082127086288187
43.960854;0.5198315031423385;0.38594501734829956;0.7327135532594431;0.5621086738844754;1.0843345399929056;0.5564616187599863;10.01072365805654;0.8349657427209694;0.015570505349921174;0.015511924807867795;0.7038026415445041;-1.0999968870038983;1.3086048057538633
43.970854;0.5198249053708905;0.3860405663059834;0.7326315130181997;0.5620775248015858;1.0846241543907338;0.5564995867909234;10.0082094606584;0.8347797507892033;0.015571260005481221;0.015510687990290383;0.703795368383019;-1.0999968295003695;1.30899017989715
43.980854;0.5198185009743169;0.38613742771533177;0.7325479436295474;0.5620438000510756;1.0849089208634402;0.5565331070795525;10.005712751874725;0.834584476225137;0.015571977523968737;0.015509540638360941;0.7037846736841415;-1.0999967744222974;1.3093687362823982
43.990854;0.5198122274087215;0.3862356374676669;0.7324634170019645;0.562007571808571;1.0851892421810982;0.5565624341393683;10.003236696636497;0.834380549928847;0.015572657115803438;0.01550848274384731;0.7037703306554663;-1.0999967219833837;1.309740205129728
44.000854;0.5198059823895912;0.3863351781978779;0.7323785717636196;0.5619689050865221;1.0854655843293006;0.5565879247778849;10.000781084848727;0.834168606285834;0.015573298353789011;0.01550751319494415;0.7037519772143669;-1.0999966723799801;1.3101039440028155
44.010854;0.5197996647759277;0.38643601088582896;0.7322941368019502;0.5619278863867478;1.0857383469201471;0.5566100146344036;9.998341911868804;0.8339492746097826;0.015573901146929347;0.0155066298147331;0.7037291772320236;-1.0999966257733416;1.3104589405791565
44.020854;0.5197932377748702;0.3865380905113983;0.7322109134627284;0.5618846310280682;1.086007734400688;0.5566291159018966;9.995913191589517;0.8337232289410736;0.015574466609257967;0.015505829586195972;0.7037014843465108;-1.0999965823028839;1.3108040090703863
44.030854;0.5197867575967661;0.38664135772344477;0.7321297017439986;0.5618392454771078;1.086273716059918;0.5566455250643437;9.993489761155248;0.8334912112122715;0.015574998148084029;0.015505107142939553;0.7036684196076757;-1.0999965420992779;1.3111379444595943
44.040854;0.5197803531709076;0.3867456987421185;0.7320511917453556;0.56179183593963;1.086536089268519;0.5566594143019101;9.991068820451897;0.8332540157231978;0.015575500961823413;0.015504454640887351;0.7036294274431345;-1.0999965052788414;1.3114595866617131
44.050854;0.519774185207018;0.38685091535969185;0.7319758769490511;0.5617425817820607;1.0867944990262677;0.5566709042348337;9.988650041645487;0.8330124424572237;0.01557598086337094;0.015503865045084256;0.7035839405634521;-1.0999964719203463;1.3117678616001278
44.060854;0.5197683959471572;0.38695673218379517;0.7319040326926688;0.5616917568215807;1.0870484282848862;0.5566801464593231;9.986235578302283;0.8327672224365025;0.015576443582677407;0.015503335043128662;0.7035314470351798;-1.0999964420433361;1.3120618078848183
44.070854;0.519763066759886;0.38706280325351844;0.7318357699139987;0.5616396501444174;1.087297298053037;0.5566873793549174;9.983829625036291;0.83251894196771;0.015576893821213245;0.015502864468884943;0.7034714677832062;-1.099996415613547;1.3123406013493575
44.080854;0.5197582299059439;0.38716870723146046;0.731771127585242;0.5615864859397541;1.0875406255331455;0.5566929402516658;9.98143646747545;0.8322680431953748;0.015577335093353059;0.015502453748544238;0.7034035679305967;-1.09999639257359;1.3126035300934944
44.090854;0.519753928114865;0.3872739835663441;0.7317101816666818;0.5615324610541781;1.0877781368961628;0.5566971953648612;9.979058343528102;0.8320149325101573;0.015577771044152582;0.015502102773300492;0.7033274479875246;-1.0999963728578361;1.312849902985004
44.100854;0.5197502495833687;0.38737820087364994;0.7316530996887545;0.5614778691665946;1.0880097426771274;0.556700440363605;9.976695159587827;0.8317601020540693;0.015578206992782834;0.01550181186280843;0.7032429775714338;-1.0999963563725184;1.3130790589443078
44.110854;0.51974729780545;0.38748098110032997;0.7316000945544321;0.5614231688639126;1.088235362803484;0.5567028838208674;9.974345178420606;0.8315042071197127;0.015578650761449625;0.01550158198487624;0.70315011596299;-1.0999963429911068;1.313290519608139
44.120854;0.5197451428659374;0.38758196281696594;0.7315513837972031;0.561368961778765;1.0884548038116397;0.5567047164323098;9.972005418249914;0.8312480912237489;0.01557911208022246;0.015501413261757392;0.7030488318850826;-1.099996332590924;1.313484096805835
44.130854;0.519743823363873;0.3876807699057586;0.7315071878100062;0.5613159551745556;1.0886678098629181;0.5567061832745739;9.969672808019551;0.8309927022214979;0.015579600295795531;0.01550130398983332;0.7029391035018149;-1.0999963250882006;1.3136599164676843
44.140854;0.5197433773321747;0.38777704473126806;0.7314676890707271;0.5612649127895656;1.0888741972262779;0.5567075939849135;9.967346110574427;0.830738918995509;0.01558012083966285;0.015501251359771599;0.702820986649978;-1.0999963204606766;1.3138184060299472
44.150854;0.519743854236912;0.38787050045816546;0.7314329948191499;0.5612165821058143;1.0890739467916537;0.5567092431216284;9.965026678223476;0.8304874313244434;0.015580672675891225;0.01550125309965999;0.7026946755166649;-1.0999963187663135;1.313960238210263
44.160854;0.5197453204991834;0.3879609177957068;0.7314031738984916;0.5611716736361236;1.0892671377522998;0.556711304598434;9.96271746546393;0.8302387630051784;0.015581249193163539;0.015501308653016794;0.702560447352538;-1.0999963201339422;1.3140863055172407
44.170854;0.5197478258825895;0.3880481079756879;0.7313782972944594;0.5611309124488947;1.089453731369681;0.5567138379437652;9.960422016224388;0.8299933680889457;0.015581840710985981;0.015501419650249865;0.7024185141503523;-1.099996324727233;1.314197717163713
44.180854;0.5197513158295193;0.388131897927066;0.7313584368340116;0.5610950562310568;1.0896334095636597;0.5567169115398822;9.958144311126398;0.8297516952692842;0.015582435660252992;0.015501589730686462;0.70226892968538;-1.0999963327086582;1.3142956481256687
44.190854;0.5197555900245117;0.3882121428107041;0.7313436638508836;0.5610648272979387;1.089805594609402;0.5567206860612113;9.955888226959395;0.8295141761901763;0.015583021350407658;0.015501822907883536;0.702111607741916;-1.0999963442187752;1.3143810948501722
44.200854;0.5197603369282723;0.38828874094497473;0.7313340482216917;0.5610408243755304;1.0899695545703871;0.5567253736610721;9.953655915629142;0.8292811459998711;0.015583585546789533;0.015502121922795504;0.7019463927227714;-1.0999963593718953;1.314454836957311
44.210854;0.5197651805879071;0.3883616306954278;0.7313296694041537;0.5610234709040358;1.090124563191532;0.5567311658078979;9.951446450198487;0.8290528100392386;0.015584117615753642;0.015502488199203064;0.7017731018076272;-1.0999963782738684;1.31451756860218
44.220854;0.5197697323538601;0.3884307599921376;0.731330648473418;0.5610130153768509;1.0902701584965986;0.5567382537477349;9.94925649750577;0.8288293559538724;0.015584608778531033;0.015502922674759407;0.7015915190822877;-1.0999964010559122;1.314569976127637
44.230854;0.5197736410378487;0.38849604665595805;0.7313371222984937;0.5610095653285048;1.0904063283039434;0.5567469081219698;9.947082665502506;0.8286110803102893;0.01558505281699339;0.01550342724452882;0.701401420552521;-1.0999964278766658;1.314612814404634
44.240854;0.5197766002810373;0.38855736499281895;0.7313491364473224;0.5610131012728544;1.090533414646939;0.5567574867678113;9.94492374080126;0.8283983843842047;0.015585446958972854;0.01550400533493681;0.7012026436046094;-1.0999964588935827;1.314646944396378
44.250854;0.5197783285451393;0.38861455516205873;0.731366573353384;0.561023458814185;1.0906518305336224;0.5567703437305149;9.94278136139457;0.8281917351346932;0.015585790976459714;0.015504659885621951;0.7009951399010741;-1.09999649425077;1.3146731709170105
44.260854;0.5197785902026536;0.38866744100023853;0.7313891805899587;0.5610403171678867;1.0907618612342833;0.5567857325810042;9.94065840237143;0.8279916814484306;0.015586084214825418;0.015505390635007527;0.7007790039526691;-1.0999965340787952;1.3146920626656011
44.270854;0.5197772701168023;0.38871586185027257;0.7314166271213683;0.5610632021675458;1.0908636437301245;0.5568038048875823;9.938556786519202;0.8277988888585394;0.01558632221125102;0.015506193465257723;0.7005544591036243;-1.0999965784902241;1.314704032492923
44.280854;0.5197744230913353;0.38875968505896497;0.7314485129758705;0.5610914886906166;1.0909571997638954;0.5568246825135275;9.936477479739885;0.8276141506284992;0.01558649534663275;0.015507062936953486;0.700321794617315;-1.0999966275708624;1.3147095066498484
44.290854;0.5197702460612761;0.38879876774840433;0.7314843325461567;0.5611244367257084;1.0910424525662157;0.5568484910547538;9.934422498913822;0.827438310992715;0.015586591049382701;0.015507995724629247;0.7000813184833964;-1.0999966813633697;1.3147088885278853
44.300854;0.5197649974611731;0.3888329091070762;0.7315234679075847;0.5611612930083562;1.0911192754435164;0.5568753514727278;9.932396494893961;0.8272721340504471;0.015586597221678393;0.015508990763362797;0.6998333590384426;-1.0999967398511423;1.3147024942302128
44.310854;0.5197589060611785;0.3888618466372709;0.7315652515816137;0.5612013946169296;1.0911875706345227;0.5569054024668844;9.930406441490533;0.8271162588154313;0.015586503195231806;0.015510047250168241;0.6995782640168599;-1.0999968029556022;1.314690675730381
44.320854;0.5197521181908121;0.3888853050696808;0.7316090111837776;0.5612441983925246;1.09124728191319;0.5569388292963299;9.92846008458357;0.8269712181831476;0.015586298542568626;0.01551116495322767;0.6993163431207843;-1.0999968705390522;1.314673883695499
44.330854;0.5197447195394842;0.3889030480342943;0.7316540483918582;0.5612892501188274;1.091298330716214;0.5569758374410569;9.926564494236269;0.8268374184071193;0.015585972723068199;0.015512345835401481;0.6990477950709864;-1.099996942399267;1.314652506927596
44.340854;0.5197368032534802;0.38891486860595054;0.7316996378095333;0.5613361295234637;1.0913405619634957;0.5570165945777663;9.924725135890144;0.8267151284179068;0.015585516380166396;0.01551359244625605;0.6987727008449086;-1.0999970182641543;1.3146267027932315
44.350854;0.5197285099097424;0.38892056310086126;0.7317450762035269;0.561384406841855;1.09137374633089;0.5570612089377834;9.922945674443824;0.8266045105776693;0.015584922676800212;0.015514904153647356;0.6984910896273442;-1.099997097797061;1.3145963698874026
44.360854;0.5197200318495301;0.38891996630702486;0.7317896896637459;0.5614336696094272;1.0913977202704839;0.5571097673039114;9.921228931518197;0.8265056246274638;0.015584187151436108;0.015516276648163468;0.6982030090769654;-1.0999971806220696;1.314561235450423
44.370854;0.5197116245862513;0.3889130025909648;0.7318327770865374;0.5614835860432855;1.0914125787579392;0.5571623857342348;9.919578229355686;0.8264183905548782;0.015583306009812739;0.015517704307118406;0.6979085301430276;-1.0999972663668791;1.3145209432805034
44.380854;0.5197035967442577;0.3888996804669465;0.7318735767130731;0.5615339142336112;1.0914186366803789;0.5572192079876914;9.917998061781192;0.8263425019041776;0.015582274500114734;0.015519180942240803;0.6976077034030024;-1.0999973546828425;1.3144750801403506
44.390854;0.5196962741784167;0.3888800346670317;0.7319112815655192;0.5615844610077464;1.0914162257136524;0.5572803812889202;9.916493962387863;0.8262773293106868;0.015581086742161352;0.015520699516192246;0.6973005275167592;-1.0999974452325874;1.3144232200873824
44.400854;0.5196899897897357;0.3888540853650218;0.731945068369335;0.5616350508472875;1.091405646475829;0.5573460920078361;9.915071337002216;0.8262219651611383;0.015579736579098587;0.015522252745798137;0.6969869357824828;-1.09999753768826;1.3143650085006722
44.410854;0.5196850718030984;0.3888218735104484;0.7319741466910362;0.5616855430372165;1.0913872884047917;0.5574166020458771;9.913734202357722;0.8261753854952804;0.01557821817766328;0.015523832876454464;0.6966667943261545;-1.0999976317469942;1.3143001825354301
44.420854;0.5196818266319863;0.388783515362012;0.731997811569318;0.5617358499111197;1.091361683540239;0.5574921746682217;9.912485442588489;0.8261365553696168;0.015576525775285965;0.015525430337173705;0.6963399679615259;-1.0999977271360921;1.3142284443303074
44.430854;0.5196805808016763;0.3887391911110814;0.7320154050443167;0.5617858888565166;1.0913294400295677;0.5575729747076589;9.91132770888022;0.8261044941479138;0.01557465456012541;0.015527033408284537;0.6960064871340622;-1.0999978236024017;1.3141493295053093
44.440854;0.519681722491755;0.3886890764218635;0.7320262286122438;0.56183553606348;1.0912912146720406;0.5576590675021343;9.910263757893134;0.8260783468267331;0.01557260352248917;0.01552862956649851;0.6956666512225392;-1.099997920903662;1.3140622993953166
44.450854;0.5196856349164256;0.38863329459080265;0.7320295879951273;0.5618846473367302;1.0912477471867972;0.5577504624927365;9.90929667597544;0.8260573737067173;0.015570376266880228;0.015530207728756126;0.6953209458357099;-1.099998018818061;1.3139670113830089
44.460854;0.5196925858209364;0.3885719473647419;0.7320249288849725;0.5619330772896378;1.0911998403658383;0.5578471223992587;9.908430188425505;0.8260409118771986;0.015567978534534514;0.015531759502349954;0.6949699626099557;-1.099998117147393;1.3138634596585637
44.470854;0.5197027142420314;0.3885051857627971;0.7320119132196832;0.5619806473171526;1.091148268870527;0.5579489542227122;9.907668328136475;0.8260284278053213;0.015565417128711807;0.015533277964545724;0.6946144240222366;-1.0999982156817374;1.3137517548315065
44.480854;0.5197161204172366;0.3884332515322993;0.7319904453709519;0.5620271049763961;1.0910937311444868;0.5580558070836802;9.907014017986588;0.8260195390072937;0.015562700806789235;0.015534756331468705;0.6942551738809313;-1.0999983141734302;1.313631765512084
44.490854;0.5197329125192853;0.3883564884571392;0.7319606532475686;0.5620721268337101;1.0910369258843058;0.5581674453460752;9.906467892810197;0.8260139231629895;0.015559839300866516;0.015536188729148527;0.6938931238885914;-1.0999984123656972;1.3135030194037847
44.500854;0.5197531306868074;0.38827533343658677;0.7319227914073666;0.562115342696116;1.0909786193330746;0.5582834886288985;9.906028506890715;0.8260112956968265;0.015556841972384659;0.015537571081877413;0.6935292312292062;-1.0999985100182892;1.3133648492684236
44.510854;0.5197766731780161;0.3881902793462542;0.7318770850334165;0.5621563366740695;1.090919598337528;0.5584034081701679;9.905692838529827;0.8260115078736479;0.015553719103543305;0.01553890071601153;0.6931644754026756;-1.0999986068950582;1.3132165567217877
44.520854;0.5198033149830312;0.38810183874462373;0.7318236011800999;0.5621946651327109;1.0908606748706615;0.5585266232399414;9.90545622745734;0.8260146337211295;0.015550483172273338;0.01554017642886028;0.6927998217115034;-1.0999987027573606;1.3130575410169887
44.530854;0.5198327469548081;0.3880105281149428;0.7317622371927119;0.5622299192066625;1.090802775448159;0.558652596149453;9.905312143945535;0.8260209792118531;0.015547147960284906;0.015541400050334187;0.6924362315748557;-1.099998797374413;1.3128873526592688
44.540854;0.5198646000134414;0.3879168592249105;0.7316927705928827;0.562261773103738;1.0907468843533152;0.5587808656628798;9.90525206657764;0.8260309535303639;0.015543727846317306;0.015542576779495292;0.6920747312077812;-1.0999988905242515;1.3127056010057372
44.550854;0.5198984852688131;0.3878213290865429;0.7316149031680194;0.562289983659154;1.0906938615832429;0.558911069567109;9.905265545157796;0.8260448628926349;0.0155402376900555;0.015543712129061455;0.6917164189335512;-1.0999989819849896;1.3125118227099277
44.560854;0.5199340266143635;0.38772440459442936;0.7315283616388982;0.5623143800082386;1.0906443843315916;0.5590429562540592;9.905340932161392;0.8260628861557152;0.015536691782149656;0.015544809153367428;0.6913623585699995;-1.0999990715238417;1.3123054564740015
44.570854;0.5199708467527536;0.3876265111454522;0.7314330358317986;0.5623348748679555;1.0905990566142547;0.5591763519674632;9.905467040833766;0.8260852587212852;0.01553310381285934;0.015545869677662484;0.6910135167004894;-1.0999991588965496;1.3120859374371976
44.580854;0.5200085451150535;0.38752803054338214;0.7313290135744962;0.5623514595460563;1.090558516977778;0.5593111138919571;9.905634180856815;0.8261124059261353;0.015529488617989903;0.015546897108872774;0.6906707916199315;-1.0999992438865263;1.31185282264541
44.590854;0.5200467057235763;0.387429294105477;0.7312164872956707;0.5623641672277641;1.0905233958379847;0.5594471015071296;9.905833437615353;0.8261449408077408;0.01552586225042955;0.015547897597066105;0.690335018591731;-1.0999993263512857;1.3116058613603634
44.600854;0.5200848952927128;0.38733057460969383;0.7310956410750552;0.562373023024265;1.0904942137487181;0.5595841487884932;9.906055692477649;0.8261835867982041;0.015522239544316467;0.015548879581881522;0.690006954267537;-1.0999994062224192;1.3113450757163283
44.610854;0.5201226459827392;0.3872321031374337;0.7309666080323725;0.5623779613212176;1.0904713629984577;0.5597220282085406;9.906291611592472;0.8262290353236363;0.015518632397830549;0.015549852562869648;0.6896872676323249;-1.09999948348824;1.3110708902786006
44.620854;0.5201594612888261;0.3871341002021045;0.7308295027525532;0.5623787725718083;1.0904551278589683;0.5598604525348296;9.906532458732451;0.8262818004105947;0.015515050782031692;0.015550825679831647;0.6893765269235078;-1.0999995581908164;1.3107841611372102
44.630854;0.520194836077853;0.38703678151355647;0.7306844580253024;0.5623751810706977;1.0904457304905206;0.5599991373410858;9.90677091458508;0.8263421590707193;0.015511504280576694;0.015551806381021495;0.6890752168618567;-1.0999996304268649;1.3104860322025185
44.640854;0.5202282634723044;0.38694033684044016;0.7305316381054243;0.5623669822638155;1.090443351587529;0.5601378515188121;9.907001072837812;0.8264101637164878;0.015508001069703573;0.01555279936317325;0.6887837587034639;-1.099999700336107;1.310177758367626
44.650854;0.5202592264608658;0.3868448988897765;0.7303712734101786;0.5623541159999164;1.0904479873922932;0.560276399808096;9.907218519375798;0.8264856583737993;0.015504546796392552;0.015553807238576137;0.6885025046244306;-1.0999997680872888;1.3098606029723407
44.660854;0.5202871946726579;0.3867505112099541;0.7302036988016543;0.5623366755040073;1.0904593155384863;0.5604145922822366;9.907421250331353;0.8265683234837994;0.015501147092153417;0.015554833256157911;0.6882317666464773;-1.0999998338967574;1.309535736083484
44.670854;0.5203116297529494;0.38665711355343135;0.7300293394785484;0.5623148837703201;1.0904768196596863;0.560552249846348;9.907609775864373;0.8266577578375279;0.01549781133217273;0.015555882704952126;0.6879718727426343;-1.0999998980480312;1.3092040714631705
44.680854;0.5203319899728345;0.38656457236310493;0.7298486617155736;0.5622890421290353;1.0905000266436038;0.5606892282539282;9.90778564581442;0.8267534841314889;0.015494553948012938;0.015556961326237127;0.6877231745679766;-1.0999999608653104;1.3088661137910584
44.690854;0.5203477646768387;0.38647275138400994;0.729662128313187;0.5622594761042602;1.0905285570514816;0.5608254048345552;9.907950372203006;0.8268549054952062;0.015491392600031469;0.015558073056730638;0.6874859959298396;-1.1000000226612057;1.3085219721166386
44.700854;0.520358552160951;0.38638157058920564;0.729470176352532;0.5622265231836374;1.090561946854079;0.5609605799188808;9.908105700987525;0.8269613475435319;0.015488344615368578;0.0155592194260725;0.687260562382175;-1.1000000836850492;1.3081716427236745
44.710854;0.5203641041991715;0.38629103863073416;0.729273256282444;0.5621905610155438;1.0905995373715927;0.5610943963993795;9.908254110197392;0.8270721074329764;0.015485424454329343;0.01556040148225499;0.6870469775324589;-1.1000001441055502;1.3078153549816618
44.720854;0.5203642860242846;0.3862012653667662;0.7290719018342142;0.5621520303649488;1.090640622280462;0.5612263861122406;9.908398606408644;0.8271864358620513;0.015482643396772265;0.015561621965412607;0.686845284188383;-1.1000002040549832;1.3074536790563418
44.730854;0.5203590421431051;0.3861124287106887;0.7288667028394707;0.5621114225029101;1.0906845867436865;0.561356057933267;9.908541936701088;0.8273035705093713;0.015480010380055233;0.015562884831076346;0.6866555415853229;-1.1000002636836863;1.307087465285832
44.740854;0.5203484298960801;0.3860247221266553;0.728658184776845;0.5620692156057265;1.0907308675104597;0.5614829601954278;9.90868638048879;0.8274228053531593;0.015477532851399353;0.015564193399229542;0.6864778460808915;-1.1000003231518634;1.3067177941980064
44.750854;0.5203326444689577;0.3859383274074684;0.7284467287180132;0.5620258066835719;1.0907789017485359;0.5616067270482596;9.908833984844998;0.8275434810050248;0.015475216975421136;0.015565549434933957;0.6863122855563845;-1.1000003825715798;1.3063458440827105
44.760854;0.5203119870374759;0.38585338937762503;0.7282325747563947;0.5619815078922568;1.0908280801666992;0.5617270818558315;9.908985712654395;0.8276649342647211;0.015473066790914425;0.015566953311163367;0.6861588473137203;-1.1000004419684029;1.3059726530461597
44.770854;0.520286809756359;0.3857699919702424;0.7280158682398666;0.5619365996213108;1.090877652810704;0.5618437869354647;9.909140551120945;0.8277865033161743;0.015471083333016339;0.01556840467830519;0.6860173695876625;-1.1000005012881453;1.3055990329348262
44.780854;0.5202574749054338;0.38568818238595604;0.7277967171368249;0.5618914090372393;1.0909267012011306;0.5619565667990294;9.909296344842065;0.8279076447930745;0.015469265672974825;0.015569902361622224;0.6858875992471126;-1.1000005604254504;1.3052257002448715
44.790854;0.5202243626698466;0.38560802138530476;0.727575245690857;0.5618463439363621;1.0909742070577908;0.562065069810138;9.909451377237872;0.8280280907602143;0.015467613060916438;0.015571443280209185;0.685769278016326;-1.1000006192639302;1.3048533679855552
44.800854;0.5201879234681633;0.3855295818778912;0.7273516122748087;0.5618018324581138;1.0910191942807521;0.5621689133627219;9.909605305302419;0.828147864802436;0.015466125641079246;0.015573022955432154;0.6856621546820528;-1.100000677732534;1.3044827060606385
44.810854;0.5201486980994026;0.3854528981922839;0.7271259524663908;0.5617582679240184;1.091060916521812;0.562267768055466;9.909759338833766;0.8282671364654581;0.015464804146946131;0.015574637466099144;0.685565963625306;-1.1000007358529664;1.3041143148514642
44.820854;0.5201072792144703;0.38537794625274524;0.7268983046406748;0.5617160206533418;1.0910989555477915;0.5623614394787947;9.909916009876609;0.8283860545179332;0.015463650748157386;0.015576283692713142;0.6854804745424039;-1.1000007937323406;1.3037487526535712
44.830854;0.5200642642791052;0.38530468680648666;0.7266686464437098;0.5616754432004941;1.0911332006141412;0.5624499263708456;9.910078156361017;0.8285046451044856;0.015462670455987785;0.015577958586935387;0.685405563145056;-1.1000008514840998;1.3033865575945438
44.840854;0.5200202336176257;0.385233118701178;0.7264370344245134;0.561636835587773;1.0911637899419449;0.5625334213870675;9.91024713248517;0.8286228154555432;0.015461870785754384;0.015579659490583994;0.6853411768004486;-1.1000009091292762;1.3030282453237787
44.850854;0.5199757732503719;0.3851632832091225;0.7262036953178805;0.5616003999988;1.091191060313793;0.5626122528134382;9.910421782889662;0.8287404577366493;0.01546125997036682;0.015581384037608089;0.6852872092074288;-1.1000009665694082;1.302674274699987
44.860854;0.519931508515872;0.3850952418642291;0.7259690099772872;0.5615662186271301;1.0912155223773115;0.5626867932570568;9.910598536098435;0.8288575537492507;0.015460845262820766;0.015583129249102766;0.6852434442415243;-1.1000010236297875;1.3023250278988798
44.870854;0.5198880835781305;0.385029078663391;0.7257334623926205;0.5615342960219927;1.0912377614144888;0.5627573854172887;9.910771447789205;0.828974192344267;0.015460632063821915;0.015584891701213258;0.685209659205725;-1.1000010800912274;1.3019809109017444
44.880854;0.5198460981262484;0.3849649038828166;0.7254976124972184;0.5615046334243824;1.0912582160797955;0.5628243172390567;9.910931994852026;0.8290905020653655;0.015460624628182647;0.015586668210761424;0.6851857405761062;-1.1000011357114035;1.301642532143048
44.890854;0.5198060609054771;0.38490283754905696;0.7252621230422456;0.561477225869665;1.0912769937212186;0.5628878210138019;9.91106958699667;0.8292065988737995;0.015460827237232341;0.015588455169744846;0.685171663318032;-1.100001190271455;1.301310748116343
44.900854;0.5197683992329347;0.3848430008752625;0.7250277997895872;0.5614519972021424;1.0912938949478144;0.5629480693046645;9.91117321742978;0.8293226087408928;0.015461243693796001;0.015590247172401603;0.6851674140450416;-1.1000012436121003;1.3009865752544196
44.910854;0.5197335087219648;0.3847855076923547;0.7247955078722477;0.5614287833645302;1.0913086908633083;0.5630051643540652;9.911233221786368;0.8294386527822684;0.01546187658762292;0.0155920369574694;0.6851729433636087;-1.1000012956351566;1.3006711287378865
44.920854;0.5197017706400716;0.3847304476674407;0.7245659876718353;0.5614073697675689;1.0913214189637015;0.5630591156353721;9.91124186593256;0.8295547314642222;0.015462728661228357;0.015593816385265823;0.6851880974766916;-1.1000013462922207;1.3003655586286436
44.930854;0.519673509617463;0.38467790139438557;0.7243397769081336;0.5613875329737534;1.0913324582614157;0.563109822982181;9.91119278309846;0.8296706533597046;0.015463804063088088;0.015595576705821797;0.6852125344113851;-1.1000013955861636;1.3000709627641382
44.940854;0.5196489724223887;0.38462797528444764;0.7241172733552148;0.5613690543282442;1.0913425159409451;0.5631571298264237;9.91108061916463;0.8297861465001874;0.015465107090042996;0.01559730803320652;0.6852456928240568;-1.1000014435870271;1.299788313074497
44.950854;0.5196283659871657;0.38458080057321553;0.7238987945378506;0.5613517177288199;1.0913525977039962;0.5632009226598991;9.910901186607832;0.8299010323032356;0.015466640387292223;0.01559899899460878;0.6852868226472794;-1.1000014904129947;1.2995183746292271
44.960854;0.5196118862220027;0.3845364947583311;0.723684607489689;0.5613353355995274;1.0913638242583603;0.5632411464797797;9.910650998956363;0.8300152297285504;0.015468404462656685;0.015600637441348621;0.6853350700072615;-1.100001536165506;1.2992616790566525
44.970854;0.5195997135025391;0.38449511791387864;0.7234750153396965;0.5613197864452776;1.0913771718157568;0.5632777403219468;9.91032676260961;0.8301286376000719;0.015470398603170366;0.015602212010799952;0.68538959344551;-1.1000015808816903;1.2990185862883854
44.980854;0.519592003290553;0.38445667128705496;0.7232704668788639;0.561305031529002;1.0913933251671741;0.5633106163078735;9.909926250554157;0.8302411242242621;0.015472623351606773;0.015603713555487814;0.6854496394972805;-1.1000016245285673;1.2987893397615011
44.990854;0.5195888871607952;0.3844211396083792;0.723071576561661;0.5612910883818604;1.0914126253562577;0.5633396970452536;9.909449866996274;0.8303526450460331;0.015475082223752655;0.01560513634300094;0.6855145546697984;-1.1000016670318236;1.298574022450012
45.000854;0.5195905166081404;0.38438849663682173;0.7228790667961116;0.5612779543998819;1.0914350200496303;0.5633649329807312;9.9089013554611;0.8304633016828683;0.015477780188796844;0.015606478352777826;0.6855837694847453;-1.1000017083288947;1.2983724451891556
45.010854;0.5195971370563508;0.3843586707949184;0.7226936575954275;0.5612655408367708;1.0914601121300822;0.5633862780225185;9.90828719764663;0.8305732959310502;0.015480721014517364;0.015607740093951826;0.6856567519068141;-1.1000017484060898;1.2981841295621528
45.020854;0.5196091162388571;0.38433153550776933;0.7225159083741768;0.561253670782237;1.0914873724525334;0.5634036664539959;9.907614999117865;0.830682922496905;0.0154839055916721;0.01560892364433208;0.6857329605386621;-1.1000017873119061;1.2980084613253196
45.030854;0.5196269037577979;0.38430693647510267;0.7223461457429443;0.5612421296792306;1.09151630227717;0.5634170293110402;9.906891637654114;0.8307925472296457;0.01548733179723716;0.015610032729892306;0.6858118605627052;-1.1000018251605679;1.2978448861405618
45.040854;0.519650949952779;0.38428474063715384;0.7221845315559703;0.5612307065349748;1.0915464041250034;0.5634263714947757;9.906122193893266;0.8309024753256626;0.015490996096238463;0.015611071951515568;0.6858929527006117;-1.100001862116143;1.2976929985451766
45.050854;0.5196816220071265;0.3842648598155463;0.7220311201151233;0.5612191911017149;1.0915771198263202;0.5634318808200551;9.905310019430601;0.8310128749014853;0.01549489364115736;0.015612044919725699;0.6859757588179665;-1.1000018983709543;1.2975525126974456
45.060854;0.5197191648882592;0.38424725108394964;0.7218858720678961;0.5612073816697056;1.0916078708092805;0.5634339828371672;9.904457662222026;0.8311238004018666;0.01549901590229834;0.015612954178297434;0.6860597882659792;-1.1000019341266793;1.297423215032766
45.070854;0.5197637237629948;0.38423195873965976;0.7217487589227506;0.5611951272082394;1.0916381573502194;0.5634332776187801;9.90356773292008;0.8312351608708948;0.015503349620407388;0.01561380295029928;0.6861445029512866;-1.1000019695607024;1.2973049394562584
45.080854;0.5198154041068833;0.38421916841582465;0.7216199168278409;0.5611823303453317;1.0916676120850901;0.5634303718761237;9.902642576087366;0.8313466853150279;0.015507877948360272;0.015614595115783426;0.6862293429290376;-1.1000020048009949;1.29719754022737
45.090854;0.519874316065702;0.3842091928154252;0.72149966866914;0.5611688817590433;1.0916959007582079;0.563425717639894;9.901683102768978;0.8314580450788495;0.015512582257481828;0.015615332803666778;0.6863138365694171;-1.1000020399398442;1.2971009102301565
45.100854;0.5199405628382904;0.3842023779036938;0.7213884315951783;0.5611546198247532;1.091722524137408;0.5634196036852642;9.900688266959074;0.8315690136956846;0.015517443979255084;0.015616014217315765;0.6863976772244084;-1.1000020750523074;1.2970150876130642
45.110854;0.5200141950613122;0.38419899452670797;0.7212866885835254;0.5611393822529641;1.0917467300117023;0.563412286918883;9.899655735647892;0.8316794768626242;0.01552244641173482;0.015616633430183671;0.6864807052300053;-1.1000021101860458;1.296940376008851
45.120854;0.5200951722693782;0.38419920367651433;0.7211950117770672;0.561123066478356;1.091767572901817;0.5634040673685461;9.898583093762639;0.8317893731156861;0.015527575940760777;0.015617181610237911;0.6865628547903617;-1.1000021453498885;1.296877299333868
45.130854;0.5201833508317556;0.3842031004628076;0.7211139625669937;0.5611056107777517;1.0917840162245631;0.5633952337505198;9.897468763723463;0.8318986961521507;0.015532820984125565;0.015617647611108863;0.6866441081705235;-1.100002180510726;1.2968264150370634
45.140854;0.5202784900165388;0.38421075982564057;0.721043946115692;0.5610869373443329;1.0917950985082423;0.5633859979418101;9.896311956482327;0.832007557290734;0.015538169678256237;0.015618018257880322;0.6867244303867976;-1.1000022155872542;1.2967881908415053
45.150854;0.5203802639626707;0.38422223387206017;0.7209851999102151;0.5610669387728293;1.0918001311423278;0.563376457593839;9.89511207484688;0.8321162468233348;0.015543609585403887;0.015618280860676795;0.6868036922422837;-1.100002250470594;1.2967629211531984
45.160854;0.520488280459922;0.384237524075718;0.7209378223967977;0.5610454966835177;1.0917987425825688;0.5633665781499594;9.893869224555868;0.8322251939348886;0.015549128826684074;0.015618426493366725;0.6868816748367061;-1.1000022850768678;1.2967506962976378
45.170854;0.520602087357665;0.384256598582436;0.7209017626672626;0.5610224683662868;1.091790780853507;0.5633562233797146;9.892585497101095;0.8323347699455645;0.015554715799786031;0.015618451187461468;0.686958128203196;-1.100002319392464;1.296751429818563
45.180854;0.5207211440256565;0.38427946069352553;0.7208768788424885;0.5609976848611633;1.091776210708166;0.5633452062031798;9.891264946600728;0.8324450757402753;0.015560358038763569;0.01561835608093171;0.6870327906865281;-1.100002353493656;1.296764756689861
45.190854;0.5208447836579401;0.3843061749636989;0.7208630635917403;0.5609710343752428;1.091755024511485;0.5633333459523165;9.889912109488277;0.8325559228655789;0.015566042477939978;0.01561814741108798;0.6871054053010978;-1.1000023875340708;1.2967900149889287
45.200854;0.5209722412575873;0.38433681658111435;0.7208602800237598;0.5609425658171986;1.0917272024543707;0.5633205367610593;9.888530546257401;0.83266699920294;0.015571756825017226;0.015617835203549748;0.6871757356042169;-1.100002421705985;1.2968265162234136
45.210854;0.5211027503878046;0.38437140343389387;0.7208684578547189;0.5609125052423345;1.091692744457834;0.5633067584574255;9.887122758759876;0.8327780145418127;0.015577489993442802;0.015617430701382192;0.6872435484639701;-1.1000024562012074;1.296873696373613
45.220854;0.5212355994184172;0.38440985631724384;0.7208874119852121;0.5608811707932932;1.0916516685101774;0.5632919941640637;9.885691693421505;0.8328886652633346;0.015583230480071547;0.015616944595996624;0.6873086132647185;-1.100002491193208;1.296930991117451
45.230854;0.5213701242530987;0.3844520111250417;0.7209168850523917;0.5608488817919719;1.0916039238319906;0.5632761586124477;9.88424223581046;0.8329984770432277;0.015588963956307104;0.015616386819830371;0.6873707104939291;-1.1000025268464262;1.2969977526956402
45.240854;0.5215057029187739;0.38449767300616183;0.7209565926238191;0.5608159562544983;1.0915493805441474;0.5632591251502875;9.882781317720951;0.8331067611569697;0.015594672554125322;0.015615766319739492;0.6874296187837966;-1.100002563325834;1.2970732307598054
45.250854;0.521641747481251;0.38454665516239506;0.7210061872264387;0.560782733916896;1.0914879692818396;0.5632407668211586;9.881316999226263;0.833212770154337;0.015600335968306248;0.015615090510566577;0.6874851494313575;-1.1000026007886259;1.2971564911693725
45.260854;0.5217776748614527;0.3845987781543747;0.7210651916189887;0.5607495425984762;1.0914197888397819;0.5632209396800106;9.879857032038098;0.8333158302380751;0.015605931770188847;0.015614365271823475;0.6875372085129933;-1.1000026393684748;1.2972464242084567
45.270854;0.5219128592076685;0.38465386651857114;0.7211329557805785;0.5607166662744613;1.0913451207207387;0.5631994864634322;9.878407313123567;0.8334152905651345;0.015611434332359677;0.015613595830056868;0.6875857553725425;-1.100002679155883;1.2973419344180754
45.280854;0.5220465901863965;0.3847117570124389;0.7212086902891426;0.5606843527200892;1.0912644316385967;0.56317629899364;9.87697108081105;0.8335104386950546;0.01561681555859083;0.015612788729447189;0.6876307013058542;-1.1000027201999694;1.2974420799265238
45.290854;0.5221781135347113;0.384772289911602;0.7212915806517165;0.5606528167459888;1.091178315694761;0.5631513661723349;9.875549004055266;0.833600523107995;0.015622048357284923;0.015611953204239654;0.6876718803225397;-1.1000027625453384;1.2975459758107397
45.300854;0.5223067504387084;0.3848352978034272;0.7213808994441021;0.5606222481857975;1.091087360796937;0.5631247734325897;9.874139528723946;0.8336848357555543;0.015627109016990194;0.01561109958085296;0.6877090503183806;-1.1000028062585292;1.297652598563642
45.310854;0.5224319728974616;0.38490063169722477;0.7214760321660642;0.5605928687184422;1.0909920749304283;0.5630966863152262;9.872739278907;0.8337628105170576;0.015631976600299878;0.0156102367832946;0.6877418584203792;-1.100002851427371;1.2977606674693023
45.320854;0.5225533861977664;0.38496818406867833;0.7215764033051523;0.5605649864851246;1.0908928654959944;0.5630673094263305;9.871344153199948;0.8338341112909968;0.015636632101400937;0.015609372462018217;0.6877698616304679;-1.1000028981559795;1.297868652959172
45.330854;0.5226706924903153;0.38503784814824116;0.7216814016844433;0.5605389371382433;1.0907899816868931;0.5630367928526067;9.86995070934343;0.8338986052228354;0.015641059086026532;0.015608514672186501;0.6877926439172652;-1.1000029465382355;1.297974999731549
45.340854;0.5227836756510972;0.38510946243478483;0.7217904427593355;0.5605149535771687;1.0906835453816395;0.5630051676367273;9.868556146103236;0.8339562247850688;0.015645244673708286;0.015607672853249918;0.687809897348913;-1.1000029966155551;1.2980784604324127
45.350854;0.5228921679277753;0.3851828134641288;0.7219031144789216;0.5604931346931307;1.0905737051098547;0.5629723978074991;9.867157631096017;0.8340069190831731;0.015649179925241896;0.015606857942104108;0.6878214052828248;-1.100003048376488;1.2981782019826202
45.360854;0.522996003853535;0.38525766604112555;0.7220192234277322;0.560473521038252;1.090460721914462;0.5629384756899446;9.865752880992137;0.8340507568372918;0.015652859569690643;0.015606081698856031;0.687826983595853;-1.1000031017973473;1.2982736798039463
45.370854;0.523095051631778;0.38533375328968333;0.7221387320480814;0.5604561450423647;1.09034494817234;0.5629034804108678;9.864340636690617;0.8340879844574307;0.01565628193820408;0.015605356030683859;0.6878264258538712;-1.1000031568699764;1.2983645320698753
45.380854;0.5231893113254503;0.38541073377945606;0.7222616649869446;0.5604410334687162;1.0902267873570028;0.5628676078390121;9.862919592793165;0.8341189364800262;0.015659448831159307;0.01560469345624299;0.6878195188691704;-1.100003213587532;1.298450545994033
45.390854;0.5232789328512804;0.3854882004934135;0.7223879985311928;0.5604282439661343;1.0901066631243166;0.5628311423442437;9.861487270107892;0.8341439114035809;0.015662363416005805;0.015604108012588599;0.6878061178624644;-1.1000032719135269;1.2985316323352554
45.400854;0.5233641448963686;0.385565762184771;0.7225175964958889;0.5604179214132984;1.0899849853591206;0.5627943556163794;9.8600400400177;0.8341631273227568;0.015665027886835638;0.015603615006998263;0.687786138362745;-1.1000033317811886;1.2986078375835801
45.410854;0.5234452146588378;0.3856431038543034;0.7226502445009568;0.5604102430120569;1.0898621118417449;0.5627574136874125;9.858573714956547;0.8341768069594953;0.0156674430926094;0.015603229188381975;0.687759472768438;-1.1000033931025393;1.298679429305787
45.420854;0.5235224357357444;0.38571998469223334;0.7227857237625652;0.5604052650931067;1.0897383857578202;0.562720364012709;9.857083881032585;0.834185302516262;0.015669607687955268;0.015602962461041286;0.6877260149530595;-1.1000034557548872;1.2987469367263222
45.430854;0.523596115260456;0.38579622088285753;0.7229238482110694;0.5604028321065593;1.0896142501818773;0.5626831743969317;9.855565715753173;0.8341890546930883;0.015671517172217708;0.01560282285574327;0.6876857781370256;-1.1000035195930853;1.2988110741927945
45.440854;0.5236665974423075;0.38587167108542153;0.7230644288654404;0.5604025670652262;1.0894902834063496;0.5626457664006895;9.85401306398905;0.8341884126992237;0.015673166271933384;0.015602815417331077;0.687638948604964;-1.1000035845086749;1.2988726371015387
45.450854;0.523734283534697;0.3859461880278388;0.7232072181944299;0.5604038907445006;1.0893671324554235;0.5626080522267354;9.852418018204181;0.8341835694372078;0.01567455224627696;0.01560294366326647;0.6875858787974048;-1.1000036504701232;1.2989324274647573
45.460854;0.5237995951311167;0.3860195428787067;0.723351968249024;0.5604060957754201;1.089245446925981;0.5625699491610909;9.85077295874725;0.8341746805056215;0.01567567525579528;0.015603209699814427;0.6875270579179211;-1.1000037175045974;1.2989912258181264
45.470854;0.5238629112514624;0.38609141379937056;0.723498575884368;0.5604084582682207;1.0891258705198608;0.5625313220923117;9.849073125868305;0.834161973554887;0.015676537345924935;0.0156036130177254;0.6874630432947132;-1.1000037856492169;1.29904980052415
